time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1485.0,-29.99974136445926,5.0389036426288225,35.01160647001624,24.133737303223484,5.002450805205141,-26.49952204253691,-40.027998306881614,1.502231483282826,-0.2592596584719331,-5.0232887150881815,40.022652834270346,42370.95621705929,25766.63815613867,25766.63815613867,68137.59437319796,77448.86204680867,77448.86204680867,25766.63815613867,103215.50020294734,103215.50020294734,103215.50020294734,128045.32013017694,91618.74044040334,56540.982116634026,38975.287026410355,24829.8199272296,0.0,63805.10695363996,21105.34693814516,1537.2399819490702,0.0,0.8867181692694498,2.817441590686947,0.0014959135982669303,354334.1722332557,1555510.1845302866,4.389952498022983,1555510.1845302866,4.389952498022983,0.8500000000000001,0.09574971686766827,4.027634451161993,1.267379308775999,1.0,0.0,4.027634451161934,1.2847108134358918,1.2850107467629373,3.1350514131583402,19335.401541188832,1971.6622435988675,4632.441516551485,4632.441516551485,5.562215532365761,5.0389036426288225,-2.365022590133903,7.403926232762725,3.462817580901171,3.462817580901171,0.9893764516860488,0.0,0.0,0.00023345153624052862,1.0000552049519158,0.0002334386492711203,198.92199735439195,0.0,2.572929958813059e-06,7.291683503276209,0.025497218277254565,7.860619508802648e-05,0.00015484534115250216,0.0006236604306277497,0.09574971686760926,0.07187082988042974,0.02387888698717952,0.09574970837241874,0.07187082988047402,0.02387888698719424,0.3761591643322865,0.3761591643322865,0.12497788970610918,0.0,4.766467808882169,4.624563126746978,5.1941023527515995,4.764029056616266,4.6237197976345215,5.186849905861209,24829.8199272296,21105.34693814516,0.85,1.06790189103054,0.6640684145838911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514905359270207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.99628574167,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.577794589206,1537.2399819490702,0.3761591643322865,0.12497788970610918,6.112874298809886,3.462817580901171
1486.0,-30.000269949829352,5.038765920627087,35.01158587938962,24.13356191189962,5.002355400419416,-26.500007384823487,-40.02845253618432,1.5020928354135643,-0.2600110348573139,-5.023347626470051,40.02261319587571,42370.553449103514,25766.526640208234,25766.526640208234,68137.08008931176,77448.536422993,77448.536422993,25766.526640208234,103215.06306320123,103215.06306320123,103215.06306320123,128044.77773065635,91618.58953890727,56540.75356076436,38975.373309047674,24829.714667455122,0.0,63805.08797650279,21105.257467336854,1537.2357654601522,0.0,0.886718012858253,2.8174446011543237,0.0014959135982669303,354333.35844975326,1555508.4746263698,4.3899577545616575,1555508.4746263698,4.3899577545616575,0.85,0.09574945805215916,4.027634451161993,1.26737898293417,1.0,0.0,4.027634451163622,1.2847114885840376,1.285011405511806,3.1350497656101024,19335.369694636414,1971.6589961542848,4632.441516551485,4632.441516551485,5.562191459545836,5.038765920627087,-2.365078570552819,7.403844491179906,3.462840824915206,3.462840824915206,0.9893830928329159,0.0,0.0,0.0002334386492711203,1.0000550170183435,0.0002334258068792214,198.92243389865897,0.0,2.563501694547926e-06,7.264963802348822,0.025499781778949113,7.860215364679222e-05,0.00015483649562432808,0.000623624804073737,0.09574945805211357,0.07187055766568608,0.023878900386427492,0.09574953116070964,0.0718705576657203,0.02387890038643886,0.37615785913008215,0.37615785913008215,0.12497799954626852,0.0,4.765864261455988,4.624372042093114,5.192252457224583,4.763336591612756,4.623496297082852,5.184740675878629,24829.714667455122,21105.257467336854,0.85,1.0678941484165696,0.6640622996195401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493713482757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.969566040745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.5671953459,1537.2357654601522,0.37615785913008215,0.12497799954626852,6.112874298809886,3.462840824915206
1487.0,-30.000796848449987,5.038629017665529,35.011565413045346,24.133387009520106,5.002256904386818,-26.500491518043113,-40.02891032779587,1.50195157397978,-0.26066825025122853,-5.023410811811478,40.02257563459366,42370.17286116691,25766.428355386975,25766.428355386975,68136.60121655389,77448.22518696112,77448.22518696112,25766.428355386975,103214.6535423481,103214.6535423481,103214.6535423481,128044.27730611389,91618.45109256246,56540.54528603316,38975.45089614367,24829.623763765798,0.0,63805.07465990947,21105.180199200928,1537.2324726910388,0.0,0.8867178271574997,2.817445872579946,0.0014959135982669303,354332.4856287338,1555506.8543253478,4.389963995441256,1555506.8543253478,4.389963995441256,0.85,0.09574920380676263,4.027634451161993,1.2673786994023248,1.0,0.0,4.027634451162124,1.2847121758660314,1.2850120764546102,3.1350480884536984,19335.34047664394,1971.6560167482212,4632.441516551485,4632.441516551485,5.562170242910741,5.038629017665529,-2.36513742957133,7.403766447236858,3.462864118182397,3.462864118182397,0.9893897480521134,0.0,0.0,0.0002334258068792214,1.000054841687829,0.00023341300611600475,198.92286905156757,0.0,2.5546398536118827e-06,7.239849345136076,0.025502336418802726,7.85980807047809e-05,0.00015482772617444047,0.0006235894839352519,0.09574920380671148,0.07187028952862135,0.023878914278090142,0.09574934922100078,0.07187028952865973,0.023878914278102896,0.37615655308460083,0.37615655308460083,0.1249781045929692,0.0,4.765264233116852,4.6241881315674505,5.1903950877680245,4.762742561560231,4.623333000622381,5.182845264451316,24829.623763765798,21105.180199200928,0.85,1.067886866048384,0.6640564733605631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514968802209578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.94445158353,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.55661464017,1537.2324726910388,0.37615655308460083,0.1249781045929692,6.112874298809886,3.462864118182397
1488.0,-30.00132206350155,5.0384922374016545,35.01154489646504,24.133167857676767,5.002105616418027,-26.500979415264933,-40.029372450057394,1.5017629681812366,-0.2609104511835767,-5.0235064799579945,40.02253323867138,42369.817464042986,25766.413631664876,25766.413631664876,68136.23109570786,77447.94858790596,77447.94858790596,25766.413631664876,103214.36221957084,103214.36221957084,103214.36221957084,128043.87943415619,91618.32523096853,56540.34015084502,38975.538977915014,24829.51721458534,0.0,63805.05619250036,21105.08963239754,1537.229034384043,0.0,0.8867174935528334,2.817437884826341,0.0014959135982669303,354331.1641043989,1555505.0254714095,4.389975206959501,1555505.0254714095,4.389975206959501,0.8500000000000001,0.09574895865354108,4.027634451161993,1.2673785059852527,1.0,0.0,4.027634451161255,1.2847130845210823,1.2850129688756116,3.1350458710891247,19335.313914562368,1971.653308169698,4632.441516551485,4632.441516551485,5.562167064517222,5.0384922374016545,-2.3652201398577453,7.403712377259399,3.462887428990039,3.462887428990039,0.9893964082828682,0.0,0.0,0.00023341300611600475,1.0000546666860841,0.00023340024689797562,198.9233028157282,0.0,2.54636454510366e-06,7.216397120823772,0.02550488278334783,7.85939694311511e-05,0.00015481903668485366,0.0006235544858476291,0.09574895865343964,0.07187002899061233,0.023878929662827317,0.09574882757788808,0.07187002899068846,0.023878929662852606,0.37615524667233863,0.37615524667233863,0.12497820411822086,0.0,4.764767211440869,4.624050519623552,5.18881185813774,4.7625960287743965,4.623319153941964,5.182296612753532,24829.51721458534,21105.08963239754,0.85,1.0678813743246351,0.6640510955152663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451500036867028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.920999359216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.546050106144,1537.229034384043,0.37615524667233863,0.12497820411822086,6.112874298809886,3.462887428990039
1489.0,-30.001845385784296,5.038356636854406,35.01152435996968,24.13301101131367,5.0020253575054205,-26.50145850522051,-40.02981815775854,1.5016384769415263,-0.26167958410638903,-5.023551726156057,40.022491625447536,42369.4021119512,25766.272065669826,25766.272065669826,68135.67417762103,77447.63671758522,77447.63671758522,25766.272065669826,103213.90878325504,103213.90878325504,103213.90878325504,128043.30240877712,91618.19209103078,56540.102995515335,38975.65455057272,24829.393625522072,0.0,63805.04817609479,21104.98458169376,1537.2234507800508,0.0,0.8867174138839153,2.8174427256541015,0.0014959135982669303,354330.53909152804,1555503.2303827011,4.389977884409492,1555503.2303827011,4.389977884409492,0.8499999999999999,0.09574868953536497,4.027634451161993,1.2673781751981008,1.0,0.0,4.027634451162471,1.2847136931885224,1.2850135612923343,3.135044385777374,19335.28581644461,1971.650442959075,4632.441516551485,4632.441516551485,5.562136504823258,5.038356636854406,-2.3652656332769233,7.403622270131329,3.4629105486398792,3.4629105486398792,0.9894030138971084,0.0,0.0,0.00023340024689797562,1.0000544699069633,0.00023338753430069586,198.92373501835016,0.0,2.5381057917002894e-06,7.19299181367862,0.025507420889139532,7.859000437810918e-05,0.00015481024251986646,0.0006235190661657573,0.09574868953533679,0.07186974900435951,0.023878940530977277,0.09574863570308374,0.07186974900438066,0.023878940530984306,0.3761539426528253,0.3761539426528253,0.12497831461921646,0.0,4.764205711373677,4.623898602116867,5.187012755606702,4.76187214204964,4.623205367782589,5.1797302046790605,24829.393625522072,21104.98458169376,0.85,1.067872780059255,0.6640446692402205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515031834398957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.897594052076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.535501736329,1537.2234507800508,0.3761539426528253,0.12497831461921646,6.112874298809886,3.4629105486398792
1490.0,-30.002366895274502,5.038221833028609,35.011504003081626,24.1328407189809,5.001930188289738,-26.50193745484097,-40.030271374247945,1.5015007478562317,-0.2623125813846059,-5.023613929922871,40.02245578388439,42369.02581401769,25766.176459095666,25766.176459095666,68135.20227311336,77447.33079964649,77447.33079964649,25766.176459095666,103213.50725874215,103213.50725874215,103213.50725874215,128042.81966528171,91618.05813410855,56539.8981472932,38975.73331868372,24829.31240653956,0.0,63805.04572522328,21104.915545558626,1537.220690502992,0.0,0.8867172269509209,2.817443792963571,0.0014959135982669303,354329.6798350013,1555501.684270021,4.389984166707014,1555501.684270021,4.389984166707014,0.85,0.09574843806229397,4.027634451161993,1.26737788122613,1.0,0.0,4.027634451162914,1.2847143636818106,1.2850142156092175,3.1350427495956064,19335.257545908822,1971.6475601667055,4632.441516551485,4632.441516551485,5.562115866338385,5.038221833028609,-2.3653232634929378,7.403545096521547,3.462933796203795,3.462933796203795,0.9894096560582272,0.0,0.0,0.00023338753430069586,1.0000542814499462,0.000233374866374568,198.92416572546688,0.0,2.5288373326753903e-06,7.166725000802057,0.02550994972647221,7.858597271589078e-05,0.00015480156158480506,0.0006234841025326358,0.09574843806224294,0.07186948307843867,0.023878954983804265,0.0957484798608744,0.07186948307847697,0.023878954983816987,0.376152639587899,0.376152639587899,0.12497841974903148,0.0,4.763648774687397,4.623754574664758,5.1852082180299135,4.761301348538268,4.623060832044871,5.177871594373869,24829.31240653956,21104.915545558626,0.85,1.067865425040802,0.6640387971271127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515063186861084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.8713272392,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.524973777814,1537.220690502992,0.376152639587899,0.12497841974903148,6.112874298809886,3.462933796203795
1491.0,-30.0028866297951,5.0380876345740075,35.01148371588187,24.132646712847077,5.001818620670411,-26.502416446592246,-40.03072081888092,1.5013484374675776,-0.2629791047003778,-5.023684474128169,40.02241709991007,42368.641470277835,25766.103814552152,25766.103814552152,68134.74528482999,77446.99523610724,77446.99523610724,25766.103814552152,103213.0990506594,103213.0990506594,103213.0990506594,128042.31619942158,91617.88717661401,56539.677908883736,38975.788075255856,24829.217148762185,0.0,63805.00522401804,21104.834576447858,1537.2173126650957,0.0,0.8867170078408417,2.817444327334456,0.0014959135982669303,354328.70536916406,1555500.0155443507,4.38999153038906,1555500.0155443507,4.38999153038906,0.85,0.09574818577860059,4.027634451161993,1.267377594397404,1.0,0.0,4.027634451161553,1.2847151022893495,1.2850149381136238,3.135040947198946,19335.221466698527,1971.6438811111366,4632.441516551485,4632.441516551485,5.562100184641541,5.0380876345740075,-2.365386856478408,7.403474491052416,3.4629570581111038,3.4629570581111038,0.9894163023174583,0.0,0.0,0.000233374866374568,1.000054096927487,0.00023336224219427387,198.92459496829875,0.0,2.5199566364532476e-06,7.141557107708504,0.025512469683108663,7.858197479567346e-05,0.00015479289157889454,0.0006234491829181388,0.09574818577854233,0.07186921743402128,0.023878968344521044,0.09574826396679625,0.071869217434065,0.023878968344535585,0.37615133766402725,0.37615133766402725,0.12497851905277425,0.0,4.763087185130644,4.6235808167595565,5.183474728412875,4.7607053694277965,4.622752380344991,5.176406384996653,24829.217148762185,21104.834576447858,0.85,1.0678589406208858,0.6640331949119418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45150944308467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.8461593461,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.514464691501,1537.2173126650957,0.37615133766402725,0.12497851905277425,6.112874298809886,3.4629570581111038
1492.0,-30.003404553313622,5.03795413859528,35.01146345161705,24.132467654440575,5.001712110426834,-26.50289330234875,-40.03116987934334,1.5012008594617858,-0.2635065367305742,-5.023749830022965,40.02237719353249,42368.26359881575,25766.019517447334,25766.019517447334,68134.28311626308,77446.69969692534,77446.69969692534,25766.019517447334,103212.71921437267,103212.71921437267,103212.71921437267,128041.83126447913,91617.75756027918,56539.46544961042,38975.88012296528,24829.112050106458,0.0,63804.99217307174,21104.74524259049,1537.2132540982495,0.0,0.8867168195799383,2.8174436364922077,0.0014959135982669303,354327.80257418536,1555498.294088814,4.389997857317844,1555498.294088814,4.389997857317844,0.85,0.0957479282146824,4.027634451161993,1.2673773246025672,1.0,0.0,4.0276344511637,1.2847158186710579,1.2850156384431979,3.1350391990411377,19335.194112208952,1971.641091729485,4632.441516551485,4632.441516551485,5.5620819875192415,5.03795413859528,-2.365446489686704,7.403400628281984,3.46298027796568,3.46298027796568,0.989422936561623,0.0,0.0,0.00023336224219427387,1.0000539086521207,0.00023334966262848875,198.92502271707014,0.0,2.511259951820002e-06,7.116910703457886,0.025514980943060483,7.857798048053845e-05,0.00015478426171373541,0.000623414424975915,0.09574792821463154,0.07186894800207497,0.02387898021255658,0.09574796736582314,0.07186894800211314,0.023878980212569262,0.3761500347533334,0.3761500347533334,0.12497861680287706,0.0,4.762543530049754,4.623425025378424,5.181759098246175,4.760243293292376,4.622678266548519,5.174772086084488,24829.112050106458,21104.74524259049,0.85,1.0678519155906812,0.6640274084493478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515125568620477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.82151294185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.503973780096,1537.2132540982495,0.3761500347533334,0.12497861680287706,6.112874298809886,3.46298027796568
1493.0,-30.00392078570366,5.037821055147707,35.01144316449947,24.132265510875754,5.0015851109855,-26.503370684864517,-40.03161904457954,1.5010350101462326,-0.2639662281297319,-5.023828378836152,40.02233599936868,42367.89329646976,25765.9700137088,25765.9700137088,68133.86331017857,77446.39370897519,77446.39370897519,25765.9700137088,103212.36372268398,103212.36372268398,103212.36372268398,128041.36850138621,91617.60851770197,56539.2516153786,38975.952113692634,24829.004778702234,0.0,63804.95689239487,21104.654061896897,1537.2093741574904,0.0,0.8867165687988318,2.817440512430293,0.0014959135982669303,354326.7175409491,1555496.5170830942,4.390006285380744,1555496.5170830942,4.390006285380744,0.85,0.09574767565614731,4.027634451161993,1.267377033377998,1.0,0.0,4.027634451162444,1.2847166204278817,1.2850164242251128,3.135037242548141,19335.162657966477,1971.637884289383,4632.441516551485,4632.441516551485,5.562071301202241,5.037821055147707,-2.3655157336538366,7.4033367888015436,3.463003486069721,3.463003486069721,0.9894295674484918,0.0,0.0,0.00023334966262848875,1.000053732851969,0.00023333712475930517,198.92544907076714,0.0,2.5023904095758547e-06,7.0917744207379725,0.025517483333470058,7.857398542122591e-05,0.00015477567720726282,0.0006233798497218998,0.0957476756560747,0.07186868252461887,0.02387899313145583,0.09574759244991289,0.07186868252467336,0.023878993131473944,0.37614873202731236,0.37614873202731236,0.12497871323788146,0.0,4.762037375874684,4.623275358742376,5.180175652119431,4.759862150706397,4.6225281498701065,5.173692204755241,24829.004778702234,21104.654061896897,0.85,1.0678459265333298,0.6640219719593563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515156598022358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.796376659135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.493501824616,1537.2093741574904,0.37614873202731236,0.12497871323788146,6.112874298809886,3.463003486069721
1494.0,-30.004435224394506,5.03768898700463,35.01142291011012,24.13210387984293,5.001500720865868,-26.503842191576958,-40.03205975806338,1.5009076880483654,-0.26468214408879476,-5.023877815764763,40.02229637841098,42367.49575709115,25765.84817716924,25765.84817716924,68133.3439342604,77446.07932625388,77446.07932625388,25765.84817716924,103211.92750342313,103211.92750342313,103211.92750342313,128040.82196178412,91617.4676069483,56539.0270422677,38976.04507186733,24828.894458360995,0.0,63804.93953022832,21104.560289606845,1537.2046464267225,0.0,0.8867164605706056,2.817444163161709,0.0014959135982669303,354326.03464577266,1555494.8079427143,4.390009922634603,1555494.8079427143,4.390009922634603,0.85,0.09574741075685121,4.027634451161993,1.2673767481977123,1.0,0.0,4.02763445116195,1.2847172418832131,1.2850170297170127,3.1350357260388697,19335.132919880245,1971.6348518485156,4632.441516551485,4632.441516551485,5.562045000483899,5.03768898700463,-2.365563389529368,7.403252376533999,3.463026596127362,3.463026596127362,0.9894361703221034,0.0,0.0,0.00023333712475930517,1.0000535463730478,0.00023332463107156857,198.925873944661,0.0,2.494101257732567e-06,7.068282964414094,0.02551997743472779,7.857006571777008e-05,0.0001547670590415351,0.000623345138900709,0.0957474107568198,0.07186840696886834,0.023879003787951457,0.09574741035471603,0.07186840696889192,0.023879003787959287,0.37614742971673654,0.37614742971673654,0.12497881549621878,0.0,4.761488125658673,4.6231151183094426,5.178450989444229,4.759195671675968,4.622380667876598,5.171458206663033,24828.894458360995,21104.560289606845,0.85,1.0678380770501543,0.6640159221061414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515187526232827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.77288520281,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.483046483958,1537.2046464267225,0.37614742971673654,0.12497881549621878,6.112874298809886,3.463026596127362
1495.0,-30.004947883078373,5.037557507528602,35.0114027617825,24.13192499605941,5.001392721150649,-26.50431445730043,-40.03250434817744,1.5007592953726594,-0.2651491438691096,-5.023946528919847,40.02225895889294,42367.12199631748,25765.777537123406,25765.777537123406,68132.89953344088,77445.79041761893,77445.79041761893,25765.777537123406,103211.56795474234,103211.56795474234,103211.56795474234,128040.37367411061,91617.3418927717,56538.81597413106,38976.13990960071,24828.805719368276,0.0,63804.945628968984,21104.484861463035,1537.201604315463,0.0,0.8867162462029217,2.817442284448915,0.0014959135982669303,354325.08548087376,1555493.1937677583,4.39001712694633,1555493.1937677583,4.39001712694633,0.85,0.09574715893458505,4.027634451161993,1.267376491590403,1.0,0.0,4.027634451163908,1.284717961808508,1.285017733758601,3.1350339692396445,19335.106388909917,1971.6321464424566,4632.441516551485,4632.441516551485,5.56202975149574,5.037557507528602,-2.3656249873643858,7.403182494892988,3.46304979066278,3.46304979066278,0.9894427973322228,0.0,0.0,0.00023332463107156857,1.0000533613170148,0.00023331218122630271,198.92629735004323,0.0,2.4853177517958864e-06,7.0433905085895425,0.02552246275247959,7.856611171875108e-05,0.0001547585193528175,0.0006233107441562277,0.09574715893452226,0.07186814192121845,0.02387901701330382,0.09574713387868733,0.07186814192126557,0.02387901701331947,0.3761461269972621,0.3761461269972621,0.12497891279045444,0.0,4.760976369775676,4.622982735605319,5.176792927219935,4.758797385050741,4.6223232627066295,5.170029786066266,24828.805719368276,21104.484861463035,0.85,1.067831009991597,0.6640100007715042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451521834710546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.74799274698,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.472609869326,1537.201604315463,0.3761461269972621,0.12497891279045444,6.112874298809886,3.46304979066278
1496.0,-30.005458594998405,5.037426722962321,35.011382645080985,24.13175058262425,5.001289120933116,-26.504784530597362,-40.03294858904553,1.500615056532051,-0.26563974381377875,-5.024009633902883,40.02221958340557,42366.75526046485,25765.694147953727,25765.694147953727,68132.44940841859,77445.50202822185,77445.50202822185,25765.694147953727,103211.19617617558,103211.19617617558,103211.19617617558,128039.89855472281,91617.21769348635,56538.61288029319,38976.22757021462,24828.702378547234,0.0,63804.929948761855,21104.397021765148,1537.1975938204432,0.0,0.886716067480195,2.8174413716891196,0.0014959135982669303,354324.2137858688,1555491.4952190376,4.390023133330308,1555491.4952190376,4.390023133330308,0.85,0.09574690095664669,4.027634451161993,1.2673762097069994,1.0,0.0,4.027634451160803,1.2847186622138773,1.2850184183320195,3.135032260075849,19335.08017764526,1971.6294736373034,4632.441516551485,4632.441516551485,5.5620117503683915,5.037426722962321,-2.3656823190157943,7.403109041978116,3.463072942665852,3.463072942665852,0.9894494121902434,0.0,0.0,0.00023331218122630271,1.000053158900838,0.0002332997792664712,198.92671914917193,0.0,2.4766016213173743e-06,7.018688994813439,0.025524939354100905,7.856216100952323e-05,0.00015475002021677947,0.000623276512743116,0.0957469009565973,0.07186787246800333,0.023879028488593974,0.0957468337611931,0.0718678724680404,0.023879028488606287,0.37614482553387735,0.37614482553387735,0.12497900900406098,0.0,4.760479338627476,4.622867655271364,5.17514183528948,4.758369890089114,4.622287997291153,5.168417269817269,24828.702378547234,21104.397021765148,0.85,1.067824217707502,0.6640044161867619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451524906145927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.72329123321,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.462191766215,1537.1975938204432,0.37614482553387735,0.12497900900406098,6.112874298809886,3.463072942665852
1497.0,-30.005967632024166,5.037296978142348,35.01136265463616,24.13159275837245,5.001213411610226,-26.505250307007984,-40.03338465755803,1.500496086593975,-0.2664493153798162,-5.024055555432146,40.022183027482555,42366.36172218113,25765.569378396747,25765.569378396747,68131.93110057787,77445.16784676193,77445.16784676193,25765.569378396747,103210.73722515868,103210.73722515868,103210.73722515868,128039.34592414807,91617.05831795002,56538.393675476844,38976.29404719242,24828.608698989403,0.0,63804.902746181826,21104.31739414099,1537.1937362830604,0.0,0.8867159660503057,2.817446666394449,0.0014959135982669303,354323.57945401454,1555489.9182997183,4.3900265421133104,1555489.9182997183,4.3900265421133104,0.85,0.0957466380698203,4.027634451161993,1.2673758827662098,1.0,0.0,4.027634451162347,1.2847192443219813,1.2850189846420774,3.1350308395883046,19335.046542714503,1971.6260438288818,4632.441516551485,4632.441516551485,5.56198481650284,5.037296978142348,-2.3657267427042186,7.403023720846567,3.463096085167572,3.463096085167572,0.9894560243335919,0.0,0.0,0.0002332997792664712,1.0000529847813933,0.00023328741858359573,198.92713956656854,0.0,2.467081180304355e-06,6.991708064982542,0.02552740643528121,7.855828315706288e-05,0.00015474149610940832,0.0006232421807546025,0.09574663806978964,0.07186759964577404,0.023879038424015613,0.09574676246870366,0.07186759964579705,0.023879038424023256,0.3761435260367864,0.3761435260367864,0.1249791036706539,0.0,4.7599224681821966,4.622715778061661,5.173361414067017,4.757606240052326,4.622021428613095,5.166152314570752,24828.608698989403,21104.31739414099,0.85,1.0678165496405365,0.6639985314406954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451527965930219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.69631030338,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.451795574647,1537.1937362830604,0.3761435260367864,0.1249791036706539,6.112874298809886,3.463096085167572
1498.0,-30.006475106304514,5.037167823824458,35.01134279524036,24.13141307132321,5.001109706758184,-26.50571747654647,-40.03382086576892,1.5003520770002747,-0.26699107352766305,-5.024121793505314,40.02214686365383,42365.97572886733,25765.498518146796,25765.498518146796,68131.47424701412,77444.85843912727,77444.85843912727,25765.498518146796,103210.35695727407,103210.35695727407,103210.35695727407,128038.88291899837,91616.911751104,56538.17008173389,38976.37963263345,24828.5259617243,0.0,63804.90559435775,21104.247067465654,1537.1909775571692,0.0,0.8867157597371625,2.8174460612529053,0.0014959135982669303,354322.6644834472,1555488.3582954241,4.390033475739149,1555488.3582954241,4.390033475739149,0.85,0.09574638490352402,4.027634451161993,1.2673755970364442,1.0,0.0,4.027634451160373,1.28471994347225,1.2850196680746238,3.1350291334906717,19335.01561095527,1971.6228896672433,4632.441516551485,4632.441516551485,5.5619695199794625,5.037167823824458,-2.3657858617394787,7.402953685563936,3.463119323351817,3.463119323351817,0.9894626638148049,0.0,0.0,0.00023328741858359573,1.000052822333564,0.00023327509644863892,198.92755869484267,0.0,2.4588752875058588e-06,6.968452564791604,0.025529865310568715,7.855440423934402e-05,0.0001547330143442517,0.0006232080193050509,0.09574638490346882,0.07186733554529409,0.023879049358174725,0.09574654779444433,0.07186733554533553,0.023879049358188496,0.3761422258036664,0.3761422258036664,0.12497918815293094,0.0,4.7593895600547285,4.622567391767404,5.171666764831343,4.757130719977624,4.62184858574085,5.164762009169124,24828.5259617243,21104.247067465654,0.85,1.067809341810843,0.6639924522137957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515310156921195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.673054803185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.441415913063,1537.1909775571692,0.3761422258036664,0.12497918815293094,6.112874298809886,3.463119323351817
1499.0,-30.006980674551716,5.037039226114829,35.01132294149834,24.131229193322383,5.000998948243569,-26.506183635695322,-40.03426070613784,1.5002019093871903,-0.2674510234676859,-5.024189121731593,40.022107309532146,42365.61299378943,25765.431725155457,25765.431725155457,68131.04471894489,77444.56070069128,77444.56070069128,25765.431725155457,103209.99242584674,103209.99242584674,103209.99242584674,128038.4152868349,91616.77322864435,56537.966026074675,38976.452447299635,24828.42286098816,0.0,63804.875308287796,21104.159431839937,1537.1870759645894,0.0,0.8867155601535928,2.817444251585028,0.0014959135982669303,354321.73445609864,1555486.652044932,4.390040183204343,1555486.652044932,4.390040183204343,0.85,0.09574612608067788,4.027634451161993,1.2673753222962842,1.0,0.0,4.027634451163511,1.2847206713487862,1.2850203802896476,3.1350273572958947,19334.986376899367,1971.6199086231657,4632.441516551485,4632.441516551485,5.561955101450681,5.037039226114829,-2.3658456751623476,7.402884901277177,3.463142523429491,3.463142523429491,0.989469292408426,0.0,0.0,0.00023327509644863892,1.0000526241502021,0.0002332628211909,198.92797625045347,0.0,2.451212224866765e-06,6.946735445272411,0.025532316522793582,7.855049320247566e-05,0.00015472460324616327,0.000623174142476618,0.09574612608062533,0.07186706776869169,0.023879058311933633,0.09574622172778748,0.07186706776873114,0.023879058311946744,0.37614092509225394,0.37614092509225394,0.12497926850430832,0.0,4.758885118897467,4.622430274421163,5.170052495326956,4.756738098263895,4.621754482586709,5.163467171605305,24828.42286098816,21104.159431839937,0.85,1.0678031167642632,0.6639870823207524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515340561034222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.65133768367,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.43105059058,1537.1870759645894,0.37614092509225394,0.12497926850430832,6.112874298809886,3.463142523429491
1500.0,-30.007484403240987,5.036911028406078,35.01130302990281,24.13103679372,5.00087543525883,-26.506649414396893,-40.03470047665758,1.5000404464147306,-0.26777661069911574,-5.024263460951817,40.02206591694673,42365.25791492886,25765.383725050113,25765.383725050113,68130.64163997897,77444.28009039287,77444.28009039287,25765.383725050113,103209.66381544298,103209.66381544298,103209.66381544298,128037.97538093766,91616.6459286532,56537.76373951441,38976.53576570977,24828.31156549468,0.0,63804.84733120445,21104.06483067048,1537.1828676125035,0.0,0.8867153315257492,2.8174398536593905,0.0014959135982669303,354320.7075857669,1555484.8664899422,4.390047866771719,1555484.8664899422,4.390047866771719,0.85,0.09574586832546317,4.027634451161993,1.2673750953609124,1.0,0.0,4.02763445116059,1.284721451965252,1.2850211453171132,3.1350254524051717,19334.95951125558,1971.6171690899116,4632.441516551485,4632.441516551485,5.561944739721305,5.036911028406078,-2.3659105902218154,7.402821618627893,3.4631656761601266,3.4631656761601266,0.9894759074743219,0.0,0.0,0.0002332628211909,1.0000524328839822,0.0002332505911897134,198.9283922882866,0.0,2.441892179954134e-06,6.9203224379900155,0.025534758414973536,7.854658296667954e-05,0.00015471623822422046,0.0006231404512260563,0.09574586832539564,0.07186680073973721,0.023879067585658432,0.09574578546099884,0.0718668007397879,0.02387906758567527,0.3761396245829328,0.3761396245829328,0.12497934929757018,0.0,4.758433973070623,4.622322067416462,5.16856509885389,4.756486850252713,4.621748658303773,5.162473887014642,24828.31156549468,21104.06483067048,0.85,1.0677972676013119,0.6639818083885559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515370851072764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.624924676384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.420706536484,1537.1828676125035,0.3761396245829328,0.12497934929757018,6.112874298809886,3.4631656761601266
1501.0,-30.00798644600662,5.036783917710513,35.01128316786065,24.13089423151689,5.000802394246866,-26.50710862808046,-40.03513172557575,1.4999245763206122,-0.26837391032489677,-5.024304663251698,40.02202753710155,42364.87470819627,25765.253283467846,25765.253283467846,68130.12799166412,77443.99678959581,77443.99678959581,25765.253283467846,103209.25007306365,103209.25007306365,103209.25007306365,128037.45430833386,91616.5356912913,56537.553120975725,38976.64730035063,24828.204235270205,0.0,63804.85153562084,21103.973599979672,1537.1781216342827,0.0,0.8867152607353539,2.817442904805947,0.0014959135982669303,354320.1384468329,1555483.2108971311,4.3900502458471955,1555483.2108971311,4.3900502458471955,0.85,0.09574559878575659,4.027634451161993,1.267374806883745,1.0,0.0,4.02763445116163,1.284722019220662,1.28502169699188,3.1350240681678643,19334.936246543064,1971.6147967494574,4632.441516551485,4632.441516551485,5.561916581441959,5.036783917710513,-2.3659509326787362,7.402734850389249,3.463188735228178,3.463188735228178,0.9894824957794794,0.0,0.0,0.0002332505911897134,1.0000522576076618,0.00023323840270877296,198.92880693521494,0.0,2.4328944737355306e-06,6.894822938566493,0.02553719130944727,7.854274867577632e-05,0.00015470784251393708,0.000623106636374077,0.095745598785731,0.07186652395216271,0.02387907483356828,0.09574558589427569,0.07186652395218192,0.023879074833574664,0.37613832589776725,0.37613832589776725,0.12497943706512385,0.0,4.757949281557671,4.622228317465385,5.166899339954398,4.755930752926815,4.621775401114803,5.160157877211759,24828.204235270205,21103.973599979672,0.85,1.0677891469370253,0.6639757587171079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515401031018196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.59942517696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.410382482592,1537.1781216342827,0.37613832589776725,0.12497943706512385,6.112874298809886,3.463188735228178
1502.0,-30.008486818319447,5.03665726779724,35.01126341510535,24.1307049402036,5.000692083354066,-26.50757006546563,-40.0355632538907,1.4997753305002994,-0.26891109414310677,-5.02437457674503,40.02199099621599,42364.50001610704,25765.197989592645,25765.197989592645,68129.69800569968,77443.67530886673,77443.67530886673,25765.197989592645,103208.87329845938,103208.87329845938,103208.87329845938,128036.99363456103,91616.37151044438,56537.33525789542,38976.70694727662,24828.120336101656,0.0,63804.82728337828,21103.902285686407,1537.1753783036365,0.0,0.8867150370693409,2.817441810106067,0.0014959135982669303,354319.17271376646,1555481.634632828,4.3900577626642,1555481.634632828,4.3900577626642,0.85,0.09574534721054162,4.027634451161993,1.267374517307617,1.0,0.0,4.027634451162396,1.2847227425116412,1.285022404791942,3.1350223031686526,19334.901597489985,1971.6112635293384,4632.441516551485,4632.441516551485,5.561904645214596,5.03665726779724,-2.3660121621854278,7.402669429982668,3.4632119085490265,3.4632119085490265,0.9894891167282933,0.0,0.0,0.00023323840270877296,1.000052083939637,0.0002332262553665667,198.929220204001,0.0,2.4246399718334363e-06,6.871429680175958,0.025539615949419104,7.853891207392993e-05,0.00015469949063484303,0.0006230729980581059,0.09574534721048139,0.07186626165045835,0.023879085560023033,0.09574535366935855,0.07186626165050355,0.02387908556003806,0.37613702947684935,0.37613702947684935,0.12497951859985945,0.0,4.757478949696917,4.62211461492393,5.165351490414025,4.755463482601897,4.621527593305359,5.159026917574579,24828.120336101656,21103.902285686407,0.85,1.0677828137221221,0.6639701386221504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515431110073964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.57603191857,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.400075412412,1537.1753783036365,0.37613702947684935,0.12497951859985945,6.112874298809886,3.4632119085490265
1503.0,-30.008985443646743,5.0365314442260924,35.01124370085462,24.130548966955416,5.00060334041331,-26.508027773285267,-40.0359942583367,1.4996456700518388,-0.26937206205599296,-5.024426645457765,40.02195261222253,42364.13055523208,25765.098828537713,25765.098828537713,68129.2293837698,77443.40156506324,77443.40156506324,25765.098828537713,103208.50039360095,103208.50039360095,103208.50039360095,128036.51753938473,91616.26309363732,56537.13063194488,38976.813846324934,24828.017145783786,0.0,63804.83099210872,21103.814573916217,1537.1711196642254,0.0,0.8867149109556777,2.817441796661666,0.0014959135982669303,354318.45347658574,1555479.9788636733,4.390062001008546,1555479.9788636733,4.390062001008546,0.85,0.09574508319332606,4.027634451161993,1.2673742282809695,1.0,0.0,4.027634451162814,1.2847233741043367,1.2850230209251698,3.135020761936332,19334.878716990996,1971.6089303677604,4632.441516551485,4632.441516551485,5.561883239427911,5.0365314442260924,-2.3660601184226775,7.4025915626487695,3.4632350090213735,3.4632350090213735,0.9894957168632496,0.0,0.0,0.0002332262553665667,1.000051902302915,0.00023321415101505667,198.92963203141915,0.0,2.416461312640849e-06,6.848251360024166,0.025542032410731746,7.853508030260396e-05,0.00015469117506396277,0.0006230395059783475,0.09574508319328802,0.07186598988405207,0.02387909330923595,0.09574507433910202,0.07186598988408062,0.023879093309245435,0.3761357335943725,0.3761357335943725,0.12497960119100246,0.0,4.757014141205445,4.622027774512219,5.163744804998089,4.755054583401773,4.621581947091272,5.157218916890429,24828.017145783786,21103.814573916217,0.85,1.0677754070408227,0.6639643095437648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515461089165793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.55285359842,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.38978507221,1537.1711196642254,0.3761357335943725,0.12497960119100246,6.112874298809886,3.4632350090213735
1504.0,-30.009482295954133,5.036406275695303,35.01122407185711,24.13037329623478,5.000506437213241,-26.50848470129958,-40.036425123084314,1.4995088425587024,-0.26996801326885134,-5.024486028925072,40.02191566689158,42363.7682263263,25765.020223694697,25765.020223694697,68128.78845002099,77443.08081918987,77443.08081918987,25765.020223694697,103208.10104288456,103208.10104288456,103208.10104288456,128036.0268355635,91616.10365506826,56536.929111108286,38976.860604399975,24827.925792678947,0.0,63804.78639707892,21103.736923777105,1537.1677040222428,0.0,0.88671474237911,2.8174427060328986,0.0014959135982669303,354317.63320040586,1555478.385155316,4.390067666419302,1555478.385155316,4.390067666419302,0.85,0.09574482514607766,4.027634451161993,1.2673739612335342,1.0,0.0,4.027634451160502,1.2847240391340393,1.2850236705584221,3.1350191391116153,19334.845068757684,1971.6054992028558,4632.441516551485,4632.441516551485,5.561866271087839,5.036406275695303,-2.3661132449976985,7.4025195206930015,3.4632581476904054,3.4632581476904054,0.9895023279115444,0.0,0.0,0.00023321415101505667,1.0000517179539754,0.00023320209028008458,198.93004239595098,0.0,2.40791419187199e-06,6.82402881976522,0.025544440324923617,7.85312499459903e-05,0.00015468290106906637,0.000623006181351454,0.09574482514603044,0.07186572323195378,0.023879101914076658,0.09574487429124347,0.07186572323198923,0.023879101914088433,0.3761344396964827,0.3761344396964827,0.12497968002599524,0.0,4.756537748947778,4.621916236287518,5.1621661273293284,4.754518015656231,4.621357785150735,5.155738324893321,24827.925792678947,21103.736923777105,0.85,1.067769242671425,0.6639590948973975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515490963707116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.52863105816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.379513050877,1537.1677040222428,0.3761344396964827,0.12497968002599524,6.112874298809886,3.4632581476904054
1505.0,-30.009977548704086,5.036281437914433,35.01120441904174,24.130180582311027,5.000383990101458,-26.508942743895222,-40.03685609260572,1.4993491852924552,-0.27029144579324793,-5.024560296411216,40.02187571514793,42363.413428231834,25764.980533704376,25764.980533704376,68128.3939619362,77442.79463474476,77442.79463474476,25764.980533704376,103207.77516844914,103207.77516844914,103207.77516844914,128035.59751189916,91615.96779146834,56536.724182886,38976.93734286927,24827.822343450018,0.0,63804.75968631929,21103.648991932514,1537.163940435843,0.0,0.886714508895063,2.817438288156969,0.0014959135982669303,354316.60733027715,1555476.6617609186,4.390075513200477,1555476.6617609186,4.390075513200477,0.85,0.09574457007752818,4.027634451161993,1.2673737051757055,1.0,0.0,4.027634451163696,1.2847248108649598,1.2850244269737985,3.1350172559136062,19334.816395832837,1971.6025753782217,4632.441516551485,4632.441516551485,5.561857703253754,5.036281437914433,-2.366177248161312,7.402458686075745,3.463281274257328,3.463281274257328,0.9895089355020936,0.0,0.0,0.00023320209028008458,1.0000515516593094,0.000233190068945096,198.9304514408489,0.0,2.3992425193243785e-06,6.799453299765289,0.02554683956744294,7.852741883071984e-05,0.00015467467144936474,0.0006229730354516237,0.09574457007746356,0.0718654591580618,0.02387911091940176,0.09574446452773294,0.0718654591581103,0.023879110919417888,0.3761331458300349,0.3761331458300349,0.1249797564840809,0.0,4.7561124406141175,4.621822519936302,5.160738894759447,4.754268850617962,4.621307209318957,5.154888483281638,24827.822343450018,21103.648991932514,0.85,1.0677635069369906,0.6639538121685802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515520732136877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.50405553816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.369259928197,1537.163940435843,0.3761331458300349,0.1249797564840809,6.112874298809886,3.463281274257328
1506.0,-30.010471001203097,5.036157544181687,35.011184780238835,24.130028450768464,5.00030393158828,-26.509394926907266,-40.03727868022395,1.4992278572925166,-0.27086909687511707,-5.024605047578494,40.02183681766009,42363.03143463589,25764.867247929586,25764.867247929586,68127.89868256547,77442.50109016581,77442.50109016581,25764.867247929586,103207.3683380954,103207.3683380954,103207.3683380954,128035.0808400071,91615.84100207902,56536.50843781643,38977.036182513984,24827.712501911694,0.0,63804.74868442568,21103.55562662494,1537.1591278825053,0.0,0.8867144219062278,2.8174406660875513,0.0014959135982669303,354315.98917548865,1555474.9838452348,4.390078436665826,1555474.9838452348,4.390078436665826,0.85,0.0957443018195444,4.027634451161993,1.2673733699927108,1.0,0.0,4.027634451160187,1.284725403222768,1.2850250040248343,3.1350158104281,19334.789637947473,1971.5998468332687,4632.441516551485,4632.441516551485,5.561833248379497,5.036157544181687,-2.3662193962755533,7.4023769404572395,3.4633042919862573,3.4633042919862573,0.9895155119960736,0.0,0.0,0.000233190068945096,1.0000513644714801,0.00023317809187564604,198.93085900033861,0.0,2.391409596198108e-06,6.7772547956254385,0.02554923097703914,7.852366239438577e-05,0.00015466640655071022,0.0006229397474610674,0.09574430181951804,0.07186518433951711,0.023879117480000937,0.09574423618669768,0.07186518433953688,0.023879117480007508,0.3761318529955755,0.3761318529955755,0.12497983917585839,0.0,4.755654430749985,4.62172845803002,5.15918135198973,4.753735950703401,4.62126758288457,5.152865982518222,24827.712501911694,21103.55562662494,0.85,1.0677559286303566,0.6639479397397333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515550404846722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.48185703402,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.359022288243,1537.1591278825053,0.3761318529955755,0.12497983917585839,6.112874298809886,3.4633042919862573
1507.0,-30.010962680895094,5.036034446703154,35.011165291808574,24.129866121243708,5.0002214366344635,-26.50984575796881,-40.037701023370005,1.49910451370833,-0.27153708788262065,-5.024655812284736,40.02180191996209,42362.65622242437,25764.77169742386,25764.77169742386,68127.42791984823,77442.17627356965,77442.17627356965,25764.77169742386,103206.94797099351,103206.94797099351,103206.94797099351,128034.57750656172,91615.68123808112,56536.297779234774,38977.09273205149,24827.629535568205,0.0,63804.7222676197,21103.485105232972,1537.155993082331,0.0,0.8867142898029665,2.8174435310443706,0.0014959135982669303,354315.28795578284,1555473.4784691096,4.390082876308816,1555473.4784691096,4.390082876308816,0.8499999999999999,0.09574404261720236,4.027634451161993,1.2673730666795748,1.0,0.0,4.027634451161995,1.2847260049179947,1.285025590472324,3.1350143421585686,19334.755921035012,1971.59640866504,4632.441516551485,4632.441516551485,5.561812621998055,5.036034446703154,-2.366265680634001,7.402300127337155,3.4633273864400693,3.4633273864400693,0.9895221104114483,0.0,0.0,0.00023317809187564604,1.000051180138193,0.00023316615839943724,198.93126509707096,0.0,2.382608713987716e-06,6.7523130954411865,0.025551613585753127,7.851990829717997e-05,0.00015465818357846608,0.000622906628334766,0.09574404261716313,0.07186491690847224,0.02387912570869088,0.0957441240257633,0.07186491690850169,0.02387912570870067,0.37613056090326563,0.37613056090326563,0.12497991799761554,0.0,4.755166852628861,4.621607119203077,5.157587358573608,4.7531187244021,4.621025764686465,5.151114730917925,24827.629535568205,21103.485105232972,0.85,1.0677489925290726,0.6639423339974794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515579969811059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.45691533384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.348804204887,1537.155993082331,0.37613056090326563,0.12497991799761554,6.112874298809886,3.4633273864400693
1508.0,-30.011452712945143,5.03591174091738,35.011145846405306,24.129687586706154,5.000108532158689,-26.510298146983118,-40.03812734792007,1.4989539661966496,-0.27180768779822984,-5.024725091792064,40.02176419634081,42362.30470130979,25764.724694292865,25764.724694292865,68127.02939560266,77441.90884066,77441.90884066,25764.724694292865,103206.63353495287,103206.63353495287,103206.63353495287,128034.17055825137,91615.56588175888,56536.09787057739,38977.18667909055,24827.5370232985,0.0,63804.72370238905,21103.406469803725,1537.1527424923192,0.0,0.8867140736480417,2.817439000260296,0.0014959135982669303,354314.33099039935,1555471.8511928488,4.390090140708975,1555471.8511928488,4.390090140708975,0.85,0.09574378769952069,4.027634451161993,1.267372798533179,1.0,0.0,4.0276344511625455,1.2847267337756778,1.2850263041679155,3.13501256358634,19334.73157600691,1971.5939261630538,4632.441516551485,4632.441516551485,5.561802475484424,5.03591174091738,-2.3663254499882127,7.402237190905593,3.463350514607682,3.463350514607682,0.9895287184593377,0.0,0.0,0.00023316615839943724,1.000051008831856,0.00023315426547271324,198.93166983440923,0.0,2.3739415192230795e-06,6.727750265478207,0.02555398752727235,7.85161189786011e-05,0.00015465003942083613,0.00062287382664492,0.09574378769946139,0.0718646535499964,0.02387913414946499,0.0957437442506405,0.0718646535500409,0.02387913414947978,0.3761292676871676,0.3761292676871676,0.12497999047365534,0.0,4.754743538204991,4.6215268214651815,5.156127714193531,4.75291740399382,4.621074618062323,5.150157176229925,24827.5370232985,21103.406469803725,0.85,1.0677427225196459,0.663936809740054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515609428672924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.43235250387,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.33860518835,1537.1527424923192,0.3761292676871676,0.12497999047365534,6.112874298809886,3.463350514607682
