time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1509.0,-30.011940984993284,5.035789969511802,35.011126443389806,24.129534826520853,5.000031812644107,-26.510745332956127,-40.03854155363513,1.4988361606069078,-0.2724411448442652,-5.024768140495434,40.02172654016161,42361.910524150444,25764.61256866945,25764.61256866945,68126.5230928199,77441.59928089929,77441.59928089929,25764.61256866945,103206.21184956873,103206.21184956873,103206.21184956873,128033.64535689366,91615.42233803245,56535.86921417646,38977.28124872888,24827.433507324917,0.0,63804.7147560538,21103.31848122618,1537.1482504315459,0.0,0.8867139908319612,2.817442311995373,0.0014959135982669303,354313.73635499063,1555470.2268271027,4.390092923940891,1555470.2268271027,4.390092923940891,0.85,0.0957435191210832,4.027634451161993,1.2673724529100587,1.0,0.0,4.027634451159783,1.2847273093932325,1.2850268646397287,3.1350111589549816,19334.701282252863,1971.5908370598383,4632.441516551485,4632.441516551485,5.561778271050754,5.035789969511802,-2.3663657621014766,7.402155731613279,3.4633735557734786,3.4633735557734786,0.9895353016495653,0.0,0.0,0.00023315426547271324,1.0000508258272536,0.00023314241581656148,198.93207311953572,0.0,2.3658797724234936e-06,6.7049032750481805,0.025556353407044773,7.85124375383005e-05,0.00015464182793441275,0.0006228407537793058,0.09574351912105608,0.07186437972144227,0.0238791393996138,0.09574356805497673,0.07186437972146263,0.02387913939962057,0.37612797598097253,0.37612797598097253,0.12498006496096717,0.0,4.754276864134852,4.621426528849668,5.15455424122905,4.752326995651174,4.620943950563969,5.148178403675672,24827.433507324917,21103.31848122618,0.85,1.0677349370385838,0.6639307249646648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515638788930358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.409505513446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.328422790251,1537.1482504315459,0.37612797598097253,0.12498006496096717,6.112874298809886,3.4633735557734786
1510.0,-30.01242752375881,5.035668408475084,35.01110706273843,24.129342252295487,4.999907560749336,-26.51119571235087,-40.038971370644845,1.4986757493414244,-0.2726845884199065,-5.024844787640284,40.02168838552867,42361.58845146544,25764.58732440606,25764.58732440606,68126.1757758715,77441.32097169445,77441.32097169445,25764.58732440606,103205.90829610052,103205.90829610052,103205.90829610052,128033.24964967647,91615.2901013069,56535.69272618588,38977.33041680114,24827.341353575943,0.0,63804.671770377085,21103.24015053955,1537.1451887204391,0.0,0.8867137387171147,2.8174365628754123,0.0014959135982669303,354312.67762338516,1555468.5809609846,4.390101396863823,1555468.5809609846,4.390101396863823,0.85,0.09574326703981087,4.027634451161993,1.2673722968576482,1.0,0.0,4.02763445116055,1.2847280842190876,1.2850276244218684,3.1350092682142625,19334.673374750808,1971.5879912866073,4632.441516551485,4632.441516551485,5.561772821599683,5.035668408475084,-2.3664306603792244,7.402099068854309,3.4633966743009914,3.4633966743009914,0.9895419069431404,0.0,0.0,0.00023314241581656148,1.0000506456018714,0.00023313060877656536,198.9324749745034,0.0,2.357276664023549e-06,6.680522065842738,0.025558710683708796,7.850861751428831e-05,0.00015463379830227319,0.0006228084133562704,0.09574326703973918,0.07186411917186844,0.023879147867870737,0.09574315476082959,0.07186411917192224,0.023879147867888622,0.3761266842161455,0.3761266842161455,0.12498013317859957,0.0,4.75388289369306,4.62135422581207,5.153188384172097,4.752160199220384,4.620920068497469,5.147578946729993,24827.341353575943,21103.24015053955,0.85,1.0677302129387456,0.6639261244680968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515668043850145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.38512430424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.318259316457,1537.1451887204391,0.3761266842161455,0.12498013317859957,6.112874298809886,3.4633966743009914
1511.0,-30.012912485518303,5.035547710695537,35.01108766132065,24.129190400149696,4.999824561159206,-26.51164054655369,-40.03938896404577,1.4985526221945407,-0.27316404622092705,-5.0248901910999555,40.021649019360765,42361.2227198675,25764.48373354559,25764.48373354559,68125.70645341309,77441.04064951006,77441.04064951006,25764.48373354559,103205.52438305566,103205.52438305566,103205.52438305566,128032.75255097846,91615.1719170435,56535.48868819689,38977.42580982956,24827.2281679228,0.0,63804.65397775236,21103.14394273438,1537.1401981025924,0.0,0.8867136501034774,2.8174375717256717,0.0014959135982669303,354312.05046384694,1555466.88283459,4.390104374938006,1555466.88283459,4.390104374938006,0.85,0.09574299738782487,4.027634451161993,1.26737199079711,1.0,0.0,4.027634451160439,1.284728684553207,1.285028209726326,3.135007803272247,19334.648432908365,1971.5854479264954,4632.441516551485,4632.441516551485,5.5617504595558,5.035547710695537,-2.3664724856527926,7.40202019634833,3.4634196533374344,3.4634196533374344,0.9895484723821241,0.0,0.0,0.00023313060877656536,1.0000504816422675,0.00023311884055465066,198.93287552837398,0.0,2.3488036885513372e-06,6.656509653354489,0.02556105948739735,7.850490629289066e-05,0.0001546257024836747,0.0006227758063583728,0.09574299738779832,0.0718638445728996,0.02387915281489872,0.09574286862843885,0.07186384457291953,0.023879152814905342,0.3761253940355854,0.3761253940355854,0.12498020792687153,0.0,4.753469069153596,4.621290605429579,5.151716588642955,4.751726144879001,4.620950262781491,5.145742962626684,24827.2281679228,21103.14394273438,0.85,1.0677231550721584,0.6639205775590942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515697195031954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.36111189175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.308114290354,1537.1401981025924,0.3761253940355854,0.12498020792687153,6.112874298809886,3.4634196533374344
1512.0,-30.013395556209527,5.035427772786594,35.011068382646314,24.129027930926554,4.999742180042511,-26.51208361689278,-40.03980254111809,1.4984302407255967,-0.27381102666765855,-5.024939592220064,40.02161379167874,42360.84835661011,25764.392549073127,25764.392549073127,68125.24090568324,77440.71471472843,77440.71471472843,25764.392549073127,103205.10726380156,103205.10726380156,103205.10726380156,128032.24915145765,91615.00760623469,56535.27541743473,38977.480209777736,24827.14188765609,0.0,63804.62209743382,21103.070604507677,1537.1368391325782,0.0,0.8867135261388075,2.8174403194455135,0.0014959135982669303,354311.3680854777,1555465.3632299872,4.390108541069252,1555465.3632299872,4.390108541069252,0.8500000000000001,0.09574273642899786,4.027634451161993,1.267371672098525,1.0,0.0,4.027634451160619,1.2847292813196358,1.28502879151212,3.135006347037507,19334.613756427872,1971.5819119095586,4632.441516551485,4632.441516551485,5.561730775665106,5.035427772786594,-2.366516992819739,7.401944765606333,3.463442690188063,3.463442690188063,0.9895550543394466,0.0,0.0,0.00023311884055465066,1.0000502849877126,0.0002331071187660478,198.93327452173259,0.0,2.3410862253463156e-06,6.634638362631458,0.025563400573622694,7.850123092512487e-05,0.0001546176096295258,0.0006227432113001944,0.09574273642896393,0.07186357688517477,0.02387915954378916,0.09574273939885687,0.07186357688520024,0.023879159543797622,0.37612410560098475,0.37612410560098475,0.12498028056214978,0.0,4.753020005668702,4.621191687892917,5.150209753664171,4.751128565552392,4.620702597093668,5.144088356999703,24827.14188765609,21103.070604507677,0.85,1.0677163921079502,0.6639150419529534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515726251838037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.339240601024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.297984638979,1537.1368391325782,0.37612410560098475,0.12498028056214978,6.112874298809886,3.463442690188063
1513.0,-30.01387708547028,5.0353084973097975,35.011049202171584,24.128871713206195,4.9996533623008155,-26.512525943405244,-40.04021597849203,1.4983022202357312,-0.27420545659623485,-5.024992854792257,40.02157809458584,42360.48013918582,25764.313057215655,25764.313057215655,68124.79319640147,77440.44016325982,77440.44016325982,25764.313057215655,103204.75322047547,103204.75322047547,103204.75322047547,128031.80731321372,91614.89145102471,56535.06516196828,38977.58476561825,24827.05409273825,0.0,63804.6388583565,21102.995978827512,1537.1334865945867,0.0,0.8867133842094607,2.817439290524944,0.0014959135982669303,354310.63236997207,1555463.8233777091,4.390113310947694,1555463.8233777091,4.390113310947694,0.85,0.09574247578476282,4.027634451161993,1.2673713566968217,1.0,0.0,4.027634451161664,1.2847299043685199,1.2850293996461397,3.1350048266695296,19334.589242800907,1971.5794122152731,4632.441516551485,4632.441516551485,5.561713615846211,5.0353084973097975,-2.366564137771134,7.401872635080931,3.463465755103358,3.463465755103358,0.9895616443152451,0.0,0.0,0.0002331071187660478,1.000050124727349,0.0002330954349209261,198.93367224334833,0.0,2.33185379001756e-06,6.608473640909765,0.025565732427412714,7.849755695782687e-05,0.00015460956180822093,0.0006227107976178501,0.09574247578472209,0.07186331008410378,0.02387916570061831,0.09574248029165588,0.07186331008413435,0.02387916570062847,0.3761228163793773,0.3761228163793773,0.12498034840010944,0.0,4.752593981084601,4.621119354387247,5.148715293077601,4.750787398195996,4.620729297239791,5.14263603490366,24827.05409273825,21102.995978827512,0.85,1.0677090947514887,0.663909096534881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515755195449949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.313075879305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.287876706616,1537.1334865945867,0.3761228163793773,0.12498034840010944,6.112874298809886,3.463465755103358
1514.0,-30.014356854249446,5.035190010439048,35.01103011868758,24.128713993728184,4.999573707047774,-26.512965768918324,-40.04062906662,1.4981826217166174,-0.2748155144095108,-5.02503941749751,40.02154255868254,42360.11796196934,25764.21842448997,25764.21842448997,68124.33638645931,77440.12250824168,77440.12250824168,25764.21842448997,103204.34093273165,103204.34093273165,103204.34093273165,128031.305179611,91614.7351910777,56534.86388474848,38977.634784810245,24826.964246879343,0.0,63804.59903168959,21102.919609847442,1537.1298568543189,0.0,0.886713275816082,2.817441883723513,0.0014959135982669303,354309.9892006593,1555462.2904797532,4.390116953769642,1555462.2904797532,4.390116953769642,0.8500000000000001,0.09574221110137755,4.027634451161993,1.2673710814071821,1.0,0.0,4.027634451160678,1.2847304879439163,1.2850299683462052,3.1350034026263534,19334.556265390325,1971.5760494552499,4632.441516551485,4632.441516551485,5.561693187584925,5.035190010439048,-2.3666061453950133,7.401796155834061,3.463488819955835,3.463488819955835,0.9895682342730957,0.0,0.0,0.0002330954349209261,1.000049941662306,0.00023308379432878073,198.9340685122804,0.0,2.3243102159838248e-06,6.5870951520981595,0.025568056737628696,7.849388625282905e-05,0.00015460154866809705,0.0006226785236186252,0.09574221110134776,0.07186304088184409,0.02387917021950367,0.09574233062666848,0.07186304088186644,0.023879170219511105,0.37612152807498384,0.37612152807498384,0.12498041214637068,0.0,4.752137919488234,4.621019782409974,5.147182383520089,4.750223903087999,4.620533441584769,5.1409621055713615,24826.964246879343,21102.919609847442,0.85,1.0677026016984177,0.663903834595536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515784046815379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.291697390494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.277783551885,1537.1298568543189,0.37612152807498384,0.12498041214637068,6.112874298809886,3.463488819955835
1515.0,-30.01483502615555,5.035071932269015,35.011011078911125,24.12853940567004,4.999467628408015,-26.513406799509006,-40.041042294446356,1.4980394017614016,-0.2751201965034511,-5.0251033140627035,40.02150566477998,42359.76335894939,25764.16938040393,25764.16938040393,68123.93273935333,77439.84354051841,77439.84354051841,25764.16938040393,103204.01292092234,103204.01292092234,103204.01292092234,128030.88636772503,91614.6062764719,56534.65888527253,38977.71932355485,24826.8734468027,0.0,63804.59277035754,21102.842429782293,1537.12657591243,0.0,0.8867130840666471,2.817438430662032,0.0014959135982669303,354309.1066007284,1555460.6990035367,4.39012339797517,1555460.6990035367,4.39012339797517,0.85,0.0957419523610078,4.027634451161993,1.2673708297451962,1.0,0.0,4.027634451162704,1.284731181925356,1.285030647533607,3.1350017091715627,19334.529058995045,1971.5732751750136,4632.441516551485,4632.441516551485,5.561682600492597,5.035071932269015,-2.3666607588320168,7.4017326911010315,3.4635119239120087,3.4635119239120087,0.989574835403431,0.0,0.0,0.00023308379432878073,1.0000497756265367,0.00023307219301434517,198.934463463648,0.0,2.3157103553697503e-06,6.562723147117873,0.025570372447984067,7.84902144652419e-05,0.00015459357986353882,0.0006226464281868519,0.09574195236095552,0.07186277704111023,0.023879175319845288,0.09574198822284263,0.07186277704114948,0.023879175319858323,0.37612023880367207,0.37612023880367207,0.12498046929039523,0.0,4.751731477270823,4.620944316296743,5.145776083832629,4.749983117559225,4.620521619202009,5.140029196107719,24826.8734468027,21102.842429782293,0.85,1.0676963801734736,0.6638983421053817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515812792808507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.26732538551,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.267709614493,1537.12657591243,0.37612023880367207,0.12498046929039523,6.112874298809886,3.4635119239120087
1516.0,-30.015311521281284,5.034954393700953,35.01099200515174,24.128369183186464,4.999367090337,-26.5138457665641,-40.04145517302675,1.497901335619894,-0.2754798789467259,-5.025160650605797,40.02146659540238,42359.41469738641,25764.104628167475,25764.104628167475,68123.51932555389,77439.55975761451,77439.55975761451,25764.104628167475,103203.66438578199,103203.66438578199,103203.66438578199,128030.43085782882,91614.4741134019,56534.46137184312,38977.79193506531,24826.766472046824,0.0,63804.558407112134,21102.7515012398,1537.1222144620415,0.0,0.8867129336059041,2.8174364682587236,0.0014959135982669303,354308.31461550936,1555459.0136861436,4.390128454575239,1555459.0136861436,4.390128454575239,0.85,0.09574168694190487,4.027634451161993,1.2673705412680287,1.0,0.0,4.027634451160788,1.2847318517182076,1.2850313025772304,3.1350000747435445,19334.501167037404,1971.5704309868718,4632.441516551485,4632.441516551485,5.561668622499303,5.034954393700953,-2.3667104793221645,7.401664873023117,3.4635349536814473,3.4635349536814473,0.9895814153375564,0.0,0.0,0.00023307219301434517,1.000049601270586,0.00023306063291082924,198.9348570314366,0.0,2.3079012627122006e-06,6.540592178526377,0.02557268034924678,7.84865459395137e-05,0.00015458564707483149,0.0006226144778137604,0.09574168694186469,0.0718625080196139,0.02387917892225079,0.09574163363220826,0.07186250801964406,0.023879178922260807,0.37611895015486674,0.37611895015486674,0.12498052781168953,0.0,4.7513433683822655,4.620878472453057,5.1444144019839655,4.7496807716590865,4.6205066698329915,5.138858484441755,24826.766472046824,21102.7515012398,0.85,1.0676904758259456,0.6638932351370167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515841443231021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.24519441692,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.257651675498,1537.1222144620415,0.37611895015486674,0.12498052781168953,6.112874298809886,3.4635349536814473
1517.0,-30.015786375880282,5.034837442329554,35.0109729325531,24.128203361202054,4.999271731844658,-26.514282738933147,-40.04186400035394,1.4977680948975112,-0.27587547074659824,-5.025215222119588,40.02142848169474,42359.056176017824,25764.034164567878,25764.034164567878,68123.09034058571,77439.2728558019,77439.2728558019,25764.034164567878,103203.30702036977,103203.30702036977,103203.30702036977,128029.9711093628,91614.34026623455,56534.255443549126,38977.87202520602,24826.66408899303,0.0,63804.53611419906,21102.664475644076,1537.118052292609,0.0,0.886712793764247,2.817435301756355,0.0014959135982669303,354307.56082471664,1555457.3695943647,4.390133154296083,1555457.3695943647,4.390133154296083,0.85,0.09574142226178908,4.027634451161993,1.267370263230987,1.0,0.0,4.0276344511615765,1.2847324988545517,1.285031935011998,3.1349984956035377,19334.472919664502,1971.5675505564595,4632.441516551485,4632.441516551485,5.561653411600398,5.034837442329554,-2.3667580454282318,7.401595487757786,3.4635579494338633,3.4635579494338633,0.9895879855525324,0.0,0.0,0.00023306063291082924,1.0000494306865915,0.00023304911313315753,198.93524924557607,0.0,2.299707540210674e-06,6.51737116895705,0.025574980056786992,7.848291356633887e-05,0.00015457771934449037,0.000622582547813919,0.09574142226174731,0.0718622391902351,0.023879183071512215,0.09574131964719372,0.07186223919026645,0.023879183071522637,0.37611766253750684,0.37611766253750684,0.12498058920408203,0.0,4.750963630200488,4.620818261305715,5.143069354302611,4.749339751372986,4.620474218300615,5.137585242939963,24826.66408899303,21102.664475644076,0.85,1.0676841254461469,0.6638878480395572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515869993294037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.22197340735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.247611388942,1537.118052292609,0.37611766253750684,0.12498058920408203,6.112874298809886,3.4635579494338633
1518.0,-30.01625952983632,5.034721158400258,35.01095390087584,24.128046829160326,4.999184095112249,-26.514717408307614,-40.04227244351057,1.497641973583533,-0.27628071297391443,-5.025265395360425,40.02139152841573,42358.703552113955,25763.95407151557,25763.95407151557,68122.65762362952,77438.99219551041,77438.99219551041,25763.95407151557,103202.94626702598,103202.94626702598,103202.94626702598,128029.51298174607,91614.2151001274,56534.057835629836,38977.95251610841,24826.566714720084,0.0,63804.51923082849,21102.581707512072,1537.1140761155475,0.0,0.8867126721175388,2.8174347761945566,0.0014959135982669303,354306.8677879332,1555455.7755606659,4.390137242531996,1555455.7755606659,4.390137242531996,0.8500000000000001,0.0957411576733676,4.027634451161993,1.26736995881889,1.0,0.0,4.027634451161933,1.2847331126054398,1.2850325341053244,3.134996997932082,19334.446504359847,1971.5648569450166,4632.441516551485,4632.441516551485,5.561636122002239,5.034721158400258,-2.366802218733162,7.40152337713342,3.463580926426326,3.463580926426326,0.9895945504075218,0.0,0.0,0.00023304911313315753,1.00004925384256,0.00023303763513416608,198.93564005639803,0.0,2.291689842374517e-06,6.494649013289382,0.025577271746629368,7.847928476166152e-05,0.000154569828371496,0.0006225507658592338,0.09574115767333172,0.07186197013931667,0.023879187534015044,0.09574104099202059,0.0718619701393436,0.023879187534024,0.37611637604312426,0.37611637604312426,0.12498065299470468,0.0,4.750587159592669,4.6207689976055235,5.141704416563243,4.748984682386492,4.620477061759573,5.136149131066304,24826.566714720084,21102.581707512072,0.85,1.0676776260499528,0.6638824970825493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515898445168638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.19925125168,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.237588084432,1537.1140761155475,0.37611637604312426,0.12498065299470468,6.112874298809886,3.463580926426326
1519.0,-30.01673096903482,5.034605802027969,35.01093499886246,24.12790252072739,4.999118462017242,-26.515148333738047,-40.0426727841608,1.4975358267204062,-0.2769497263402627,-5.0253024441134455,40.02135724178325,42358.324643303175,25763.84276467463,25763.84276467463,68122.1674079778,77438.67206708645,77438.67206708645,25763.84276467463,103202.51483176107,103202.51483176107,103202.51483176107,128028.9945737686,91614.05868169213,56533.842154753474,38978.01836326517,24826.47974200753,0.0,63804.498105272694,21102.5077807064,1537.110389334054,0.0,0.8867126076491961,2.8174392573425084,0.0014959135982669303,354306.35603876284,1555454.2965577643,4.390139409149041,1555454.2965577643,4.390139409149041,0.85,0.09574089034402801,4.027634451161993,1.2673696478130299,1.0,0.0,4.027634451162709,1.2847336328350478,1.2850330397092389,3.134995728471847,19334.41349350159,1971.5614907742797,4632.441516551485,4632.441516551485,5.5616120943182334,5.034605802027969,-2.366836484601883,7.401442286629852,3.4636039098448714,3.4636039098448714,0.9896011170985347,0.0,0.0,0.00023303763513416608,1.0000490755271791,0.0002330261992505913,198.93602945222958,0.0,2.283383075929993e-06,6.471107637185601,0.0255795551297053,7.847572809406568e-05,0.00015456190704010042,0.0006225188616320058,0.09574089034400661,0.07186169913020414,0.02387919121380247,0.09574095667183462,0.0718616991302202,0.02387919121380781,0.3761150910711279,0.3761150910711279,0.12498071660054948,0.0,4.750154615035854,4.6206844616987155,5.140220679317906,4.748352717773173,4.620276256624379,5.134215223184924,24826.47974200753,21102.5077807064,0.85,1.067670296466893,0.6638767783019792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515926795251721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.17570987558,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.227583020984,1537.110389334054,0.3761150910711279,0.12498071660054948,6.112874298809886,3.4636039098448714
1520.0,-30.01720085286639,5.034490763184595,35.01091617158422,24.12772796759384,4.99901142782734,-26.515581999505205,-40.04308105269445,1.4973925744660268,-0.2772053560133827,-5.0253676291064755,40.02132161456167,42357.985428995074,25763.804661204824,25763.804661204824,68121.7900901999,77438.39702016783,77438.39702016783,25763.804661204824,103202.20168137265,103202.20168137265,103202.20168137265,128028.59815425763,91613.92995564982,56533.6488235842,38978.090146739574,24826.39647288498,0.0,63804.48661962456,21102.437001952232,1537.1075681129241,0.0,0.8867124047480737,2.817435007861857,0.0014959135982669303,354305.4556491081,1555452.7597277644,4.390146228141153,1555452.7597277644,4.390146228141153,0.85,0.09574063461649035,4.027634451161993,1.267369396700524,1.0,0.0,4.027634451162175,1.2847343265481515,1.2850337188911751,3.134994035680138,19334.38632690112,1971.5587205519848,4632.441516551485,4632.441516551485,5.561603868964567,5.034490763184595,-2.366891279972308,7.401382043156904,3.463626979269898,3.463626979269898,0.9896077083628281,0.0,0.0,0.0002330261992505913,1.0000489138023856,0.0002330148016106324,198.936417564709,0.0,2.27500927164788e-06,6.447376275850091,0.025581830138976948,7.847210114780986e-05,0.00015455409810278143,0.0006224874100870329,0.09574063461643473,0.07186143796900604,0.02387919664742868,0.09574061463690473,0.07186143796904779,0.02387919664744256,0.3761138051443509,0.3761138051443509,0.12498077194144348,0.0,4.749781147028443,4.620626840396881,5.1388930623434135,4.748162273093101,4.620273085978454,5.133458452689467,24826.39647288498,21102.437001952232,0.85,1.0676645750057245,0.6638715813437309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515955042696427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.151978514245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.217596538047,1537.1075681129241,0.3761138051443509,0.12498077194144348,6.112874298809886,3.463626979269898
1521.0,-30.017668965895062,5.034376562853239,35.01089736803484,24.12757974760609,4.998936839322965,-26.516010826401335,-40.04348107902331,1.4972786998292853,-0.27773736156251516,-5.025407711495668,40.02128465115213,42357.619513034704,25763.704039762844,25763.704039762844,68121.32355279755,77438.09738717915,77438.09738717915,25763.704039762844,103201.801426942,103201.801426942,103201.801426942,128028.09550787526,91613.78906493125,56533.44115240655,38978.16434724966,24826.29408093327,0.0,63804.45842818293,21102.349968793278,1537.103067062623,0.0,0.8867123345272381,2.8174373304992235,0.0014959135982669303,354304.90199850895,1555451.165260642,4.390148588085829,1555451.165260642,4.390148588085829,0.85,0.09574036346405133,4.027634451161993,1.2673690758040181,1.0,0.0,4.027634451160902,1.2847348827614622,1.2850342605903968,3.1349926784153546,19334.356593043136,1971.5556885422786,4632.441516551485,4632.441516551485,5.561582147925754,5.034376562853239,-2.366927483843829,7.401304046697067,3.4636499522221933,3.4636499522221933,0.9896142720634838,0.0,0.0,0.0002330148016106324,1.000048729648699,0.00023300344743449326,198.93680421587734,0.0,2.2674056621147163e-06,6.425827646433106,0.025584097544639063,7.846854757336432e-05,0.0001545462540372681,0.0006224558170585342,0.09574036346402473,0.07186116500073007,0.02387919846329466,0.09574040562803046,0.07186116500075003,0.0238791984633013,0.37611252003021145,0.37611252003021145,0.12498082915251511,0.0,4.749374475528953,4.6205548616127885,5.137475408130854,4.747670349933173,4.620191148137167,5.13172849773531,24826.29408093327,21102.349968793278,0.85,1.0676577347564762,0.6638661397104659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515983197051947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.130429884826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.207625499652,1537.103067062623,0.37611252003021145,0.12498082915251511,6.112874298809886,3.4636499522221933
1522.0,-30.018135537371588,5.034262783763506,35.01087862315036,24.12741444949063,4.998837279769432,-26.516440763040908,-40.04388498198239,1.4971425054386678,-0.27799273392730584,-5.025466832018104,40.02124875278674,42357.27655631993,25763.653490767974,25763.653490767974,68120.9300470879,77437.82963211517,77437.82963211517,25763.653490767974,103201.48312288315,103201.48312288315,103201.48312288315,128027.68942709206,91613.6693200863,56533.24577213051,38978.24838661754,24826.20630420892,0.0,63804.45469082646,21102.275358577583,1537.09984726452,0.0,0.8867121634923987,2.817433786159485,0.0014959135982669303,354304.0853789504,1555449.6167368335,4.390154336135251,1555449.6167368335,4.390154336135251,0.85,0.09574010350448454,4.027634451161993,1.2673687576549133,1.0,0.0,4.02763445116049,1.284735543292103,1.285034906687086,3.1349910665982508,19334.331321852456,1971.553111597993,4632.441516551485,4632.441516551485,5.56157123597043,5.034262783763506,-2.366977521229668,7.401240304993173,3.463672986394209,3.463672986394209,0.9896208532554882,0.0,0.0,0.00023300344743449326,1.0000485693581882,0.00023299213115622012,198.93718959507666,0.0,2.2587635156243007e-06,6.401335803279268,0.025586356308154687,7.846495971239312e-05,0.00015453848772210014,0.0006224245371800052,0.09574010350444093,0.07186090111699772,0.023879202387443208,0.09574006617057008,0.07186090111703046,0.02387920238745409,0.37611123465674723,0.37611123465674723,0.12498088151239174,0.0,4.749017098764455,4.620514257370985,5.136161125346348,4.747474098090777,4.620240039445207,5.130791411830501,24826.20630420892,21102.275358577583,0.85,1.0676516299242353,0.6638608034747436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516011245408755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.10593804168,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.19767427355,1537.09984726452,0.37611123465674723,0.12498088151239174,6.112874298809886,3.463672986394209
1523.0,-30.018600306416342,5.034149548668228,35.01085986293181,24.127248278260254,4.998742957319305,-26.51686855339276,-40.0442885706201,1.4970112042957366,-0.27838274251246276,-5.025519753491583,40.021210816377966,42356.94003622557,25763.588211433274,25763.588211433274,68120.52824765885,77437.53718548725,77437.53718548725,25763.588211433274,103201.12539692053,103201.12539692053,103201.12539692053,128027.22868368942,91613.52627668926,56533.05814912606,38978.29791951466,24826.10328676889,0.0,63804.40120628355,21102.187793753554,1537.0956065001049,0.0,0.8867120314104566,2.8174327389787113,0.0014959135982669303,354303.35438682575,1555447.9803005757,4.390158775077103,1555447.9803005757,4.390158775077103,0.85,0.09573983749187863,4.027634451161993,1.2673685362143443,1.0,0.0,4.027634451160832,1.284736180855645,1.2850355298600011,3.1349895108266934,19334.301133688918,1971.550033262013,4632.441516551485,4632.441516551485,5.561557144193024,5.034149548668228,-2.367022919017745,7.401172467685973,3.4636959573068946,3.4636959573068946,0.9896274163733985,0.0,0.0,0.00023299213115622012,1.0000483819079065,0.00023298085909775128,198.93757348681117,0.0,2.2512285963343693e-06,6.379981842011603,0.02558860753675102,7.84613747950196e-05,0.0001545307563612005,0.0006223933980844914,0.09573983749184316,0.07186063256130142,0.02387920493054174,0.09573975218401537,0.07186063256132805,0.023879204930550582,0.3761099509312263,0.3761099509312263,0.12498093531740954,0.0,4.748661430625191,4.620466518003411,5.134875234388858,4.747137010979145,4.6201754824191426,5.129630899362326,24826.10328676889,21102.187793753554,0.85,1.0676462275293672,0.6638560857155132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516039201501976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.0845840804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.187738326107,1537.0956065001049,0.3761099509312263,0.12498093531740954,6.112874298809886,3.4636959573068946
1524.0,-30.019063551643246,5.034037121746804,35.010841169247925,24.1271102213301,4.998670307660286,-26.517292804721148,-40.04468405675141,1.4968995607380886,-0.27877165199953424,-5.025559528029963,40.021175233899676,42356.576525536926,25763.491230570864,25763.491230570864,68120.06775610779,77437.27070934807,77437.27070934807,25763.491230570864,103200.76193991894,103200.76193991894,103200.76193991894,128026.77073990593,91613.41736305137,56532.851772202834,38978.406212053924,24826.008799986987,0.0,63804.41501204091,21102.10747998894,1537.091554259282,0.0,0.8867119577544065,2.8174332133075892,0.0014959135982669303,354302.8049910674,1555446.4454053491,4.390161250472078,1555446.4454053491,4.390161250472078,0.85,0.0957395685212413,4.027634451161993,1.2673682263074446,1.0,0.0,4.027634451164013,1.2847367263746974,1.2850360610237805,3.1349881796617383,19334.27814833776,1971.547689408489,4632.441516551485,4632.441516551485,5.5615362090420755,5.034037121746804,-2.3670584571568645,7.401095578903669,3.4637189026927584,3.4637189026927584,0.9896339721979309,0.0,0.0,0.00023298085909775128,1.0000482234597514,0.00023296962449644108,198.93795612119754,0.0,2.242435959991607e-06,6.3550635106162146,0.025590849972711015,7.845786199588125e-05,0.00015452299710187002,0.0006223621466242965,0.09573956852121437,0.07186036153915863,0.023879206982055742,0.09573950795105428,0.07186036153917884,0.02387920698206246,0.37610866806412613,0.37610866806412613,0.12498099112478926,0.0,4.748302087531044,4.62044115490886,5.133507103787053,4.746787876030453,4.6202644860787245,5.127958872738191,24826.008799986987,21102.10747998894,0.85,1.067638779279654,0.6638502448074097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516067049699082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.05966574901,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.177822934997,1537.091554259282,0.37610866806412613,0.12498099112478926,6.112874298809886,3.4637189026927584
1525.0,-30.019525235443542,5.033925500247414,35.010822626201964,24.126966122444742,4.998602365733719,-26.517715179844068,-40.045079263485945,1.4967923101341802,-0.2793451931714799,-5.025598543376175,40.02114223416438,42356.21857356423,25763.394579926862,25763.394579926862,68119.61315349108,77436.96075118918,77436.96075118918,25763.394579926862,103200.35533111604,103200.35533111604,103200.35533111604,128026.28486290312,91613.26624268184,56532.652218901676,38978.46002642241,24825.929531787093,0.0,63804.3895582095,21102.04010201903,1537.0883527857345,0.0,0.8867118786081467,2.8174362076264265,0.0014959135982669303,354302.26608249027,1555445.021921032,4.390163910379524,1555445.021921032,4.390163910379524,0.85,0.095739302801621,4.027634451161993,1.2673678867286076,1.0,0.0,4.027634451162857,1.2847372512675772,1.2850365716046943,3.134986898829434,19334.24625559385,1971.5444372536851,4632.441516551485,4632.441516551485,5.561515345175007,5.033925500247414,-2.367093168076903,7.401018668324317,3.463741903152576,3.463741903152576,0.9896405437578789,0.0,0.0,0.00023296962449644108,1.0000480610946607,0.00023295842825936847,198.9383374671583,0.0,2.2349886224885637e-06,6.333957756132589,0.025593084961333504,7.845435182365404e-05,0.00015451527267278705,0.0006223310354476064,0.09573930280159926,0.07186009366182108,0.023879209139778174,0.0957394017481518,0.0718600936618374,0.023879209139783603,0.37610738720943027,0.37610738720943027,0.12498104268759279,0.0,4.747907416100247,4.62038846709936,5.132079534984598,4.746253350204711,4.620103935214672,5.126295006461987,24825.929531787093,21102.04010201903,0.85,1.067632080255932,0.6638448994942918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516094806693074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.03855999453,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.167922578737,1537.0883527857345,0.37610738720943027,0.12498104268759279,6.112874298809886,3.463741903152576
1526.0,-30.019985184435747,5.033814247991664,35.01080414800842,24.126795411016815,4.998502970578046,-26.518139138890113,-40.04547471469266,1.496656925032393,-0.27966644380921934,-5.02565754304372,40.0211070370222,42355.86902992532,25763.35027069002,25763.35027069002,68119.21930061534,77436.67048427186,77436.67048427186,25763.35027069002,103200.02075496188,103200.02075496188,103200.02075496188,128025.86598312226,91613.12137940279,56532.447591716926,38978.52643076207,24825.84522816038,0.0,63804.37165892245,21101.968443936323,1537.0853245232795,0.0,0.8867117056476318,2.8174335449316033,0.0014959135982669303,354301.45113703137,1555443.5036499435,4.390169723150111,1555443.5036499435,4.390169723150111,0.8500000000000001,0.09573904307458514,4.027634451161993,1.267367643308826,1.0,0.0,4.027634451161314,1.284737907688758,1.2850372137938302,3.1349852970460743,19334.215683358787,1971.541319753309,4632.441516551485,4632.441516551485,5.561505780189312,5.033814247991664,-2.3671424279468303,7.400956675938494,3.4637649592031714,3.4637649592031714,0.9896471312009061,0.0,0.0,0.00023295842825936847,1.0000478806782722,0.00023294727458585964,198.93871738146854,0.0,2.2273607891130277e-06,6.3123404763463205,0.02559531232212262,7.845083962538083e-05,0.00015450758863398765,0.0006223000869482138,0.09573904307453535,0.07185983141421681,0.023879211660318533,0.095739103973511,0.07185983141425419,0.023879211660330954,0.37610610629004976,0.37610610629004976,0.12498108633673079,0.0,4.74754679597271,4.620337584878712,5.1307833076534735,4.745991099234516,4.620022483577657,5.125486052745998,24825.84522816038,21101.968443936323,0.85,1.0676262069432902,0.6638396073602308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516122470229464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.01694271474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.15803806155,1537.0853245232795,0.37610610629004976,0.12498108633673079,6.112874298809886,3.4637649592031714
1527.0,-30.020443541216626,5.033703619409611,35.01078566359886,24.12664348902183,4.99841754677877,-26.518560267386146,-40.04586971187962,1.496534272948425,-0.2799868115525328,-5.025704111614632,40.02106989957701,42355.5245902024,25763.275429846428,25763.275429846428,68118.80002004883,77436.39973039817,77436.39973039817,25763.275429846428,103199.6751602446,103199.6751602446,103199.6751602446,128025.41874997044,91613.0010434181,56532.25312234121,38978.60880119655,24825.743589725837,0.0,63804.35239092239,21101.88205126696,1537.0810160438477,0.0,0.8867116030242685,2.8174323229605074,0.0014959135982669303,354300.8078997783,1555441.9016827624,4.390173172065566,1555441.9016827624,4.390173172065566,0.8499999999999999,0.09573877356324123,4.027634451161993,1.2673673295555639,1.0,0.0,4.027634451162131,1.2847385044603243,1.285037796374127,3.1349838408197064,19334.1902874128,1971.5387300875223,4632.441516551485,4632.441516551485,5.561489624379612,5.033703619409611,-2.3671824538028607,7.4008860732124715,3.4637879406064322,3.4637879406064322,0.9896536973161235,0.0,0.0,0.00023294727458585964,1.0000477151046503,0.0002329361600126078,198.93909598189816,0.0,2.218897501937214e-06,6.288355520490065,0.025597531219624554,7.844733160459386e-05,0.00015449994298126577,0.0006222692930539095,0.09573877356321323,0.07185956172556955,0.02387921183764368,0.09573878301103587,0.07185956172559056,0.02387921183765067,0.37610482539333534,0.37610482539333534,0.12498113067127309,0.0,4.747198829233639,4.620303824210282,5.129486267795187,4.745717300062097,4.620080717093117,5.12420945070869,24825.743589725837,21101.88205126696,0.85,1.0676199580036843,0.6638344094568137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516150029918375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.992957758885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.14817290889,1537.0810160438477,0.37610482539333534,0.12498113067127309,6.112874298809886,3.4637879406064322
1528.0,-30.020900122037368,5.033593541079447,35.01076721321587,24.12648667758333,4.998329792239526,-26.518980030397884,-40.0462644645944,1.4964097006000197,-0.2803288555882091,-5.025753566674361,40.02103392185149,42355.18694449984,25763.2093996197,25763.2093996197,68118.39634411954,77436.11849862116,77436.11849862116,25763.2093996197,103199.32789824085,103199.32789824085,103199.32789824085,128024.97811627264,91612.86856883037,56532.063735345946,38978.67203720491,24825.650218031788,0.0,63804.32225523669,21101.80268532702,1537.0772474356052,0.0,0.8867114814993151,2.8174310492041523,0.0014959135982669303,354300.1247933516,1555440.349742636,4.390177256217053,1555440.349742636,4.390177256217053,0.8500000000000001,0.0957385076055698,4.027634451161993,1.2673670465731997,1.0,0.0,4.027634451161901,1.2847391101342869,1.2850383879091167,3.134982362871327,19334.162329711835,1971.5358791954272,4632.441516551485,4632.441516551485,5.561475370507977,5.033593541079447,-2.367224455494478,7.400817996573925,3.4638109247308324,3.4638109247308324,0.9896602642088093,0.0,0.0,0.0002329361600126078,1.0000475304002914,0.00023292508898989023,198.93947311665752,0.0,2.2111231549435843e-06,6.266323021110118,0.025599742342779497,7.844382589988363e-05,0.0001544923341127242,0.0006222386473128371,0.09573850760553602,0.07185929480536804,0.023879212800167988,0.09573849187480467,0.0718592948053934,0.023879212800176405,0.37610354551953984,0.37610354551953984,0.12498117464069396,0.0,4.746863030677048,4.6202756742248425,5.128221187333224,4.745424711086173,4.620069551229847,5.1230667061441295,24825.650218031788,21101.80268532702,0.85,1.0676141354754187,0.6638294311013321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516177494302982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.970925259506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.1383243219,1537.0772474356052,0.37610354551953984,0.12498117464069396,6.112874298809886,3.4638109247308324
1529.0,-30.021355221208466,5.033484079296198,35.0107488018576,24.126334231719397,4.998247233887162,-26.51939794007244,-40.04665139419956,1.496289952751169,-0.28070808402361536,-5.025799327554952,40.02099815775796,42354.823150385695,25763.135413989865,25763.135413989865,68117.95856437556,77435.8340816928,77435.8340816928,25763.135413989865,103198.96949568266,103198.96949568266,103198.96949568266,128024.52588021322,91612.73441492152,56531.84978751352,38978.76069712,24825.556384530562,0.0,63804.31708165056,21101.722926850976,1537.0733660967553,0.0,0.8867113780137919,2.817430696710526,0.0014959135982669303,354299.4927143237,1555438.8070189292,4.390180734108755,1555438.8070189292,4.390180734108755,0.85,0.09573824031971391,4.027634451161993,1.2673667322704567,1.0,0.0,4.027634451160548,1.2847396931508392,1.285038956837359,3.1349809402122326,19334.1340176036,1971.5329921638481,4632.441516551485,4632.441516551485,5.561459399312319,5.033484079296198,-2.367263595552514,7.400747674848711,3.4638338904669155,3.4638338904669155,0.9896668258476902,0.0,0.0,0.00023292508898989023,1.000047376332737,0.00023291405437615093,198.93984902883298,0.0,2.202463426298745e-06,6.241781350130643,0.025601944806205795,7.844038981090491e-05,0.0001544846991789853,0.0006222078965906781,0.09573824031968105,0.07185902683029764,0.02387921348938341,0.0957382269701761,0.0718590268303223,0.023879213489391603,0.3761022667819538,0.3761022667819538,0.12498121939219449,0.0,4.746526297969069,4.6202470352583305,5.126953840840088,4.745091243531363,4.620045942270451,5.121797335974065,24825.556384530562,21101.722926850976,0.85,1.0676073607559315,0.6638237832117866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45162048523721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.946383588525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.128496034751,1537.0733660967553,0.3761022667819538,0.12498121939219449,6.112874298809886,3.4638338904669155
1530.0,-30.021808739627936,5.033375002708903,35.01073039728439,24.126168549433373,4.998148709851348,-26.519816023486452,-40.047045902442164,1.4961559937099038,-0.2809566333294242,-5.025855539882945,40.02096153266784,42354.497610566854,25763.089190475384,25763.089190475384,68117.58680104224,77435.56058350921,77435.56058350921,25763.089190475384,103198.6497739846,103198.6497739846,103198.6497739846,128024.11141746218,91612.60407803723,56531.66696480827,38978.81901469884,24825.461643477574,0.0,63804.280658176416,21101.642396955936,1537.06967425908,0.0,0.8867112244206504,2.8174274023313677,0.0014959135982669303,354298.71627432195,1555437.2271563816,4.3901858959942075,1555437.2271563816,4.3901858959942075,0.85,0.09573797751863031,4.027634451161993,1.2673664657725023,1.0,0.0,4.027634451160411,1.2847403425698611,1.2850395922303033,3.13497935552139,19334.10651104783,1971.53018727576,4632.441516551485,4632.441516551485,5.561449421093637,5.033375002708903,-2.3673103208704416,7.400685323579344,3.4638568587307677,3.4638568587307677,0.9896733882087908,0.0,0.0,0.00023291405437615093,1.0000472119465598,0.00023290305856939618,198.94022363655358,0.0,2.1952243913866822e-06,6.221265925189857,0.025604140030597182,7.843688656387167e-05,0.00015447716781227927,0.0006221775629986685,0.09573797751858701,0.07185876231337848,0.023879215205208526,0.09573786849180779,0.07185876231341098,0.023879215205219326,0.37610098890490384,0.37610098890490384,0.12498126378849922,0.0,4.7462224037560645,4.620231812376176,5.125777921812983,4.744898906553544,4.620064619178152,5.120967205750105,24825.461643477574,21101.642396955936,0.85,1.0676021435924312,0.6638190600012539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516232121759596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.925868163584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.118682210623,1537.06967425908,0.37610098890490384,0.12498126378849922,6.112874298809886,3.4638568587307677
1531.0,-30.022260468522827,5.033266803413214,35.01071204723993,24.126028816122584,4.998085194454607,-26.520228995020858,-40.0474320637062,1.496053720952608,-0.28153665039423004,-5.025887919322196,40.020926311782056,42354.14528309063,25762.98391548264,25762.98391548264,68117.12919857327,77435.25047447374,77435.25047447374,25762.98391548264,103198.23438995637,103198.23438995637,103198.23438995637,128023.59944003355,91612.45058113357,56531.47074740026,38978.8664819259,24825.365050077176,0.0,63804.231532003076,21101.5602925656,1537.0653218998368,0.0,0.8867111871153804,2.8174312573043103,0.0014959135982669303,354298.2690297641,1555435.7078668359,4.39018714973221,1555435.7078668359,4.39018714973221,0.85,0.0957377049521917,4.027634451161993,1.2673661805922167,1.0,0.0,4.027634451162942,1.2847408436870913,1.2850400793367591,3.1349781327127753,19334.074116755426,1971.5268839772427,4632.441516551485,4632.441516551485,5.561426695497994,5.033266803413214,-2.3673393482662903,7.400606151679504,3.4638797607590943,3.4638797607590943,0.9896799316454555,0.0,0.0,0.00023290305856939618,1.0000470258243548,0.00023289210662609639,198.94059676735836,0.0,2.187508254856017e-06,6.1993983942619515,0.025606327538852038,7.843345757838967e-05,0.0001544696009910065,0.0006221470866086244,0.0957377049521718,0.07185848990405311,0.023879215048118702,0.0957377243669967,0.07185848990406804,0.02387921504812366,0.3760997125110992,0.3760997125110992,0.12498131260234925,0.0,4.74586073132258,4.620182159818228,5.124473808767505,4.744351268927971,4.619922317787825,5.119195739583802,24825.365050077176,21101.5602925656,0.85,1.0675957936176523,0.6638140491018458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451625929652633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.904000632654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.108884884245,1537.0653218998368,0.3760997125110992,0.12498131260234925,6.112874298809886,3.4638797607590943
1532.0,-30.02271076964462,5.033158887706248,35.01069375598628,24.1258687916212,4.997983770584388,-26.520644472493345,-40.04782234607262,1.4959174734331742,-0.28161305946605353,-5.025947707638318,40.02089132409223,42353.816269207986,25762.949884835944,25762.949884835944,68116.76615404393,77435.01165323437,77435.01165323437,25762.949884835944,103197.96153807032,103197.96153807032,103197.96153807032,128023.24301295586,91612.35244840985,56531.28202041714,38978.96714221412,24825.28147488554,0.0,63804.248617099656,21101.48925365271,1537.0623557716237,0.0,0.8867110093784007,2.8174252783242113,0.0014959135982669303,354297.4431982509,1555434.1986375542,4.39019312303418,1555434.1986375542,4.39019312303418,0.8500000000000001,0.09573744670876001,4.027634451161993,1.2673659514589235,1.0,0.0,4.027634451162132,1.2847415036415941,1.2850407253738267,3.134976522316498,19334.05340662987,1971.5247721321625,4632.441516551485,4632.441516551485,5.561419349340125,5.033158887706248,-2.36738838142767,7.400547269133918,3.463902745642743,3.463902745642743,0.9896864987550694,0.0,0.0,0.00023289210662609639,1.000046877360221,0.00023288118977067484,198.940968720043,0.0,2.178786135822449e-06,6.174679908920821,0.02560850632498786,7.842999213968164e-05,0.00015446211448641475,0.000622116933704812,0.0957374467087127,0.07185822892268057,0.023879217786032136,0.09573731726016087,0.07185822892271608,0.02387921778604393,0.3760984352050085,0.3760984352050085,0.12498135638918573,0.0,4.745578451886217,4.620190986120463,5.123312187301849,4.7443346481722415,4.6201132270804806,5.118551850780818,24825.28147488554,21101.48925365271,0.85,1.0675898177694159,0.6638087147359194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451628636416157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.87928214732,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.09910829073,1537.0623557716237,0.3760984352050085,0.12498135638918573,6.112874298809886,3.463902745642743
