time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1533.0,-30.023159347707164,5.033052052970517,35.01067555012445,24.125742189958714,4.997936552366798,-26.521052977991133,-40.04820407191289,1.495830182650815,-0.28231885329239503,-5.025969198972041,40.02085722879247,42353.45905664934,25762.820168287653,25762.820168287653,68116.279224937,77434.68874938482,77434.68874938482,25762.820168287653,103197.50891767247,103197.50891767247,103197.50891767247,128022.69556512196,91612.19148306422,56531.0862628624,38979.005800224244,24825.18664744949,0.0,63804.19244767373,21101.408650332065,1537.0578507658338,0.0,0.8867110234459029,2.8174320616991015,0.0014959135982669303,354297.14634763234,1555432.72790348,4.390192650260036,1555432.72790348,4.390192650260036,0.85,0.09573717004822851,4.027634451161993,1.2673656058358032,1.0,0.0,4.027634451159553,1.2847419345137796,1.285041142320292,3.13497547091921,19334.019436182592,1971.5213081105774,4632.441516551485,4632.441516551485,5.56139134757306,5.033052052970517,-2.3674090507844814,7.400461103754999,3.4639256357434967,3.4639256357434967,0.9896930387838562,0.0,0.0,0.00023288118977067484,1.0000466981536327,0.00023287031515692113,198.9413392506857,0.0,2.171809792939579e-06,6.154908953190767,0.0256106781347808,7.842660281396888e-05,0.00015445458695670594,0.0006220866155668247,0.09573717004821546,0.07185795371240468,0.023879216335810773,0.09573726868196702,0.07185795371241449,0.02387921633581403,0.37609716068370486,0.37609716068370486,0.12498140392949184,0.0,4.745201256746043,4.620143902832297,5.121938019651168,4.743650345679669,4.619914928044125,5.116400485993097,24825.18664744949,21101.408650332065,0.85,1.0675831259959858,0.6638037005387023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516313346340464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.859511191586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.089345242639,1537.0578507658338,0.37609716068370486,0.12498140392949184,6.112874298809886,3.4639256357434967
1534.0,-30.02360646725725,5.032945348407421,35.010657428524915,24.125567462202184,4.997827975924603,-26.521466306959738,-40.04859026810152,1.4956878156270876,-0.2824627574386227,-5.02603488759808,40.02082327137482,42353.126700492976,25762.804547571544,25762.804547571544,68115.93124806452,77434.41939411184,77434.41939411184,25762.804547571544,103197.22394168339,103197.22394168339,103197.22394168339,128022.33549959428,91612.05863617818,56530.890005056935,38979.076256801374,24825.111557910885,0.0,63804.18781471226,21101.344824224252,1537.0555034932117,0.0,0.8867108119272569,2.8174262821806964,0.0014959135982669303,354296.23901989387,1555431.2631181306,4.390199758882545,1555431.2631181306,4.390199758882545,0.85,0.09573691567661184,4.027634451161993,1.2673653404368088,1.0,0.0,4.027634451160411,1.284742622935612,1.2850418169306461,3.13497379106091,19333.991399911054,1971.5184492065134,4632.441516551485,4632.441516551485,5.561387975546441,5.032945348407421,-2.367462052907338,7.400407401314759,3.4639486720777284,3.4639486720777284,0.9896996205936367,0.0,0.0,0.00023287031515692113,1.0000465464858885,0.0002328594763665904,198.94170857779218,0.0,2.1634102239955884e-06,6.131104574803498,0.025612841545004796,7.842317393404301e-05,0.0001544471412228781,0.0006220566268727455,0.09573691567656009,0.07185769670602243,0.023879218970537654,0.09573690325261268,0.07185769670606128,0.02387921897055056,0.37609588500426655,0.37609588500426655,0.12498144080369078,0.0,4.74490059818703,4.620124326517498,5.120788293259807,4.743572130159464,4.619921799068891,5.116064299032018,24825.111557910885,21101.344824224252,0.85,1.0675777496905623,0.663798539736713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516340225368374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.835706813195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.079601703132,1537.0555034932117,0.37609588500426655,0.12498144080369078,6.112874298809886,3.4639486720777284
1535.0,-30.024051848118624,5.032839271385399,35.01063925464727,24.12542524924504,4.997746205937134,-26.521875389858945,-40.048975800722815,1.4955697476773764,-0.28267051582810154,-5.02607685623979,40.02078550546406,42352.79923289204,25762.729242642657,25762.729242642657,68115.5284755347,77434.17320056929,77434.17320056929,25762.729242642657,103196.90244321195,103196.90244321195,103196.90244321195,128021.90523942938,91611.95910253232,56530.70870963332,38979.16710322111,24825.002796217428,0.0,63804.16989943854,21101.252376784814,1537.050677763507,0.0,0.8867107350060252,2.817424114783454,0.0014959135982669303,354295.6593266903,1555429.6340510517,4.390202344016908,1555429.6340510517,4.390202344016908,0.85,0.09573664314129612,4.027634451161993,1.267365087675862,1.0,0.0,4.027634451161414,1.2847431976174242,1.2850423778205045,3.134972388747652,19333.970394132102,1971.516307213177,4632.441516551485,4632.441516551485,5.561371719555162,5.032839271385399,-2.3674975804358973,7.4003368518212955,3.463971569622812,3.463971569622812,0.9897061627493748,0.0,0.0,0.0002328594763665904,1.0000463656484937,0.00023284868018653266,198.94207646991995,0.0,2.1562874673110813e-06,6.110918682359604,0.025614997832472106,7.841975108390163e-05,0.00015443972528268878,0.0006220267581765512,0.09573664314126824,0.07185742550280097,0.023879217638467277,0.09573652072408508,0.07185742550282188,0.023879217638474233,0.376094610035688,0.376094610035688,0.1249814818449953,0.0,4.744617927233321,4.620139073031794,5.119607290198644,4.7434063404116955,4.620118693080428,5.114803383529647,24825.002796217428,21101.252376784814,0.85,1.0675717368142439,0.6637935937360221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516367017096068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.815520920754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.069872429887,1537.050677763507,0.376094610035688,0.1249814818449953,6.112874298809886,3.463971569622812
1536.0,-30.02449570585807,5.032734149405927,35.01062121276397,24.125293967686616,4.997694995635184,-26.52228004568495,-40.049349319282896,1.4954793354619376,-0.2833437232586107,-5.026102508694996,40.02075300231691,42352.4285519814,25762.614637536575,25762.614637536575,68115.04318951798,77433.84741423422,77433.84741423422,25762.614637536575,103196.4620517708,103196.4620517708,103196.4620517708,128021.38115056793,91611.79173320968,56530.496017884434,38979.2174614725,24824.919098797134,0.0,63804.13656026963,21101.181233977564,1537.0469061208832,0.0,0.8867107221139042,2.8174299829503378,0.0014959135982669303,354295.3050017007,1555428.2319991225,4.390202777289573,1555428.2319991225,4.390202777289573,0.85,0.09573637060116257,4.027634451161993,1.2673647041385996,1.0,0.0,4.027634451162601,1.2847436428430308,1.2850428092787458,3.13497130232859,19333.935072176755,1971.512705376123,4632.441516551485,4632.441516551485,5.561346979878327,5.032734149405927,-2.3675208404662094,7.400254989872137,3.463994478635181,3.463994478635181,0.9897127081814803,0.0,0.0,0.00023284868018653266,1.0000462072510132,0.00023283792138625379,198.94244310511763,0.0,2.147814478631914e-06,6.086906232442844,0.025617145646950737,7.841643502917485e-05,0.00015443224515735782,0.0006219966309660692,0.0957363706011454,0.07185715432566987,0.023879216275475523,0.0957364838129063,0.07185715432568276,0.023879216275479804,0.3760933377049981,0.3760933377049981,0.12498152355604872,0.0,4.744256095710966,4.620098205526915,5.118276129914648,4.742758785436365,4.619886224783443,5.112902695614537,24824.919098797134,21101.181233977564,0.85,1.0675646887749393,0.6637881309149154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516393704734172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.79150847084,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.06016308439,1537.0469061208832,0.3760933377049981,0.12498152355604872,6.112874298809886,3.463994478635181
1537.0,-30.024937898901456,5.03262914790092,35.010603231453636,24.125119065307103,4.997586854297035,-26.5226888966232,-40.04973104512317,1.4953378520188028,-0.2834851103359597,-5.026166974832362,40.02071868285356,42352.09892834242,25762.60018060083,25762.60018060083,68114.69910894326,77433.57568293528,77433.57568293528,25762.60018060083,103196.1758635361,103196.1758635361,103196.1758635361,128021.01667904654,91611.65469776116,56530.30062302355,38979.28230526401,24824.84081551044,0.0,63804.12312077445,21101.114693183874,1537.0443454856131,0.0,0.8867105181320545,2.817424313114588,0.0014959135982669303,354294.41456326883,1555426.7515998294,4.390209632621985,1555426.7515998294,4.390209632621985,0.85,0.09573611451872466,4.027634451161993,1.2673644244531173,1.0,0.0,4.027634451162098,1.2847443268942458,1.2850434796662222,3.1349696331397223,19333.906151942643,1971.5097563329623,4632.441516551485,4632.441516551485,5.561343859075681,5.03262914790092,-2.367572510467471,7.400201658368391,3.4640174989570163,3.4640174989570163,0.9897192854162904,0.0,0.0,0.00023283792138625379,1.0000460341130135,0.0002328272033924602,198.94280836642938,0.0,2.140382012358744e-06,6.065842623024681,0.025619286028963097,7.841304624510086e-05,0.00015442487514115292,0.0006219669472348967,0.095736114518674,0.0718568967839342,0.02387921773473981,0.09573610963662989,0.07185689678397222,0.02387921773475244,0.37609206412053287,0.37609206412053287,0.12498155590602768,0.0,4.743965947666652,4.620079359539318,5.117166456135749,4.742681864496376,4.619882065034858,5.112605003706506,24824.84081551044,21101.114693183874,0.85,1.0675595208793849,0.663783104552262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516420301198618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.77044486142,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.050469406073,1537.0443454856131,0.37609206412053287,0.12498155590602768,6.112874298809886,3.4640174989570163
1538.0,-30.025378637295788,5.032524851662674,35.01058521258921,24.12498607244345,4.997512942563946,-26.52309301470428,-40.05011200262231,1.4952273199725232,-0.2836949188650806,-5.026203547536623,40.02068162638961,42351.77266070754,25762.515548589523,25762.515548589523,68114.28820929705,77433.33489234821,77433.33489234821,25762.515548589523,103195.85044093773,103195.85044093773,103195.85044093773,128020.58404976694,91611.5618751891,56530.12191466063,38979.37773392052,24824.733608829203,0.0,63804.11134274972,21101.02356750482,1537.0394835774866,0.0,0.8867104661207956,2.8174228031446997,0.0014959135982669303,354293.909403623,1555425.1531388788,4.390211380593868,1555425.1531388788,4.390211380593868,0.8499999999999999,0.09573583976767853,4.027634451161993,1.267364184879698,1.0,0.0,4.027634451161827,1.2847448660763814,1.285044005203302,3.1349683174546654,19333.886562482076,1971.5077587639078,4632.441516551485,4632.441516551485,5.56132558965749,5.032524851662674,-2.367603615183897,7.400128466846571,3.464040380418682,3.464040380418682,0.9897258229767664,0.0,0.0,0.0002328272033924602,1.0000458828405352,0.00023281652110914818,198.94317242734618,0.0,2.1322677853511636e-06,6.042846903685198,0.02562141829674845,7.840966441698417e-05,0.00015441753897547602,0.000621937399841277,0.09573583976765705,0.07185662451899744,0.02387921524865962,0.09573574988441454,0.07185662451901356,0.023879215248664973,0.37609079084177444,0.37609079084177444,0.12498159331655487,0.0,4.743688615239478,4.6200999764760695,5.115989233785058,4.742508628671544,4.620113282258842,5.111210732951747,24824.733608829203,21101.02356750482,0.85,1.067553277928964,0.6637781135011469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516446798005123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.74744914208,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.040794281906,1537.0394835774866,0.37609079084177444,0.12498159331655487,6.112874298809886,3.464040380418682
1539.0,-30.025817711632534,5.032421399745141,35.0105673270754,24.124850215762876,4.9974567025407985,-26.523493867854867,-40.05048496238885,1.4951328587632609,-0.28431517099545545,-5.026232704396384,40.02064947277231,42351.42018907683,25762.41423010397,25762.41423010397,68113.8344191808,77433.01108585007,77433.01108585007,25762.41423010397,103195.42531595404,103195.42531595404,103195.42531595404,128020.07841551551,91611.39251841577,56529.923425971996,38979.4101027153,24824.653099561478,0.0,63804.06320227678,21100.955134627256,1537.0359744287327,0.0,0.8867104341151294,2.8174275645873497,0.0014959135982669303,354293.5066755662,1555423.7661672449,4.3902124562265215,1555423.7661672449,4.3902124562265215,0.85,0.09573556905943294,4.027634451161993,1.2673638200247663,1.0,0.0,4.027634451161409,1.2847453300084428,1.285044455518657,3.134967185391929,19333.850821091175,1971.5041141563302,4632.441516551485,4632.441516551485,5.561303718148655,5.032421399745141,-2.3676290028391094,7.400050402584251,3.4640632996333127,3.4640632996333127,0.9897323713238037,0.0,0.0,0.00023281652110914818,1.0000457097654616,0.00023280587960699325,198.94353511487893,0.0,2.1251673308588934e-06,6.022724215654104,0.02562354346407931,7.840635371680085e-05,0.00015441016739234733,0.0006219077097991084,0.09573556905941141,0.07185635552683964,0.023879213532571775,0.09573568965166045,0.07185635552685579,0.02387921353257715,0.3760895201891016,0.3760895201891016,0.12498162993779144,0.0,4.743345718230785,4.620067230765471,5.114709667326622,4.741917533400908,4.61988110997811,5.109535929186677,24824.653099561478,21100.955134627256,0.85,1.0675469711582604,0.6637730900430423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516473207739007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.72732645405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.031133559445,1537.0359744287327,0.3760895201891016,0.12498162993779144,6.112874298809886,3.4640632996333127
1540.0,-30.02625530966465,5.032318079636163,35.01054947946047,24.124680237751477,4.9973503088840205,-26.523898407769185,-40.05086595481259,1.494993406988522,-0.2844005876825122,-5.026294990666295,40.02061480561901,42351.10764531245,25762.398413077444,25762.398413077444,68113.50605838989,77432.75213570267,77432.75213570267,25762.398413077444,103195.15054878012,103195.15054878012,103195.15054878012,128019.72182030641,91611.26711752133,56529.74401681672,38979.47011189401,24824.571271526285,0.0,63804.04138342029,21100.88558079734,1537.0331596505935,0.0,0.8867102424938776,2.817421412376606,0.0014959135982669303,354292.64634994825,1555422.270773298,4.390218896152162,1555422.270773298,4.390218896152162,0.85,0.0957353109309527,4.027634451161993,1.267363595836796,1.0,0.0,4.027634451160807,1.2847460043153565,1.2850451163102294,3.134965539984946,19333.82435623654,1971.5014154921955,4632.441516551485,4632.441516551485,5.561300303744723,5.032318079636163,-2.367678646407929,7.399996726044092,3.4640862997242947,3.4640862997242947,0.9897389427783699,0.0,0.0,0.00023280587960699325,1.0000455562350978,0.00023279527433074619,198.9438965841042,0.0,2.1170580576362914e-06,5.99974253534125,0.025625660522136946,7.840297184553036e-05,0.00015440290776146288,0.0006218784706596554,0.09573531093090287,0.07185609701668708,0.0238792139142158,0.09573528459124722,0.07185609701672446,0.023879213914228224,0.3760882484137078,0.3760882484137078,0.12498165893390474,0.0,4.743079322988876,4.620067387033998,5.113638114728872,4.741894402983803,4.619950223596447,5.109233302047187,24824.571271526285,21100.88558079734,0.85,1.0675421898288942,0.6637684185365339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516499517851216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.70434477374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.021491482323,1537.0331596505935,0.3760882484137078,0.12498165893390474,6.112874298809886,3.4640862997242947
1541.0,-30.026691468328828,5.032215404687559,35.01053158383152,24.124542250670515,4.997274007883148,-26.524298642419676,-40.05123880980534,1.4948811819740917,-0.28462660785004346,-5.026332781640393,40.020577711880186,42350.76729298196,25762.320993832407,25762.320993832407,68113.08828681437,77432.50095233829,77432.50095233829,25762.320993832407,103194.8219461707,103194.8219461707,103194.8219461707,128019.285870155,91611.16108629736,56529.5484122816,38979.56963779529,24824.463923984287,0.0,63804.03356177958,21100.794335386643,1537.0283150840746,0.0,0.88671018441305,2.817419973571829,0.0014959135982669303,354292.1243650326,1555420.6707079508,4.390220848108317,1555420.6707079508,4.390220848108317,0.85,0.09573503675970192,4.027634451161993,1.2673632952710614,1.0,0.0,4.027634451163141,1.284746551185538,1.285045649681931,3.1349642055433997,19333.801979195756,1971.499133669067,4632.441516551485,4632.441516551485,5.56128359133837,5.032215404687559,-2.367710234391652,7.3999256390792105,3.4641091671576616,3.4641091671576616,0.9897454763307605,0.0,0.0,0.00023279527433074619,1.0000454065485065,0.00023278470438077513,198.94425686552134,0.0,2.109854980940889e-06,5.97932901598648,0.025627770377117887,7.839966233656337e-05,0.0001543956119941828,0.0006218490859760104,0.09573503675968396,0.07185582570408372,0.02387921105560024,0.09573492768286396,0.0718558257040972,0.023879211055604723,0.3760869777143603,0.3760869777143603,0.12498169359638267,0.0,4.74281928200088,4.620092207372863,5.112517695512963,4.741706173790362,4.620120022782771,5.107964084280127,24824.463923984287,21100.794335386643,0.85,1.0675357729674324,0.663763165568129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516525739591255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.68393125438,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.011864344691,1537.0283150840746,0.3760869777143603,0.12498169359638267,6.112874298809886,3.4641091671576616
1542.0,-30.027125787726195,5.0321134696962355,35.01051378508134,24.124402098264568,4.997211164394634,-26.524695875833373,-40.05160736907271,1.4947812525017714,-0.2851646932677454,-5.026365357956395,40.02054474241766,42350.417337962834,25762.232198958816,25762.232198958816,68112.64953692164,77432.1865103347,77432.1865103347,25762.232198958816,103194.4187092935,103194.4187092935,103194.4187092935,128018.79817202219,91610.99650133401,56529.34779908615,38979.60966916429,24824.37946272868,0.0,63803.98913189297,21100.722543319378,1537.0246572680135,0.0,0.8867101379482142,2.817423253518555,0.0014959135982669303,354291.67440766393,1555419.248547297,4.390222409679212,1555419.248547297,4.390222409679212,0.85,0.09573476687104836,4.027634451161993,1.2673629721766337,1.0,0.0,4.027634451159879,1.2847470404665198,1.2850461254964018,3.13496301162871,19333.76724485714,1971.4955917522436,4632.441516551485,4632.441516551485,5.561264423287729,5.0321134696962355,-2.3677377679628573,7.399851237659092,3.4641320570142264,3.4641320570142264,0.9897520162897789,0.0,0.0,0.00023278470438077513,1.0000452152274617,0.0002327741794433044,198.94461562878757,0.0,2.1028308420976505e-06,5.9594226065047415,0.025629873207959983,7.839639108393767e-05,0.00015438831329683746,0.0006218196894911338,0.09573476687102841,0.0718555575957407,0.023879209275287725,0.09573480628764816,0.07185555759575565,0.023879209275292704,0.37608570937224084,0.37608570937224084,0.12498172911300906,0.0,4.742508170619203,4.620072789692188,5.111325613448798,4.741200664688677,4.619933514380932,5.106495292525153,24824.37946272868,21100.722543319378,0.85,1.0675296398180054,0.6637581429339441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451655187517155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.6640248449,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.002251455795,1537.0246572680135,0.37608570937224084,0.12498172911300906,6.112874298809886,3.4641320570142264
1543.0,-30.027558713485927,5.032011959876372,35.01049606232169,24.124259990081214,4.997127605918536,-26.525093926375384,-40.0519798398949,1.4946628188079822,-0.28527573745736845,-5.026412179268905,40.02051135829094,42350.08952085165,25762.181178383675,25762.181178383675,68112.27069923532,77431.94786343431,77431.94786343431,25762.181178383675,103194.12904181799,103194.12904181799,103194.12904181799,128018.42733539853,91610.8987628533,56529.16049884236,38979.70918223439,24824.298293580556,0.0,63804.00747581494,21100.653549543473,1537.0215237872274,0.0,0.8867100204384559,2.817419245596992,0.0014959135982669303,354291.02769337734,1555417.8085008182,4.390226358898824,1555417.8085008182,4.390226358898824,0.85,0.09573450317416543,4.027634451161993,1.2673627254599706,1.0,0.0,4.027634451160404,1.2847476162149503,1.2850466878562725,3.1349616067223995,19333.74661793342,1971.4934883913895,4632.441516551485,4632.441516551485,5.5612534095328945,5.032011959876372,-2.367775616146876,7.3997875760232485,3.464154998966323,3.464154998966323,0.9897585711332352,0.0,0.0,0.0002327741794433044,1.0000450702983565,0.00023276368871440745,198.94497324199588,0.0,2.0938796396329974e-06,5.934054898719914,0.025631967087599617,7.839308524140074e-05,0.00015438109420190364,0.0006217906136156722,0.09573450317413387,0.07185529473012707,0.023879208444006796,0.09573446224211098,0.07185529473015076,0.02387920844401467,0.37608444024867754,0.37608444024867754,0.12498176021846197,0.0,4.7422518316034825,4.620102610347033,5.1102050141342374,4.741136441811534,4.6201333497683095,5.105633483445047,24824.298293580556,21100.653549543473,0.85,1.0675233953769039,0.6637528142241622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516577900628262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.63865713711,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.992660874925,1537.0215237872274,0.37608444024867754,0.12498176021846197,6.112874298809886,3.464154998966323
1544.0,-30.027989879547196,5.031911168004768,35.01047839625275,24.124125285912328,4.997063114983357,-26.525488486038313,-40.05234801499171,1.4945617214745357,-0.28567885830005935,-5.026444629237754,40.02047756399981,42349.75146126696,25762.095024592432,25762.095024592432,68111.8464858594,77431.66222728712,77431.66222728712,25762.095024592432,103193.75725187955,103193.75725187955,103193.75725187955,128017.96549156573,91610.76104431773,56528.96986383928,38979.767978309384,24824.208239686173,0.0,63803.97621799556,21100.577003733248,1537.0175431383877,0.0,0.8867099776051318,2.8174207630083186,0.0014959135982669303,354290.57948225527,1555416.3507626504,4.390227798423734,1555416.3507626504,4.390227798423734,0.85,0.09573423136764793,4.027634451161993,1.2673623798368503,1.0,0.0,4.027634451161675,1.2847481107962122,1.2850471690740204,3.134960399876283,19333.717553539253,1971.4905246479943,4632.441516551485,4632.441516551485,5.561234811609761,5.031911168004768,-2.3678027447482997,7.399713912753068,3.4641778992868244,3.4641778992868244,0.9897651140819498,0.0,0.0,0.00023276368871440745,1.0000448872574246,0.00023275324105975962,198.94532940275354,0.0,2.0870777796905295e-06,5.91477842764296,0.025634054165379307,7.838981765197423e-05,0.00015437387106243322,0.0006217615214502956,0.09573423136762618,0.07185502588782507,0.023879205479801113,0.09573426124080574,0.07185502588784139,0.02387920547980654,0.3760831734741398,0.3760831734741398,0.12498179133687484,0.0,4.741967179578637,4.620115501618216,5.109021787665654,4.740765770937685,4.62010570090365,5.104227130907702,24824.208239686173,21100.577003733248,0.85,1.0675172696627147,0.6637478409899232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516603842663574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.61938066604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.983083735948,1537.0175431383877,0.3760831734741398,0.12498179133687484,6.112874298809886,3.4641778992868244
1545.0,-30.02841953910109,5.031810746261473,35.010460782798525,24.12397308452057,4.996976366903057,-26.525883915516886,-40.05272003179414,1.4944407433187696,-0.28587756917107754,-5.02649293396526,40.020443764369794,42349.43606284779,25762.05060919542,25762.05060919542,68111.4866720432,77431.39573997707,77431.39573997707,25762.05060919542,103193.44634917249,103193.44634917249,103193.44634917249,128017.571175589,91610.63285572937,56528.79234139047,38979.82279370989,24824.124826416497,0.0,63803.94762012639,21100.506102454023,1537.0143108598659,0.0,0.8867098540456514,2.817417736244708,0.0014959135982669303,354289.91228009335,1555414.892795221,4.390231950960958,1555414.892795221,4.390231950960958,0.85,0.0957339675800174,4.027634451161993,1.2673621270759035,1.0,0.0,4.0276344511642534,1.2847486982886238,1.2850477432798766,3.134958966315426,19333.69050036414,1971.4877659918668,4632.441516551485,4632.441516551485,5.561225223707387,5.031810746261473,-2.367841391500365,7.399652137761838,3.4642008470053516,3.4642008470053516,0.9897716705729576,0.0,0.0,0.00023275324105975962,1.0000447305741993,0.00023274283033931776,198.945684320194,0.0,2.07851209539851e-06,5.890503278359377,0.025636132677474707,7.838651609493616e-05,0.00015436672496482346,0.000621732739581371,0.09573396757998293,0.07185476375632009,0.02387920382366283,0.09573394372844322,0.07185476375634596,0.02387920382367143,0.3760819075716536,0.3760819075716536,0.1249818179192088,0.0,4.741715380795881,4.62014070437823,5.107933382415467,4.7406153647941665,4.620150166772646,5.103487802169013,24824.124826416497,21100.506102454023,0.85,1.0675121087736277,0.6637431952484557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516629679341195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.59510551675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.973527418737,1537.0143108598659,0.3760819075716536,0.1249818179192088,6.112874298809886,3.4642008470053516
1546.0,-30.028847795343562,5.031710855311604,35.010443167560375,24.12383003337311,4.996898196528004,-26.526277223889903,-40.05308799734337,1.4943276250744322,-0.2861170808008069,-5.026533266493051,40.02040848549774,42349.1097076111,25761.98691398427,25761.98691398427,68111.09662159537,77431.13149957515,77431.13149957515,25761.98691398427,103193.11841355942,103193.11841355942,103193.11841355942,128017.14719315825,91610.50982084106,56528.60679758834,38979.89224805858,24824.028779598833,0.0,63803.921027657416,21100.424462659008,1537.0101690181875,0.0,0.8867097764459975,2.8174161781919684,0.0014959135982669303,354289.35519355844,1555413.3710208933,4.390234558899254,1555413.3710208933,4.390234558899254,0.85,0.09573369759151645,4.027634451161993,1.267361840796657,1.0,0.0,4.0276344511609,1.284749248937677,1.2850482806812402,3.134957622658531,19333.664534836156,1971.4851182448806,4632.441516551485,4632.441516551485,5.56121147389297,5.031710855311604,-2.367874090882603,7.3995849461942065,3.4642237383927985,3.4642237383927985,0.989778210969371,0.0,0.0,0.00023274283033931776,1.0000445846330512,0.0002327324540482549,198.94603807955025,0.0,2.0711679025728484e-06,5.869689835891452,0.02563820384537728,7.838325061823031e-05,0.00015435957972108745,0.000621703961151538,0.09573369759149247,0.07185449684853895,0.02387920074295352,0.09573362443164007,0.07185449684855695,0.023879200742959503,0.37608064312229983,0.37608064312229983,0.12498184583634923,0.0,4.74147108514893,4.620173440961878,5.106852395230533,4.740416185692254,4.620228114734061,5.102451673078349,24824.028779598833,21100.424462659008,0.85,1.0675064404281815,0.6637383569146763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451665542583205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.574292074285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.963986909688,1537.0101690181875,0.37608064312229983,0.12498184583634923,6.112874298809886,3.4642237383927985
1547.0,-30.02927447832704,5.0316116333406065,35.010425616911256,24.123695433978014,4.99683271238657,-26.526667847477466,-40.05345173701642,1.4942260815369568,-0.28648428816472915,-5.026566467532461,40.02037513630938,42348.772792464355,25761.90663651976,25761.90663651976,68110.67942898412,77430.85021940133,77430.85021940133,25761.90663651976,103192.75685592109,103192.75685592109,103192.75685592109,128016.69816785058,91610.37424684806,56528.41514746135,38979.95455487412,24823.941311929495,0.0,63803.89586680362,21100.35011514007,1537.006352913525,0.0,0.8867097281749494,2.817417134937328,0.0014959135982669303,354288.89661007276,1555411.9324856114,4.390236181173592,1555411.9324856114,4.390236181173592,0.85,0.09573342720128236,4.027634451161993,1.2673615440772847,1.0,0.0,4.027634451161676,1.2847497453711247,1.285048763898604,3.1349564112959083,19333.635923030528,1971.4822006526724,4632.441516551485,4632.441516551485,5.561194144485957,5.0316116333406065,-2.3679013747835724,7.399513008124179,3.4642466225333575,3.4642466225333575,0.989784749295245,0.0,0.0,0.0002327324540482549,1.0000444209971289,0.0002327221162997949,198.9463905404262,0.0,2.0643219969173414e-06,5.850288539263746,0.0256402681673742,7.838002276728375e-05,0.00015435243128097113,0.0006216751698478534,0.09573342720126064,0.07185422960363932,0.023879197597621322,0.09573341404102678,0.07185422960365563,0.023879197597626738,0.3760793803093058,0.3760793803093058,0.12498187454576064,0.0,4.741206144643002,4.620194503452353,5.105723722056439,4.740082179367732,4.620215967084675,5.10114584530686,24823.941311929495,21100.35011514007,0.85,1.067500322725924,0.663733338178459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516681088319068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.55489077766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.954460191662,1537.006352913525,0.3760793803093058,0.12498187454576064,6.112874298809886,3.4642466225333575
1548.0,-30.029699608098515,5.031512965294326,35.010408153518945,24.123556434083753,4.996761555537943,-26.527057640313913,-40.053815371915675,1.4941195877532283,-0.28679010093719626,-5.026604452283492,40.020342576540315,42348.44203244484,25761.84016555369,25761.84016555369,68110.28219799853,77430.57415508304,77430.57415508304,25761.84016555369,103192.41432063673,103192.41432063673,103192.41432063673,128016.274832835,91610.24096499398,56528.226734357784,38980.015811818,24823.86051219827,0.0,63803.876324016266,21100.281435368528,1537.003029706176,0.0,0.8867096526813347,2.8174167243021566,0.0014959135982669303,354288.37195298745,1555410.5280033275,4.390238718333448,1555410.5280033275,4.390238718333448,0.85,0.09573316024566843,4.027634451161993,1.2673612391157074,1.0,0.0,4.027634451163145,1.2847502648819744,1.2850492702482503,3.1349551436224052,19333.607794962467,1971.4793323879683,4632.441516551485,4632.441516551485,5.561179795472412,5.031512965294326,-2.367931995832967,7.399444961127292,3.4642695419976257,3.4642695419976257,0.9897912977136073,0.0,0.0,0.0002327221162997949,1.0000442594465944,0.00023271181660357605,198.94674171936958,0.0,2.056657742431795e-06,5.828568042051707,0.02564232482511663,7.83767959689435e-05,0.00015434532033085138,0.0006216465295401706,0.0957331602456474,0.07185396539367998,0.023879194851967423,0.09573318494932023,0.07185396539369576,0.02387919485197267,0.37607811811899566,0.37607811811899566,0.12498190027538068,0.0,4.740942436674857,4.620213599632962,5.104605946922391,4.739814351346297,4.620218151506606,5.100062550758025,24823.86051219827,21100.281435368528,0.85,1.0674944238828528,0.6637283574650865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516706656617537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.53317028045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.944950716046,1537.003029706176,0.37607811811899566,0.12498190027538068,6.112874298809886,3.4642695419976257
1549.0,-30.030123208096782,5.031414804983987,35.01039074098672,24.12341278921815,4.996686490239489,-26.527446446967012,-40.05417883219195,1.494009729109622,-0.28708446419869915,-5.026644091368986,40.02030913115476,42348.117232528464,25761.779237240633,25761.779237240633,68109.8964697691,77430.29503174347,77430.29503174347,25761.779237240633,103192.07426898411,103192.07426898411,103192.07426898411,128015.84910540405,91610.1024245086,56528.04208829979,38980.06704023201,24823.774836419932,0.0,63803.841876651946,21100.208610956943,1536.999463777906,0.0,0.8867095719707735,2.817415969615808,0.0014959135982669303,354287.82444637467,1555409.0853205218,4.390241430822724,1555409.0853205218,4.390241430822724,0.85,0.09573289239882345,4.027634451161993,1.267360988003202,1.0,0.0,4.027634451163064,1.2847508000550518,1.2850497923126492,3.1349538377321173,19333.578557102377,1971.4763509559716,4632.441516551485,4632.441516551485,5.56116664294521,5.031414804983987,-2.3679636983283348,7.399378503312322,3.4642924631925656,3.4642924631925656,0.9897978466264473,0.0,0.0,0.00023271181660357605,1.0000441003346439,0.0002327015543871554,198.94709163573006,0.0,2.0490910034386564e-06,5.807123903745152,0.025644373916120067,7.837357084288687e-05,0.00015433824576068918,0.0006216180357576582,0.09573289239879584,0.07185370088849784,0.023879191510298,0.09573292848593956,0.07185370088851856,0.023879191510304886,0.3760768563215848,0.3760768563215848,0.12498192352986663,0.0,4.740681150137789,4.620226781722522,5.103515745747529,4.739559627170308,4.620204548657,5.099079492918008,24823.774836419932,21100.208610956943,0.85,1.0674889546846063,0.663723625207358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45167321319278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.51172614214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.935458133681,1536.999463777906,0.3760768563215848,0.12498192352986663,6.112874298809886,3.4642924631925656
1550.0,-30.03054527451209,5.031317229448835,35.010373379212076,24.123278713692002,4.99661709871544,-26.52783330576413,-40.05453820629043,1.4939051299674644,-0.2873391822149074,-5.026679554096631,40.02027578450562,42347.78214349744,25761.70906421823,25761.70906421823,68109.49120771568,77430.03176904535,77430.03176904535,25761.70906421823,103191.74083326358,103191.74083326358,103191.74083326358,128015.42863834865,91609.98142273464,56527.84883019315,38980.14732504609,24823.687805085057,0.0,63803.83513013115,21100.134634322298,1536.9957248304654,0.0,0.8867095121719685,2.8174151807832866,0.0014959135982669303,354287.3346253982,1555407.6468977649,4.390243440518013,1555407.6468977649,4.390243440518013,0.85,0.09573262220269,4.027634451161993,1.2673606528202073,1.0,0.0,4.027634451164116,1.2847513105478467,1.2850502897391656,3.134952592065868,19333.553020646894,1971.4737469622037,4632.441516551485,4632.441516551485,5.56115149477288,5.031317229448835,-2.3679921857432715,7.399309415192106,3.46431537310777,3.46431537310777,0.9898043923165057,0.0,0.0,0.0002327015543871554,1.0000439408244224,0.00023269132973829077,198.94744028634892,0.0,2.0416381106220504e-06,5.786002405502891,0.025646415554230688,7.837038209572405e-05,0.00015433117229143135,0.0006215895464091861,0.09573262220266841,0.07185343476949124,0.02387918743317717,0.09573266234359114,0.07185343476950744,0.023879187433182562,0.37607559449243594,0.37607559449243594,0.12498194573188205,0.0,4.740426686237868,4.620251760113888,5.102417382625674,4.739340371881724,4.620284610109081,5.097956438420056,24823.687805085057,21100.134634322298,0.85,1.0674827158712783,0.6637184435250169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516757515653465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.4906046439,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.92598202678,1536.9957248304654,0.37607559449243594,0.12498194573188205,6.112874298809886,3.46431537310777
1551.0,-30.03096579993942,5.0312201183582985,35.01035606214483,24.123130039684497,4.996540279264105,-26.528219520303576,-40.05489747561512,1.493793999628256,-0.2876673816433595,-5.026720171260502,40.020242363147844,42347.45327142075,25761.65333086437,25761.65333086437,68109.10660228512,77429.73937544375,77429.73937544375,25761.65333086437,103191.39270630812,103191.39270630812,103191.39270630812,128014.9951520896,91609.82766082471,56527.65815780676,38980.18833668661,24823.60244578147,0.0,63803.79078246808,21100.06207891425,1536.9921974136623,0.0,0.8867094263930148,2.8174147574235415,0.0014959135982669303,354286.7736105796,1555406.205253429,4.39024632334449,1555406.205253429,4.39024632334449,0.85,0.09573235446469129,4.027634451161993,1.2673603341216224,1.0,0.0,4.027634451160588,1.2847518515156389,1.2850508176960278,3.134951272037895,19333.520570427037,1971.4704379606735,4632.441516551485,4632.441516551485,5.561139463675744,5.0312201183582985,-2.3680243296262127,7.399244447984511,3.464338295829639,3.464338295829639,0.9898109416656112,0.0,0.0,0.00023269132973829077,1.0000437805416225,0.00023268114283183226,198.94778766509737,0.0,2.034167719446215e-06,5.764831316910573,0.025648449721950135,7.836719439811775e-05,0.00015432413534017302,0.0006215612041418669,0.0957323544646641,0.0718531708247951,0.023879183639869007,0.09573241899013105,0.0718531708248155,0.02387918363987579,0.3760743333623271,0.3760743333623271,0.12498196586996217,0.0,4.740167549676073,4.620256024814864,5.101362732486564,4.739052789617119,4.620196272423925,5.097066819931229,24823.60244578147,21100.06207891425,0.85,1.0674774298990404,0.6637137504227559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516782807565318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.46943355531,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.916522522655,1536.9921974136623,0.3760743333623271,0.12498196586996217,6.112874298809886,3.464338295829639
1552.0,-30.03138481511751,5.03112369693193,35.01033880925037,24.12301031816753,4.996479728532131,-26.528602748418397,-40.055256290920056,1.4936976618328852,-0.2878666135130743,-5.026749581882288,40.02020959817466,42347.12906073829,25761.57057116418,25761.57057116418,68108.69963190248,77429.49830416209,77429.49830416209,25761.57057116418,103191.06887532627,103191.06887532627,103191.06887532627,128014.58491193736,91609.73119818795,56527.47813234126,38980.28118427409,24823.5160366111,0.0,63803.79722088519,21099.988631119435,1536.9883558087788,0.0,0.8867093953092804,2.8174139449871203,0.0014959135982669303,354286.36738386576,1555404.7919234969,4.390247367994917,1555404.7919234969,4.390247367994917,0.85,0.095732081520298,4.027634451161993,1.2673600885039193,1.0,0.0,4.027634451160711,1.284752323208075,1.2850512764098954,3.1349501210512214,19333.500212759962,1971.468362056356,4632.441516551485,4632.441516551485,5.561121598431271,5.03112369693193,-2.3680480703621813,7.399171767294112,3.4643611960330754,3.4643611960330754,0.9898174845808787,0.0,0.0,0.00023268114283183226,1.0000436234574597,0.00023267099291867058,198.94813379735572,0.0,2.0266625030723646e-06,5.743561533707081,0.025650476384453207,7.836401084854676e-05,0.0001543171319832855,0.0006215329971803929,0.09573208152028259,0.07185290290147717,0.023879178618805428,0.09573214875215717,0.07185290290148873,0.023879178618809265,0.37607307155147196,0.37607307155147196,0.1249819862765729,0.0,4.739922029820605,4.620297041589765,5.100251946616254,4.738882968369239,4.620405490197868,5.095752841432045,24823.5160366111,21099.988631119435,0.85,1.0674709437138037,0.6637086020779436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516808007218704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.448163772104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.907079820778,1536.9883558087788,0.37607307155147196,0.1249819862765729,6.112874298809886,3.4643611960330754
1553.0,-30.0318023108407,5.031027632519475,35.01032160867664,24.122857173811667,4.996397614723279,-26.528986765286845,-40.05561521099878,1.4935820691693897,-0.2881403530754483,-5.026794151041116,40.02017661633031,42346.811844885844,25761.52772949464,25761.52772949464,68108.33957438049,77429.2092513749,77429.2092513749,25761.52772949464,103190.73698086954,103190.73698086954,103190.73698086954,128014.17171303353,91609.5774107419,56527.29575590158,38980.312949822575,24823.43473216399,0.0,63803.74768198657,21099.91952233939,1536.9851514969514,0.0,0.886709287811005,2.817412342735154,0.0014959135982669303,354285.751784422,1555403.3692397221,4.390250980756809,1555403.3692397221,4.390250980756809,0.85,0.0957318161545438,4.027634451161993,1.2673597950814295,1.0,0.0,4.027634451161558,1.2847528848966319,1.2850518251883443,3.134948750464216,19333.467757150916,1971.4650525052814,4632.441516551485,4632.441516551485,5.561112350247699,5.031027632519475,-2.3680828214573184,7.399110453976793,3.464384142433385,3.464384142433385,0.9898240406952529,0.0,0.0,0.00023267099291867058,1.0000434654132841,0.00023266088021735686,198.94847867550808,0.0,2.019306281722672e-06,5.722714002402053,0.02565249569073493,7.836082648899786e-05,0.00015431016642967273,0.0006215049424766907,0.09573181615451178,0.07185264130525106,0.023879174849260724,0.09573188312164564,0.07185264130527509,0.023879174849268717,0.3760718114284887,0.3760718114284887,0.12498200278934035,0.0,4.73968552016936,4.620319342448056,5.099233795883492,4.738653797965696,4.620324260891209,5.095076353208128,24823.43473216399,21099.91952233939,0.85,1.067466129322827,0.6637041456554038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516833116454704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.4273162408,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.897653356713,1536.9851514969514,0.3760718114284887,0.12498200278934035,6.112874298809886,3.464384142433385
1554.0,-30.032218312290514,5.03093203783887,35.01030439788869,24.122713703569048,4.996320502855481,-26.529368936774894,-40.05597004489971,1.4934711273397914,-0.28836809494822546,-5.026833050549089,40.02014191766933,42346.48423241241,25761.47136167258,25761.47136167258,68107.95559408498,77428.93921379044,77428.93921379044,25761.47136167258,103190.41057546301,103190.41057546301,103190.41057546301,128013.75091510899,91609.44406084942,56527.10441222285,38980.37738736285,24823.340339645976,0.0,63803.71772700883,21099.83928869908,1536.981066414536,0.0,0.8867092154069842,2.817410797143014,0.0014959135982669303,354285.21449618257,1555401.8725015023,4.3902534140844365,1555401.8725015023,4.3902534140844365,0.85,0.0957315453295004,4.027634451161993,1.2673594736354428,1.0,0.0,4.027634451163322,1.2847534247527077,1.2850523521770314,3.1349474331521954,19333.439614723895,1971.4621827763708,4632.441516551485,4632.441516551485,5.5611001821886195,5.03093203783887,-2.3681133319382828,7.399045369777152,3.464407035830514,3.464407035830514,0.9898305816658611,0.0,0.0,0.00023266088021735686,1.0000433099892199,0.0002326508041135387,198.9488223203446,0.0,2.0119065416637673e-06,5.701743139075116,0.025654507597276593,7.835767849984737e-05,0.0001543032017175095,0.0006214768911620397,0.09573154532947502,0.07185237537009082,0.023879169959384203,0.09573156834631898,0.07185237537010987,0.023879169959390534,0.3760705515477153,0.3760705515477153,0.12498202106637427,0.0,4.739456396196033,4.6203432925819925,5.098240331595036,4.738464955600875,4.62036552996932,5.094192431743522,24823.340339645976,21099.83928869908,0.85,1.0674606123344146,0.6636993225629338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516858134720776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.40634537747,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.88824336522,1536.981066414536,0.3760705515477153,0.12498202106637427,6.112874298809886,3.464407035830514
1555.0,-30.03263271550282,5.030836796672911,35.01028717187226,24.122571385838114,4.9962359466452435,-26.529750414108094,-40.05632858080787,1.493353645250548,-0.2884136102639445,-5.0268770698875604,40.02010705253337,42346.178738180104,25761.428939915077,25761.428939915077,68107.60767809518,77428.70399059377,77428.70399059377,25761.428939915077,103190.13293050884,103190.13293050884,103190.13293050884,128013.37995229708,91609.3418663221,56526.93149899158,38980.45596370057,24823.247021788233,0.0,63803.70298548881,21099.759968519997,1536.9771642737917,0.0,0.8867091175314041,2.8174062536488873,0.0014959135982669303,354284.6064925313,1555400.3685834275,4.390256703451261,1555400.3685834275,4.390256703451261,0.85,0.09573127754389202,4.027634451161993,1.2673592115333308,1.0,0.0,4.027634451161945,1.2847539951283253,1.2850529097393715,3.1349460413701222,19333.418047387215,1971.4599835200825,4632.441516551485,4632.441516551485,5.561091024650989,5.030836796672911,-2.3681475345453236,7.398984331218234,3.464429910822731,3.464429910822731,0.9898371173779231,0.0,0.0,0.0002326508041135387,1.0000431437395798,0.00023264076712086642,198.9491646459723,0.0,2.004628988198031e-06,5.681118552553221,0.02565651222626479,7.835449778625586e-05,0.00015429630632728285,0.0006214491190508086,0.09573127754386655,0.07185211141113133,0.023879166132735222,0.09573116035181925,0.07185211141115044,0.02387916613274158,0.37606929197563294,0.37606929197563294,0.1249820415736985,0.0,4.739274738517281,4.620408515646886,5.097313010039215,4.738463459623631,4.620586162600091,5.093519925815144,24823.247021788233,21099.759968519997,0.85,1.067455406053552,0.6636946878743245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516883063525023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.385720790946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.878849392482,1536.9771642737917,0.37606929197563294,0.1249820415736985,6.112874298809886,3.464429910822731
1556.0,-30.03304568813342,5.030742349013308,35.01027000203976,24.122444923874014,4.99618399333695,-26.530127343245898,-40.05667510265482,1.493265648449509,-0.28890480421682696,-5.026899762583149,40.02007423697388,42345.82956230644,25761.333719152266,25761.333719152266,68107.1632814587,77428.40088642293,77428.40088642293,25761.333719152266,103189.73460557518,103189.73460557518,103189.73460557518,128012.89149831209,91609.18441280574,56526.72757263348,38980.507600191406,24823.156892736915,0.0,63803.66449292832,21099.683358826376,1536.9729455690813,0.0,0.8867091208442769,2.8174100709515253,0.0014959135982669303,354284.29305693344,1555398.95307545,4.390256592113435,1555398.95307545,4.390256592113435,0.85,0.09573100277886486,4.027634451161993,1.267358877449297,1.0,0.0,4.027634451162891,1.2847544274943508,1.2850533293102502,3.1349449863481427,19333.384818083385,1971.4565950740962,4632.441516551485,4632.441516551485,5.561070469450786,5.030742349013308,-2.368165892567706,7.3989082415810135,3.4644527331340647,3.4644527331340647,0.9898436380383042,0.0,0.0,0.00023264076712086642,1.0000429949434733,0.00023263076517426762,198.949505790875,0.0,1.9968513077105768e-06,5.659076606051775,0.0256585090775725,7.83514237675776e-05,0.00015428934335328883,0.0006214210747368678,0.09573100277885233,0.07185184160930085,0.023879161169551476,0.09573102765174137,0.07185184160931025,0.023879161169554606,0.3760680351703614,0.3760680351703614,0.12498206721560455,0.0,4.739027633239061,4.620428727673982,5.096258617666763,4.737994958366301,4.620466661351486,5.0919978784700675,24823.156892736915,21099.683358826376,0.85,1.0674490849817468,0.6636896156176083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516907896636508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.36367884445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.86947357105,1536.9729455690813,0.3760680351703614,0.12498206721560455,6.112874298809886,3.4644527331340647
