time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1557.0,-30.033457155718782,5.030648368931014,35.01025294349661,24.122310743574076,4.996114093923835,-26.530504712481992,-40.057029168214626,1.4931616506870988,-0.28911558360596246,-5.026937136000813,40.02004313883586,42345.518475319775,25761.27760987533,25761.27760987533,68106.7960851951,77428.13928753576,77428.13928753576,25761.27760987533,103189.41689741108,103189.41689741108,103189.41689741108,128012.5002187806,91609.060591008,56526.553841002904,38980.56305556122,24823.083321369522,0.0,63803.646376930745,21099.620823164092,1536.9700194352688,0.0,0.8867090431683434,2.817408480286955,0.0014959135982669303,354283.77684903186,1555397.611649807,4.3902592026182345,1555397.611649807,4.3902592026182345,0.85,0.09573073792095706,4.027634451161993,1.2673586202925073,1.0,0.0,4.027634451161951,1.284754934639277,1.285053823722446,3.134943748858096,19333.358686484462,1971.453930392587,4632.441516551485,4632.441516551485,5.561058357203551,5.030648368931014,-2.3681948449289263,7.398843213859941,3.4644756360845395,3.4644756360845395,0.9898501817384399,0.0,0.0,0.00023263076517426762,1.0000428383932018,0.00023262080007296714,198.94984569352957,0.0,1.989882332778271e-06,5.639326531093619,0.025660498959905277,7.834828294327724e-05,0.00015428248223099038,0.0006213934406443249,0.09573073792093086,0.07185157982589191,0.02387915809503895,0.09573078296208413,0.07185157982591157,0.023879158095045486,0.3760667778913509,0.3760667778913509,0.12498208863799883,0.0,4.73880082737162,4.620464246794995,5.095239598161754,4.737821552394848,4.620535645906671,5.091092389200583,24823.083321369522,21099.620823164092,0.85,1.0674436329679777,0.663684928368459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516932644101108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.343928769486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.860112595501,1536.9700194352688,0.3760667778913509,0.12498208863799883,6.112874298809886,3.4644756360845395
1558.0,-30.033867028373194,5.03055483043093,35.01023591431574,24.122172058001183,4.9960394232073595,-26.530881123128747,-40.05738312900064,1.4930535179628626,-0.2892999707445938,-5.026975311154096,40.02000987697949,42345.213648585246,25761.224620010096,25761.224620010096,68106.43826859535,77427.87867268584,77427.87867268584,25761.224620010096,103189.10329269593,103189.10329269593,103189.10329269593,128012.09995830961,91608.93517812304,56526.383769633125,38980.6126760999,24822.996665613675,0.0,63803.60934171358,21099.547165771623,1536.9663599240607,0.0,0.8867089692478954,2.8174064483947165,0.0014959135982669303,354283.2495680332,1555396.176892624,4.390261686910322,1555396.176892624,4.390261686910322,0.85,0.09573046981229097,4.027634451161993,1.267358341705985,1.0,0.0,4.0276344511623465,1.284755461051484,1.2850543374537342,3.134942464354774,19333.332219099324,1971.451231470413,4632.441516551485,4632.441516551485,5.561046918340256,5.03055483043093,-2.3682242874205475,7.398779117851477,3.4644985226747362,3.4644985226747362,0.9898567207642104,0.0,0.0,0.00023262080007296714,1.0000426724830216,0.0002326108739893962,198.9501842796722,0.0,1.982555366050404e-06,5.6185619073868445,0.025662481515271326,7.834514316474579e-05,0.00015427565690822134,0.0006213659507392,0.09573046981226795,0.07185131590662301,0.023879153905644938,0.09573047800731786,0.07185131590664029,0.02387915390565068,0.3760655211754543,0.3760655211754543,0.12498210812780938,0.0,4.738590442319321,4.620509568983493,5.0942569680324254,4.73767534040951,4.620618664126766,5.090253787540405,24822.996665613675,21099.547165771623,0.85,1.0674386444791402,0.6636805360304399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516957301455724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.32316414578,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.850768005272,1536.9663599240607,0.3760655211754543,0.12498210812780938,6.112874298809886,3.4644985226747362
1559.0,-30.034275391845057,5.030461839946702,35.01021891866966,24.122037353832297,4.995972493364314,-26.531255401132803,-40.057729196827836,1.4929525026521497,-0.28958358680756646,-5.0270079880805305,40.019976795385396,42344.88262965584,25761.158858107327,25761.158858107327,68106.04148776317,77427.60293237756,77427.60293237756,25761.158858107327,103188.76179048489,103188.76179048489,103188.76179048489,128011.67042958629,91608.79716473646,56526.19005484671,38980.67456654417,24822.90863910139,0.0,63803.58320564556,21099.472343236182,1536.9624929672257,0.0,0.8867089226761116,2.8174063656317396,0.0014959135982669303,354282.79822986596,1555394.7499120831,4.390263252078389,1555394.7499120831,4.390263252078389,0.85,0.09573019916405466,4.027634451161993,1.2673579949839038,1.0,0.0,4.027634451162593,1.2847559540888915,1.2850548178525796,3.134941261290565,19333.303092479215,1971.4482613817374,4632.441516551485,4632.441516551485,5.561032722391418,5.030461839946702,-2.3682495645821464,7.398711404528848,3.464521385842096,3.464521385842096,0.9898632530977417,0.0,0.0,0.0002326108739893962,1.0000425154988315,0.00023260098484249693,198.95052162012604,0.0,1.9747961556151995e-06,5.596572305013475,0.025664456311426942,7.834207351248777e-05,0.00015426880047690844,0.0006213383355402321,0.09573019916403595,0.07185105013479526,0.023879149029240695,0.0957302293125007,0.0718510501348093,0.023879149029245355,0.3760642655284476,0.3760642655284476,0.12498212759982875,0.0,4.738369862412753,4.62054565944311,5.093261249122008,4.7374244012729605,4.620628225363987,5.0892161864704235,24822.90863910139,21099.472343236182,0.85,1.067432862951448,0.6636756198029489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451698186331302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.301174543405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.841441651237,1536.9624929672257,0.3760642655284476,0.12498212759982875,6.112874298809886,3.464521385842096
1560.0,-30.03468243923775,5.030369387657335,35.01020198431446,24.121912952419393,4.995906847376629,-26.53162836611973,-40.05807505510745,1.4928527742586675,-0.2897170545310246,-5.02704057334044,40.01994458931404,42344.556449389784,25761.094274724095,25761.094274724095,68105.65072411388,77427.36366225721,77427.36366225721,25761.094274724095,103188.4579369813,103188.4579369813,103188.4579369813,128011.28366626092,91608.69561010676,56526.001220863654,38980.771543603456,24822.82572927961,0.0,63803.59727288307,21099.401869887668,1536.9589207720292,0.0,0.8867088733993044,2.817404316262875,0.0014959135982669303,354282.3481582582,1555393.3606983246,4.390264908156048,1555393.3606983246,4.390264908156048,0.85,0.09572992963620638,4.027634451161993,1.267357715847902,1.0,0.0,4.0276344511600755,1.2847564410302987,1.285055292201454,3.134940073102158,19333.281660187808,1971.4460758962346,4632.441516551485,4632.441516551485,5.56101878084828,5.030369387657335,-2.3682746227980194,7.398644010455355,3.464544258430072,3.464544258430072,0.9898697881228777,0.0,0.0,0.00023260098484249693,1.0000423786179633,0.0002325911279519438,198.95085787439922,0.0,1.9674509339861784e-06,5.575755946916829,0.02566642376236093,7.833900583002689e-05,0.00015426197901247004,0.0006213108611750526,0.09572992963618718,0.07185078542927635,0.023879144206910823,0.09572993186356105,0.07185078542929077,0.023879144206915615,0.3760630102067095,0.3760630102067095,0.12498214560847572,0.0,4.73817318589505,4.620615050846709,5.092261111983987,4.737323518809433,4.620830993940501,5.088198552255733,24822.82572927961,21099.401869887668,0.85,1.0674265031300862,0.6636703612225088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517006334810618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.280358185315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.832131868738,1536.9589207720292,0.3760630102067095,0.12498214560847572,6.112874298809886,3.464544258430072
1561.0,-30.03508791732734,5.030277592608459,35.01018514139442,24.121792218089126,4.995851141473919,-26.5319989244753,-40.0584205641411,1.4927621486218066,-0.28999917542267895,-5.02706691369861,40.01991338383663,42344.235546595686,25761.01540586516,25761.01540586516,68105.25095246085,77427.09894436,77427.09894436,25761.01540586516,103188.11435022517,103188.11435022517,103188.11435022517,128010.86037925602,91608.57199827861,56525.82098478986,38980.83445943194,24822.746029030845,0.0,63803.58048846279,21099.334124676217,1536.95538534305,0.0,0.8867088523020534,2.8174049541351036,0.0014959135982669303,354281.98434232787,1555392.0146462324,4.390265617185101,1555392.0146462324,4.390265617185101,0.85,0.09572965829620045,4.027634451161993,1.267357424623333,1.0,0.0,4.027634451160253,1.284756885323484,1.2850557239336204,3.1349389889806973,19333.255572901286,1971.4434157333326,4632.441516551485,4632.441516551485,5.561001755515386,5.030277592608459,-2.368294906128293,7.398572498736752,3.4645671383893575,3.4645671383893575,0.9898763252541022,0.0,0.0,0.0002325911279519438,1.0000422153713615,0.00023258130944559384,198.95119283329763,0.0,1.9610368315176085e-06,5.557578380520902,0.025668384799192447,7.833594135618352e-05,0.00015425518659576028,0.0006212835038035058,0.09572965829618271,0.07185051977501557,0.02387913852116714,0.0957297310542786,0.07185051977502889,0.023879138521171562,0.3760617571895038,0.3760617571895038,0.12498216151457299,0.0,4.737962320208567,4.620682056541227,5.09121121484668,4.737067738275925,4.620900266588706,5.086961512875234,24822.746029030845,21099.334124676217,0.85,1.067420518269753,0.6636655062681401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517030727519564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.26218061891,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.822834839577,1536.95538534305,0.3760617571895038,0.12498216151457299,6.112874298809886,3.4645671383893575
1562.0,-30.035492007101396,5.0301860102289195,35.01016832615477,24.121639632526808,4.99576410609195,-26.53237136627748,-40.058770089503355,1.4926434652679503,-0.2901218062303883,-5.027113802888477,40.0198805042389,42343.93741596425,25760.989885544765,25760.989885544765,68104.92730150901,77426.83207103264,77426.83207103264,25760.989885544765,103187.8219565774,103187.8219565774,103187.8219565774,128010.48675441385,91608.4329870241,56525.65032709438,38980.86962214414,24822.66479783645,0.0,63803.53441998059,21099.26507816098,1536.95223513838,0.0,0.8867087326169851,2.8174010908920484,0.0014959135982669303,354281.33670439397,1555390.5963817073,4.390269639519559,1555390.5963817073,4.390269639519559,0.85,0.09572939492047437,4.027634451161993,1.2673571812035518,1.0,0.0,4.027634451162291,1.284757460789561,1.2850562869184967,3.134937584784889,19333.226235689144,1971.4404241702462,4632.441516551485,4632.441516551485,5.560996246472194,5.0301860102289195,-2.368330205005445,7.398516215234364,3.4645900625290422,3.4645900625290422,0.9898828750082977,0.0,0.0,0.00023258130944559384,1.0000420709667224,0.00023257152493670765,198.95152664632118,0.0,1.9534035501679605e-06,5.535945661176,0.025670338202742615,7.833284137249507e-05,0.00015424846807309879,0.0006212564440501734,0.09572939492044139,0.07185026095131417,0.023879133969127213,0.09572939065665649,0.07185026095133892,0.023879133969135446,0.37606050591745194,0.37606050591745194,0.12498217205309914,0.0,4.73778626115336,4.6207482640010085,5.090303501271023,4.736991996658105,4.6209244205419395,5.086583390626629,24822.66479783645,21099.26507816098,0.85,1.0674162163684369,0.6636613128238222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517055026264347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.24054789957,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.81355568054,1536.95223513838,0.37606050591745194,0.12498217205309914,6.112874298809886,3.4645900625290422
1563.0,-30.035894744379988,5.03009498761352,35.010151490962386,24.121504683885746,4.995698037106629,-26.53274049374318,-40.05911535406483,1.4925437864697666,-0.2904165931684588,-5.027144006506172,40.019846292593655,42343.627388401575,25760.92271384794,25760.92271384794,68104.55010224952,77426.55191125121,77426.55191125121,25760.92271384794,103187.47462509916,103187.47462509916,103187.47462509916,128010.04276124708,91608.288632278,56525.47572540201,38980.90322986221,24822.568136147922,0.0,63803.47136601013,21099.182915725734,1536.947812413344,0.0,0.8867087027352785,2.8174014442173467,0.0014959135982669303,354280.9195296568,1555389.1206602252,4.390270643773757,1555389.1206602252,4.390270643773757,0.85,0.0957291212088577,4.027634451161993,1.2673568542627618,1.0,0.0,4.027634451162967,1.2847579472839916,1.2850567609547026,3.134936397689936,19333.195770775885,1971.4373176136485,4632.441516551485,4632.441516551485,5.56098174619268,5.03009498761352,-2.3683531724362874,7.398448160049807,3.4646128978322284,3.4646128978322284,0.9898893993806367,0.0,0.0,0.00023257152493670765,1.0000419302900954,0.00023256177355407745,198.95185934305027,0.0,1.9466429803921705e-06,5.516786206431411,0.02567228484572301,7.832977928972532e-05,0.0001542417456469823,0.0006212293685751514,0.09572912120884447,0.07184999391556775,0.023879127293276722,0.09572912396549339,0.07184999391557767,0.023879127293280022,0.37605925603776735,0.37605925603776735,0.12498218622343969,0.0,4.737586176508785,4.620792846404527,5.0893645239287935,4.7367274133376895,4.6209140571126,5.08555113603046,24822.568136147922,21099.182915725734,0.85,1.0674113593532575,0.663657109587288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451707924189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.22138844483,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.804290818156,1536.947812413344,0.37605925603776735,0.12498218622343969,6.112874298809886,3.4646128978322284
1564.0,-30.03629584040974,5.030004470940905,35.010134708952,24.12137493900957,4.9956322855554145,-26.53310811224586,-40.059456567373104,1.4924445573916003,-0.290621480820505,-5.027176201755953,40.01981417124518,42343.307810591294,25760.86200071385,25760.86200071385,68104.16981130514,77426.29144071459,77426.29144071459,25760.86200071385,103187.15344142844,103187.15344142844,103187.15344142844,128009.63843853367,91608.1634321108,56525.29095881892,38980.969414768755,24822.484997105228,0.0,63803.45441187399,21099.112247539444,1536.944213662177,0.0,0.8867086551376635,2.8174003809620465,0.0014959135982669303,354280.4748467649,1555387.7351047879,4.390272243418246,1555387.7351047879,4.390272243418246,0.85,0.0957288519554561,4.027634451161993,1.2673565668845548,1.0,0.0,4.027634451163329,1.2847584316066123,1.2850572328611456,3.1349352158953083,19333.169348283125,1971.434623269223,4632.441516551485,4632.441516551485,5.560968640115923,5.030004470940905,-2.3683774550395524,7.398381925980457,3.4646357493602977,3.4646357493602977,0.9898959283886565,0.0,0.0,0.00023256177355407745,1.0000417595482693,0.0002325520622850073,198.9521906849382,0.0,1.9400557054425616e-06,5.498117869224219,0.02567422490142845,7.832675324543709e-05,0.00015423502030864037,0.0006212022813707496,0.09572885195543453,0.0718497301607658,0.02387912179466872,0.09572885855087879,0.071849730160782,0.0238791217946741,0.3760580060041948,0.3760580060041948,0.1249822007974209,0.0,4.737392324654479,4.6208457084250085,5.08842561497255,4.73655472093543,4.620996271117576,5.08460870891895,24822.484997105228,21099.112247539444,0.85,1.067405682640136,0.663652277151801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517103376542302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.20272010762,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.795039581106,1536.944213662177,0.3760580060041948,0.1249822007974209,6.112874298809886,3.4646357493602977
1565.0,-30.03669561188668,5.029914448989325,35.01011797726534,24.121245194133394,4.995566289288246,-26.53347456289834,-40.05979764098299,1.4923452402999704,-0.29081686869136547,-5.0272084272902,40.01978207300296,42342.99319085787,25760.80263418962,25760.80263418962,68103.79582504749,77426.03202948932,77426.03202948932,25760.80263418962,103186.83466367894,103186.83466367894,103186.83466367894,128009.23648699258,91608.03865792794,56525.11060479947,38981.03117014275,24822.401823313645,0.0,63803.432993456394,21099.041549816597,1536.9406129969186,0.0,0.8867086073020708,2.8173991890668035,0.0014959135982669303,354280.0297460206,1555386.3505469726,4.390273851060732,1555386.3505469726,4.390273851060732,0.85,0.09572858277652674,4.027634451161993,1.2673562811547892,1.0,0.0,4.027634451161315,1.284758916258473,1.2850577051484344,3.134934033298195,19333.143015690952,1971.431938092106,4632.441516551485,4632.441516551485,5.560955824730338,5.029914448989325,-2.3684016285638982,7.398316077553223,3.4646586018100813,3.4646586018100813,0.9899024576600233,0.0,0.0,0.0002325520622850073,1.0000416217779968,0.00023254238345754816,198.95252093359383,0.0,1.9320782558373506e-06,5.475509777043052,0.02567615697968429,7.832372854807315e-05,0.00015422833373693415,0.0006211753503041855,0.09572858277650899,0.07184946652426537,0.02387911625224362,0.09572858862066762,0.07184946652427869,0.023879116252248055,0.37605675637953034,0.37605675637953034,0.12498221507247846,0.0,4.73720462141813,4.62090547505926,5.087490584800321,4.736391558598825,4.621083598879409,5.083689136588248,24822.401823313645,21099.041549816597,0.85,1.0674001794234511,0.663647568857314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517127412916415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.18011201544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.785807799162,1536.9406129969186,0.37605675637953034,0.12498221507247846,6.112874298809886,3.4646586018100813
1566.0,-30.037093854272435,5.029825080287379,35.01010132913266,24.121134483162336,4.995512921080228,-26.533838374312886,-40.06013829549772,1.49225744112069,-0.29096632388984744,-5.027232575905323,40.01975104330807,42342.68353289436,25760.7242442334,25760.7242442334,68103.40777712777,77425.7984359514,77425.7984359514,25760.7242442334,103186.52268018479,103186.52268018479,103186.52268018479,128008.8441185441,91607.94419645985,56524.939650940585,38981.11616168807,24822.321438359308,0.0,63803.43760004738,21098.97322260541,1536.9369878771847,0.0,0.8867085967302124,2.8173983359250685,0.0014959135982669303,354279.6962043883,1555385.012081838,4.390274206356205,1555385.012081838,4.390274206356205,0.85,0.09572831087520027,4.027634451161993,1.2673559910291807,1.0,0.0,4.027634451162398,1.2847593469636174,1.285058123518134,3.134932982337003,19333.123080354504,1971.4299052535275,4632.441516551485,4632.441516551485,5.560938902777641,5.029825080287379,-2.368419689811133,7.398244770098512,3.4646814526395895,3.4646814526395895,0.9899089864684542,0.0,0.0,0.00023254238345754816,1.0000414627105496,0.00023253274201977248,198.952849920039,0.0,1.9256271226788323e-06,5.45722726567181,0.02567808260680697,7.832070767510089e-05,0.00015422167578244727,0.0006211485344973199,0.09572831087518346,0.07184920097204381,0.023879109903139652,0.09572833270050539,0.07184920097205642,0.023879109903143847,0.3760555075361135,0.3760555075361135,0.1249822287177707,0.0,4.7370263363128515,4.620997591481228,5.086495845293655,4.736266252015469,4.621320389127391,5.082470945916157,24822.321438359308,21098.97322260541,0.85,1.0673940204293506,0.6636426676305435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517151369990053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.16182950407,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.77658918256,1536.9369878771847,0.3760555075361135,0.1249822287177707,6.112874298809886,3.4646814526395895
1567.0,-30.037490588681138,5.029736015766558,35.01008473368367,24.120985390059673,4.995436055185818,-26.534203178255034,-40.060475282929815,1.492148644759754,-0.29123189886598766,-5.027272703048456,40.019719281558196,42342.36526019229,25760.687742498623,25760.687742498623,68103.05300269091,77425.50464669235,77425.50464669235,25760.687742498623,103186.19238919098,103186.19238919098,103186.19238919098,128008.43573329836,91607.77941751317,56524.74996648546,38981.14383447523,24822.24334410738,0.0,63803.38717858261,21098.906842491273,1536.9338560202152,0.0,0.8867085074334361,2.817397145177075,0.0014959135982669303,354279.1419672363,1555383.6420404296,4.390277207412542,1555383.6420404296,4.390277207412542,0.85,0.09572804620271258,4.027634451161993,1.2673556761769578,1.0,0.0,4.027634451161016,1.2847598758154075,1.2850586401053339,3.1349316918896974,19333.08830507726,1971.426359162126,4632.441516551485,4632.441516551485,5.560931023188734,5.029736015766558,-2.3684493772362916,7.39818539300285,3.4647043504961514,3.4647043504961514,0.9899155287131861,0.0,0.0,0.00023253274201977248,1.000041305839908,0.00023252313745628179,198.9531776617051,0.0,1.9181915227975625e-06,5.436154775608292,0.02568000079832977,7.83177194272492e-05,0.00015421502259252328,0.0006211217378803719,0.09572804620268628,0.07184894165179062,0.023879104550895657,0.09572808753334432,0.07184894165181036,0.023879104550902218,0.376054261320093,0.376054261320093,0.12498223761353097,0.0,4.736844668896936,4.621053334626424,5.085597214462439,4.736040804182494,4.621200421213587,5.081926316183171,24822.24334410738,21098.906842491273,0.85,1.0673893035188515,0.663638203747366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517175235505047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.140757014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.767387873037,1536.9338560202152,0.376054261320093,0.12498223761353097,6.112874298809886,3.4647043504961514
1568.0,-30.037885963805415,5.029647433566186,35.010068135150775,24.120855784881883,4.995368768054327,-26.53456580060842,-40.060815727896966,1.4920486048573025,-0.291388817772372,-5.027304089642959,40.019686000831946,42342.06716778871,25760.62986404453,25760.62986404453,68102.69703183323,77425.25099293573,77425.25099293573,25760.62986404453,103185.88085698026,103185.88085698026,103185.88085698026,128008.03288728278,91607.65810394775,56524.58383345541,38981.19363388038,24822.15203030252,0.0,63803.345664182896,21098.82922575714,1536.9297671744803,0.0,0.8867084681542929,2.8173955446985572,0.0014959135982669303,354278.70845524623,1555382.2064790337,4.390278527493038,1555382.2064790337,4.390278527493038,0.85,0.09572777456429922,4.027634451161993,1.2673554019862787,1.0,0.0,4.027634451162638,1.284760363629243,1.285059115692403,3.1349305015797406,19333.062702820684,1971.4237484585137,4632.441516551485,4632.441516551485,5.5609185290311975,5.029647433566186,-2.3684725661169366,7.398119999683123,3.4647271911661828,3.4647271911661828,0.9899220546189094,0.0,0.0,0.00023252313745628179,1.0000411644492302,0.0002325135661633921,198.95350428141649,0.0,1.9108584265268824e-06,5.415372780777185,0.025681911656756297,7.831470062661877e-05,0.00015420843682966302,0.0006210952128349887,0.09572777456428314,0.07184867690508961,0.02387909765919352,0.09572777423853542,0.07184867690510169,0.02387909765919753,0.37605301506075506,0.37605301506075506,0.12498224787709895,0.0,4.7366709171636785,4.621119097779967,5.084700158841542,4.735915271870567,4.621322793976276,5.081052205784545,24822.15203030252,21098.82922575714,0.85,1.0673844188403407,0.6636339635016688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517199010725856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.11997501917,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.758203498573,1536.9297671744803,0.37605301506075506,0.12498224787709895,6.112874298809886,3.4647271911661828
1569.0,-30.03827977318927,5.0295593670913386,35.01005158011557,24.120730615127854,4.995306294960184,-26.534926532213973,-40.06114831482989,1.4919530539848642,-0.2915694642534845,-5.027333400682577,40.01965407072609,42341.74328390135,25760.56797698169,25760.56797698169,68102.31126088304,77424.99593926103,77424.99593926103,25760.56797698169,103185.56391624273,103185.56391624273,103185.56391624273,128007.63188879543,91607.53670705199,56524.39316836873,38981.27059853695,24822.0679725527,0.0,63803.33857108965,21098.757776669794,1536.9260465265659,0.0,0.8867084345526868,2.8173944991878628,0.0014959135982669303,354278.3036112185,1555380.8291774807,4.390279656764813,1555380.8291774807,4.390279656764813,0.85,0.09572750415447347,4.027634451161993,1.2673551019700242,1.0,0.0,4.027634451161322,1.2847608303752822,1.2850595702495147,3.1349293626779624,19333.03708297791,1971.4211359616088,4632.441516551485,4632.441516551485,5.560905169539745,5.0295593670913386,-2.3684940952006395,7.398053462291978,3.464750028895348,3.464750028895348,0.9899285796843851,0.0,0.0,0.0002325135661633921,1.0000410015614885,0.0002325040331349812,198.95382960860923,0.0,1.9042422609062568e-06,5.396622567408332,0.025683815899017203,7.831175160879254e-05,0.00015420181455459958,0.0006210685407317981,0.09572750415445541,0.07184841302492402,0.023879091129531398,0.09572750334650933,0.07184841302493757,0.0238790911295359,0.3760517694118058,0.3760517694118058,0.12498225873138864,0.0,4.736500862019398,4.621193190457632,5.083792838778834,4.735763936429066,4.621434129882687,5.080107781664708,24822.0679725527,21098.757776669794,0.85,1.0673784912525146,0.6636289609943248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517222704562418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.1012248058,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.749033130627,1536.9260465265659,0.3760517694118058,0.12498225873138864,6.112874298809886,3.464750028895348
1570.0,-30.038671986666312,5.029471864106144,35.01003509746862,24.120615189336263,4.995248933746934,-26.53528531610348,-40.06148442914707,1.4918622631842053,-0.29169478070605237,-5.02735989924825,40.01962306910964,42341.44074344328,25760.50035822334,25760.50035822334,68101.94110166663,77424.75937782574,77424.75937782574,25760.50035822334,103185.25973604908,103185.25973604908,103185.25973604908,128007.24787523047,91607.43522761541,56524.22526362312,38981.34440443588,24821.988139181405,0.0,63803.33254361728,21098.689918304193,1536.9225045572357,0.0,0.886708411910986,2.817393053613607,0.0014959135982669303,354277.9376133878,1555379.4919270934,4.390280417699702,1555379.4919270934,4.390280417699702,0.85,0.09572723372414495,4.027634451161993,1.2673548134928567,1.0,0.0,4.027634451162624,1.2847612747752484,1.2850600025045118,3.134928278303355,19333.015666555406,1971.4189520942837,4632.441516551485,4632.441516551485,5.560890572753556,5.029471864106144,-2.3685133986707414,7.397985262776885,3.4647728745647126,3.4647728745647126,0.9899351070184893,0.0,0.0,0.0002325040331349812,1.0000408355313601,0.00023249453909693886,198.95415361835143,0.0,1.896632510118663e-06,5.3750565336762905,0.02568571253152732,7.830877141827756e-05,0.00015419526171670363,0.0006210421482961355,0.09572723372412868,0.07184814928615017,0.02387908443797851,0.09572723117382886,0.07184814928616237,0.023879084437982572,0.376050524800334,0.376050524800334,0.12498226883750915,0.0,4.73634398765347,4.621293654001363,5.0828589440458245,4.735665118542215,4.621645395792996,5.079072946485553,24821.988139181405,21098.689918304193,0.85,1.067372790521729,0.6636242819212899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517246304641527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.07965877207,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.73988095051,1536.9225045572357,0.376050524800334,0.12498226883750915,6.112874298809886,3.4647728745647126
1571.0,-30.039062913744512,5.029384737844226,35.010018663377586,24.12048065979036,4.995178958703976,-26.535644203466205,-40.06181670175863,1.4917602484257115,-0.291856507319153,-5.02739473617585,40.01959151810252,42341.12808723958,25760.45515143012,25760.45515143012,68101.5832386697,77424.49674135141,77424.49674135141,25760.45515143012,103184.95189278154,103184.95189278154,103184.95189278154,128006.86024911157,91607.30204757376,56524.0417033653,38981.400382453845,24821.90835633004,0.0,63803.30873878389,21098.622102880534,1536.919154316205,0.0,0.8867083487931001,2.817391113342624,0.0014959135982669303,354277.45644666767,1555378.1309797105,4.390282538945163,1555378.1309797105,4.390282538945163,0.85,0.09572696694816499,4.027634451161993,1.2673545244662092,1.0,0.0,4.0276344511636415,1.2847617716001625,1.2850604872467337,3.1349270660081987,19332.987559974044,1971.4160860206132,4632.441516551485,4632.441516551485,5.560880814013362,5.029384737844226,-2.3685387130621387,7.397923450906365,3.464795743442665,3.464795743442665,0.9899416409836185,0.0,0.0,0.00023249453909693886,1.000040701725055,0.00023248507655327362,198.95447656631913,0.0,1.8888783031330153e-06,5.353081111078965,0.025687601409830455,7.8305825393683e-05,0.00015418871370325587,0.0006210157752915866,0.09572696694814332,0.07184788881210383,0.0238790781360395,0.09572694976507623,0.07184788881212008,0.023879078136044903,0.37604928266807186,0.37604928266807186,0.12498227612801761,0.0,4.736196266918284,4.621387907926646,5.081980539548795,4.735538228856683,4.621699041953036,5.078400622039908,24821.90835633004,21098.622102880534,0.85,1.0673675799084859,0.6636196292043054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517269809154496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.05768334947,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.730747614747,1536.919154316205,0.37604928266807186,0.12498227612801761,6.112874298809886,3.464795743442665
1572.0,-30.039452436214532,5.029298311072008,35.01000229875716,24.120363557618134,4.995131684657082,-26.535999556240654,-40.06214848542584,1.4916788046832836,-0.2922222186530803,-5.027413802260976,40.01956067339157,42340.81931198805,25760.371212666203,25760.371212666203,68101.19052465426,77424.21267684763,77424.21267684763,25760.371212666203,103184.58388951383,103184.58388951383,103184.58388951383,128006.40979096701,91607.1560630708,56523.87061491949,38981.42827572367,24821.825901453172,0.0,63803.254177176845,21098.552016235197,1536.9152839719764,0.0,0.886708363435885,2.8173937019501096,0.0014959135982669303,354277.1931066222,1555376.8004991629,4.3902820468351775,1555376.8004991629,4.3902820468351775,0.85,0.09572669302544176,4.027634451161993,1.2673542195046323,1.0,0.0,4.02763445116147,1.2847621721300606,1.2850608757120066,3.134926088681776,19332.95675111365,1971.4129443911681,4632.441516551485,4632.441516551485,5.560862694245718,5.029298311072008,-2.368552274489153,7.3978505855611605,3.464818580127163,3.464818580127163,0.989948165750618,0.0,0.0,0.00023248507655327362,1.0000405556096912,0.00023247564836161597,198.95479835484915,0.0,1.8826154219039376e-06,5.335332105675759,0.025689484025252358,7.830288380644701e-05,0.0001541821927468266,0.0006209895112628176,0.0957266930254354,0.07184762298343672,0.02387907004199868,0.09572679823494483,0.0718476229834415,0.023879070042000267,0.3760480422094363,0.3760480422094363,0.12498228390984759,0.0,4.736002785374694,4.621449871309608,5.081015772407852,4.7351915836079,4.621661668029162,5.077120440937449,24821.825901453172,21098.552016235197,0.85,1.0673623375939787,0.6636153572106335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517293236648676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.03993434407,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.72162697606,1536.9152839719764,0.3760480422094363,0.12498228390984759,6.112874298809886,3.464818580127163
1573.0,-30.039840362452058,5.0292118651460065,35.00998592972447,24.120212264265888,4.995034582909879,-26.536358455295098,-40.06248452989382,1.4915526757528905,-0.2920624976324575,-5.027466455007002,40.01952781563042,42340.53522396708,25760.373511120182,25760.373511120182,68100.90873508726,77423.99193010005,77423.99193010005,25760.373511120182,103184.36544122023,103184.36544122023,103184.36544122023,128006.11092205551,91607.05257891324,56523.7033432501,38981.49915073682,24821.745480835274,0.0,63803.24463157209,21098.48365870998,1536.9123111622469,0.0,0.8867082143176299,2.8173854469905737,0.0014959135982669303,354276.46586968715,1555375.383187038,4.390287058353881,1555375.383187038,4.390287058353881,0.85,0.09572643325324065,4.027634451161993,1.2673539617983627,1.0,0.0,4.027634451161677,1.2847627816248448,1.2850614732348762,3.1349246014647365,19332.93491161084,1971.4107173816583,4632.441516551485,4632.441516551485,5.560863190410422,5.0292118651460065,-2.368590480933709,7.3978023460797155,3.464841482613951,3.464841482613951,0.9899547093182717,0.0,0.0,0.00023247564836161597,1.0000403895412693,0.00023246625915604807,198.955118825628,0.0,1.8757839700980553e-06,5.315971771257889,0.025691359809222457,7.829990454717547e-05,0.00015417574381444048,0.0006209635373205661,0.09572643325319884,0.07184736852781037,0.023879064725388467,0.09572631649624083,0.07184736852784175,0.023879064725398896,0.3760468011935783,0.3760468011935783,0.12498228625979804,0.0,4.735903196936874,4.621562461473786,5.08027535982859,4.735403957374558,4.621913247763246,5.077213479744273,24821.745480835274,21098.48365870998,0.85,1.067358080742316,0.6636110039302844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451731658003927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.02057400965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.71252144545,1536.9123111622469,0.3760468011935783,0.12498228625979804,6.112874298809886,3.464841482613951
1574.0,-30.040226920291214,5.029126456487044,35.009969596290134,24.120117967855208,4.995008869176038,-26.536708983221384,-40.06280800150705,1.491490932106243,-0.2925234419863614,-5.027468807741396,40.019496114440464,42340.204863967105,25760.249039075414,25760.249039075414,68100.45390304252,77423.71297438376,77423.71297438376,25760.249039075414,103183.96201345917,103183.96201345917,103183.96201345917,128005.61230619994,91606.91923578594,56523.51821276596,38981.55669224443,24821.650292740767,0.0,63803.2069849852,21098.402748829652,1536.9073236663387,0.0,0.8867083171829636,2.817391242411236,0.0014959135982669303,354276.433373872,1555374.0157642767,4.390283601288468,1555374.0157642767,4.390283601288468,0.85,0.09572614978658406,4.027634451161993,1.2673536090319977,1.0,0.0,4.027634451160858,1.2847630898475557,1.2850617694657125,3.1349238493766927,19332.906770611553,1971.4078477983362,4632.441516551485,4632.441516551485,5.560836320768501,5.029126456487044,-2.368591565222953,7.397718021709998,3.4648642352780605,3.4648642352780605,0.9899612100794458,0.0,0.0,0.00023246625915604807,1.0000402471931724,0.00023245690341815194,198.95543816686194,0.0,1.868030509439792e-06,5.29399846375237,0.025693227839731898,7.82970368536708e-05,0.00015416922230237725,0.0006209372710539065,0.09572614978657899,0.07184709517912602,0.02387905460745297,0.09572621386633055,0.07184709517912982,0.023879054607454233,0.37604556284460944,0.37604556284460944,0.12498229723191022,0.0,4.735712753947212,4.621638456293283,5.079280499443598,4.734945365755038,4.621937986412149,5.075296620969539,24821.650292740767,21098.402748829652,0.85,1.0673515818580812,0.663606217692647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517339827841742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.99860070215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.703434908619,1536.9073236663387,0.37604556284460944,0.12498229723191022,6.112874298809886,3.4648642352780605
1575.0,-30.040612065371757,5.029041343434338,35.00995341583956,24.119983019214146,4.994940874175479,-26.537062468105695,-40.063135664071865,1.4913912769095188,-0.2927054806848446,-5.027505354488495,40.0194679035367,42339.898041128916,25760.213566324714,25760.213566324714,68100.11160745363,77423.4406563289,77423.4406563289,25760.213566324714,103183.65422265361,103183.65422265361,103183.65422265361,128005.24522562185,91606.7748413761,56523.33891825378,38981.59547013591,24821.591002968238,0.0,63803.18647310414,21098.352352523,1536.9051859768017,0.0,0.8867082332564191,2.8173893698810417,0.0014959135982669303,354275.92859286524,1555372.7988948843,4.390286421865039,1555372.7988948843,4.390286421865039,0.85,0.09572588894608319,4.027634451161993,1.2673533282475544,1.0,0.0,4.027634451161885,1.2847635753502815,1.28506224306077,3.1349226647119783,19332.876297327584,1971.4047403881636,4632.441516551485,4632.441516551485,5.560828663305244,5.029041343434338,-2.3686175528186104,7.397658896252949,3.4648871567745165,3.4648871567745165,0.9899677590784333,0.0,0.0,0.00023245690341815194,1.0000401002249761,0.00023244758221780984,198.95575634189447,0.0,1.8613749324976088e-06,5.2751365586982235,0.025695089214664395,7.829413210485067e-05,0.00015416277131330127,0.00062091128882806,0.0957258889460604,0.07184684010715607,0.023879048838904342,0.09572600803731668,0.07184684010717317,0.023879048838910028,0.3760443244840944,0.3760443244840944,0.12498229917164315,0.0,4.7355442509971795,4.621707546130324,5.078394573399976,4.734799873803638,4.621914789651669,5.074781318237967,24821.591002968238,21098.352352523,0.85,1.0673465601308303,0.6636016221380581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517362993709013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.97973879709,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.694362854492,1536.9051859768017,0.3760443244840944,0.12498229917164315,6.112874298809886,3.4648871567745165
1576.0,-30.0409959749836,5.028956487576238,35.00993720427897,24.11984447333964,4.99486253200905,-26.537415875449362,-40.063467098493106,1.4912824324748708,-0.29273603330369724,-5.027543524652838,40.01943463648289,42339.612144130275,25760.182702972066,25760.182702972066,68099.79484710234,77423.19550538999,77423.19550538999,25760.182702972066,103183.37820836206,103183.37820836206,103183.37820836206,128004.8795129511,91606.65292737295,56523.17591202455,38981.6411281649,24821.50130458904,0.0,63803.14243275394,21098.276108900685,1536.9013419265962,0.0,0.8867081593793844,2.8173853127195443,0.0014959135982669303,354275.40138993977,1555371.3639308107,4.390288904701183,1555371.3639308107,4.390288904701183,0.85,0.09572562066641108,4.027634451161993,1.2673530612001196,1.0,0.0,4.027634451161225,1.2847641037690343,1.2850627596261968,3.134921375329811,19332.850568353435,1971.4021167629553,4632.441516551485,4632.441516551485,5.5608220008676215,5.028956487576238,-2.368644721216695,7.397601208792933,3.4649100250977622,3.4649100250977622,0.9899742928850749,0.0,0.0,0.00023244758221780984,1.0000399717147985,0.0002324382912607233,198.9560734971787,0.0,1.8545064640769105e-06,5.255671319193964,0.025696943721128473,7.829119401964597e-05,0.00015415638819816387,0.0006208855799736269,0.09572562066638438,0.07184657961740529,0.02387904104897909,0.09572562278628488,0.07184657961742533,0.023879041048985743,0.37604308574610334,0.37604308574610334,0.12498229983091581,0.0,4.735411586193493,4.62179280262086,5.077603800406223,4.734807491349159,4.622061642565143,5.074368060330187,24821.50130458904,21098.276108900685,0.85,1.067342332219403,0.6635975992680078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517386074981873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.96027355759,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.68530621737,1536.9013419265962,0.37604308574610334,0.12498229983091581,6.112874298809886,3.4649100250977622
1577.0,-30.041378306690177,5.028872200481395,35.00992099235157,24.119728663377487,4.994806299824131,-26.537765651353954,-40.06379043040795,1.4911936444880032,-0.29287213422475133,-5.0275666280753635,40.01940220267938,42339.299456027846,25760.11445138121,25760.11445138121,68099.41390740906,77422.95297726637,77422.95297726637,25760.11445138121,103183.06742864757,103183.06742864757,103183.06742864757,128004.4775742743,91606.54195024463,56522.994333937255,38981.71957367486,24821.41014562672,0.0,63803.12971930158,21098.19862378271,1536.8970665803856,0.0,0.8867081592173371,2.8173844058417203,0.0014959135982669303,354275.08228781604,1555369.964909691,4.390288910147215,1555369.964909691,4.390288910147215,0.85,0.09572534634812885,4.027634451161993,1.2673527403036133,1.0,0.0,4.027634451161504,1.2847645383021944,1.2850631823230547,3.1349203150364646,19332.82714751914,1971.39972850251,4632.441516551485,4632.441516551485,5.560807267472582,5.028872200481395,-2.3686607220420317,7.3975329225234265,3.4649328291529593,3.4649328291529593,0.9899808083294169,0.0,0.0,0.0002324382912607233,1.000039807548906,0.00023242903883039285,198.95638934981125,0.0,1.8484923409717892e-06,5.238627294314051,0.025698792213469445,7.82883278594068e-05,0.00015414996340131648,0.0006208597032405026,0.09572534634811966,0.07184631403379979,0.023879032314319877,0.09572532566693971,0.07184631403380667,0.023879032314322174,0.37604184773296834,0.37604184773296834,0.12498230464782126,0.0,4.7352771481359355,4.6218923759233235,5.07676274337922,4.734694493850611,4.62224697693398,5.073354557959021,24821.41014562672,21098.19862378271,0.85,1.0673365743500163,0.6635928306698637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451740908228437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.943229532706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.676261492632,1536.8970665803856,0.37604184773296834,0.12498230464782126,6.112874298809886,3.4649328291529593
1578.0,-30.041759107442264,5.028788472060083,35.00990486718747,24.119606951158516,4.994754002377178,-26.538113655789065,-40.06410971106959,1.4911085507239275,-0.29317906123418425,-5.0275896005242515,40.01937230598475,42338.97657199943,25760.047410557447,25760.047410557447,68099.02398255689,77422.67059578482,77422.67059578482,25760.047410557447,103182.71800634227,103182.71800634227,103182.71800634227,128004.0523134353,91606.392094437,56522.80354765427,38981.765051980816,24821.334307093024,0.0,63803.099359073836,21098.13416102907,1536.8936631373942,0.0,0.8867081505308352,2.817385763929878,0.0014959135982669303,354274.76499491,1555368.675326746,4.39028920208046,1555368.675326746,4.39028920208046,0.85,0.09572507621980601,4.027634451161993,1.2673524062195796,1.0,0.0,4.027634451162484,1.2847649554745888,1.285063587704604,3.1349192971053568,19332.7955216509,1971.3965035614508,4632.441516551485,4632.441516551485,5.560792795444491,5.028788472060083,-2.3686764484169927,7.397464920477075,3.464955663358642,3.464955663358642,0.9899873323881835,0.0,0.0,0.00023242903883039285,1.0000396482700344,0.00023241982378645798,198.95670393856832,0.0,1.8408301312555134e-06,5.216912591978125,0.0257006330436007,7.828549770649768e-05,0.00015414354112389518,0.0006208338366547057,0.0957250762197936,0.0718460517028105,0.023879024516983108,0.0957251588896223,0.07184605170281981,0.023879024516986203,0.3760406112251091,0.3760406112251091,0.12498230921308624,0.0,4.73511275617966,4.621962982380637,5.0758887667115005,4.7344105392900815,4.62220196343884,5.072349155107531,24821.334307093024,21098.13416102907,0.85,1.0673309708562315,0.6635880858032039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517431995093877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.92151483037,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.667235581612,1536.8936631373942,0.3760406112251091,0.12498230921308624,6.112874298809886,3.464955663358642
1579.0,-30.042138540858666,5.0287049859867246,35.00988876996694,24.119478288944833,4.994678981206352,-26.53846270189714,-40.064436675142474,1.4910031422448355,-0.2931033096616602,-5.02762710749319,40.019340869565056,42338.69154132722,25760.018328803053,25760.018328803053,68098.70987013027,77422.45214277353,77422.45214277353,25760.018328803053,103182.47047157658,103182.47047157658,103182.47047157658,128003.72554112835,91606.2964157452,56522.64090873844,38981.839452229724,24821.25506955177,0.0,63803.094521781495,21098.066809119005,1536.8904054622667,0.0,0.8867080733992427,2.8173803843010434,0.0014959135982669303,354274.24695331155,1555367.3193291975,4.390291794295094,1555367.3193291975,4.390291794295094,0.85,0.095724811030103,4.027634451161993,1.2673521721409635,1.0,0.0,4.027634451161217,1.2847654676018907,1.2850640881111586,3.1349180474782448,19332.775329429132,1971.3944445278596,4632.441516551485,4632.441516551485,5.560786517598501,5.0287049859867246,-2.3687027740096434,7.3974077599963675,3.4649785256190153,3.4649785256190153,0.9899938644625758,0.0,0.0,0.00023241982378645798,1.00003950602578,0.000232410642165637,198.9570173986094,0.0,1.8333947679304387e-06,5.195840772314863,0.02570246643836863,7.82825995446785e-05,0.0001541372242417795,0.0006208083945626726,0.09572481103007667,0.0718457934509732,0.023879017579103472,0.09572476487807442,0.07184579345099296,0.023879017579110044,0.37603937423053074,0.37603937423053074,0.1249823110192093,0.0,4.73500939931381,4.6220813241098995,5.0751159337060585,4.734523797831514,4.622483759101669,5.071953217588884,24821.25506955177,21098.066809119005,0.85,1.0673261286234685,0.663583668765053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451745481622326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.90044301071,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.658227596323,1536.8904054622667,0.37603937423053074,0.1249823110192093,6.112874298809886,3.4649785256190153
1580.0,-30.042516607856513,5.028622270497878,35.00987272863149,24.119370092544727,4.994640327529902,-26.538806881015788,-40.06475532716138,1.4909306006891303,-0.29348194236723657,-5.027639199286908,40.01931030289033,42338.37804930015,25759.925858661638,25759.925858661638,68098.30390796179,77422.16944287272,77422.16944287272,25759.925858661638,103182.09530153435,103182.09530153435,103182.09530153435,128003.26534837375,91606.15066231189,56522.46398091059,38981.87409044589,24821.170046839397,0.0,63803.04413728529,21097.994539813488,1536.8862221668128,0.0,0.8867081225543372,2.8173839579224427,0.0014959135982669303,354274.0799430843,1555366.0008486127,4.390290142305893,1555366.0008486127,4.390290142305893,0.85,0.09572453435837365,4.027634451161993,1.267351858387701,1.0,0.0,4.0276344511629825,1.284765825909615,1.2850644347053184,3.134917173182455,19332.74456933414,1971.3913078711018,4632.441516551485,4632.441516551485,5.560766556171878,5.028622270497878,-2.3687102687259167,7.397332539223795,3.465001321440319,3.465001321440319,0.9900003775543768,0.0,0.0,0.000232410642165637,1.000039363875731,0.00023240149394210976,198.95732973068274,0.0,1.8267478934275723e-06,5.17700352997374,0.025704293186262057,7.827977515513423e-05,0.00015413086701050277,0.0006207827899589684,0.09572453435836839,0.07184552622331129,0.023879008135057094,0.09572463104816221,0.07184552622331525,0.023879008135058406,0.3760381397895879,0.3760381397895879,0.12498231617141656,0.0,4.734843777277774,4.622161474072243,5.074208263607659,4.734157256919673,4.622459206377982,5.070554597425712,24821.170046839397,21097.994539813488,0.85,1.067320608738266,0.6635792793553937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517477555477307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.881605768365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.649234309965,1536.8862221668128,0.3760381397895879,0.12498231617141656,6.112874298809886,3.465001321440319
