time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1581.0,-30.042893342479477,5.028539685820219,35.00985674247351,24.11923692505809,4.994560451734407,-26.539153983365786,-40.06508201183749,1.49082109262075,-0.2933635628824618,-5.02768099047043,40.019279827373495,42338.10340835883,25759.9101613191,25759.9101613191,68098.01356967793,77421.95229023605,77421.95229023605,25759.9101613191,103181.86245155515,103181.86245155515,103181.86245155515,128002.96062694026,91606.05322914898,56522.308686645265,38981.93838055968,24821.098175385112,0.0,63803.0365559448,21097.933449077344,1536.883484981428,0.0,0.8867080201223028,2.8173775163772783,0.0014959135982669303,354273.5027293588,1555364.6863009247,4.390293584810149,1555364.6863009247,4.390293584810149,0.85,0.09572427299039842,4.027634451161993,1.2673516023298723,1.0,0.0,4.02763445116065,1.2847663570774301,1.285064954242647,3.134915877096909,19332.724006845292,1971.389211080776,4632.441516551485,4632.441516551485,5.560763167603998,5.028539685820219,-2.36873948067174,7.397279166491959,3.465024210577828,3.465024210577828,0.9900069173079509,0.0,0.0,0.00023240149394210976,1.000039225269045,0.00023239237828854737,198.95764096290364,0.0,1.820106124758164e-06,5.1581807575646375,0.025706113292386815,7.827687966549668e-05,0.00015412461427661309,0.0006207576062325404,0.09572427299036854,0.07184527133554296,0.023879001654825576,0.0957242306448638,0.07184527133556538,0.023879001654833035,0.3760369051534807,0.3760369051534807,0.1249823153051522,0.0,4.734754562496164,4.622291440533672,5.073457185291545,4.734317427587996,4.622732272027747,5.070373331608437,24821.098175385112,21097.933449077344,0.85,1.0673161850214943,0.6635750536925505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517500212910246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.86278299596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.640255749748,1536.883484981428,0.3760369051534807,0.1249823153051522,6.112874298809886,3.465024210577828
1582.0,-30.043268502058048,5.028457602815928,35.0098407288449,24.119116155803226,4.99450145364485,-26.539497579925712,-40.0654005940072,1.4907305315124624,-0.293507792103469,-5.027705056243111,40.01924705491553,42337.80203634268,25759.849960514817,25759.849960514817,68097.65199685749,77421.70096031012,77421.70096031012,25759.849960514817,103181.55092082493,103181.55092082493,103181.55092082493,128002.55539124114,91605.92943573809,56522.134411180115,38981.99447173108,24821.00447041621,0.0,63802.998942147286,21097.85379985378,1536.8790811611048,0.0,0.8867080162859451,2.8173766041153967,0.0014959135982669303,354273.17033675534,1555363.272676652,4.390293713741284,1555363.272676652,4.390293713741284,0.8500000000000001,0.09572399956250666,4.027634451161993,1.2673513100063425,1.0,0.0,4.027634451162754,1.2847667995447043,1.285065385100658,3.134914797447526,19332.69788123719,1971.3865470101605,4632.441516551485,4632.441516551485,5.5607501721233055,5.028457602815928,-2.3687556220706374,7.397213224886565,3.465047001317564,3.465047001317564,0.9900134289478755,0.0,0.0,0.00023239237828854737,1.0000390613939454,0.00023238330107287782,198.95795089478514,0.0,1.8136289286081267e-06,5.139824383675431,0.025707926921315422,7.827405608580363e-05,0.00015411832220274372,0.0006207322640590549,0.0957239995624943,0.07184500695042843,0.023878992612065872,0.09572392494511181,0.0718450069504377,0.023878992612068956,0.3760356734368763,0.3760356734368763,0.12498231851889861,0.0,4.734652443542814,4.622414789193897,5.072674250535613,4.734197264139652,4.622862671431562,5.069496720495522,24821.00447041621,21097.85379985378,0.85,1.0673111472174581,0.6635707214128296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517522790561588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.84442662207,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.631291279204,1536.8790811611048,0.3760356734368763,0.12498231851889861,6.112874298809886,3.465047001317564
1583.0,-30.043642414529437,5.02837596791287,35.009824761327785,24.118990078009688,4.994442755990356,-26.539840023919865,-40.06571896662933,1.4906403653807758,-0.2937375473401289,-5.027731163464705,40.01921637075238,42337.50529877008,25759.79618836691,25759.79618836691,68097.30148713698,77421.42684666083,77421.42684666083,25759.79618836691,103181.22303502774,103181.22303502774,103181.22303502774,128002.1473463827,91605.78247687822,56521.96447929729,38982.01999731214,24820.924311354967,0.0,63802.94430866711,21097.78566465172,1536.8754993383325,0.0,0.886707994487086,2.817376579667414,0.0014959135982669303,354272.80974826287,1555361.9491308562,4.3902944463506985,1555361.9491308562,4.3902944463506985,0.85,0.09572373111392429,4.027634451161993,1.2673510110890494,1.0,0.0,4.027634451162514,1.2847672400851995,1.2850658140808202,3.1349137225003494,19332.66686674657,1971.3833844122685,4632.441516551485,4632.441516551485,5.56073856438952,5.02837596791287,-2.368773133040188,7.397149100953058,3.4650698057543035,3.4650698057543035,0.9900199445012295,0.0,0.0,0.00023238330107287782,1.000038931662822,0.0002323742543567587,198.95825979723764,0.0,1.8059842294431105e-06,5.118159306241775,0.025709732905544864,7.827123445739136e-05,0.00015411206661548646,0.0006207070688403053,0.09572373111390707,0.07184474627972538,0.02387898483418169,0.09572369866872853,0.0718447462797383,0.023878984834185987,0.3760344437410386,0.3760344437410386,0.12498232256331074,0.0,4.7345307918095045,4.6225122595557195,5.071890919016539,4.733993616124565,4.622852767488496,5.068707915916832,24820.924311354967,21097.78566465172,0.85,1.0673065675103417,0.6635666387737356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517545273887393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.82276154464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.622345804231,1536.8754993383325,0.3760344437410386,0.12498232256331074,6.112874298809886,3.4650698057543035
1584.0,-30.044014912241213,5.028294854722292,35.00980885633743,24.11887349970641,4.994390210528398,-26.540180579199333,-40.066033287998266,1.4905558774864145,-0.29393919795609236,-5.027753303746973,40.01918625693599,42337.19780442552,25759.73358286942,25759.73358286942,68096.93138729494,77421.16635672768,77421.16635672768,25759.73358286942,103180.8999395971,103180.8999395971,103180.8999395971,128001.74565683719,91605.6510612319,56521.7856637496,38982.072663869214,24820.845717240074,0.0,63802.91838110929,21097.71885965406,1536.8719164890394,0.0,0.8867079908253168,2.817376648570763,0.0014959135982669303,354272.50395068503,1555360.6501875077,4.390294569414325,1555360.6501875077,4.390294569414325,0.85,0.09572346143365038,4.027634451161993,1.2673506671143695,1.0,0.0,4.0276344511621005,1.284767654000228,1.2850662164685074,3.134912712521698,19332.639132526718,1971.3805563089045,4632.441516551485,4632.441516551485,5.560725049810378,5.028294854722292,-2.3687875900599,7.397082444782192,3.465092608563241,3.465092608563241,0.9900264595894974,0.0,0.0,0.0002323742543567587,1.000038784474177,0.00023236524219302323,198.95856753174843,0.0,1.7999188959407103e-06,5.100970151095973,0.025711532824440806,7.826844882610924e-05,0.00015410580553064946,0.0006206818514793141,0.09572346143364333,0.07184448467378954,0.023878976759853787,0.0957234774581054,0.07184448467379484,0.023878976759855543,0.3760332141740965,0.3760332141740965,0.12498232672622864,0.0,4.734396064961345,4.6226024716809775,5.071076983858973,4.733814105790884,4.622921448805528,5.067779121164222,24820.845717240074,21097.71885965406,0.85,1.0673012005585159,0.6635620889868368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451756768254021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.805572389494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.613412807654,1536.8719164890394,0.3760332141740965,0.12498232672622864,6.112874298809886,3.465092608563241
1585.0,-30.04438594728691,5.028214041532026,35.009792986215515,24.118754057586216,4.99432250512643,-26.54052133398593,-40.066351381223626,1.4904578918254494,-0.2938539618739924,-5.027785498582604,40.01915546256676,42336.912386402044,25759.697582831956,25759.697582831956,68096.609969234,77420.95559535956,77420.95559535956,25759.697582831956,103180.65317819151,103180.65317819151,103180.65317819151,128001.42026834158,91605.56264611839,56521.62218326783,38982.15606983395,24820.767090150064,0.0,63802.92315998401,21097.652026627555,1536.8685680506785,0.0,0.8867079384218615,2.8173717646705896,0.0014959135982669303,354272.0592818031,1555359.3218897225,4.390296330573796,1555359.3218897225,4.390296330573796,0.85,0.0957231957200797,4.027634451161993,1.2673504484212028,1.0,0.0,4.027634451159908,1.2847681309867147,1.2850666819866958,3.1349115486455363,19332.620473224986,1971.3786535896547,4632.441516551485,4632.441516551485,5.560717278522315,5.028214041532026,-2.368809342321915,7.397023383853941,3.465115432697271,3.465115432697271,0.9900329807706488,0.0,0.0,0.00023236524219302323,1.00003863229607,0.00023235626573697157,198.9588740587304,0.0,1.7930471871698047e-06,5.081495728439227,0.025713325871627977,7.82656298605628e-05,0.00015409961233246044,0.0006206569075409253,0.09572319572005546,0.07184422635960248,0.023878969360452976,0.0957230973092476,0.07184422635962068,0.023878969360459024,0.37603198433491813,0.37603198433491813,0.12498232860510941,0.0,4.734315577509847,4.622742967718352,5.070329224504519,4.73393153670861,4.623244065639597,5.067276919320136,24820.767090150064,21097.652026627555,0.85,1.0672960829472296,0.6635575658538942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451759000647188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.78609796683,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.604495689675,1536.8685680506785,0.37603198433491813,0.12498232860510941,6.112874298809886,3.465115432697271
1586.0,-30.04475564433264,5.028133920020055,35.009777178048736,24.118640727270417,4.994282239742084,-26.540858140168467,-40.06666137194259,1.4903847355779705,-0.2942636994704344,-5.027798721828828,40.01912552689184,42336.59893797665,25759.61458143647,25759.61458143647,68096.21351941311,77420.65859785753,77420.65859785753,25759.61458143647,103180.273179294,103180.273179294,103180.273179294,128000.95860404958,91605.39856424696,56521.441276323814,38982.17476435906,24820.68542475557,0.0,63802.860189114625,21097.582611042235,1536.8645981690722,0.0,0.8867079795286293,2.8173756157437753,0.0014959135982669303,354271.87664499425,1555358.0306320568,4.390294949069967,1555358.0306320568,4.390294949069967,0.85,0.09572292179337993,4.027634451161993,1.2673500560922548,1.0,0.0,4.027634451165045,1.2847684917477311,1.2850670312982766,3.134910668367195,19332.585845059893,1971.3751224995176,4632.441516551485,4632.441516551485,5.56069936110335,5.028133920020055,-2.3688170024979494,7.396950922518005,3.4651382121427448,3.4651382121427448,0.9900394891836414,0.0,0.0,0.00023235626573697157,1.000038493097174,0.00023234732196892888,198.9591794811659,0.0,1.7859455890773163e-06,5.061369799445115,0.025715111817217053,7.826288279033269e-05,0.00015409338294663887,0.0006206318178519807,0.09572292179337583,0.0718439617832112,0.023878960010164627,0.09572298532857283,0.07184396178321428,0.02387896001016565,0.37603075738864944,0.37603075738864944,0.12498233212880243,0.0,4.734164696688708,4.622825019410072,5.069475057117245,4.73353502235841,4.623128218548516,5.0660332452380885,24820.68542475557,21097.582611042235,0.85,1.0672909226572727,0.6635533079941716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517612242810598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.76597203784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.595595457185,1536.8645981690722,0.37603075738864944,0.12498233212880243,6.112874298809886,3.4651382121427448
1587.0,-30.045123912584355,5.028053916212658,35.00976140968577,24.1185124143027,4.994204004113019,-26.54119745755652,-40.06697922069577,1.4902775490852174,-0.294084802539885,-5.027838603862955,40.01909506992277,42336.32450829452,25759.6004568877,25759.6004568877,68095.92496518222,77420.45446699997,77420.45446699997,25759.6004568877,103180.05492388767,103180.05492388767,103180.05492388767,128000.66677976398,91605.31139967371,56521.28341367548,38982.25331777581,24820.611855876312,0.0,63802.86517365212,21097.520077494864,1536.861716940308,0.0,0.8867078867523523,2.8173686002774105,0.0014959135982669303,354271.3258028345,1555356.716889504,4.390298067067159,1555356.716889504,4.390298067067159,0.85,0.09572266041832382,4.027634451161993,1.267349851136096,1.0,0.0,4.027634451161326,1.284769011635131,1.2850675398152074,3.1349093998118818,19332.56744967467,1971.3732466922618,4632.441516551485,4632.441516551485,5.560696312052709,5.028053916212658,-2.368844166091255,7.396898082303913,3.465161065555854,3.465161065555854,0.9900460187302439,0.0,0.0,0.00023234732196892888,1.000038344443279,0.00023233841308182695,198.95948372403674,0.0,1.7794447512421314e-06,5.0429464250202,0.025716891261968296,7.826006617647488e-05,0.00015408725579245402,0.0006206071399146982,0.09572266041829489,0.07184370738161229,0.023878953036682592,0.09572255750034012,0.07184370738163401,0.02387895303668981,0.376029529304749,0.376029529304749,0.12498233001441836,0.0,4.734097844901896,4.622968744192747,5.068772331300863,4.7337538013230755,4.623468218738424,5.0658855243640915,24820.611855876312,21097.520077494864,0.85,1.0672863166857114,0.6635489549421932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451763439902694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.747548663414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.58670966146,1536.861716940308,0.376029529304749,0.12498233001441836,6.112874298809886,3.465161065555854
1588.0,-30.04549094736169,5.027974797134423,35.00974570129577,24.11841266965496,4.994177436714491,-26.541530497396327,-40.06728484584016,1.4902169867491868,-0.2945626788614959,-5.027841819064646,40.01906528003051,42336.00450099934,25759.49428938814,25759.49428938814,68095.49879038749,77420.15690134287,77420.15690134287,25759.49428938814,103179.651190731,103179.651190731,103179.651190731,128000.17762866689,91605.15122100842,56521.100448244826,38982.27863640399,24820.52643793588,0.0,63802.80507433988,21097.447472245498,1536.8572995160594,0.0,0.8867079783013826,2.8173745179627394,0.0014959135982669303,354271.2813951831,1555355.4319217133,4.390294990314902,1555355.4319217133,4.390294990314902,0.85,0.09572238125655262,4.027634451161993,1.2673494785884394,1.0,0.0,4.0276344511625295,1.284769313342663,1.2850678301463834,3.134908663628531,19332.533645249976,1971.3697996002688,4632.441516551485,4632.441516551485,5.560673393792613,5.027974797134423,-2.3688442248427095,7.396819021977132,3.465183820940655,3.465183820940655,0.9900525202687586,0.0,0.0,0.00023233841308182695,1.0000382161253978,0.0002323295343472087,198.95978694869623,0.0,1.7725075783570743e-06,5.023286477063949,0.025718663769546655,7.825735797039528e-05,0.00015408105511143167,0.0006205821658381919,0.09572238125655093,0.07184343917899577,0.02387894207755516,0.09572249330449342,0.07184343917899703,0.023878942077555584,0.376028304106945,0.376028304106945,0.12498233200758299,0.0,4.733935540394725,4.623049418487028,5.067876476141521,4.733279140203138,4.623366035303604,5.064286969345346,24820.52643793588,21097.447472245498,0.85,1.067280642458368,0.6635445644070276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517656469678821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.72788871546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.577840166006,1536.8572995160594,0.376028304106945,0.12498233200758299,6.112874298809886,3.465183820940655
1589.0,-30.045856632549416,5.0278956025872095,35.00973004061208,24.118275485839717,4.994088114224542,-26.54186859846165,-40.06760248504577,1.4901000801367883,-0.2942751401056398,-5.027889888415929,40.019035252791625,42335.74040457838,25759.50334566556,25759.50334566556,68095.24375024394,77419.96202490029,77419.96202490029,25759.50334566556,103179.46537056586,103179.46537056586,103179.46537056586,127999.92409079688,91605.06777960513,56520.94740962242,38982.355966647454,24820.458720231018,0.0,63802.81468687847,21097.389912196366,1536.8549429171658,0.0,0.8867078422706731,2.817365115209701,0.0014959135982669303,354270.61747250106,1555354.1367169379,4.390299561994205,1555354.1367169379,4.390299561994205,0.8500000000000001,0.09572212443377777,4.027634451161993,1.267349253850989,1.0,0.0,4.0276344511620294,1.284769878567252,1.2850683840945782,3.134907284449667,19332.516035609962,1971.3680039167261,4632.441516551485,4632.441516551485,5.56067534876115,5.0278956025872095,-2.368877161222022,7.396772763809231,3.4652067098790758,3.4652067098790758,0.9900590599654502,0.0,0.0,0.0002323295343472087,1.000038075716036,0.0002323206885706414,198.9600890592077,0.0,1.7665111480184125e-06,5.006292593484181,0.025720430280694675,7.825454339711355e-05,0.00015407499095009518,0.0006205577416130756,0.09572212443374113,0.07184318895106184,0.023878935482679293,0.0957220123745751,0.07184318895108933,0.02387893548268843,0.3760270774887718,0.3760270774887718,0.12498232510178924,0.0,4.733889807469495,4.623205024535423,5.0672227429468535,4.733614748310288,4.623736539926597,5.064516319095333,24820.458720231018,21097.389912196366,0.85,1.0672764843436953,0.6635403251776139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517678466471224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.71089483188,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.568983105548,1536.8549429171658,0.3760270774887718,0.12498232510178924,6.112874298809886,3.4652067098790758
1590.0,-30.046220821542125,5.027817245606345,35.009714381379894,24.118176439683907,4.9940568506883825,-26.54219954629768,-40.067907760944195,1.4900355754439243,-0.2946379857997954,-5.02789458419616,40.01900397369953,42335.43133822054,25759.402837703798,25759.402837703798,68094.83417592433,77419.68629598226,77419.68629598226,25759.402837703798,103179.08913368607,103179.08913368607,103179.08913368607,127999.45365047206,91604.92638781558,56520.77226260201,38982.39347245952,24820.364516785998,0.0,63802.75798924551,21097.3098392681,1536.8500562651734,0.0,0.8867079316743902,2.8173693450320334,0.0014959135982669303,354270.5526155311,1555352.7875151811,4.390296557340778,1555352.7875151811,4.390296557340778,0.85,0.09572184374860648,4.027634451161993,1.267348898886703,1.0,0.0,4.027634451164182,1.2847701985872553,1.2850686928235535,3.1349065035839216,19332.486196004957,1971.364961123825,4632.441516551485,4632.441516551485,5.560653652219186,5.027817245606345,-2.3688781298429182,7.396695375449263,3.4652294441858906,3.4652294441858906,0.9900655554816831,0.0,0.0,0.0002323206885706414,1.000037920040287,0.00023231187929481943,198.96038993444373,0.0,1.7599564936310952e-06,4.987716702950523,0.025722190237188306,7.825183846221079e-05,0.0001540688501084306,0.0006205330085476283,0.09572184374860301,0.07184291997881963,0.02387892376978338,0.09572186137474333,0.07184291997882224,0.023878923769784254,0.3760258543339458,0.3760258543339458,0.12498232516832451,0.0,4.733765160864721,4.623316822785,5.066384263196312,4.733256598396338,4.623755135546901,5.063021435332303,24820.364516785998,21097.3098392681,0.85,1.0672710133847552,0.6635360707346935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451770038244458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.69231894134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.560140847376,1536.8500562651734,0.3760258543339458,0.12498232516832451,6.112874298809886,3.4652294441858906
1591.0,-30.046583593659175,5.027739213167725,35.00969884062921,24.118055425956868,4.993998043221722,-26.542531973531737,-40.06821701824663,1.4899464230942134,-0.29473926941369655,-5.0279228057414285,40.01897610625334,42335.144923887776,25759.36389263439,25759.36389263439,68094.50881652217,77419.43323191219,77419.43323191219,25759.36389263439,103178.79712454657,103178.79712454657,103178.79712454657,127999.09828312363,91604.79593691704,56520.60806565298,38982.43096807118,24820.301158577062,0.0,63802.73212664825,21097.255984790503,1536.84748502388,0.0,0.8867078889028447,2.8173673816861866,0.0014959135982669303,354270.16282663296,1555351.5854731302,4.3902979947940555,1555351.5854731302,4.3902979947940555,0.85,0.09572158030270977,4.027634451161993,1.2673486301908272,1.0,0.0,4.027634451161341,1.2847706338342106,1.285069116853143,3.134905441558938,19332.458665387396,1971.3621537821168,4632.441516551485,4632.441516551485,5.56064524519035,5.027739213167725,-2.3688961947430367,7.396635407910761,3.4652522991676413,3.4652522991676413,0.990072085476469,0.0,0.0,0.00023231187929481943,1.0000377726222456,0.00023230310459740298,198.96068963992434,0.0,1.7526969525781622e-06,4.9671431636065115,0.025723942934140886,7.824909833772378e-05,0.00015406278095709565,0.0006205085642246223,0.09572158030269076,0.07184266482548689,0.02387891547720387,0.09572162990335611,0.07184266482550115,0.023878915477208617,0.3760246313958619,0.3760246313958619,0.12498231916894316,0.0,4.733659740622443,4.623430850297325,5.065616269640202,4.733183536327715,4.623833587477577,5.062490596862972,24820.301158577062,21097.255984790503,0.85,1.0672663465469592,0.6635318506400734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45177222088119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.671745402,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.551316373469,1536.84748502388,0.3760246313958619,0.12498231916894316,6.112874298809886,3.4652522991676413
1592.0,-30.04694511549268,5.02766152202232,35.00968330732396,24.117934936098777,4.9939358280450925,-26.542863615967185,-40.068526135850675,1.489854328519581,-0.29476508611492136,-5.027949951431137,40.018945241608314,42334.863387041936,25759.322937448604,25759.322937448604,68094.18632449054,77419.19607007886,77419.19607007886,25759.322937448604,103178.51900752747,103178.51900752747,103178.51900752747,127998.73780862588,91604.67950474784,56520.446908845086,38982.48066211417,24820.218801098417,0.0,63802.699463212586,21097.185980933653,1536.8437989570405,0.0,0.8867078624689219,2.817364550184668,0.0014959135982669303,354269.7878974992,1555350.2541499054,4.390298883177457,1555350.2541499054,4.390298883177457,0.85,0.09572131136950526,4.027634451161993,1.267348362593912,1.0,0.0,4.027634451161137,1.2847710827738366,1.2850695546230038,3.1349043461238875,19332.434093310407,1971.3596481275877,4632.441516551485,4632.441516551485,5.560636404239927,5.02766152202232,-2.3689134117320583,7.396574933754378,3.4652751214580015,3.4652751214580015,0.9900786061308576,0.0,0.0,0.00023230310459740298,1.0000376425492326,0.00023229436044550346,198.9609883132716,0.0,1.745819849358624e-06,4.94765345308234,0.025725688753990245,7.824635953965916e-05,0.00015405674505774382,0.0006204842538284491,0.09572131136949161,0.07184240573487284,0.02387890563461877,0.09572130126368754,0.07184240573488308,0.023878905634622177,0.3760234088409457,0.3760234088409457,0.12498231203400448,0.0,4.733575261557405,4.623557954482976,5.064892933883243,4.733184865316218,4.624015033060459,5.061947937994262,24820.218801098417,21097.185980933653,0.85,1.06726183840783,0.663527777714976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517743950326147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.65225569148,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.542508144672,1536.8437989570405,0.3760234088409457,0.12498231203400448,6.112874298809886,3.4652751214580015
1593.0,-30.047305420538546,5.0275841587276675,35.00966776513166,24.11781462086367,4.993872374552753,-26.543194286932668,-40.06883130697531,1.4897612409468353,-0.2947617659670527,-5.027977440623471,40.01891391614349,42334.57079384953,25759.283595358327,25759.283595358327,68093.85438920786,77418.9646350701,77418.9646350701,25759.283595358327,103178.24823042842,103178.24823042842,103178.24823042842,127998.381917249,91604.56780708814,56520.27371268409,38982.54899378228,24820.13368682058,0.0,63802.682680602855,21097.113633797493,1536.8399627562076,0.0,0.8867078359550218,2.8173612948400937,0.0014959135982669303,354269.4082243148,1555348.902950445,4.390299774248743,1555348.902950445,4.390299774248743,0.85,0.09572104236587253,4.027634451161993,1.2673480647755788,1.0,0.0,4.027634451163392,1.2847715362959582,1.2850699970156632,3.1349032395080965,19332.410520413734,1971.3572443610954,4632.441516551485,4632.441516551485,5.560627911506639,5.0275841587276675,-2.36893082268863,7.396514981416297,3.465297916651084,3.465297916651084,0.9900851190431669,0.0,0.0,0.00023229436044550346,1.0000375159628403,0.00023228564602583882,198.96128598215017,0.0,1.7397451038889355e-06,4.930437624421243,0.025727428499094134,7.824365579454141e-05,0.00015405070465096207,0.0006204599252779959,0.09572104236585538,0.0718421464626695,0.02387889590318588,0.09572094886464617,0.07184214646268237,0.02387889590319016,0.3760221874619002,0.3760221874619002,0.12498230618786403,0.0,4.733513970410684,4.62370233731383,5.064210602617607,4.733215674656435,4.624227880890771,5.061428968788221,24820.13368682058,21097.113633797493,0.85,1.0672569166109624,0.6635233663414594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451776561697078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.63503986281,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.53371287082,1536.8399627562076,0.3760221874619002,0.12498230618786403,6.112874298809886,3.465297916651084
1594.0,-30.047664137935822,5.027507572662081,35.00965231175025,24.117720394302182,4.9938432946660445,-26.543520091317447,-40.06913200775159,1.4896992480476599,-0.2950694447077922,-5.027983148917037,40.01888541856023,42334.266384370814,25759.190327870307,25759.190327870307,68093.45671224112,77418.6995813835,77418.6995813835,25759.190327870307,103177.8899092538,103177.8899092538,103177.8899092538,127997.94619649785,91604.43576554334,56520.10187240116,38982.59321460242,24820.05628724405,0.0,63802.64950184647,21097.04784415744,1536.83606292197,0.0,0.8867079101251782,2.8173646798618632,0.0014959135982669303,354269.32938297023,1555347.6737302167,4.390297281560221,1555347.6737302167,4.390297281560221,0.85,0.0957207668343498,4.027634451161993,1.2673477158555762,1.0,0.0,4.027634451161683,1.284771844295263,1.2850702938898944,3.1349024879754235,19332.382654103018,1971.354402788212,4632.441516551485,4632.441516551485,5.560607777957692,5.027507572662081,-2.368932038458134,7.396439611120215,3.465320681260568,3.465320681260568,0.9900916232173052,0.0,0.0,0.00023228564602583882,1.0000373507593987,0.0002322769703046071,198.96158234016116,0.0,1.7338321430647407e-06,4.913680293445475,0.025729162331237197,7.824099174015515e-05,0.00015404465428568367,0.0006204355566183585,0.0957207668343461,0.07184188195452876,0.02387888487981735,0.09572082898020447,0.07184188195453152,0.02387888487981827,0.3760209681565252,0.3760209681565252,0.12498230337814414,0.0,4.733396292097723,4.6238208540492,5.063379883614516,4.732913704209238,4.624284125830457,5.06004617115218,24820.05628724405,21097.04784415744,0.85,1.0672512386851658,0.6635189402776392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517787210752626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.61828253184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.52492992255,1536.83606292197,0.3760209681565252,0.12498230337814414,6.112874298809886,3.465320681260568
1595.0,-30.048021506297896,5.027431125265993,35.00963693749226,24.11759061450141,4.993772776800444,-26.543848825498273,-40.069436899479456,1.489600096000763,-0.295048237347487,-5.028018471991804,40.018856816424936,42333.985210476385,25759.17368753061,25759.17368753061,68093.158898007,77418.45850554483,77418.45850554483,25759.17368753061,103177.63219307543,103177.63219307543,103177.63219307543,127997.62299049526,91604.31038097641,56519.93601292933,38982.638186718985,24819.990797419832,0.0,63802.62898413882,21096.992177806856,1536.833531569761,0.0,0.8867078338475188,2.817360273703111,0.0014959135982669303,354268.84151090466,1555346.4400009608,4.390299845077078,1555346.4400009608,4.390299845077078,0.85,0.09572050612906643,4.027634451161993,1.2673474735347554,1.0,0.0,4.027634451159477,1.2847723260463852,1.2850707646060195,3.134901312480932,19332.356192694177,1971.3517044754506,4632.441516551485,4632.441516551485,5.56060418582606,5.027431125265993,-2.368954893729851,7.396386018995845,3.465343551395329,3.465343551395329,0.9900981575415225,0.0,0.0,0.0002322769703046071,1.000037210400241,0.00023226832750717721,198.96187758442787,0.0,1.7261352242063615e-06,4.891867225400828,0.025730888466461405,7.823829064171028e-05,0.00015403867966289682,0.0006204114930217895,0.09572050612904325,0.0718416295906733,0.023878876538369943,0.09572051338203157,0.07184162959069071,0.023878876538375726,0.376019749037132,0.376019749037132,0.12498229354048379,0.0,4.733324671449225,4.623952693588194,5.062693921511368,4.732970234644313,4.624413247813266,5.059882853304714,24819.990797419832,21096.992177806856,0.85,1.0672469141504308,0.6635147467199276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517808709444557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.596469463795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.516166770007,1536.833531569761,0.376019749037132,0.12498229354048379,6.112874298809886,3.465343551395329
1596.0,-30.0483775446989,5.02735501520801,35.0096215185786,24.117464885953837,4.993709952824891,-26.54417559289649,-40.069741441961355,1.489508001022537,-0.2951425017161,-5.028044281885003,40.01882476721541,42333.70854349837,25759.133206957988,25759.133206957988,68092.84175045635,77418.20253669377,77418.20253669377,25759.133206957988,103177.33574365175,103177.33574365175,103177.33574365175,127997.23576620288,91604.17268228495,56519.77724458112,38982.66159744869,24819.90002255113,0.0,63802.56161999982,21096.91501916846,1536.8293270277593,0.0,0.8867078185082091,2.817358499681896,0.0014959135982669303,354268.48503247765,1555345.0575859093,4.3903003605960675,1555345.0575859093,4.3903003605960675,0.85,0.09572023541925356,4.027634451161993,1.267347159232013,1.0,0.0,4.027634451164927,1.2847727747166662,1.2850712022759128,3.1349002177059804,19332.32713248795,1971.3487411591063,4632.441516551485,4632.441516551485,5.560595447329853,5.02735501520801,-2.3689707501792134,7.396325765387223,3.4653663357186124,3.4653663357186124,0.9901046673481749,0.0,0.0,0.00023226832750717721,1.0000370720259795,0.00023225971716890837,198.96217173069994,0.0,1.719587204231752e-06,4.873310136792785,0.025732608053665635,7.823559272336931e-05,0.0001540327347838079,0.000620387549221963,0.09572023541923835,0.071841369393848,0.023878866025390362,0.09572018957678982,0.0718413693938594,0.02387886602539415,0.3760185309537855,0.3760185309537855,0.124982286308577,0.0,4.733250080608514,4.624071165012026,5.062036331967988,4.732901780168902,4.624496238307074,5.059356861850063,24819.90002255113,21096.91501916846,0.85,1.0672430702078848,0.6635111109743949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517830127346427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.577912375185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.50741868589,1536.8293270277593,0.3760185309537855,0.124982286308577,6.112874298809886,3.4653663357186124
1597.0,-30.048732257249902,5.027279405643054,35.00960612505229,24.117363150604092,4.993661319091763,-26.544499747789406,-40.07004186334086,1.4894288096312325,-0.2951432965059553,-5.028061988019658,40.01879466884992,42333.42029215705,25759.073147794683,25759.073147794683,68092.49343995174,77417.98636226157,77417.98636226157,25759.073147794683,103177.05951005625,103177.05951005625,103177.05951005625,127996.87706590604,91604.07998759496,56519.612102626845,38982.74209440902,24819.817555849797,0.0,63802.559650258816,21096.844922472326,1536.825416280476,0.0,0.8867078373733643,2.8173564415057255,0.0014959135982669303,354268.2404808718,1555343.7593196826,4.390299726581506,1555343.7593196826,4.390299726581506,0.85,0.09571996400229343,4.027634451161993,1.2673468652600426,1.0,0.0,4.027634451162914,1.2847731629567734,1.285071579543293,3.134899270383891,19332.307570015873,1971.3467463421123,4632.441516551485,4632.441516551485,5.560582482425042,5.027279405643054,-2.3689805400261656,7.39625994566922,3.4653890943932306,3.4653890943932306,0.9901111698266373,0.0,0.0,0.00023225971716890837,1.0000369340785984,0.00023225113918707904,198.96246478236523,0.0,1.7131316013058843e-06,4.855014958100876,0.02573432118526694,7.823293139782942e-05,0.00015402678577107893,0.0006203635887733454,0.09571996400228387,0.07184110819119677,0.0238788558110871,0.09571987810882633,0.07184110819120394,0.023878855811089488,0.3760173129761704,0.3760173129761704,0.1249822824252336,0.0,4.733190721353708,4.624223807853184,5.06133688072191,4.732918691513703,4.624800893376118,5.058505392564427,24819.817555849797,21096.844922472326,0.85,1.0672376439630118,0.6635066135937592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451785146560072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.55961719649,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.498685333047,1536.825416280476,0.3760173129761704,0.1249822824252336,6.112874298809886,3.4653890943932306
1598.0,-30.04908563007595,5.027204470973196,35.009590852967825,24.11726403459909,4.993629175699004,-26.54482104771468,-40.070338058844186,1.489364593337745,-0.2954479130651748,-5.028070813847921,40.018767419040465,42333.12036938814,25758.992160383044,25758.992160383044,68092.11252977118,77417.71402764368,77417.71402764368,25758.992160383044,103176.70618802673,103176.70618802673,103176.70618802673,127996.45465839695,91603.93726768187,56519.44142040523,38982.77316364072,24819.748470370214,0.0,63802.52163401093,21096.78619981468,1536.8220623353934,0.0,0.8867078911456383,2.817359421975306,0.0014959135982669303,354268.11858133564,1555342.5839240917,4.390297919418916,1555342.5839240917,4.390297919418916,0.85,0.09571969258416417,4.027634451161993,1.2673465520562606,1.0,0.0,4.0276344511643725,1.2847734810762044,1.2850718867152768,3.13489849415961,19332.27745012103,1971.3436749676016,4632.441516551485,4632.441516551485,5.560564999762532,5.027204470973196,-2.3689835952029625,7.396188066176158,3.4654118771998155,3.4654118771998155,0.9901176791999473,0.0,0.0,0.00023225113918707904,1.000036794685281,0.00023224259389392784,198.9627567279521,0.0,1.706696407620961e-06,4.836777619197804,0.02573602788167456,7.823030758975216e-05,0.00015402083159732688,0.0006203396075380134,0.09571969258416002,0.07184084713721407,0.02387884544694594,0.09571977627731207,0.0718408471372172,0.023878845446946975,0.37601609723518736,0.37601609723518736,0.12498227824273794,0.0,4.733080710328181,4.624342651270922,5.060535989922471,4.732622900782758,4.624801333616972,5.057315654337003,24819.748470370214,21096.78619981468,0.85,1.067232309725414,0.6635023081410909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451787272445315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.54137985759,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.48996667345,1536.8220623353934,0.37601609723518736,0.12498227824273794,6.112874298809886,3.4654118771998155
1599.0,-30.04943771041183,5.027129721835223,35.00957565314328,24.11714392891156,4.993563554635731,-26.54514453218012,-40.070638340525306,1.4892703764040591,-0.2953623026754144,-5.028102260669261,40.01873897958362,42332.842994725375,25758.969896556748,25758.969896556748,68091.81289128213,77417.49220290792,77417.49220290792,25758.969896556748,103176.46209946467,103176.46209946467,103176.46209946467,127996.14368803723,91603.8309825335,56519.279224283855,38982.83528694405,24819.68158857256,0.0,63802.51687551661,21096.729350286674,1536.8193608609497,0.0,0.8867078340201503,2.817354620543583,0.0014959135982669303,354267.684248098,1555341.3572148683,4.390299839275331,1555341.3572148683,4.390299839275331,0.85,0.09571943038893031,4.027634451161993,1.2673462723707782,1.0,0.0,4.027634451160544,1.2847739394725122,1.2850723342387118,3.13489737565475,19332.255019491535,1971.3413876799452,4632.441516551485,4632.441516551485,5.560560193695101,5.027129721835223,-2.369003161434666,7.396132883269889,3.4654347375838133,3.4654347375838133,0.9901242107382323,0.0,0.0,0.00023224259389392784,1.00003666020918,0.00023223408014397105,198.96304760647607,0.0,1.7001950824111392e-06,4.8183528635531685,0.025737728076756974,7.822764766786587e-05,0.00015401494622606197,0.000620315903413949,0.09571943038890884,0.0718405939813857,0.023878836407523148,0.09571943872306893,0.0718405939814018,0.023878836407528508,0.3760148813347735,0.3760148813347735,0.12498226720062006,0.0,4.733024679327912,4.624493615038375,5.059854993943247,4.732739957993829,4.625037996798767,5.057071171096425,24819.68158857256,21096.729350286674,0.85,1.0672276929785427,0.6634980102324154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451789390307148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.52295510195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.481263029262,1536.8193608609497,0.3760148813347735,0.12498226720062006,6.112874298809886,3.4654347375838133
1600.0,-30.049788382266463,5.027055435854615,35.00956045175811,24.117031890805833,4.993513215432528,-26.545465220447717,-40.070934396330244,1.4891900536137213,-0.2954845683273106,-5.028120344487925,40.01870853447376,42332.554282967496,25758.91431767299,25758.91431767299,68091.46860064048,77417.24117318343,77417.24117318343,25758.91431767299,103176.15549085641,103176.15549085641,103176.15549085641,127995.75205022325,91603.70111107845,56519.11127768212,38982.87759266259,24819.596559366837,0.0,63802.47415202943,21096.65707546181,1536.8153056972267,0.0,0.8867078522179966,2.817354117936867,0.0014959135982669303,354267.4344804825,1555340.043994496,4.390299227687505,1555340.043994496,4.390299227687505,0.85,0.09571915826207597,4.027634451161993,1.2673459959821778,1.0,0.0,4.02763445116195,1.284774332806576,1.2850727167253122,3.134896415904938,19332.22761116088,1971.3385928080315,4632.441516551485,4632.441516551485,5.5605481959432534,5.027055435854615,-2.369012846695422,7.396068282550037,3.46545752904548,3.46545752904548,0.9901307225844229,0.0,0.0,0.00023223408014397105,1.0000365136541252,0.00023222560073870666,198.96333732209996,0.0,1.6939216379628643e-06,4.800573921986757,0.025739421998394938,7.822502526102323e-05,0.00015400905488294783,0.0006202921752374588,0.09571915826206621,0.07184033328265312,0.0238788249794131,0.09571917103922527,0.07184033328266043,0.023878824979415535,0.3760136673346785,0.3760136673346785,0.12498225741049629,0.0,4.732953955302435,4.624631762937383,5.0591536515338476,4.732635776160635,4.6251501539719015,5.056313880978166,24819.596559366837,21096.65707546181,0.85,1.0672230114210175,0.6634939294375465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517915004285968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.50517616038,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.472573498862,1536.8153056972267,0.3760136673346785,0.12498225741049629,6.112874298809886,3.46545752904548
1601.0,-30.050137754524552,5.026981351786446,35.00954525171795,24.116906651202612,4.993446221989922,-26.54578640442298,-40.0712343287654,1.4890948718884347,-0.29545732750716525,-5.028150441555354,40.018678170879696,42332.28712172634,25758.89008818027,25758.89008818027,68091.1772099066,77417.00431210005,77417.00431210005,25758.89008818027,103175.89440028032,103175.89440028032,103175.89440028032,127995.41153604625,91603.57814127809,56518.95764478617,38982.911662768805,24819.517135765924,0.0,63802.42879853473,21096.589565401035,1536.8118506214169,0.0,0.8867078089375671,2.817350242896004,0.0014959135982669303,354267.018790227,1555338.7342910636,4.390300682243384,1555338.7342910636,4.390300682243384,0.85,0.09571889290616163,4.027634451161993,1.2673457316821444,1.0,0.0,4.027634451162237,1.2847747955807531,1.2850731687122736,3.1348952867194075,19332.201659369184,1971.3359464617565,4632.441516551485,4632.441516551485,5.5605429655495975,5.026981351786446,-2.3690312997710214,7.396012651557468,3.465480335644389,3.465480335644389,0.9901372387555397,0.0,0.0,0.00023222560073870666,1.0000363784356998,0.00023221715304193633,198.96362596477277,0.0,1.687090769909965e-06,4.781215241924841,0.025741109089164847,7.822236859859424e-05,0.0001540032321401124,0.0006202687233578146,0.09571889290614444,0.07184007780443308,0.023878815101711356,0.09571881951723077,0.07184007780444598,0.02387881510171565,0.37601245417798507,0.37601245417798507,0.12498224693362041,0.0,4.73291339418364,4.624779692489767,5.058543913780397,4.732693114048175,4.625314489805419,5.05604769015082,24819.517135765924,21096.589565401035,0.85,1.0672192029697523,0.6634902137565416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451793602114425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.48581748032,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.46390044903,1536.8118506214169,0.37601245417798507,0.12498224693362041,6.112874298809886,3.465480335644389
1602.0,-30.05048585456067,5.026907913086564,35.009530087153706,24.116808093991153,4.9934102360082235,-26.54610334226251,-40.07152601899577,1.4890277237101763,-0.2956665803000078,-5.028159216465022,40.018648804108466,42331.99147121384,25758.812643985882,25758.812643985882,68090.80411519972,77416.74964657376,77416.74964657376,25758.812643985882,103175.56229055964,103175.56229055964,103175.56229055964,127994.99674913338,91603.44940708112,56518.78757027703,38982.957596448985,24819.434458573745,0.0,63802.392055022734,21096.519289787684,1536.8077144885992,0.0,0.8867078706386496,2.817351973432174,0.0014959135982669303,354266.8975942899,1555337.4675853862,4.390298608611676,1555337.4675853862,4.390298608611676,0.85,0.09571861852323872,4.027634451161993,1.2673453778168189,1.0,0.0,4.027634451161879,1.2847751271474237,1.2850734895019909,3.134894477685382,19332.174491047743,1971.3331760639712,4632.441516551485,4632.441516551485,5.560526247757456,5.026907913086564,-2.369033963295915,7.395941876382479,3.465503079343583,3.465503079343583,0.9901437369553093,0.0,0.0,0.00023221715304193633,1.0000362460665722,0.00023220873638861854,198.96391355710264,0.0,1.6807843804748915e-06,4.763342934265842,0.02574278987354532,7.821978502180047e-05,0.00015399736802013586,0.0006202451048261714,0.09571861852323102,0.07183981496497659,0.02387880355825443,0.09571862735718722,0.07183981496498237,0.023878803558256348,0.3760112423815318,0.3760112423815318,0.12498224099713034,0.0,4.732832773227244,4.62491049619166,5.057824984136801,4.732492636165034,4.625417115939797,5.054932585350969,24819.434458573745,21096.519289787684,0.85,1.0672139699163423,0.6634859620107508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517956960171454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.46794517266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.455241745381,1536.8077144885992,0.3760112423815318,0.12498224099713034,6.112874298809886,3.465503079343583
1603.0,-30.05083256969663,5.026834762008392,35.009515000572364,24.116691725235455,4.993353390101641,-26.546421119744842,-40.071817848924525,1.488941940149853,-0.2957016646072361,-5.028184354359679,40.01862074639118,42331.702272269984,25758.77812938067,25758.77812938067,68090.48040165065,77416.50758206382,77416.50758206382,25758.77812938067,103175.28571144448,103175.28571144448,103175.28571144448,127994.65237188968,91603.32426915337,56518.61491144144,38983.0103974577,24819.366660445205,0.0,63802.37705790291,21096.461661378424,1536.8048106573333,0.0,0.8867078442612422,2.817349498563184,0.0014959135982669303,354266.5503987952,1555336.257345143,4.390299495095748,1555336.257345143,4.390299495095748,0.85,0.09571835460014447,4.027634451161993,1.2673450964828956,1.0,0.0,4.027634451161021,1.284775545827454,1.2850738974651774,3.134893456092374,19332.148081690124,1971.3304830589575,4632.441516551485,4632.441516551485,5.560518797128,5.026834762008392,-2.369048514133059,7.3958832761414515,3.465525894255429,3.465525894255429,0.9901502555015511,0.0,0.0,0.00023220873638861854,1.0000361019634063,0.00023220035349995357,198.96420000598897,0.0,1.6746102831618358e-06,4.745845542480643,0.025744464483828482,7.821720028660903e-05,0.0001539915361020095,0.0006202216159918092,0.09571835460013141,0.07183956047035236,0.02387879412977904,0.09571835956467163,0.07183956047036216,0.023878794129782298,0.37601003073292205,0.37601003073292205,0.1249822316621491,0.0,4.732772484355564,4.625047820199768,5.057168032647326,4.73248268975243,4.625549574153126,5.054492397219349,24819.366660445205,21096.461661378424,0.85,1.0672091470801495,0.663481585237059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517977823007595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.45044778087,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.44659688284,1536.8048106573333,0.37601003073292205,0.1249822316621491,6.112874298809886,3.465525894255429
1604.0,-30.05117806149907,5.026762027494119,35.00949993482569,24.116584890894615,4.99330288232159,-26.546737162078404,-40.07211320623753,1.488861982900864,-0.2957223192188394,-5.028203090303249,40.01859118007654,42331.43294016409,25758.728141712887,25758.728141712887,68090.16108187698,77416.27828323528,77416.27828323528,25758.728141712887,103175.00642494817,103175.00642494817,103175.00642494817,127994.29309740846,91603.213969758,56518.464237043634,38983.05525857151,24819.286672460294,0.0,63802.341931031806,21096.39367159125,1536.801059796648,0.0,0.8867078559541248,2.8173475816172666,0.0014959135982669303,354266.29162490316,1555334.9820339014,4.3902991021248186,1555334.9820339014,4.3902991021248186,0.85,0.09571808498449953,4.027634451161993,1.2673448145994919,1.0,0.0,4.027634451163535,1.2847759371822125,1.2850742781401223,3.134892501174527,19332.124803885938,1971.3281093835244,4632.441516551485,4632.441516551485,5.56050800634573,5.026762027494119,-2.3690582826097155,7.395820310103835,3.4655486735353245,3.4655486735353245,0.9901567638672356,0.0,0.0,0.00023220035349995357,1.0000359746826297,0.00023219200046642764,198.9644854449065,0.0,1.6678947369639253e-06,4.726813684555764,0.025746132378565448,7.821458438980614e-05,0.00015398576911014743,0.0006201983886567061,0.0957180849844887,0.07183930165140961,0.02387878333307908,0.09571806208092581,0.07183930165141775,0.02387878333308179,0.37600881968535493,0.37600881968535493,0.12498222288909651,0.0,4.732721443877267,4.625199468624942,5.0565050344826545,4.732480771084397,4.625770628241696,5.053817398675847,24819.286672460294,21096.39367159125,0.85,1.0672047298119585,0.6634777291705523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451799860289882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.43141592295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.437968161132,1536.801059796648,0.37600881968535493,0.12498222288909651,6.112874298809886,3.4655486735353245
