time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1605.0,-30.051522189249532,5.02668979223918,35.00948493370977,24.116482003033184,4.99326031994346,-26.547051182060695,-40.07240067059172,1.4887893127546876,-0.2958435340438541,-5.028217448340852,40.01856293108638,42331.13686931643,25758.668230592666,25758.668230592666,68089.8050999091,77416.0329084305,77416.0329084305,25758.668230592666,103174.70113902316,103174.70113902316,103174.70113902316,127993.91384128027,91603.09026014124,56518.28945075372,38983.112010430574,24819.212702257108,0.0,63802.32471268768,21096.33079691854,1536.797551237073,0.0,0.8867078851710429,2.8173475004638764,0.0014959135982669303,354266.0933171221,1555333.7635447746,4.390298120211336,1555333.7635447746,4.390298120211336,0.85,0.09571781525549729,4.027634451161993,1.2673445030441508,1.0,0.0,4.027634451162581,1.2847762943860561,1.285074624694575,3.134891629586488,19332.098695961915,1971.325447116183,4632.441516551485,4632.441516551485,5.560495073398815,5.02668979223918,-2.3690646954697336,7.395754487708913,3.4655714565601996,3.4655714565601996,0.9901632733029142,0.0,0.0,0.00023219200046642764,1.0000358327480496,0.00023218368068709632,198.96476975758821,0.0,1.6619570173912934e-06,4.709986187286925,0.02574779433558284,7.821203847639228e-05,0.00015397996199003537,0.0006201749996996807,0.09571781525549093,0.07183904286707701,0.023878772388413915,0.0957178439506765,0.07183904286708179,0.0238787723884155,0.3760076100791858,0.3760076100791858,0.12498221376078754,0.0,4.732657580676914,4.625345954499039,5.0558061331743716,4.732373914297,4.625904743664876,5.052983220124588,24819.212702257108,21096.33079691854,0.85,1.0671994383673111,0.6634732677835874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451801930952776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.41458842568,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.4293523897,1536.797551237073,0.3760076100791858,0.12498221376078754,6.112874298809886,3.4655714565601996
1606.0,-30.051865060617438,5.02661783781776,35.00946997759546,24.116370907891564,4.9932031610377035,-26.547365530847742,-40.072695748507954,1.4887036312679898,-0.29577814026765736,-5.028241713211272,40.01853423961545,42330.87774434748,25758.634530570456,25758.634530570456,68089.51227491794,77415.81334282084,77415.81334282084,25758.634530570456,103174.4478733913,103174.4478733913,103174.4478733913,127993.58796400124,91602.98594331782,56518.14522377091,38983.156355052124,24819.14009060994,0.0,63802.29644566207,21096.26907701845,1536.7943510352686,0.0,0.8867078655359069,2.8173438043639445,0.0014959135982669303,354265.7581801139,1555332.5259704674,4.390298780103138,1555332.5259704674,4.390298780103138,0.85,0.09571754990235316,4.027634451161993,1.2673442206112666,1.0,0.0,4.027634451161915,1.2847767123892675,1.2850750321052333,3.134890609646793,19332.07668073164,1971.3232021874585,4632.441516551485,4632.441516551485,5.560487798612487,5.02661783781776,-2.3690782912569164,7.395696129074676,3.465594268970783,3.465594268970783,0.9901697911345094,0.0,0.0,0.00023218368068709632,1.0000357020237143,0.00023217539155576111,198.9650530329806,0.0,1.6553429790889635e-06,4.6912420027381225,0.02574944967856193,7.820942521353949e-05,0.00015397425547355683,0.0006201520159373156,0.09571754990233672,0.07183878782830039,0.023878762074036337,0.09571751693714906,0.07183878782831273,0.023878762074040442,0.3760064014140393,0.3760064014140393,0.12498220172815065,0.0,4.732628173155433,4.625518102025126,5.055168207925817,4.7324635729436295,4.626160801283049,5.052570339446163,24819.14009060994,21096.26907701845,0.85,1.0671953216120853,0.6634695003556658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518039934459999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.39584424113,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.420752428383,1536.7943510352686,0.3760064014140393,0.12498220172815065,6.112874298809886,3.465594268970783
1607.0,-30.052206600350186,5.026546380459343,35.00945505574681,24.11626805495473,4.993160163763185,-26.54767726469184,-40.072982863616176,1.4886308281048029,-0.29588652027780427,-5.028255407064251,40.0185053254427,42330.591379259735,25758.57488301009,25758.57488301009,68089.16626226982,77415.56983279226,77415.56983279226,25758.57488301009,103174.14471580235,103174.14471580235,103174.14471580235,127993.20610652032,91602.8628780573,56517.978931862875,38983.20438466048,24819.061390717972,0.0,63802.26577537845,21096.202182110275,1536.79055427038,0.0,0.8867079005453617,2.817343631781966,0.0014959135982669303,354265.56904602144,1555331.2787909182,4.390297603515825,1555331.2787909182,4.390297603515825,0.85,0.09571727901232412,4.027634451161993,1.2673439112538474,1.0,0.0,4.027634451163134,1.2847770700838292,1.28507537923261,3.1348897368624407,19332.05070879384,1971.3205537868528,4632.441516551485,4632.441516551485,5.560474922559945,5.026546380459343,-2.3690840169935,7.395630397452843,3.4656170457073867,3.4656170457073867,0.9901762987735391,0.0,0.0,0.00023217539155576111,1.000035563462344,0.00023216713488860203,198.965335208903,0.0,1.6492474557075585e-06,4.673967289475221,0.025751098926017638,7.820688254822667e-05,0.00015396850900753446,0.0006201288712727914,0.09571727901231326,0.07183852861826102,0.02387875039405224,0.09571727837570225,0.07183852861826917,0.02387875039405495,0.376005195156175,0.376005195156175,0.12498219060533151,0.0,4.732581704600534,4.625680847128592,5.054490143783767,4.732368886786446,4.6263059294501545,5.051751842846386,24819.061390717972,21096.202182110275,0.85,1.0671904114186757,0.6634653309694102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518060484147945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.37856952787,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.41216616567,1536.79055427038,0.376005195156175,0.12498219060533151,6.112874298809886,3.4656170457073867
1608.0,-30.05254675591281,5.026475330874918,35.00944020391608,24.116160487197362,4.993113489250682,-26.54798812040851,-40.07326983902601,1.4885548537463429,-0.2959841051088006,-5.0282728308039095,40.01847752115981,42330.3104169987,25758.525950130937,25758.525950130937,68088.83636712964,77415.32218857808,77415.32218857808,25758.525950130937,103173.84813870901,103173.84813870901,103173.84813870901,127992.83905009479,91602.73363086043,56517.81598053092,38983.24183369945,24818.990911385776,0.0,63802.23274508523,21096.14227467791,1536.7873144157911,0.0,0.8867079125376925,2.817342881266397,0.0014959135982669303,354265.32839632034,1555330.0794859054,4.390297200481164,1555330.0794859054,4.390297200481164,0.85,0.0957170118081535,4.027634451161993,1.2673436529980973,1.0,0.0,4.027634451162057,1.2847774425466059,1.2850757411733358,3.1348888280437635,19332.02343220788,1971.317772349159,4632.441516551485,4632.441516551485,5.560464359473724,5.026475330874918,-2.3690923480589547,7.3955676789338725,3.465639852467294,3.465639852467294,0.9901828149906554,0.0,0.0,0.00023216713488860203,1.0000354194294134,0.0002321589119524074,198.9656162419432,0.0,1.6427905490162974e-06,4.655668415912187,0.025752741716566652,7.820434119643838e-05,0.00015396279369216364,0.0006201058520717047,0.09571701180814801,0.07183827255046919,0.02387873925767882,0.09571705238133117,0.0718382725504733,0.02387873925768019,0.3760039903684878,0.3760039903684878,0.1249821773499902,0.0,4.732529908908759,4.625834101145529,5.0538193159252955,4.732288725695128,4.626414164559151,5.051102860729884,24818.990911385776,21096.14227467791,0.85,1.0671857933118274,0.6634612708010513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518080954080776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.36027065431,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.403595151003,1536.7873144157911,0.3760039903684878,0.1249821773499902,6.112874298809886,3.465639852467294
1609.0,-30.052885842914847,5.02640455770495,35.00942537532897,24.116044013667874,4.993056645569113,-26.548299031179994,-40.07355681443585,1.4884698338343247,-0.2960071795982344,-5.028296125911807,40.0184484945129,42330.03405712748,25758.492780396202,25758.492780396202,68088.52683752368,77415.07959730507,77415.07959730507,25758.492780396202,103173.57237770128,103173.57237770128,103173.57237770128,127992.48771057298,91602.60488878426,56517.65317113135,38983.279686281014,24818.91533287171,0.0,63802.19501915273,21096.078032940954,1536.7839170995687,0.0,0.8867078990558193,2.8173404635374344,0.0014959135982669303,354265.00665383786,1555328.8274564033,4.3902976535759235,1555328.8274564033,4.3902976535759235,0.85,0.09571674570466462,4.027634451161993,1.267343317815103,1.0,0.0,4.027634451160749,1.2847778572556627,1.2850761454134831,3.1348878161437046,19331.996262223594,1971.315001781811,4632.441516551485,4632.441516551485,5.5604571991599645,5.02640455770495,-2.3691049209278807,7.395509478632831,3.4656626631434246,3.4656626631434246,0.9901893323266927,0.0,0.0,0.0002321589119524074,1.0000353082595326,0.00023215071511470747,198.9658963928471,0.0,1.6360815672796878e-06,4.636655161670635,0.025754377798133932,7.82017999209979e-05,0.00015395711203140952,0.0006200829684191115,0.0957167457046513,0.07183801758908712,0.023878728115564178,0.09571675718773583,0.07183801758909712,0.023878728115567502,0.37600278628964656,0.37600278628964656,0.1249821623755896,0.0,4.732490739549519,4.625984845578898,5.053206745664454,4.732288946313588,4.626543765934571,5.050712142817304,24818.91533287171,21096.078032940954,0.85,1.0671815729393674,0.6634573315921256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518101341109182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.34125740007,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.395040481222,1536.7839170995687,0.37600278628964656,0.1249821623755896,6.112874298809886,3.4656626631434246
1610.0,-30.053223407425435,5.0263341138978745,35.00941054080662,24.115932394657307,4.993002270548526,-26.548608324602796,-40.07384354537351,1.4883871877259356,-0.29600672757362645,-5.028316665117081,40.01841866446096,42329.7632597465,25758.453256849112,25758.453256849112,68088.21651659561,77414.84661092995,77414.84661092995,25758.453256849112,103173.29986777906,103173.29986777906,103173.29986777906,127992.13341481685,91602.4861362957,56517.49618334765,38983.32216994228,24818.833547037793,0.0,63802.15571698007,21096.008514982124,1536.7801003846548,0.0,0.88670790252027,2.817338057957946,0.0014959135982669303,354264.72297494323,1555327.540773787,4.390297537143696,1555327.540773787,4.390297537143696,0.85,0.09571647723686202,4.027634451161993,1.2673430326348174,1.0,0.0,4.027634451162366,1.2847782608062586,1.2850765385261045,3.134886831471186,19331.971200461783,1971.3124461933264,4632.441516551485,4632.441516551485,5.560448667255796,5.0263341138978745,-2.3691154157245693,7.395449529622444,3.4656854387886087,3.4656854387886087,0.9901958396538882,0.0,0.0,0.00023215071511470747,1.000035149821037,0.000232142555345432,198.96617528657265,0.0,1.6308911605549515e-06,4.621945549012732,0.025756008689294486,7.819926088669932e-05,0.00015395145422800817,0.0006200601808552143,0.09571647723685123,0.07183776063244804,0.023878716604403192,0.09571643811483949,0.07183776063245614,0.023878716604405888,0.37600158272780326,0.37600158272780326,0.12498214911301724,0.0,4.7324625586416005,4.626142502688083,5.052617449749619,4.732309937543448,4.6267342860143685,5.050221188760929,24818.833547037793,21096.008514982124,0.85,1.0671773665239161,0.6634534959526612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812166414846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.32654778741,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.38649587975,1536.7801003846548,0.37600158272780326,0.12498214911301724,6.112874298809886,3.4656854387886087
1611.0,-30.053559703471976,5.0262640994580625,35.00939573380442,24.115835164580517,4.992956306216389,-26.548915635118558,-40.07412615520877,1.4883122378629512,-0.29594870728226397,-5.028332119411407,40.01838979699802,42329.48100430271,25758.401732777453,25758.401732777453,68087.88273708016,77414.63795534117,77414.63795534117,25758.401732777453,103173.03968811862,103173.03968811862,103173.03968811862,127991.79496946036,91602.39460782432,56517.33070105415,38983.40434085574,24818.75528134174,0.0,63802.159622197476,21095.941989140476,1536.7763703328421,0.0,0.8867079283946706,2.8173354883231725,0.0014959135982669303,354264.50952682475,1555326.2956120279,4.390296667564605,1555326.2956120279,4.390296667564605,0.8499999999999999,0.09571620812848078,4.027634451161993,1.267342758444138,1.0,0.0,4.027634451163856,1.2847786282769385,1.2850768955980545,3.134885934835011,19331.9518841108,1971.310476473699,4632.441516551485,4632.441516551485,5.5604375448117285,5.0262640994580625,-2.3691220762065894,7.395386175664652,3.4657081958363163,3.4657081958363163,0.990202341667519,0.0,0.0,0.000232142555345432,1.0000350178331456,0.00023213442650081746,198.96645313298723,0.0,1.6235180839599296e-06,4.601050249942441,0.025757632207378447,7.819675841979872e-05,0.0001539457969256333,0.0006200373953092686,0.09571620812847152,0.07183750289929076,0.023878705229180754,0.09571612128548648,0.07183750289929772,0.02387870522918307,0.37600038009942366,0.37600038009942366,0.12498213822350429,0.0,4.73245278306473,4.626332004394442,5.052006052971535,4.732383412129138,4.627060783685636,5.049531068061924,24818.75528134174,21095.941989140476,0.85,1.0671720697271136,0.6634490314270776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814189599182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.305652488336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.377970475956,1536.7763703328421,0.37600038009942366,0.12498213822350429,6.112874298809886,3.4657081958363163
1612.0,-30.05389476658214,5.026194679489451,35.00938102514874,24.11573559455576,4.992925028838816,-26.549220367089646,-40.074408415798075,1.488250629346372,-0.29624095173494425,-5.02833922791757,40.01836304753809,42329.2024674319,25758.330396233367,25758.330396233367,68087.53286366526,77414.36031631207,77414.36031631207,25758.330396233367,103172.69071254545,103172.69071254545,103172.69071254545,127991.37690047083,91602.2395441101,56517.174395394846,38983.40572079472,24818.68618792538,0.0,63802.091908720104,21095.883259736573,1536.7729664942713,0.0,0.8867079891006463,2.81733850648905,0.0014959135982669303,354264.41134720476,1555325.1418083413,4.3902946273765275,1555325.1418083413,4.3902946273765275,0.85,0.0957159383481677,4.027634451161993,1.2673424029303715,1.0,0.0,4.027634451162059,1.2847789332721093,1.2850771902197193,3.134885190640779,19331.919159155575,1971.3071394569579,4632.441516551485,4632.441516551485,5.560422145471264,5.026194679489451,-2.3691224289503303,7.395317108439781,3.4657309650034693,3.4657309650034693,0.9902088471438484,0.0,0.0,0.00023213442650081746,1.000034889543668,0.00023212632771917003,198.966729961436,0.0,1.617367381025594e-06,4.583619157826534,0.025759249574759474,7.819425911931715e-05,0.0001539401673815003,0.0006200147215633743,0.09571593834816251,0.07183724477093173,0.02387869357723078,0.09571601837365183,0.07183724477093563,0.023878693577232074,0.37599918025482526,0.37599918025482526,0.12498212749878923,0.0,4.732384772699618,4.626471394401108,5.05131194684941,4.732098276182626,4.627015510748151,5.048522013800323,24818.68618792538,21095.883259736573,0.85,1.0671677185926163,0.663445369910302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518162051863668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.28822139622,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.369459231577,1536.7729664942713,0.37599918025482526,0.12498212749878923,6.112874298809886,3.4657309650034693
1613.0,-30.054228540206292,5.02612544190509,35.009366376784264,24.115619400423043,4.992865703356802,-26.549526743340035,-40.074690885934956,1.4881639064905337,-0.2961894444567861,-5.02836536239283,40.01833538632675,42328.93045935119,25758.308510123286,25758.308510123286,68087.23896947448,77414.12900644526,77414.12900644526,25758.308510123286,103172.43751656855,103172.43751656855,103172.43751656855,127991.0570103624,91602.11893366142,56517.01272701654,38983.45134071653,24818.61949379386,0.0,63802.07083451039,21095.82656972478,1536.770143183355,0.0,0.8867079562112304,2.8173347748430966,0.0014959135982669303,354264.0503892928,1555323.9486781068,4.390295732714048,1555323.9486781068,4.390295732714048,0.85,0.09571567645089807,4.027634451161993,1.2673421369818971,1.0,0.0,4.027634451161888,1.2847793556922207,1.2850776023322048,3.13488415992796,19331.89370528616,1971.3045438846252,4632.441516551485,4632.441516551485,5.560417420941014,5.02612544190509,-2.3691366638715943,7.395262105776684,3.465753796812035,3.465753796812035,0.9902153705177242,0.0,0.0,0.00023212632771917003,1.0000347553646047,0.00023211826036439963,198.96700572519012,0.0,1.6113881010608704e-06,4.566673878406506,0.025760860962860534,7.81917580373131e-05,0.0001539345696818569,0.0006199921760754434,0.09571567645088297,0.07183699328533807,0.023878683165544888,0.09571571219855846,0.07183699328534941,0.023878683165548656,0.37599797972347654,0.37599797972347654,0.12498211148061442,0.0,4.732353098055228,4.626624994954113,5.050720879637424,4.732175917936047,4.627189969164817,5.048306885407385,24818.61949379386,21095.82656972478,0.85,1.0671634647420605,0.6634413257391573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451818213389275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.2712761168,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.360961477154,1536.770143183355,0.37599797972347654,0.12498211148061442,6.112874298809886,3.465753796812035
1614.0,-30.054560969679795,5.026056492054443,35.00935169808644,24.115507990960054,4.992809468536414,-26.549831600477127,-40.07497314652426,1.488080099333813,-0.2961360050280746,-5.028386366924657,40.018305206072604,42328.66329327913,25758.273982077575,25758.273982077575,68086.9372753567,77413.90439707924,77413.90439707924,25758.273982077575,103172.17837915682,103172.17837915682,103172.17837915682,127990.71346466786,91602.0057328311,56516.856594677054,38983.49904239338,24818.53508551105,0.0,63802.03412790442,21095.75482268439,1536.7661847648203,0.0,0.8867079585745418,2.8173316170950216,0.0014959135982669303,354263.760284119,1555322.6468930407,4.390295653288596,1555322.6468930407,4.390295653288596,0.85,0.09571540811156293,4.027634451161993,1.2673418704839423,1.0,0.0,4.027634451162666,1.2847797644078207,1.2850780007773697,3.1348831626550453,19331.869815157363,1971.3021077694589,4632.441516551485,4632.441516551485,5.560409967410172,5.026056492054443,-2.3691471117618765,7.39520360381632,3.4657765679399017,3.4657765679399017,0.9902218765542576,0.0,0.0,0.00023211826036439963,1.0000346154921906,0.00023211022575469263,198.9672803790777,0.0,1.6051374227905173e-06,4.548959456188326,0.025762466100283325,7.818925888458829e-05,0.00015392900147981133,0.0006199697493930535,0.09571540811155273,0.07183673676143319,0.02387867135011953,0.0957153586281734,0.07183673676144085,0.02387867135012208,0.37599677959776073,0.37599677959776073,0.12498209701596161,0.0,4.732340703978025,4.62679253218721,5.0501652006774975,4.732250361896604,4.627422955634415,5.047902521576418,24818.53508551105,21095.75482268439,0.85,1.0671593501057082,0.6634375200079442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518202138689165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.25356169458,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.352478386665,1536.7661847648203,0.37599677959776073,0.12498209701596161,6.112874298809886,3.4657765679399017
1615.0,-30.054892255034858,5.025988004980926,35.0093370429244,24.115410062391334,4.992767456862065,-26.550134005339373,-40.0752549880184,1.4880092071665942,-0.2961658676057368,-5.028398753456651,40.01827653420725,42328.39953525452,25758.218448822056,25758.218448822056,68086.61798407657,77413.67685918686,77413.67685918686,25758.218448822056,103171.89530800891,103171.89530800891,103171.89530800891,127990.35139473566,91601.89490010549,56516.70922238708,38983.53964190934,24818.45608672674,0.0,63801.99572863607,21095.687673717726,1536.762337476124,0.0,0.8867079993643483,2.8173305632300973,0.0014959135982669303,354263.58920698176,1555321.410171076,4.390294282437152,1555321.410171076,4.390294282437152,0.8499999999999999,0.0957151382362046,4.027634451161993,1.2673415770614525,1.0,0.0,4.027634451160774,1.2847801126386234,1.2850783387657632,3.1348823129665506,19331.846424798106,1971.2997226166028,4632.441516551485,4632.441516551485,5.5603979795080445,5.025988004980926,-2.369151128102375,7.395139133083301,3.465799310471465,3.465799310471465,0.9902283744204186,0.0,0.0,0.00023211022575469263,1.0000344964482293,0.00023210221905250919,198.96755408835818,0.0,1.5986244423072785e-06,4.530501669498827,0.025764064724725633,7.818676351624093e-05,0.0001539234622384517,0.0006199474393537202,0.0957151382361976,0.07183647871583947,0.023878659520358128,0.0957150876044718,0.07183647871584473,0.023878659520359877,0.3759955807444435,0.3759955807444435,0.12498208554696888,0.0,4.732324029439724,4.626968267500672,5.049567630381318,4.7322328858509195,4.627647782891813,5.0471537903289345,24818.45608672674,21095.687673717726,0.85,1.0671549879672093,0.6634337852892018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518222062975954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.23510390789,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.344011098205,1536.762337476124,0.3759955807444435,0.12498208554696888,6.112874298809886,3.465799310471465
1616.0,-30.055222186444198,5.025920091575327,35.009322493068986,24.11532076019796,4.992737066874617,-26.550434029336884,-40.07553270841015,1.4879489097672138,-0.2962950175862602,-5.02840533545655,40.01825029115557,42328.12446205163,25758.14960867187,25758.14960867187,68086.2740707235,77413.43729024906,77413.43729024906,25758.14960867187,103171.58689892093,103171.58689892093,103171.58689892093,127989.97610227187,91601.7761943125,56516.554634883076,38983.57951047713,24818.389203350944,0.0,63801.96871382807,21095.630822848303,1536.7590497773415,0.0,0.8867080609171852,2.8173314950622905,0.0014959135982669303,354263.4982994236,1555320.2782133436,4.390292213788242,1555320.2782133436,4.390292213788242,0.8500000000000001,0.09571486922922573,4.027634451161993,1.267341289133765,1.0,0.0,4.027634451162735,1.284780411248723,1.2850786271577872,3.1348815843536983,19331.821372891023,1971.2971680330209,4632.441516551485,4632.441516551485,5.560383119061358,5.025920091575327,-2.369150698582967,7.395070790158294,3.465822077691045,3.465822077691045,0.9902348793402985,0.0,0.0,0.00023210221905250919,1.00003435555371,0.00023209424532619815,198.96782667966394,0.0,1.5930739497548166e-06,4.514771573605151,0.025765657798675387,7.818430470733236e-05,0.00015391791434517683,0.0006199250944676349,0.09571486922921804,0.071836221473469,0.023878647755749043,0.0957149211367306,0.07183622147347478,0.023878647755750958,0.3759943835180869,0.3759943835180869,0.12498207356264385,0.0,4.732283976186295,4.6271380200169006,5.048894260077077,4.732110317870308,4.6278045824732885,5.04618827158788,24818.389203350944,21095.630822848303,0.85,1.0671500494931732,0.6634297548388609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518241918741532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.219373812,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.335555649268,1536.7590497773415,0.3759943835180869,0.12498207356264385,6.112874298809886,3.465822077691045
1617.0,-30.055550983360423,5.025852397575114,35.00930801124844,24.115214275103085,4.992682456973111,-26.550735454249956,-40.07581063834948,1.4878669278625445,-0.2961752665889321,-5.02842820328194,40.0182231730949,42327.855094659935,25758.123280025582,25758.123280025582,68085.97837468551,77413.22610305031,77413.22610305031,25758.123280025582,103171.3493830759,103171.3493830759,103171.3493830759,127989.67310718948,91601.67560709431,56516.39555076625,38983.64450703118,24818.323724113572,0.0,63801.968231144754,21095.575165496535,1536.7562201927046,0.0,0.8867080426969599,2.8173272463500245,0.0014959135982669303,354263.1824596708,1555319.1085139604,4.39029282612798,1555319.1085139604,4.39029282612798,0.85,0.095714606966254,4.027634451161993,1.2673409935133537,1.0,0.0,4.027634451161973,1.2847808112329313,1.2850790169898136,3.134880608387123,19331.800144764067,1971.2950033664981,4632.441516551485,4632.441516551485,5.560377435525754,5.025852397575114,-2.369162129675399,7.395014527250513,3.4658449038219907,3.4658449038219907,0.9902414010919973,0.0,0.0,0.00023209424532619815,1.0000342375100013,0.00023208629926920577,198.96809833430058,0.0,1.586514994645446e-06,4.496183494825194,0.025767244313670033,7.818184411475344e-05,0.0001539124012114447,0.0006199028895802816,0.09571460696624416,0.07183597011862751,0.023878636847616652,0.09571459858936125,0.07183597011863489,0.023878636847619105,0.37599318734749926,0.37599318734749926,0.12498205616913896,0.0,4.7322866241575525,4.627336455374234,5.048305861196866,4.732252936692987,4.628086947302393,5.045908758915459,24818.323724113572,21095.575165496535,0.85,1.067145422975361,0.6634255379287455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518261693409207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.20078573322,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.327116281534,1536.7562201927046,0.37599318734749926,0.12498205616913896,6.112874298809886,3.4658449038219907
1618.0,-30.055878436240857,5.025785231299942,35.00929356792329,24.11511519402268,4.9926472434471325,-26.55103372954142,-40.07608430748803,1.4878025367476126,-0.29635888536489574,-5.028436173425734,40.0181953307076,42327.57390276675,25758.059953020616,25758.059953020616,68085.63385578737,77412.96641274585,77412.96641274585,25758.059953020616,103171.02636576648,103171.02636576648,103171.02636576648,127989.27360888234,91601.53382699762,56516.231894443605,38983.668813948905,24818.247243115864,0.0,63801.916057064765,21095.510156648485,1536.7524096759719,0.0,0.8867081029742007,2.8173287333180346,0.0014959135982669303,354263.0723798084,1555317.907572461,4.390290800349046,1555317.907572461,4.390290800349046,0.85,0.09571433594430469,4.027634451161993,1.2673406830569731,1.0,0.0,4.0276344511636,1.2847811288688902,1.2850793244900223,3.1348798333517602,19331.770223209955,1971.2919522171135,4632.441516551485,4632.441516551485,5.560363765195598,5.025785231299942,-2.369162512115188,7.39494774341513,3.4658676829512185,3.4658676829512185,0.9902479094146338,0.0,0.0,0.00023208629926920577,1.0000340976453077,0.00023207838594271833,198.96836887913489,0.0,1.5810118490293447e-06,4.480587580149163,0.025768825325519062,7.817942131420764e-05,0.00015390687795499813,0.0006198806439223348,0.09571433594429761,0.07183571226431276,0.023878623679984844,0.0957144182809278,0.07183571226431808,0.02387862367998661,0.3759919938747875,0.3759919938747875,0.1249820391543097,0.0,4.732247967997864,4.627499328801036,5.047658859291801,4.73207728806085,4.62813574924138,5.04505570124428,24818.247243115864,21095.510156648485,0.85,1.0671408958140258,0.6634216731815507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518281400131434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.18518981854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.318688643763,1536.7524096759719,0.3759919938747875,0.1249820391543097,6.112874298809886,3.4658676829512185
1619.0,-30.056204566077955,5.0257180993760455,35.00927912821102,24.114989849645667,4.992578521212954,-26.551334165016478,-40.07636206280438,1.4877081201515716,-0.29624176828679083,-5.028467149242506,40.01816654928779,42327.31537545953,25758.05583086751,25758.05583086751,68085.37120632705,77412.73608489713,77412.73608489713,25758.05583086751,103170.79191576464,103170.79191576464,103170.79191576464,127988.96676644636,91601.40730915916,56516.07680835199,38983.70055645241,24818.174850681728,0.0,63801.87540713414,21095.44862307947,1536.749367189032,0.0,0.886708049486387,2.8173235720307646,0.0014959135982669303,354262.6445567116,1555316.666127875,4.390292597950994,1555316.666127875,4.390292597950994,0.85,0.09571407542386763,4.027634451161993,1.2673403649078683,1.0,0.0,4.0276344511624975,1.2847815868994812,1.285079772459496,3.134878715752569,19331.743522633224,1971.2892295160145,4632.441516551485,4632.441516551485,5.5603628753509895,5.0257180993760455,-2.369179759299223,7.394897858675268,3.465890508454167,3.465890508454167,0.9902544309869049,0.0,0.0,0.00023207838594271833,1.0000339599654875,0.00023207050483638344,198.96863833150314,0.0,1.5745016636138542e-06,4.4621377146816625,0.025770399827182676,7.817696240959145e-05,0.00015390142353312688,0.0006198586755048949,0.09571407542384631,0.0718354628205902,0.02387861260325612,0.09571404766388926,0.0718354628206062,0.023878612603261438,0.37599080053524286,0.37599080053524286,0.12498201849490484,0.0,4.732255375433908,4.627671928296309,5.047167451524103,4.732225380955697,4.628303740932608,5.045142879070966,24818.174850681728,21095.44862307947,0.85,1.067137459077166,0.663418043832715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518301026348526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.16673995308,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.310276971613,1536.749367189032,0.37599080053524286,0.12498201849490484,6.112874298809886,3.465890508454167
1620.0,-30.056529461737075,5.025651511517805,35.0092646734589,24.114901350718014,4.992542569680366,-26.551630212150023,-40.07663534777237,1.487643320093318,-0.29623823894110046,-5.028473860423339,40.01813723179627,42327.04378885225,25757.990542988868,25757.990542988868,68085.03433184112,77412.52226533467,77412.52226533467,25757.990542988868,103170.51280832355,103170.51280832355,103170.51280832355,127988.60138313036,91601.31006936512,56515.92145733093,38983.76512448244,24818.088574806814,0.0,63801.85369928925,21095.37528858579,1536.7449690821566,0.0,0.8867081215195898,2.817322741477966,0.0014959135982669303,354262.55186516,1555315.401561388,4.3902901770813605,1555315.401561388,4.3902901770813605,0.85,0.09571380201800324,4.027634451161993,1.2673400615947323,1.0,0.0,4.027634451160988,1.2847819063147616,1.2850800818228796,3.1348779363765837,19331.723000953334,1971.2871368870444,4632.441516551485,4632.441516551485,5.560348781729211,5.025651511517805,-2.369179119812664,7.3948306313304695,3.465913232375958,3.465913232375958,0.990260923535988,0.0,0.0,0.00023207050483638344,1.0000338315383417,0.00023206265379981374,198.9689067648193,0.0,1.5680929959998508e-06,4.443975550663577,0.025771967920178676,7.817454314973534e-05,0.0001538959616866481,0.00061983667718385,0.09571380201799919,0.07183520287092214,0.02387859914707705,0.09571375329348047,0.07183520287092518,0.023878599147078062,0.37598960800086245,0.37598960800086245,0.12498200392788257,0.0,4.732254159150386,4.627862121708574,5.0465883943833205,4.732235621482232,4.6286102035921886,5.044259407998595,24818.088574806814,21095.37528858579,0.85,1.0671325421474327,0.6634140128333571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518320573318066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.148577789056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.301880889338,1536.7449690821566,0.37598960800086245,0.12498200392788257,6.112874298809886,3.465913232375958
1621.0,-30.0568530889651,5.025585374799676,35.00925031546672,24.114802409335994,4.9925061428843085,-26.55192516521704,-40.07690475611014,1.4875782191363183,-0.2963823847184699,-5.028484394669419,40.01811114062685,42326.76129500591,25757.93640617542,25757.93640617542,68084.69770118133,77412.26800742396,77412.26800742396,25757.93640617542,103170.20441359938,103170.20441359938,103170.20441359938,127988.22795108896,91601.1716861327,56515.75448453992,38983.79689065865,24818.02353748959,0.0,63801.82042814823,21095.32000686615,1536.7418738141153,0.0,0.8867081623935651,2.817323409045685,0.0014959135982669303,354262.4063713371,1555314.2761581687,4.390288803401543,1555314.2761581687,4.390288803401543,0.85,0.09571353603238836,4.027634451161993,1.2673397626774388,1.0,0.0,4.027634451160873,1.2847822270757345,1.2850803925708982,3.134877153717487,19331.693796280222,1971.2841588391777,4632.441516551485,4632.441516551485,5.56033709527548,5.025585374799676,-2.3691811199356847,7.394766494735361,3.4659360085376822,3.4659360085376822,0.9902674310107663,0.0,0.0,0.00023206265379981374,1.0000336995433283,0.00023205483365789232,198.96917415077561,0.0,1.5621121632428505e-06,4.427025870630239,0.02577353003234192,7.817215827556294e-05,0.00015389049552425082,0.0006198146614798631,0.0957135360323812,0.07183494868796628,0.023878587344414923,0.09571358760103547,0.07183494868797165,0.02387858734441671,0.375988417293044,0.375988417293044,0.1249819885897659,0.0,4.732227911184054,4.628028002096528,5.0459821487702925,4.73210200995095,4.628671600607731,5.04353713424257,24818.02353748959,21095.32000686615,0.85,1.067127822439743,0.6634099311111834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518340046365708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.131628109026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.293498660763,1536.7418738141153,0.375988417293044,0.1249819885897659,6.112874298809886,3.4659360085376822
1622.0,-30.057175410293066,5.025519348520878,35.00923597197859,24.114691698364936,4.992444207762484,-26.552221493738788,-40.07718184785915,1.4874902912081243,-0.2961664004886302,-5.028510739317756,40.01808284709708,42326.516599849296,25757.923153455733,25757.923153455733,68084.43975330502,77412.06945378259,77412.06945378259,25757.923153455733,103169.99260723832,103169.99260723832,103169.99260723832,127987.94420212781,91601.07815312373,56515.6144460611,38983.84856340292,24817.95159488948,0.0,63801.800158292404,21095.25885565606,1536.7387514406919,0.0,0.8867081307245872,2.817317486826629,0.0014959135982669303,354262.04251222394,1555313.0557601547,4.390289867722671,1555313.0557601547,4.390289867722671,0.85,0.09571327477149973,4.027634451161993,1.2673395165102561,1.0,0.0,4.027634451161113,1.284782654559992,1.2850808101066582,3.134876110653411,19331.674056887634,1971.2821459813122,4632.441516551485,4632.441516551485,5.560334234425613,5.025519348520878,-2.3691946940917785,7.394714042612657,3.4659588098135763,3.4659588098135763,0.9902739456610218,0.0,0.0,0.00023205483365789232,1.0000335636455127,0.00023204704531312116,198.9694404584071,0.0,1.5559671798465595e-06,4.4096109876851495,0.025775085999521767,7.816970545596214e-05,0.00015388512820193017,0.000619793043867574,0.09571327477148142,0.07183469843675766,0.02387857633472376,0.09571318851389937,0.0718346984367714,0.023878576334728327,0.37598722669828055,0.37598722669828055,0.12498197059930163,0.0,4.732261366870375,4.628235455178583,5.045490261430302,4.732344338829137,4.629015441515094,5.043472585745633,24817.95159488948,21095.25885565606,0.85,1.067124118510565,0.6634063066376986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451835944343787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.11421322608,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.285131013237,1536.7387514406919,0.37598722669828055,0.12498197059930163,6.112874298809886,3.4659588098135763
1623.0,-30.05749650914247,5.025453949043394,35.009221657697765,24.11460173260423,4.992417107587464,-26.552513238085204,-40.07745069740338,1.4874338365301853,-0.29637080550918427,-5.028512388152634,40.01805501084316,42326.24299462388,25757.847937298142,25757.847937298142,68084.09093192202,77411.81385287187,77411.81385287187,25757.847937298142,103169.66179017001,103169.66179017001,103169.66179017001,127987.53346485566,91600.94118274085,56515.459130515046,38983.86894691756,24817.871674685655,0.0,63801.74062160321,21095.190923482805,1536.7345949708772,0.0,0.8867082231738276,2.8173199860502143,0.0014959135982669303,354262.01973935054,1555311.8550867424,4.390286760717585,1555311.8550867424,4.390286760717585,0.85,0.09571300200800231,4.027634451161993,1.2673392126476393,1.0,0.0,4.027634451161797,1.2847829347436568,1.285081080348491,3.1348754270040153,19331.645150385106,1971.2791983383834,4632.441516551485,4632.441516551485,5.560317997597297,5.025453949043394,-2.3691900175696463,7.394643966613041,3.465981534177472,3.465981534177472,0.9902804383364205,0.0,0.0,0.00023204704531312116,1.000033436433599,0.0002320392867469175,198.96970575663067,0.0,1.5496426012159174e-06,4.39168713184591,0.025776635642122982,7.816732566446947e-05,0.0001538797196486517,0.0006197712601920586,0.09571300200800209,0.07183443904987565,0.02387856295812644,0.09571302452062264,0.07183443904987581,0.023878562958126494,0.37598603882662485,0.37598603882662485,0.12498195702053078,0.0,4.732238225289336,4.62840747101211,5.044878001832444,4.7321415826434645,4.62909241705222,5.042425841757108,24817.871674685655,21095.190923482805,0.85,1.0671196470283886,0.663402637330121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518378762288204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.09628937024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.276778739668,1536.7345949708772,0.37598603882662485,0.12498195702053078,6.112874298809886,3.465981534177472
1624.0,-30.057816437349537,5.0253888225917285,35.00920743150506,24.11450439775365,4.992370156521307,-26.552805913993424,-40.07771968664599,1.4873596331652164,-0.2962499598772297,-5.02853021554255,40.01802894802924,42325.974971566924,25757.81517419987,25757.81517419987,68083.79014576679,77411.60871611068,77411.60871611068,25757.81517419987,103169.42389031056,103169.42389031056,103169.42389031056,127987.23323315888,91600.8461669908,56515.30090198764,38983.93918333684,24817.80934284833,0.0,63801.74852618517,21095.13794142108,1536.7318258766736,0.0,0.8867082268013874,2.8173163118165334,0.0014959135982669303,354261.7735165319,1555310.7309085336,4.390286638803703,1555310.7309085336,4.390286638803703,0.85,0.09571274020781842,4.027634451161993,1.2673389263683932,1.0,0.0,4.027634451161832,1.284783297896218,1.2850814336167298,3.1348745409105847,19331.625098071887,1971.2771535714937,4632.441516551485,4632.441516551485,5.560310925063701,5.0253888225917285,-2.3691970877869375,7.394585910378666,3.466004337582632,3.466004337582632,0.9902869535950377,0.0,0.0,0.0002320392867469175,1.0000333146185671,0.00023203155670411036,198.96997008826744,0.0,1.5437196346372053e-06,4.37490144456184,0.02577817936175762,7.816494470343379e-05,0.0001538743420434837,0.0006197496011642193,0.09571274020780558,0.07183418848721579,0.023878551720589797,0.09571272761884797,0.07183418848722542,0.023878551720593003,0.3759848511218976,0.3759848511218976,0.1249819393406061,0.0,4.732253573661012,4.6286132478375634,5.044318499690405,4.73228025566533,4.629402638327747,5.042046577745737,24817.80934284833,21095.13794142108,0.85,1.0671148004325337,0.6633983542660391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518398007916142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.07950368296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.268440212374,1536.7318258766736,0.3759848511218976,0.1249819393406061,6.112874298809886,3.466004337582632
1625.0,-30.05813505510258,5.025323992422339,35.00919321629769,24.114396760147088,4.992321664193693,-26.55309756439257,-40.07798853619022,1.4872841734836533,-0.29627198726774395,-5.028546698256826,40.01800081560894,42325.71194894303,25757.7796203267,25757.7796203267,68083.49156926974,77411.36813878315,77411.36813878315,25757.7796203267,103169.14775910985,103169.14775910985,103169.14775910985,127986.88137603906,91600.714557886,56515.1464824697,38983.964528240336,24817.733616929218,0.0,63801.698145169554,21095.073574389833,1536.7282523132544,0.0,0.8867082447752156,2.81731467621263,0.0014959135982669303,354261.545865807,1555309.5174618184,4.390286034744974,1555309.5174618184,4.390286034744974,0.85,0.09571247473243671,4.027634451161993,1.2673386598704384,1.0,0.0,4.027634451162846,1.284783666867264,1.2850817927414464,3.1348736406205444,19331.59732302417,1971.2743213048461,4632.441516551485,4632.441516551485,5.560303250088625,5.025323992422339,-2.3692031181387523,7.394527110561091,3.4660271143514523,3.4660271143514523,0.9902934612432721,0.0,0.0,0.00023203155670411036,1.0000331782435021,0.00023202385856003276,198.9702333377948,0.0,1.5380463861162604e-06,4.358823458253482,0.025779717408143735,7.81625650459371e-05,0.00015386899165817326,0.0006197280517680159,0.09571247473243301,0.07183393534580627,0.023878539386626735,0.0957124514193823,0.07183393534580905,0.02387853938662766,0.37598366571355724,0.37598366571355724,0.1249819211722043,0.0,4.732264233010255,4.628803043339531,5.043788349119154,4.732274710989088,4.629531051482559,5.041636391325142,24817.733616929218,21095.073574389833,0.85,1.0671109633219749,0.6633947556166657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518417183428025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.06342569665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.260114433655,1536.7282523132544,0.37598366571355724,0.1249819211722043,6.112874298809886,3.4660271143514523
1626.0,-30.05845259494029,5.025259626262087,35.009179043817234,24.114302812982373,4.992286027329575,-26.5533869588675,-40.07825703648848,1.4872203912567576,-0.29634384033380456,-5.028554890469343,40.01797362970367,42325.45216836751,25757.723939230313,25757.723939230313,68083.17610759783,77411.13105365634,77411.13105365634,25757.723939230313,103168.85499288666,103168.85499288666,103168.85499288666,127986.51495550919,91600.59121071683,56515.000139074735,38983.99007960232,24817.65996262253,0.0,63801.65004222485,21095.010968229148,1536.724606323304,0.0,0.8867083015431678,2.817314665359371,0.0014959135982669303,354261.432719247,1555308.344842186,4.390284126905712,1555308.344842186,4.390284126905712,0.85,0.09571220658144415,4.027634451161993,1.267338340072893,1.0,0.0,4.02763445116075,1.2847839811441872,1.2850820972003283,3.1348728737846745,19331.571291591805,1971.2716668374833,4632.441516551485,4632.441516551485,5.560291230272252,5.025259626262087,-2.3692029480695065,7.394462574331593,3.4660498719546724,3.4660498719546724,0.9902999634156207,0.0,0.0,0.00023202385856003276,1.000033066082538,0.00023201618669365338,198.97049569733474,0.0,1.5317015233877107e-06,4.340842117280772,0.025781249109667122,7.816018854655494e-05,0.00015386367001347782,0.0006197066181285037,0.09571220658143827,0.07183368009841666,0.023878526483021606,0.0957122300941042,0.07183368009842107,0.023878526483023077,0.3759824813099773,0.3759824813099773,0.12498190402068134,0.0,4.732256887368294,4.628983258497669,5.043214807451022,4.732211050135561,4.629688625738936,5.040905064828564,24817.65996262253,21095.010968229148,0.85,1.0671068234526757,0.6633911840893757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518436280443419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.045444355674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.251804243424,1536.724606323304,0.3759824813099773,0.12498190402068134,6.112874298809886,3.4660498719546724
1627.0,-30.05876883341054,5.025195495247209,35.009164912598386,24.11420065853747,4.992235833738264,-26.553676637746488,-40.078521764930315,1.4871436380741268,-0.2962288677233573,-5.028573519522485,40.01794648657012,42325.18246612467,25757.695721785367,25757.695721785367,68082.87818791004,77410.91958674164,77410.91958674164,25757.695721785367,103168.615308527,103168.615308527,103168.615308527,127986.20620786052,91600.48706281203,56514.83739330014,38984.05518834654,24817.59089933351,0.0,63801.64608768005,21094.952264433483,1536.7214666325901,0.0,0.8867083050017469,2.8173109748174445,0.0014959135982669303,354261.1754246029,1555307.1740681105,4.390284010670894,1555307.1740681105,4.390284010670894,0.85,0.09571194389372979,4.027634451161993,1.2673380065383393,1.0,0.0,4.0276344511612905,1.2847843560466234,1.2850824623325483,3.1348719590230085,19331.54931201045,1971.2694255439374,4632.441516551485,4632.441516551485,5.560285139003783,5.025195495247209,-2.369210359737062,7.394405854984271,3.4660726614837003,3.4660726614837003,0.9903064747096286,0.0,0.0,0.00023201618669365338,1.000032930651714,0.00023200854650101392,198.9707569822586,0.0,1.5264750564276657e-06,4.326030309916004,0.025782775584723548,7.815784549732031e-05,0.00015385834119633306,0.0006196851556009875,0.09571194389371696,0.07183342927948173,0.02387851461423522,0.09571190953922891,0.07183342927949136,0.023878514614238424,0.3759812972555285,0.3759812972555285,0.12498188469683451,0.0,4.73228168385009,4.629186515454933,5.042700844192893,4.73234465179911,4.62996430983992,5.040609550850775,24817.59089933351,21094.952264433483,0.85,1.067102220126836,0.6633869980087798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451845531289946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.03063254831,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.24350502684,1536.7214666325901,0.3759812972555285,0.12498188469683451,6.112874298809886,3.4660726614837003
1628.0,-30.059083710321747,5.0251318584540545,35.00915082181401,24.114111496042483,4.992202976198621,-26.553963357295018,-40.07878607427699,1.4870826231718806,-0.2962780687807367,-5.028579575227194,40.01791940186787,42324.91680581973,25757.636415178484,25757.636415178484,68082.55322099822,77410.69057229624,77410.69057229624,25757.636415178484,103168.32698747472,103168.32698747472,103168.32698747472,127985.84358292197,91600.37183641808,56514.68514189424,38984.09632724871,24817.516595447243,0.0,63801.61292269596,21094.889106130155,1536.7177335186575,0.0,0.8867083722842092,2.8173109152642057,0.0014959135982669303,354261.0917864388,1555306.0058150357,4.390281749463556,1555306.0058150357,4.390281749463556,0.8499999999999999,0.0957116750082867,4.027634451161993,1.2673377301497388,1.0,0.0,4.027634451162443,1.2847846572583281,1.2850827537976295,3.13487122406706,19331.524994402676,1971.2669458380465,4632.441516551485,4632.441516551485,5.560272336552489,5.0251318584540545,-2.369208430576118,7.394340289030172,3.4660954146713157,3.4660954146713157,0.9903129756203759,0.0,0.0,0.00023200854650101392,1.0000327889518372,0.00023200093943338465,198.9710171428267,0.0,1.5201749129640886e-06,4.308175703340227,0.025784295759636512,7.815550622218154e-05,0.00015385304027883237,0.000619663805443039,0.09571167500828263,0.07183317368051402,0.02387850132776861,0.09571168226831121,0.07183317368051707,0.02387850132776963,0.3759801149983972,0.3759801149983972,0.12498186686719102,0.0,4.73228812850931,4.629384885226955,5.042127953844499,4.732301506446447,4.630166912159439,5.039824882524158,24817.516595447243,21094.889106130155,0.85,1.06709768142522,0.6633831789974014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518474267402526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.01277794174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.23522129632,1536.7177335186575,0.3759801149983972,0.12498186686719102,6.112874298809886,3.4660954146713157
