time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1629.0,-30.059397410601044,5.025068390520679,35.00913676645683,24.113999353162967,4.992149112458179,-26.554251118473456,-40.079050488397456,1.4870028203305137,-0.2962433925052892,-5.028600638241098,40.017892252187295,42324.6568148266,25757.61615200507,25757.61615200507,68082.27296683168,77410.45356950213,77410.45356950213,25757.61615200507,103168.0697215072,103168.0697215072,103168.0697215072,127985.51795932234,91600.23964241511,56514.52963170832,38984.12223411865,24817.448237815137,0.0,63801.57047193379,21094.831002142866,1536.7146865451157,0.0,0.8867083633704567,2.81730799780343,0.0014959135982669303,354260.800875444,1555304.834759895,4.39028204903407,1555304.834759895,4.39028204903407,0.85,0.09571141400271771,4.027634451161993,1.2673374455189337,1.0,0.0,4.027634451163312,1.2847850462940051,1.285083133149615,3.1348702748213064,19331.49709591688,1971.2641009842177,4632.441516551485,4632.441516551485,5.560267962363773,5.025068390520679,-2.369217451649452,7.394285842170131,3.466118210064126,3.466118210064126,0.9903194885897503,0.0,0.0,0.00023200093943338465,1.0000326665082273,0.00023199336102034822,198.97127633182416,0.0,1.5135859836696472e-06,4.28950267771978,0.02578580934562018,7.81531660845082e-05,0.00015384777334887645,0.0006196425921744967,0.09571141400270722,0.0718329244467471,0.02387848955596012,0.09571139241708067,0.07183292444675497,0.023878489555962737,0.37597893401813526,0.37597893401813526,0.12498184631535789,0.0,4.732310115919688,4.6295750629897725,5.0416421478551,4.732357245735784,4.630295936500204,5.039658851062882,24817.448237815137,21094.831002142866,0.85,1.0670939988347303,0.663379545389798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518493140344282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.99410491611,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.226954301086,1536.7146865451157,0.37597893401813526,0.12498184631535789,6.112874298809886,3.466118210064126
1630.0,-30.05970999431093,5.025005301346383,35.009122708877676,24.113906279113166,4.992107563711117,-26.5545366429306,-40.07931458819655,1.4869342123307359,-0.2961679239013506,-5.028611575205495,40.01786407675135,42324.4002499034,25757.57070091559,25757.57070091559,68081.970950819,77410.24388200032,77410.24388200032,25757.57070091559,103167.8145829159,103167.8145829159,103167.8145829159,127985.1836506994,91600.13929913341,56514.38209965851,38984.17466608322,24817.3690677835,0.0,63801.543733866725,21094.763707615974,1536.710787353822,0.0,0.8867084097444365,2.8173057261751895,0.0014959135982669303,354260.64982006047,1555303.6194612547,4.390280490512395,1555303.6194612547,4.390280490512395,0.85,0.0957111464445465,4.027634451161993,1.2673371570417657,1.0,0.0,4.0276344511602,1.2847853828998885,1.2850834600964542,3.1348694535045385,19331.475919270768,1971.2619415672802,4632.441516551485,4632.441516551485,5.560258150887617,5.025005301346383,-2.3692189815765783,7.394224282922961,3.466140950334981,3.466140950334981,0.9903259858099946,0.0,0.0,0.00023199336102034822,1.0000325503182748,0.00023198580980840375,198.97153459886988,0.0,1.507886514429417e-06,4.273350381892968,0.02578731723213461,7.815082879332973e-05,0.0001538425322270185,0.0006196214828515388,0.09571114644454073,0.07183266993598654,0.023878476508554194,0.09571107739584435,0.07183266993599086,0.023878476508555634,0.3759777536946335,0.3759777536946335,0.12498182848696393,0.0,4.732341151501657,4.629783635308911,5.041137221619522,4.732443651304152,4.630597239962185,5.039096714743323,24817.3690677835,21094.763707615974,0.85,1.0670897123556615,0.6633758021036259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451851194280825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.97795262029,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.218700381813,1536.710787353822,0.3759777536946335,0.12498182848696393,6.112874298809886,3.466140950334981
1631.0,-30.060021235380603,5.024942594105773,35.00910870004086,24.113807442504935,4.992068968361303,-26.554820663533928,-40.079578443523474,1.4868683965146137,-0.2962454668875125,-5.028621969345855,40.017837381314905,42324.14853612507,25757.52486887321,25757.52486887321,68081.67340499828,77409.99895669936,77409.99895669936,25757.52486887321,103167.52382557257,103167.52382557257,103167.52382557257,127984.82243198376,91600.00437139992,56514.24000962091,38984.1826241989,24817.298606411194,0.0,63801.481230610094,21094.703815449513,1536.7073715292088,0.0,0.8867084535211763,2.8173055329996908,0.0014959135982669303,354260.5062619134,1555302.4680004888,4.390279019278022,1555302.4680004888,4.390279019278022,0.85,0.09571088140448614,4.027634451161993,1.2673368696635592,1.0,0.0,4.027634451162394,1.2847857063875852,1.2850837739570076,3.1348686641964902,19331.447443853034,1971.2590378827667,4632.441516551485,4632.441516551485,5.560248257175584,5.024942594105773,-2.3692200029303825,7.394162597036155,3.466163699084936,3.466163699084936,0.9903324854528389,0.0,0.0,0.00023198580980840375,1.0000324105855094,0.00023197829125615866,198.97179175716963,0.0,1.5024762286727629e-06,4.25801763205861,0.025788819708363282,7.814849373027122e-05,0.0001538373160781325,0.0006196004741105832,0.09571088140447813,0.07183241729977766,0.023878464104700476,0.09571086281036277,0.07183241729978367,0.02387846410470247,0.37597657513926147,0.37597657513926147,0.12498181135348903,0.0,4.732352344283072,4.629970641612033,5.040617650485501,4.732376502458351,4.630699008487397,5.038519597803031,24817.298606411194,21094.703815449513,0.85,1.0670860941130418,0.6633725067157089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518530678393915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.96261987045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.210458374471,1536.7073715292088,0.37597657513926147,0.12498181135348903,6.112874298809886,3.466163699084936
1632.0,-30.06033135080885,5.024880309105019,35.00909475930541,24.11372372824701,4.99203441343961,-26.555103266844597,-40.07983828252179,1.4868063294753437,-0.29615618106100783,-5.028630038796235,40.0178113472321,42323.8850968534,25757.47420009042,25757.47420009042,68081.35929694382,77409.79887362315,77409.79887362315,25757.47420009042,103167.27307371357,103167.27307371357,103167.27307371357,127984.50399687227,91599.91546742948,56514.08743565939,38984.253368633435,24817.230923158695,0.0,63801.484291792134,21094.64628468489,1536.7040652637409,0.0,0.8867085067414772,2.8173034144250098,0.0014959135982669303,354260.394811137,1555301.3450666727,4.3902772306676665,1555301.3450666727,4.3902772306676665,0.8500000000000001,0.0957106160526564,4.027634451161993,1.2673365690978247,1.0,0.0,4.027634451162219,1.2847860122707389,1.2850840702508919,3.1348679178437866,19331.428681381967,1971.2571246431726,4632.441516551485,4632.441516551485,5.560237319361774,5.024880309105019,-2.36921919291224,7.3940995020172595,3.46618645790293,3.46618645790293,0.9903389879722656,0.0,0.0,0.00023197829125615866,1.0000322934489787,0.00023197080011896044,198.97204798600853,0.0,1.4959798116255598e-06,4.239606786146837,0.025790315688174907,7.814619427389678e-05,0.00015383209698226186,0.0006195794535002508,0.09571061605264855,0.07183216453726038,0.023878451515388165,0.09571059065744704,0.07183216453726628,0.02387845151539012,0.3759753968291031,0.3759753968291031,0.12498179355087473,0.0,4.732379888132584,4.63018855924156,5.040070558003549,4.732473857735215,4.631044968922424,5.03786684515552,24817.230923158695,21094.64628468489,0.85,1.0670811197052712,0.6633683458411052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518549333550546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.94420902454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.202232845231,1536.7040652637409,0.3759753968291031,0.12498179355087473,6.112874298809886,3.46618645790293
1633.0,-30.060640223384688,5.024818453228861,35.009080902261225,24.113629187364154,4.99200166945329,-26.555384570332215,-40.08009798182172,1.4867460164008117,-0.2962790308024523,-5.028637322708324,40.017785903438934,42323.62620066894,25757.422705139,25757.422705139,68081.04890580794,77409.54762867343,77409.54762867343,25757.422705139,103166.97033381244,103166.97033381244,103166.97033381244,127984.1366750185,91599.7756329352,56513.93960375562,38984.262254643974,24817.16634120605,0.0,63801.428595850026,21094.591390025143,1536.7009129365265,0.0,0.8867085618239537,2.817304181269561,0.0014959135982669303,354260.2942098031,1555300.2475945412,4.390275379474076,1555300.2475945412,4.390275379474076,0.85,0.09571035113656082,4.027634451161993,1.2673362811701376,1.0,0.0,4.027634451161612,1.2847863098921453,1.285084358316332,3.1348671916500286,19331.399170431658,1971.2541153637235,4632.441516551485,4632.441516551485,5.56022620320386,5.024818453228861,-2.3692176686624067,7.3940361218912685,3.466209239584545,3.466209239584545,0.9903454970241558,0.0,0.0,0.00023197080011896044,1.0000321641057133,0.00023196333922559598,198.97230318853582,0.0,1.4905269100728173e-06,4.2241532631463645,0.02579180621508498,7.814389611629114e-05,0.0001538269040026693,0.0006195585380767395,0.09571035113655608,0.07183191257232403,0.023878438564232052,0.09571042631799781,0.07183191257232759,0.02387843856423323,0.37597422071507364,0.37597422071507364,0.1249817731969397,0.0,4.732378510487251,4.630375496487659,5.039500762326725,4.732358291905882,4.631109469847672,5.037207732764045,24817.16634120605,21094.591390025143,0.85,1.0670771862659558,0.6633648670904823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518567921284062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.92875550154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.194019491639,1536.7009129365265,0.37597422071507364,0.1249817731969397,6.112874298809886,3.466209239584545
1634.0,-30.060948034106058,5.024756699267072,35.0090670591052,24.113522667344682,4.991944802518323,-26.55566733038364,-40.08035782082004,1.4866640987959692,-0.29607356630600634,-5.028659792227363,40.01775859386698,42323.37273394659,25757.41047541472,25757.41047541472,68080.78320936131,77409.34560619414,77409.34560619414,25757.41047541472,103166.75608160885,103166.75608160885,103166.75608160885,127983.85279924778,91599.67482645989,56513.78705693487,38984.31974391669,24817.096717638928,0.0,63801.41646155562,21094.53220999309,1536.6978257702854,0.0,0.8867085463262412,2.817298850362782,0.0014959135982669303,354259.9838734726,1555299.0696460563,4.390275900316041,1555299.0696460563,4.390275900316041,0.85,0.09571009090146601,4.027634451161993,1.267335984450765,1.0,0.0,4.027634451161327,1.2847867085200773,1.285084747450583,3.134866219001715,19331.37789603224,1971.251945978723,4632.441516551485,4632.441516551485,5.560223563186878,5.024756699267072,-2.369227260198618,7.3939839594656895,3.4662320469104126,3.4662320469104126,0.9903520134029751,0.0,0.0,0.00023196333922559598,1.0000320536098732,0.00023195590420153493,198.9725575142926,0.0,1.4845111365714098e-06,4.2071045610433755,0.02579329072622155,7.814159678498614e-05,0.00015382174244060984,0.000619537749191567,0.09571009090145742,0.0718316646641153,0.02387842623734213,0.09571005126402023,0.07183166466412175,0.02387842623734427,0.3759730446237492,0.3759730446237492,0.12498174905989264,0.0,4.732428746259416,4.63059307405598,5.039045798045606,4.732586225921352,4.631420886286321,5.037183191830934,24817.096717638928,21094.53220999309,0.85,1.0670732247830936,0.6633610205104004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858643456854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.91170679944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.185820699344,1536.6978257702854,0.3759730446237492,0.12498174905989264,6.112874298809886,3.4662320469104126
1635.0,-30.061254526643705,5.024695350482976,35.00905320184495,24.113428929727547,4.991906764582511,-26.55594702084028,-40.08061346886677,1.4865992587791037,-0.29607437791401026,-5.02866776257276,40.01773049673933,42323.10738211624,25757.36185409142,25757.36185409142,68080.46923620766,77409.11903469387,77409.11903469387,25757.36185409142,103166.48088878529,103166.48088878529,103166.48088878529,127983.49683243946,91599.55656182875,56513.62964503065,38984.36324088678,24817.01594365417,0.0,63801.37918454094,21094.463552106045,1536.693761049002,0.0,0.8867086075253949,2.817297929874928,0.0014959135982669303,354259.8737916063,1555297.8577285004,4.3902738435553275,1555297.8577285004,4.3902738435553275,0.8500000000000001,0.095709822501647,4.027634451161993,1.2673356816871095,1.0,0.0,4.027634451162786,1.2847870272035642,1.285085056655077,3.134865441417511,19331.352937228836,1971.249400889074,4632.441516551485,4632.441516551485,5.560213067355873,5.024695350482976,-2.369226154981386,7.3939215054643626,3.466254781887321,3.466254781887321,0.9903585091106631,0.0,0.0,0.00023195590420153493,1.0000319164200537,0.00023194850123573865,198.9728107514825,0.0,1.4793657526067516e-06,4.1925225428875335,0.02579477009197416,7.813933460071434e-05,0.0001538165696008206,0.0006195169148838216,0.09570982250163787,0.07183141021314776,0.0238784122884901,0.09570977343599317,0.07183141021315462,0.02387841228849238,0.3759718705340598,0.3759718705340598,0.12498172848293014,0.0,4.732464874527864,4.630803274038726,5.03855644281424,4.732593384658742,4.631629000292548,5.036583865298894,24817.01594365417,21094.463552106045,0.85,1.0670689271354112,0.6633572490603953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518604884252175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.89712478128,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.177632883779,1536.693761049002,0.3759718705340598,0.12498172848293014,6.112874298809886,3.466254781887321
1636.0,-30.061559716665844,5.02463444872627,35.009039416632916,24.113339313212805,4.991875800960098,-26.556224831457495,-40.08086876766754,1.4865409157517355,-0.2961512641974764,-5.028673297203147,40.01770488077381,42322.846471541154,25757.308210804706,25757.308210804706,68080.15468234586,77408.88047839959,77408.88047839959,25757.308210804706,103166.1886892043,103166.1886892043,103166.1886892043,127983.13783873005,91599.42865040664,56513.479016748504,38984.388481842376,24816.949149525753,0.0,63801.33763136813,21094.40677709689,1536.6904410348102,0.0,0.8867086721406429,2.8172982957870176,0.0014959135982669303,354259.79735046224,1555296.7528318993,4.3902716719878745,1555296.7528318993,4.3902716719878745,0.85,0.09570955703037326,4.027634451161993,1.2673354085953905,1.0,0.0,4.027634451160943,1.284787315427196,1.2850853354338359,3.134864738155351,19331.32594254743,1971.2466481976448,4632.441516551485,4632.441516551485,5.560201487439208,5.02463444872627,-2.369223120778206,7.393857569504476,3.4662775361695637,3.4662775361695637,0.990365010334161,0.0,0.0,0.00023194850123573865,1.0000317808608634,0.0002319411299469593,198.97306291304403,0.0,1.472988912383969e-06,4.1744505776961685,0.025796243080886544,7.813707556728081e-05,0.00015381142566845785,0.0006194961970046229,0.0957095570303695,0.07183115795631924,0.02387839907405026,0.09570958606106705,0.07183115795632206,0.0238783990740512,0.37597069774315656,0.37597069774315656,0.12498170836434147,0.0,4.732478583718603,4.630997291166125,5.038025880246948,4.732522033005694,4.63176289274395,5.035893110262293,24816.949149525753,21094.40677709689,0.85,1.0670646918987798,0.6633535916766264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518623254970482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.87905281609,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.169461215472,1536.6904410348102,0.37597069774315656,0.12498170836434147,6.112874298809886,3.4662775361695637
1637.0,-30.061863917798973,5.024573793968758,35.0090256841624,24.113246553484373,4.991831446987571,-26.55650309101991,-40.08112794309852,1.4864706202084919,-0.2959841777384895,-5.028687904858253,40.017678846551625,42322.605742350155,25757.27857090156,25757.27857090156,68079.8843132517,77408.683382507,77408.683382507,25757.27857090156,103165.96195340857,103165.96195340857,103165.96195340857,127982.84541502659,91599.33637947147,56513.34283666896,38984.43726978056,24816.883461618017,0.0,63801.32073139858,21094.350942375313,1536.6873971123491,0.0,0.8867086920626728,2.8172943887985484,0.0014959135982669303,354259.5955979624,1555295.62989519,4.390271002455059,1555295.62989519,4.390271002455059,0.85,0.09570929545707815,4.027634451161993,1.267335105831735,1.0,0.0,4.027634451162365,1.2847876595010692,1.2850856701164868,3.1348638986196935,19331.30646950542,1971.2446624999793,4632.441516551485,4632.441516551485,5.560195089106268,5.024573793968758,-2.3692266611995794,7.393800455168337,3.4663003230570957,3.4663003230570957,0.9903715208734559,0.0,0.0,0.0002319411299469593,1.0000316779606802,0.0002319337827577087,198.97331425810304,0.0,1.4666879060429999e-06,4.156593525725862,0.025797709768792587,7.813478229291208e-05,0.00015380634765404722,0.0006194757446188391,0.09570929545707044,0.07183090898706979,0.023878386470000658,0.09570926589858444,0.07183090898707557,0.023878386470002576,0.37596952514965576,0.37596952514965576,0.12498168578630332,0.0,4.7325293257836165,4.631224555788549,5.037543768606952,4.73270372711977,4.632105986519093,5.035587535280968,24816.883461618017,21094.350942375313,0.85,1.0670607368751148,0.6633499942818881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518641547662023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.86119576412,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.161305424474,1536.6873971123491,0.37596952514965576,0.12498168578630332,6.112874298809886,3.4663003230570957
1638.0,-30.062166831111924,5.024513500693656,35.009011975283066,24.11314743747937,4.991793635131156,-26.556779537105594,-40.08137929541988,1.4864063411249153,-0.2960671505676373,-5.028696830440333,40.01765206874955,42322.338080580215,25757.235193012177,25757.235193012177,68079.5732735924,77408.43421683971,77408.43421683971,25757.235193012177,103165.6694098519,103165.6694098519,103165.6694098519,127982.48006957512,91599.19416739143,56513.18177002832,38984.45821929234,24816.810659723225,0.0,63801.268879015566,21094.289060764742,1536.6838077194454,0.0,0.886708743617121,2.817294438698731,0.0014959135982669303,354259.4723230199,1555294.4748862137,4.390269269830757,1555294.4748862137,4.390269269830757,0.85,0.0957090301366982,4.027634451161993,1.2673347937269135,1.0,0.0,4.027634451164248,1.2847879753795035,1.2850859766281182,3.1348631278809265,19331.276456784675,1971.2416020541853,4632.441516551485,4632.441516551485,5.560185725169513,5.024513500693656,-2.369225954907263,7.393739455600919,3.466323082953123,3.466323082953123,0.9903780237008923,0.0,0.0,0.0002319337827577087,1.0000315439299758,0.00023192646688547774,198.9735645396623,0.0,1.4618945956741663e-06,4.143009284140588,0.02579917166338826,7.813255829957552e-05,0.0001538012244581332,0.0006194551102584757,0.09570903013669137,0.07183065722684234,0.023878372909849028,0.09570904960083715,0.07183065722684746,0.02387837290985073,0.3759683548604363,0.3759683548604363,0.12498166382635348,0.0,4.732552956878692,4.63141877799211,5.037052425800482,4.732629679872673,4.632178785888982,5.035070080696983,24816.810659723225,21094.289060764742,0.85,1.0670567289608244,0.6633463381556689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518659781124668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.847611522535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.153159271216,1536.6838077194454,0.3759683548604363,0.12498166382635348,6.112874298809886,3.466323082953123
1639.0,-30.062468478197715,5.024453392992155,35.008998275979884,24.113044898863905,4.991744068491138,-26.5570560189643,-40.081634384673066,1.4863316092577525,-0.29594809498752284,-5.028713798008093,40.0176249299148,42322.091549239274,25757.21292418019,25757.21292418019,68079.30447341947,77408.21881889422,77408.21881889422,25757.21292418019,103165.43174307441,103165.43174307441,103165.43174307441,127982.17072998622,91599.08045300291,56513.0365697859,38984.49320357446,24816.738986911798,0.0,63801.232190486255,21094.228138875027,1536.6804716085512,0.0,0.8867087555220853,2.8172908885302363,0.0014959135982669303,354259.2379769455,1555293.304305449,4.390268869732804,1555293.304305449,4.390268869732804,0.85,0.0957087685939974,4.027634451161993,1.2673345156898725,1.0,0.0,4.0276344511613695,1.2847883400930424,1.2850863320264143,3.1348622379856885,19331.25245827354,1971.239154887096,4632.441516551485,4632.441516551485,5.56018091802151,5.024453392992155,-2.3692311062901146,7.393684499282269,3.466345850805082,3.466345850805082,0.990384528801452,0.0,0.0,0.00023192646688547774,1.0000314121469207,0.0002319191818060651,198.9738137755561,0.0,1.4556651755110839e-06,4.125355107398412,0.025800627328563773,7.81303013012854e-05,0.00015379616558419234,0.0006194347349635076,0.09570876859399177,0.07183040835686963,0.02387836023712214,0.09570872249735879,0.07183040835687386,0.023878360237123544,0.37596718456157824,0.37596718456157824,0.12498164147944242,0.0,4.732602112723555,4.631625640389302,5.036625440376213,4.732765703020561,4.63242099791421,5.034885219496061,24816.738986911798,21094.228138875027,0.85,1.0670531294781347,0.6633428555561682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451867793744033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.82995734579,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.145028777255,1536.6804716085512,0.37596718456157824,0.12498164147944242,6.112874298809886,3.466345850805082
1640.0,-30.06276894351761,5.024393690729322,35.00898458909128,24.112955841142707,4.99170928423175,-26.557329958696037,-40.08188912468029,1.4862702994100607,-0.29593184646995496,-5.028720130353018,40.017597892908135,42321.848536724014,25757.164271539936,25757.164271539936,68079.01280826394,77407.9978659865,77407.9978659865,25757.164271539936,103165.16213752644,103165.16213752644,103165.16213752644,127981.82536194201,91598.96669156972,56512.900419663434,38984.51807989587,24816.663224415577,0.0,63801.181304311445,21094.16374075324,1536.676654291504,0.0,0.8867088212228301,2.817289934746549,0.0014959135982669303,354259.15051835,1555292.138117503,4.390266661684837,1555292.138117503,4.390266661684837,0.85,0.09570850215424502,4.027634451161993,1.267334244246595,1.0,0.0,4.027634451160821,1.2847886419530206,1.2850866245961308,3.134861501452522,19331.228449833998,1971.236706707591,4632.441516551485,4632.441516551485,5.5601704154301475,5.024393690729322,-2.369228374387923,7.393622065117245,3.466368574149619,3.466368574149619,0.9903910211856054,0.0,0.0,0.0002319191818060651,1.0000312891584886,0.00023191192547707346,198.97406203556378,0.0,1.4495400343894704e-06,4.107996457459759,0.025802076868598162,7.812804745323349e-05,0.0001537911343528316,0.0006194144710027473,0.09570850215423524,0.07183015538552072,0.023878346768714517,0.09570845943402521,0.07183015538552806,0.023878346768716963,0.37596601515132927,0.37596601515132927,0.12498162239974836,0.0,4.732641925415805,4.631833351597663,5.036158395669361,4.732788283883053,4.632652220731359,5.034278176729288,24816.663224415577,21094.16374075324,0.85,1.067049409062641,0.663339575718233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451869601790273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.812598695855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.136913552931,1536.676654291504,0.37596601515132927,0.12498162239974836,6.112874298809886,3.466368574149619
1641.0,-30.06306832596642,5.024334350618782,35.00897096421854,24.112866713572316,4.991674378915582,-26.557602935851342,-40.082136111427076,1.4862089888005423,-0.2959052951252943,-5.028728095079191,40.01757232547162,42321.57821437602,25757.120813264843,25757.120813264843,68078.69902764086,77407.77740781817,77407.77740781817,25757.120813264843,103164.89822108301,103164.89822108301,103164.89822108301,127981.49520204384,91598.8529386412,56512.736500839645,38984.5738197795,24816.596980960818,0.0,63801.17080074032,21094.107433816695,1536.6734205398468,0.0,0.8867088732858952,2.8172886545743947,0.0014959135982669303,354259.0405142959,1555291.0353171732,4.390264911967463,1555291.0353171732,4.390264911967463,0.85,0.09570823909513769,4.027634451161993,1.267333931042813,1.0,0.0,4.027634451162192,1.2847889437573283,1.2850869171470998,3.1348607650555365,19331.204443189297,1971.234258711109,4632.441516551485,4632.441516551485,5.560161034140618,5.024334350618782,-2.369226724993344,7.3935610756121255,3.4663913196219847,3.4663913196219847,0.9903975198919956,0.0,0.0,0.00023191192547707346,1.0000311764678327,0.00023190469550779373,198.97430940139122,0.0,1.4438212549338789e-06,4.091789436482613,0.025803520689853095,7.812586226063639e-05,0.00015378606321643707,0.0006193940463190981,0.09570823909513276,0.07182990500884391,0.02387833408628885,0.09570822015687477,0.07182990500884762,0.023878334086290077,0.3759648466413703,0.3759648466413703,0.12498160321890782,0.0,4.7326812967493765,4.632044606190391,5.035678907231329,4.732822799953908,4.632874561235667,5.033745807798368,24816.596980960818,21094.107433816695,0.85,1.067044666629392,0.6633354479740197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518714027573874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.79639167488,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.128811948418,1536.6734205398468,0.3759648466413703,0.12498160321890782,6.112874298809886,3.4663913196219847
1642.0,-30.063366654663447,5.024275321127527,35.008957387294956,24.11277814479547,4.991635979954971,-26.55787531384636,-40.0823868001811,1.4861446391378872,-0.29579172649067687,-5.028738148674318,40.01754647234103,42321.32772600381,25757.083538950563,25757.083538950563,68078.41126495437,77407.57326775465,77407.57326775465,25757.083538950563,103164.65680670521,103164.65680670521,103164.65680670521,127981.18647224832,91598.75366419806,56512.59058444594,38984.62564416901,24816.529665543094,0.0,63801.15530971211,21094.050215711628,1536.6701741891811,0.0,0.886708915745481,2.817285984429757,0.0014959135982669303,354258.9016600665,1555289.9201946016,4.390263485000581,1555289.9201946016,4.390263485000581,0.85,0.09570797671880837,4.027634451161993,1.2673336205864327,1.0,0.0,4.0276344511634425,1.2847892597244868,1.2850872238980682,3.1348599941018254,19331.183492113007,1971.232122295892,4632.441516551485,4632.441516551485,5.560152987775835,5.024275321127527,-2.3692265200831106,7.393501841210638,3.4664140748398538,3.4664140748398538,0.9904040213828154,0.0,0.0,0.00023190469550779373,1.0000310668087893,0.0002318974911927761,198.97455589709259,0.0,1.438578144427966e-06,4.076930461308855,0.025804959267997522,7.812364437265193e-05,0.0001537810511351418,0.0006193738594878012,0.09570797671880575,0.07182965536030908,0.023878321358496674,0.09570793183891792,0.07182965536031105,0.023878321358497327,0.37596367920508283,0.37596367920508283,0.12498158289086726,0.0,4.732738308623425,4.6322758112272595,5.035210106704483,4.732946422183659,4.633181617273465,5.033315783813123,24816.529665543094,21094.050215711628,0.85,1.0670404154043769,0.6633316829540461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873197238097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.7815326997,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.12072202191,1536.6701741891811,0.37596367920508283,0.12498158289086726,6.112874298809886,3.4664140748398538
1643.0,-30.063663523528295,5.024216724293959,35.008943870582485,24.11268810918557,4.991606623732443,-26.55814547352011,-40.08263336783273,1.4860885737243272,-0.29589660554592,-5.028742062300394,40.01752107226504,42321.06648224511,25757.031620028058,25757.031620028058,68078.09810227316,77407.3266056395,77407.3266056395,25757.031620028058,103164.35822566756,103164.35822566756,103164.35822566756,127980.82054748884,91598.61493894312,56512.43687169016,38984.642296947735,24816.462321821287,0.0,63801.10461876902,21093.992973548095,1536.6667795596356,0.0,0.8867089878342604,2.817286908355553,0.0014959135982669303,354258.8476074207,1555288.824614212,4.390261062266362,1555288.824614212,4.390261062266362,0.85,0.09570771199168335,4.027634451161993,1.2673333106795326,1.0,0.0,4.027634451160977,1.2847895368838351,1.2850874918651838,3.134859317838727,19331.154215258783,1971.2291368876001,4632.441516551485,4632.441516551485,5.560141780095756,5.024216724293959,-2.369221690708754,7.393438415002713,3.466436824861023,3.466436824861023,0.9904105213888637,0.0,0.0,0.0002318974911927761,1.0000309148604876,0.00023189032233581267,198.9748011871349,0.0,1.4334753811745738e-06,4.062469230248742,0.025806392743378696,7.812146300157582e-05,0.0001537760281912003,0.0006193536289057362,0.09570771199167771,0.07182940413732461,0.023878307854353097,0.09570775958051264,0.07182940413732884,0.02387830785435451,0.3759625139788959,0.3759625139788959,0.12498156197380768,0.0,4.732761397880154,4.632475158827958,5.0347011685115035,4.7328454567544895,4.63326514829572,5.032657980030706,24816.462321821287,21093.992973548095,0.85,1.0670363547631418,0.6633281153222398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749854068955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.76707146865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.112643226146,1536.6667795596356,0.3759625139788959,0.12498156197380768,6.112874298809886,3.466436824861023
1644.0,-30.063959476423467,5.024158195997717,35.00893036595198,24.112581100221746,4.991551662509261,-26.558417369265793,-40.082887758593984,1.4860095553515773,-0.29572202176700557,-5.028762913285542,40.0174943907488,42320.84156142812,25757.023395549135,25757.023395549135,68077.86495697725,77407.11483899795,77407.11483899795,25757.023395549135,103164.13823454708,103164.13823454708,103164.13823454708,127980.53254210176,91598.50037390692,56512.30889697501,38984.65719659101,24816.39430755468,0.0,63801.0515041457,21093.93516142148,1536.6637401160083,0.0,0.8867089783044223,2.8172821732523823,0.0014959135982669303,354258.5596262834,1555287.673762146,4.390261382541778,1555287.673762146,4.390261382541778,0.85,0.09570745393717067,4.027634451161993,1.2673330551711843,1.0,0.0,4.027634451161768,1.2847899213475766,1.2850878672071315,3.1348583797556033,19331.13003722526,1971.226671414322,4632.441516551485,4632.441516551485,5.560140004686635,5.024158195997717,-2.3692292672973405,7.393387463295057,3.4664596070181095,3.4664596070181095,0.9904170305766027,0.0,0.0,0.00023189032233581267,1.000030819548062,0.0002318831758011313,198.975045720882,0.0,1.4264218890383137e-06,4.042479633534581,0.025807819165267736,7.811921247887805e-05,0.00015377110985693461,0.0006193338196532053,0.09570745393715757,0.07182915838325729,0.02387829555390028,0.09570740838840283,0.07182915838326713,0.02387829555390355,0.37596134874224163,0.37596134874224163,0.12498153783798077,0.0,4.73282537137402,4.632690328991089,5.034308647367141,4.733040891518556,4.633511571640156,5.032698894063685,24816.39430755468,21093.93516142148,0.85,1.067033588820298,0.6633251421989209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518767648297022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.74708187193,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.104583731398,1536.6637401160083,0.37596134874224163,0.12498153783798077,6.112874298809886,3.4664596070181095
1645.0,-30.064254134446564,5.024100102852704,35.008916853681924,24.112496652547293,4.9915200061294716,-26.558685768790788,-40.08313404684884,1.4859516404736688,-0.2956888784672742,-5.028766275530867,40.01746715896912,42320.58871952365,25756.971177401523,25756.971177401523,68077.55989692517,77406.90010889452,77406.90010889452,25756.971177401523,103163.87128629605,103163.87128629605,103163.87128629605,127980.1865667044,91598.39175764845,56512.161808710734,38984.69994326413,24816.31528040835,0.0,63801.01522367248,21093.867988347098,1536.65966425875,0.0,0.8867090598373418,2.8172813439802695,0.0014959135982669303,354258.5131890114,1555286.4991762645,4.390258642412513,1555286.4991762645,4.390258642412513,0.85,0.0957071863862648,4.027634451161993,1.267332775485702,1.0,0.0,4.0276344511616715,1.2847902070399664,1.2850881437834982,3.134857682672782,19331.107114633647,1971.2243339604909,4632.441516551485,4632.441516551485,5.560128732413163,5.024100102852704,-2.3692239455844164,7.393324048437121,3.4664823121892328,3.4664823121892328,0.9904235177683522,0.0,0.0,0.0002318831758011313,1.000030684776574,0.00023187606073601472,198.97528918525654,0.0,1.4219820649701505e-06,4.029897172125406,0.025809241147332705,7.811703369385603e-05,0.00015376614210727528,0.0006193138113735327,0.0957071863862611,0.07182890495899917,0.023878281427261942,0.09570713516212698,0.07182890495900193,0.02387828142726286,0.37596018459001396,0.37596018459001396,0.12498151785048216,0.0,4.732877226925723,4.632909021875207,5.033856871961007,4.733077397063596,4.633777435731986,5.0320433815005,24816.31528040835,21093.867988347098,0.85,1.067029414159948,0.6633215564228386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518785387663617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.73449941052,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.096532690946,1536.65966425875,0.37596018459001396,0.12498151785048216,6.112874298809886,3.4664823121892328
1646.0,-30.064547587723613,5.024042316983669,35.008903399274224,24.112407699599885,4.991483381892196,-26.558953580796324,-40.08338023032991,1.4858893749648137,-0.29561202630668504,-5.028775269227626,40.01744181979105,42320.34068150373,25756.934304284157,25756.934304284157,68077.2749857879,77406.68731183016,77406.68731183016,25756.934304284157,103163.62161611431,103163.62161611431,103163.62161611431,127979.87172705504,91598.2825765523,56512.01705139315,38984.73947239905,24816.250110940728,0.0,63800.989583339775,21093.81259429962,1536.656513560476,0.0,0.886709105832961,2.8172792811901606,0.0014959135982669303,354258.38897360576,1555285.4062243993,4.390257096608309,1555285.4062243993,4.390257096608309,0.8500000000000001,0.09570692506578343,4.027634451161993,1.2673324776673693,1.0,0.0,4.027634451160864,1.284790513020438,1.2850884406930811,3.1348569360878544,19331.08407283756,1971.2219843511862,4632.441516551485,4632.441516551485,5.560120772654313,5.024042316983669,-2.3692226501360545,7.393264967119723,3.466505051083817,3.466505051083817,0.9904300145953763,0.0,0.0,0.00023187606073601472,1.0000305593897623,0.00023186897496163506,198.9755316547194,0.0,1.4157221391452738e-06,4.0121565423377055,0.02581065686947185,7.811485589185793e-05,0.00015376120484415678,0.0006192939258825022,0.09570692506577773,0.07182865634623925,0.023878268719538482,0.09570687381719986,0.07182865634624352,0.0238782687195399,0.3759590216624861,0.3759590216624861,0.12498149732520687,0.0,4.732938013364787,4.633137012450959,5.033412928719372,4.733163242920966,4.634031965162819,5.031620051238633,24816.250110940728,21093.81259429962,0.85,1.0670253773550369,0.663317935315454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518803049456934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.716758780734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.088497726003,1536.656513560476,0.3759590216624861,0.12498149732520687,6.112874298809886,3.466505051083817
1647.0,-30.064839885027776,5.023985041758786,35.00889002698966,24.112326884083473,4.991461745549276,-26.559218853354704,-40.083622257783986,1.4858407138761813,-0.29572370106643575,-5.028774234321377,40.01741730297961,42320.08037300616,25756.873026985962,25756.873026985962,68076.95339999213,77406.44670650346,77406.44670650346,25756.873026985962,103163.31973348942,103163.31973348942,103163.31973348942,127979.50516559272,91598.15118863866,56511.865638551004,38984.761722319614,24816.185432103306,0.0,63800.947154422916,21093.75761728781,1536.6531560091832,0.0,0.8867091999243719,2.817280872737325,0.0014959135982669303,354258.4032670929,1555284.348744133,4.3902539344183955,1555284.348744133,4.3902539344183955,0.85,0.09570665980415675,4.027634451161993,1.2673321369895714,1.0,0.0,4.02763445116326,1.2847907552968885,1.2850886739215013,3.134856344939445,19331.056344470464,1971.2191568446376,4632.441516551485,4632.441516551485,5.560107544792077,5.023985041758786,-2.369213848695476,7.393198890454262,3.4665277858514125,3.4665277858514125,0.9904365102432607,0.0,0.0,0.00023186897496163506,1.0000304390812382,0.0002318619172978984,198.9757731695637,0.0,1.4098957243767702e-06,3.9956444828837667,0.025812066765196227,7.811271490985457e-05,0.0001537562600517805,0.0006192740100663736,0.09570665980415222,0.07182840489295021,0.023878254911201997,0.09570672892304302,0.07182840489295363,0.023878254911203132,0.37595786042457335,0.37595786042457335,0.12498147654367796,0.0,4.732960300400407,4.633339032233096,5.03289273982989,4.733050533254925,4.634149070710464,5.0308139651540955,24816.185432103306,21093.75761728781,0.85,1.0670210464935517,0.6633142964253372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518820639078605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.70024672128,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.080477074205,1536.6531560091832,0.37595786042457335,0.12498147654367796,6.112874298809886,3.4665277858514125
1648.0,-30.065131071261096,5.023927807432548,35.00887668771466,24.11223017787563,4.9914076207173945,-26.55948637485816,-40.08386837141586,1.4857629243143877,-0.29538573761828957,-5.0287950724506505,40.01739151987762,42319.84187280303,25756.868119148647,25756.868119148647,68076.70999195168,77406.27327361489,77406.27327361489,25756.868119148647,103163.14139276353,103163.14139276353,103163.14139276353,127979.26361174801,91598.07337164393,56511.72244491976,38984.83436302685,24816.12221898448,0.0,63800.956582011335,21093.70388613681,1536.6503931655884,0.0,0.8867091872052411,2.8172739876190733,0.0014959135982669303,354258.1154637964,1555283.2366457162,4.390254361878293,1555283.2366457162,4.390254361878293,0.85,0.09570640357896715,4.027634451161993,1.2673319084057586,1.0,0.0,4.027634451161426,1.2847911337831368,1.2850890434274176,3.1348554214430218,19331.039921816835,1971.217482200021,4632.441516551485,4632.441516551485,5.560106485342692,5.023927807432548,-2.369221064157781,7.393148871590329,3.4665505783535457,3.4665505783535457,0.9904430223867273,0.0,0.0,0.0002318619172978984,1.0000303234479548,0.00023185488665830974,198.9760137668844,0.0,1.4043040987730642e-06,3.979797815922864,0.025813471069295,7.811053783703464e-05,0.00015375137946086376,0.0006192543528302553,0.0957064035789539,0.07182816095324415,0.023878242625709742,0.0957063215770919,0.0718281609532541,0.02387824262571305,0.3759566991147849,0.3759566991147849,0.12498145063561468,0.0,4.7330581745353015,4.633598028774486,5.032504233419786,4.733409334832345,4.634594601596916,5.0309105644125225,24816.12221898448,21093.70388613681,0.85,1.0670170737086706,0.663310460218634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518838159451604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.68440005432,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.07246979862,1536.6503931655884,0.3759566991147849,0.12498145063561468,6.112874298809886,3.4665505783535457
1649.0,-30.065421012674648,5.023871043184815,35.00886334778811,24.112144961860054,4.991380358051934,-26.559750089368595,-40.08411018932236,1.4857094347458761,-0.29545224517079305,-5.028795466136888,40.01736482234787,42319.59072030686,25756.81170972797,25756.81170972797,68076.40243003482,77406.03761174373,77406.03761174373,25756.81170972797,103162.8493214717,103162.8493214717,103162.8493214717,127978.89381800078,91597.94369874477,56511.57693513773,38984.85195956338,24816.044496529084,0.0,63800.896456092465,21093.63782204972,1536.646318754695,0.0,0.8867092819213089,2.81727481745616,0.0014959135982669303,354258.1100264481,1555282.0851060667,4.390251178695536,1555282.0851060667,4.390251178695536,0.85,0.09570613600558885,4.027634451161993,1.2673315572878345,1.0,0.0,4.027634451161925,1.2847913985343853,1.2850892992066796,3.1348547754573093,19331.012555389818,1971.214691601089,4632.441516551485,4632.441516551485,5.560094308303765,5.023871043184815,-2.369213204757299,7.393084247942113,3.4665732877347284,3.4665732877347284,0.990449510781351,0.0,0.0,0.00023185488665830974,1.000030193885276,0.00023184788626983023,198.976253336163,0.0,1.398928639583197e-06,3.9645637645787803,0.025814869997934583,7.810839881799377e-05,0.00015374648784031596,0.0006192346511708149,0.09570613600559039,0.07182790815746963,0.02387822784812075,0.09570610622649396,0.07182790815746848,0.023878227848120367,0.3759555413387658,0.3759555413387658,0.1249814282682684,0.0,4.733115506198658,4.633827143143662,5.032043060706826,4.7333432209661055,4.634742858240827,5.030197629966949,24816.044496529084,21093.63782204972,0.85,1.0670132586128276,0.6633071488177449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45188556132669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.669166002976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.064475038245,1536.646318754695,0.3759555413387658,0.1249814282682684,6.112874298809886,3.4665732877347284
1650.0,-30.065709845125046,5.023814611304584,35.008850084322546,24.1120605141856,4.9913480501092975,-26.560013310322944,-40.08435186753047,1.4856515153071603,-0.2953838740436936,-5.028801907570128,40.017340369580545,42319.344016421484,25756.771825627675,25756.771825627675,68076.11584204916,77405.82554356364,77405.82554356364,25756.771825627675,103162.59736919131,103162.59736919131,103162.59736919131,127978.58029184568,91597.83512899467,56511.43342099616,38984.89078666501,24815.982922654366,0.0,63800.87370931938,21093.58548425621,1536.643312772088,0.0,0.88670933770411,2.817273164537466,0.0014959135982669303,354258.0210614118,1555281.0303899078,4.390249303967897,1555281.0303899078,4.390249303967897,0.85,0.09570587519483639,4.027634451161993,1.2673312776023522,1.0,0.0,4.0276344511624345,1.284791683946946,1.2850895756909089,3.134854079058866,19330.98964261342,1971.212355148131,4632.441516551485,4632.441516551485,5.560085698567374,5.023814611304584,-2.3692096581460897,7.393024269450674,3.466596043532383,3.466596043532383,0.9904560124378238,0.0,0.0,0.00023184788626983023,1.000030078469781,0.00023184091284993906,198.9764919896473,0.0,1.39291107154983e-06,3.947509976772218,0.025816262909006134,7.810626108877326e-05,0.00015374162518105698,0.0006192150661568593,0.09570587519483068,0.07182766075677008,0.0238782144380606,0.09570586887589971,0.07182766075677437,0.023878214438062022,0.37595438474957477,0.37595438474957477,0.12498140406606907,0.0,4.733178623985111,4.634063103807819,5.031584489321517,4.733418033526448,4.634994764545979,5.029737956561064,24815.982922654366,21093.58548425621,0.85,1.0670091471193333,0.6633035185259526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518872992507046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.65211221517,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.056495509552,1536.643312772088,0.37595438474957477,0.12498140406606907,6.112874298809886,3.466596043532383
1651.0,-30.065997563668784,5.02375835822516,35.00883683998447,24.111962201446318,4.991303517308717,-26.560276751113257,-40.084589808806754,1.4855827047532435,-0.29528020741446426,-5.028815354507941,40.01731439977237,42319.08653941501,25756.75036953082,25756.75036953082,68075.83690894583,77405.60687700544,77405.60687700544,25756.75036953082,103162.35724653627,103162.35724653627,103162.35724653627,127978.27216703878,91597.71456221971,56511.273733746966,38984.934253858606,24815.91492050252,0.0,63800.84917436112,21093.527682427142,1536.6400977988512,0.0,0.886709363304311,2.8172702283731677,0.0014959135982669303,354257.83534079633,1555279.9102401312,4.3902484436059135,1555279.9102401312,4.3902484436059135,0.85,0.0957056158155572,4.027634451161993,1.2673309506615626,1.0,0.0,4.027634451162384,1.284792020254426,1.2850899031165044,3.1348532584786795,19330.96419796099,1971.2097605156698,4632.441516551485,4632.441516551485,5.5600810668636,5.02375835822516,-2.3692112108536794,7.392969569078839,3.4666188049871547,3.4666188049871547,0.9904625157106156,0.0,0.0,0.00023184091284993906,1.0000299625386724,0.00023183396651575177,198.97672972324688,0.0,1.3875466271166058e-06,3.932307141248461,0.02581765045563325,7.8104156466879e-05,0.00015373675638306005,0.000619195456418311,0.09570561581554718,0.07182741473470462,0.02387820108084256,0.09570557165817092,0.07182741473471214,0.023878201080845058,0.375953229677931,0.375953229677931,0.1249813782463527,0.0,4.73325519378642,4.63429621041314,5.031188514081009,4.733535147093505,4.635203203442302,5.029579034131132,24815.91492050252,21093.527682427142,0.85,1.0670051855093905,0.6632997379668305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451889030531487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.636909379646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.048528532374,1536.6400977988512,0.375953229677931,0.1249813782463527,6.112874298809886,3.4666188049871547
1652.0,-30.066284248699386,5.023702674945054,35.00882365378361,24.111885751504474,4.9912867758096064,-26.560536482279247,-40.08483096314592,1.4855390093894703,-0.29541878908707986,-5.028809980674371,40.017289604462796,42318.84691856268,25756.681993612707,25756.681993612707,68075.52891217539,77405.36421931199,77405.36421931199,25756.681993612707,103162.0462129247,103162.0462129247,103162.0462129247,127977.89205457894,91597.58083864202,56511.1427592246,38984.9311993527,24815.845841654245,0.0,63800.77704100695,21093.468965406108,1536.6363839351188,0.0,0.8867094805024824,2.8172726811569038,0.0014959135982669303,354257.9095607837,1555278.8407503024,4.390244504854018,1555278.8407503024,4.390244504854018,0.85,0.09570534859004279,4.027634451161993,1.2673306643823166,1.0,0.0,4.027634451163721,1.2847922390129582,1.2850901130006955,3.1348527247146385,19330.9359766707,1971.2068827449434,4632.441516551485,4632.441516551485,5.560066306630175,5.023702674945054,-2.3691988127034054,7.392901487648459,3.4666415263270363,3.4666415263270363,0.9904690075220104,0.0,0.0,0.00023183396651575177,1.0000298549789544,0.00023182704532419257,198.97696660338292,0.0,1.3821588601528538e-06,3.9170382096731875,0.025819032614493403,7.810202347851689e-05,0.00015373194303723489,0.0006191760700208403,0.09570534859004079,0.07182716256604461,0.023878186023996176,0.09570543632294144,0.07182716256604611,0.023878186023996675,0.3759520758044859,0.3759520758044859,0.12498135462440789,0.0,4.733280528516957,4.634497090294474,5.030684026977838,4.733391191587316,4.63531077657467,5.028676314392044,24815.845841654245,21093.468965406108,0.85,1.0670015643919337,0.6632967321285587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518907551393612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.621640448066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.04057424271,1536.6363839351188,0.3759520758044859,0.12498135462440789,6.112874298809886,3.4666415263270363
