time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1653.0,-30.06656965458902,5.023647043884712,35.008810518029215,24.111788381729298,4.991236310302295,-26.56079843474934,-40.08507243180645,1.4854650904625986,-0.2951592001004997,-5.028828677622104,40.01726470141605,42318.614139103716,25756.675727241003,25756.675727241003,68075.28986634471,77405.17322687563,77405.17322687563,25756.675727241003,103161.84895411663,103161.84895411663,103161.84895411663,127977.63526273804,91597.48461022902,56511.00438815404,38984.97802452775,24815.78630862141,0.0,63800.764333149156,21093.418362328197,1536.6337780031122,0.0,0.8867094755000184,2.8172670783230287,0.0014959135982669303,354257.6513304305,1555277.7666140313,4.390244672974926,1555277.7666140313,4.390244672974926,0.85,0.09570509330693183,4.027634451161993,1.2673304198635744,1.0,0.0,4.02763445116223,1.2847925991107239,1.2850904642891898,3.1348518460876424,19330.915668434674,1971.2048118811904,4632.441516551485,4632.441516551485,5.560064953915482,5.023647043884712,-2.3692040236924328,7.392851067577145,3.466664325801246,3.466664325801246,0.9904755216574989,0.0,0.0,0.00023182704532419257,1.0000297218386838,0.00023182015520293597,198.97720242709366,0.0,1.3771577017285999e-06,3.902864926698852,0.02582040977219513,7.809988776397052e-05,0.00015372715756022207,0.0006191567958687582,0.09570509330692625,0.0718269200497996,0.023878173257126663,0.09570508314597284,0.07182692004980377,0.02387817325712805,0.3759509210899163,0.3759509210899163,0.12498132591364385,0.0,4.733365570575188,4.634735426854263,5.030306309204491,4.73366947752163,4.635653408827864,5.028759869662622,24815.78630862141,21093.418362328197,0.85,1.0669980301626987,0.6632932157070743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518924735561676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.60746716509,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.03263106714,1536.6337780031122,0.3759509210899163,0.12498132591364385,6.112874298809886,3.466664325801246
1654.0,-30.066853893741126,5.023591911279323,35.00879739694105,24.111712804902368,4.991213793989981,-26.561056541771695,-40.08530579796059,1.4854164420205596,-0.29515538664588803,-5.028826094136267,40.0172388570886,42318.352658024945,25756.615912646746,25756.615912646746,68074.96857067168,77404.95749373604,77404.95749373604,25756.615912646746,103161.57340638278,103161.57340638278,103161.57340638278,127977.28509615356,91597.37448607053,56510.84819150942,38985.02921617901,24815.71168977078,0.0,63800.74090594979,21093.35493630516,1536.62981189622,0.0,0.8867095822875193,2.817267329929735,0.0014959135982669303,354257.6870118857,1555276.6518783541,4.390241084101509,1555276.6518783541,4.390241084101509,0.85,0.09570482578001843,4.027634451161993,1.267330079185777,1.0,0.0,4.027634451161288,1.2847928409247347,1.2850906973064231,3.13485125606949,19330.89242761284,1971.2024419769075,4632.441516551485,4632.441516551485,5.560052041805519,5.023591911279323,-2.3691935315426567,7.39278544282198,3.4666870482229517,3.4666870482229517,0.9904820137779862,0.0,0.0,0.00023182015520293597,1.0000296004032592,0.00023181329343596944,198.97743728724902,0.0,1.3709770520235931e-06,3.8853489654348627,0.025821780749247153,7.809782376485709e-05,0.00015372233143807888,0.0006191373580129488,0.09570482578001259,0.07182666795643662,0.023878157823575972,0.09570485620085449,0.071826667956441,0.023878157823577432,0.3759497681087387,0.3759497681087387,0.12498130048617234,0.0,4.73342578871717,4.63496854965382,5.029844675523918,4.733670707490376,4.635905930116451,5.02800306557225,24815.71168977078,21093.35493630516,0.85,1.066993386033285,0.6632893608619287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451894184309543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.58995120383,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.024703960862,1536.62981189622,0.3759497681087387,0.12498130048617234,6.112874298809886,3.4666870482229517
1655.0,-30.067137017646896,5.023537080704389,35.008784358128885,24.11162818260493,4.991181978131349,-26.56131457503634,-40.08554290104655,1.4853595355208444,-0.2950863453366992,-5.028832321438494,40.017215011371526,42318.11159225369,25756.579668992043,25756.579668992043,68074.69126124574,77404.74272970587,77404.74272970587,25756.579668992043,103161.32239869791,103161.32239869791,103161.32239869791,127976.97532392321,91597.26111553548,56510.70820894056,38985.058785105466,24815.65292522529,0.0,63800.711710330754,21093.304986441497,1536.6269587535032,0.0,0.8867096369615917,2.8172656932092752,0.0014959135982669303,354257.6010043734,1555275.6233486778,4.390239246636454,1555275.6233486778,4.390239246636454,0.85,0.09570456598568702,4.027634451161993,1.2673297830158843,1.0,0.0,4.027634451161621,1.284793121312943,1.2850909689432246,3.1348505719318553,19330.868501669218,1971.2000022096454,4632.441516551485,4632.441516551485,5.560044217928075,5.023537080704389,-2.369189380685099,7.392726461389488,3.466709828293467,3.466709828293467,0.990488522369562,0.0,0.0,0.00023181329343596944,1.0000294843293693,0.00023180645877798886,198.9776712263891,0.0,1.365336806262297e-06,3.86936450894735,0.025823146086053416,7.809572676622267e-05,0.00015371756666974676,0.0006191181672678625,0.09570456598568086,0.07182642211447923,0.023878143871201626,0.09570462880101303,0.07182642211448385,0.023878143871203166,0.3759486163568644,0.3759486163568644,0.12498127234262466,0.0,4.733492353332622,4.635204229961801,5.029400817109149,4.733745976101773,4.636135174104766,5.027613543463644,24815.65292522529,21093.304986441497,0.85,1.0669895278021315,0.6632858859692227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518958880731967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.57396674734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.016790714695,1536.6269587535032,0.3759486163568644,0.12498127234262466,6.112874298809886,3.466709828293467
1656.0,-30.067419054977822,5.0234824138787015,35.00877133041233,24.11153489900755,4.991138291226776,-26.56157281734261,-40.085780004132516,1.4852920535915086,-0.29490548663545724,-5.028844863016834,40.017189256924915,42317.87530990612,25756.560019082466,25756.560019082466,68074.43532898859,77404.54100026544,77404.54100026544,25756.560019082466,103161.1010193479,103161.1010193479,103161.1010193479,127976.68603366392,91597.15553529384,56510.56777344551,38985.097513164816,24815.585014316013,0.0,63800.68252748083,21093.24726216861,1536.6237265587426,0.0,0.8867096663925199,2.8172618463033334,0.0014959135982669303,354257.4277881699,1555274.5124909563,4.390238257533279,1555274.5124909563,4.390238257533279,0.85,0.09570430662000778,4.027634451161993,1.2673295231116937,1.0,0.0,4.02763445116281,1.2847934511190542,1.2850912900442122,3.1348497672166107,19330.846219804644,1971.1977300917893,4632.441516551485,4632.441516551485,5.5600399761239405,5.0234824138787015,-2.3691898312588604,7.392672245137562,3.466732607588827,3.466732607588827,0.9904950307396649,0.0,0.0,0.00023180645877798886,1.0000293712405466,0.00023179965053469437,198.9779042681987,0.0,1.3599443286036304e-06,3.8540822272626887,0.02582450603038202,7.809362981964403e-05,0.00015371282895834483,0.0006190990854982005,0.09570430662000162,0.07182617685700828,0.023878129762993344,0.0957042999870894,0.0718261768570129,0.023878129762994884,0.3759474658990034,0.3759474658990034,0.12498124279682636,0.0,4.733586676201639,4.635454335408838,5.02902490058068,4.733939376381386,4.636431036287661,5.027497378203236,24815.585014316013,21093.24726216861,0.85,1.066986004415657,0.6632824859150773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518975851557272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.55868446566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.008890335992,1536.6237265587426,0.3759474658990034,0.12498124279682636,6.112874298809886,3.466732607588827
1657.0,-30.06769982089674,5.023428117765245,35.00875831335369,24.11144992746415,4.991108450474219,-26.561828530480184,-40.08601298611609,1.4852371600576326,-0.29489192723809765,-5.028847405112258,40.01716351192492,42317.627267082775,25756.51553361481,25756.51553361481,68074.14280069759,77404.31681008461,77404.31681008461,25756.51553361481,103160.83234369941,103160.83234369941,103160.83234369941,127976.3450744884,91597.03258674222,56510.4206188605,38985.12440875747,24815.512730788996,0.0,63800.63713954647,21093.185821170646,1536.6200098139434,0.0,0.8867097467158847,2.817261370753534,0.0014959135982669303,354257.39267839363,1555273.4020412955,4.390235558057142,1555273.4020412955,4.390235558057142,0.85,0.09570404267852037,4.027634451161993,1.2673291945224632,1.0,0.0,4.027634451162438,1.2847937219799694,1.2850915522202744,3.134849106325868,19330.820272497323,1971.1950842027934,4632.441516551485,4632.441516551485,5.560030373095494,5.023428117765245,-2.369182873087783,7.3926109908530275,3.4667553448975856,3.4667553448975856,0.9905015271135958,0.0,0.0,0.00023179965053469437,1.0000292389017522,0.00023179287316564903,198.97813625994465,0.0,1.3546899824855701e-06,3.839191410364106,0.025825860720364507,7.809156937092066e-05,0.0001537080811637737,0.0006190799631172188,0.09570404267851719,0.07182592787625049,0.023878114802266703,0.09570406101478543,0.07182592787625287,0.023878114802267494,0.37594631750859836,0.37594631750859836,0.12498121595512973,0.0,4.733661566978526,4.635688848291522,5.028617982182425,4.733955477874133,4.636622093585572,5.026985479032248,24815.512730788996,21093.185821170646,0.85,1.0669821784350522,0.6632790699961902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518992757289504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.54379364876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.00100228754,1536.6200098139434,0.37594631750859836,0.12498121595512973,6.112874298809886,3.4667553448975856
1658.0,-30.067979550286925,5.0233741827612235,35.008745360475515,24.111369845364266,4.991080807123211,-26.56208309088466,-40.08624575855208,1.4851843477208826,-0.2948381036140404,-5.028850005120074,40.01713934719711,42317.38295815097,25756.472200482534,25756.472200482534,68073.85515863351,77404.10353264649,77404.10353264649,25756.472200482534,103160.57573312902,103160.57573312902,103160.57573312902,127976.02568076803,91596.92102216883,56510.277734325675,38985.15920871461,24815.449947639005,0.0,63800.60915635362,21093.132455493153,1536.6168402839464,0.0,0.8867098210192079,2.817260358207998,0.0014959135982669303,354257.3567687706,1555272.3597534786,4.390233060900496,1555272.3597534786,4.390233060900496,0.85,0.09570378144715733,4.027634451161993,1.2673288791207598,1.0,0.0,4.027634451162859,1.2847939830410142,1.28509180463386,3.134848469346715,19330.79672768745,1971.1926833003577,4632.441516551485,4632.441516551485,5.5600210188204064,5.0233741827612235,-2.3691758411672152,7.392550023928439,3.4667781029264906,3.4667781029264906,0.9905080294075688,0.0,0.0,0.00023179287316564903,1.0000291310232077,0.000231786120998779,198.97836739570081,0.0,1.3485482613879364e-06,3.8217857727734117,0.025827209268625896,7.808951082558895e-05,0.00015370336234006007,0.0006190609574202607,0.09570378144715304,0.0718256809666047,0.023878100480548337,0.09570383723246562,0.07182568096660792,0.023878100480549405,0.37594516999294614,0.37594516999294614,0.12498118914532333,0.0,4.73373278588025,4.635924726479573,5.028192218831293,4.734011901506051,4.636863323456566,5.02648422639254,24815.449947639005,21093.132455493153,0.85,1.0669781379642884,0.6632755316559038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519009586848783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.52638801117,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.993130308467,1536.6168402839464,0.37594516999294614,0.12498118914532333,6.112874298809886,3.4667781029264906
1659.0,-30.068258150987603,5.023320522930613,35.0087324591766,24.111285362765216,4.99104747991102,-26.562337203738455,-40.08647846113888,1.4851265326619625,-0.29473006695405957,-5.028856327363785,40.01711494379032,42317.14321911087,25756.439179673263,25756.439179673263,68073.58239878413,77403.89555178034,77403.89555178034,25756.439179673263,103160.33473145361,103160.33473145361,103160.33473145361,127975.72183036042,91596.81199739115,56510.136637468655,38985.19484435833,24815.387098906805,0.0,63800.58194326513,21093.079034070783,1536.6137525070446,0.0,0.8867098772301432,2.817258196882997,0.0014959135982669303,354257.2694500515,1555271.307171352,4.3902311717858415,1555271.307171352,4.3902311717858415,0.8499999999999999,0.09570352179994313,4.027634451161993,1.2673285977868365,1.0,0.0,4.027634451162008,1.2847942674537824,1.2850920804369594,3.134847775390528,19330.77371888113,1971.1903370550729,4632.441516551485,4632.441516551485,5.5600138906550205,5.023320522930613,-2.3691714553448042,7.392491978275417,3.466800879396553,3.466800879396553,0.9905145369704437,0.0,0.0,0.000231786120998779,1.000029013546121,0.00023177939625657583,198.97859759931066,0.0,1.3435351401827297e-06,3.807578587277856,0.02582855280376608,7.80874529481208e-05,0.0001536986680506582,0.0006190420505385422,0.09570352179993888,0.07182543548982705,0.023878086310111835,0.09570357756470042,0.07182543548983022,0.023878086310112893,0.37594402341626665,0.37594402341626665,0.12498116094648969,0.0,4.733814041949586,4.636167415799889,5.027786221283179,4.73412626040971,4.637126216372678,5.026150209350192,24815.387098906805,21093.079034070783,0.85,1.0669743178725042,0.663272056934238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519026354313933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.51218082567,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.985269735651,1536.6137525070446,0.37594402341626665,0.12498116094648969,6.112874298809886,3.466800879396553
1660.0,-30.0685356278417,5.023267167955686,35.00871959191557,24.11120063569399,4.991015729854816,-26.56259014722912,-40.0867109891027,1.4850702492421348,-0.29466092877697747,-5.028860965643198,40.01709013261399,42316.90758705414,25756.40259699111,25756.40259699111,68073.31018404526,77403.68009588924,77403.68009588924,25756.40259699111,103160.08269288036,103160.08269288036,103160.08269288036,127975.40355656078,91596.69568257159,56509.99983393899,38985.217609591775,24815.320863680427,0.0,63800.5384732722,21093.02273412836,1536.6104299696485,0.0,0.886709943494655,2.817256744538816,0.0014959135982669303,354257.2053891621,1555270.2370016205,4.390228944794813,1555270.2370016205,4.390228944794813,0.85,0.09570326079496766,4.027634451161993,1.2673282917262987,1.0,0.0,4.027634451161456,1.284794544644743,1.2850923490518107,3.134847099055569,19330.74917156984,1971.1878339259424,4632.441516551485,4632.441516551485,5.560005993592095,5.023267167955686,-2.3691657577967944,7.39243292575248,3.4668236489855877,3.4668236489855877,0.9905210425673108,0.0,0.0,0.00023177939625657583,1.0000288965725916,0.00023177269881995963,198.97882687477028,0.0,1.3380797728031181e-06,3.7921180761240367,0.025829890883538882,7.808539666499127e-05,0.00015369399959158457,0.0006190232476919434,0.09570326079496277,0.07182518908518251,0.02387807170978027,0.09570332844527321,0.07182518908518618,0.02387807170978149,0.3759428781612261,0.3759428781612261,0.1249811325517174,0.0,4.733893163519838,4.636406166324491,5.027383531429848,4.734200036866241,4.637352397021402,5.025763954167758,24815.320863680427,21093.02273412836,0.85,1.0669707781943414,0.6632688155881609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451904305416024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.49672031452,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.977422449938,1536.6104299696485,0.3759428781612261,0.1249811325517174,6.112874298809886,3.4668236489855877
1661.0,-30.068812012459407,5.023214085083403,35.00870675682876,24.111110914405458,4.990982113695477,-26.56284229416917,-40.08694337736813,1.4850123954052548,-0.29463155765017746,-5.0288668625256765,40.01706533523078,42316.67615183726,25756.369944674043,25756.369944674043,68073.0460965113,77403.45202951325,77403.45202951325,25756.369944674043,103159.8219741873,103159.8219741873,103159.8219741873,127975.07710500713,91596.56556096426,56509.8660397056,38985.22169028739,24815.255130819824,0.0,63800.476821107215,21092.96686119685,1536.6071634629234,0.0,0.8867100032992188,2.8172556688363213,0.0014959135982669303,354257.1239452826,1555269.1674273773,4.390226934907311,1555269.1674273773,4.390226934907311,0.85,0.09570300064855379,4.027634451161993,1.2673280109418559,1.0,0.0,4.0276344511625926,1.2847948291261413,1.2850926249938692,3.1348464049325337,19330.72171044655,1971.1850336706775,4632.441516551485,4632.441516551485,5.559998944972712,5.023214085083403,-2.3691609115834504,7.392374996666853,3.466846421106369,3.466846421106369,0.990527548887534,0.0,0.0,0.00023177269881995963,1.0000287828902525,0.00023176602792381363,198.97905524819305,0.0,1.332648080960333e-06,3.776724661441584,0.025831223531619842,7.808334166725347e-05,0.00015368935715270616,0.0006190045496451792,0.09570300064855197,0.07182494340416304,0.023878057244388927,0.09570309491314298,0.07182494340416441,0.02387805724438938,0.37594173388633606,0.37594173388633606,0.124981103930196,0.0,4.733963990714869,4.6366284729552945,5.0269971079363245,4.734235304875483,4.637506546899715,5.025440200981166,24815.255130819824,21092.96686119685,0.85,1.066967669965604,0.6632658290390325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519059686677562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.48132689983,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.969588391928,1536.6071634629234,0.37594173388633606,0.124981103930196,6.112874298809886,3.466846421106369
1662.0,-30.06908736604015,5.023161263294372,35.0086939430963,24.11102660642939,4.990947636514484,-26.563093599126574,-40.08717185407875,1.4849538696008997,-0.2944938175743914,-5.0288730253402765,40.017040287045376,42316.43294087953,25756.338614683733,25756.338614683733,68072.77155556326,77403.24922344527,77403.24922344527,25756.338614683733,103159.587838129,103159.587838129,103159.587838129,127974.77566398558,91596.45993501745,56509.719722013906,38985.26690333727,24815.187825856585,0.0,63800.45472919386,21092.909651978098,1536.6038148418156,0.0,0.8867100626580191,2.8172531349886345,0.0014959135982669303,354257.0388285379,1555268.0870359612,4.3902249400010325,1555268.0870359612,4.3902249400010325,0.85,0.09570274034332786,4.027634451161993,1.2673277411470192,1.0,0.0,4.027634451160913,1.2847951166964469,1.2850929040596482,3.1348457032730033,19330.699418936267,1971.1827605692329,4632.441516551485,4632.441516551485,5.559992181802533,5.023161263294372,-2.369156199154562,7.3923174624489345,3.4668691863864898,3.4668691863864898,0.9905340532532828,0.0,0.0,0.00023176602792381363,1.000028675580612,0.00023175938208896995,198.9792827701422,0.0,1.327368612789273e-06,3.7617626486447997,0.02583255090023263,7.808132130794244e-05,0.0001536847066158712,0.0006189858189828063,0.09570274034332069,0.07182469752440537,0.023878042818915313,0.09570280668520753,0.07182469752441076,0.023878042818917103,0.37594058955713716,0.37594058955713716,0.12498107584564122,0.0,4.7340495337912785,4.636864822228915,5.026627431215729,4.734379207765869,4.637798563938702,5.02513700490141,24815.187825856585,21092.909651978098,0.85,1.0669637363009965,0.6632622466484764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519076253760237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.46636488704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.961766965826,1536.6038148418156,0.37594058955713716,0.12498107584564122,6.112874298809886,3.4668691863864898
1663.0,-30.069361449383383,5.023108491240992,35.00868109952869,24.110928957257443,4.990897195623772,-26.563345357141472,-40.08740794435141,1.4848811033818734,-0.2942317641486625,-5.028889051690156,40.01701379056815,42316.2268220745,25756.332646405684,25756.332646405684,68072.55946848019,77403.05734735072,77403.05734735072,25756.332646405684,103159.38999375641,103159.38999375641,103159.38999375641,127974.505809316,91596.35826333528,56509.60345470998,38985.28312069478,24815.115815559584,0.0,63800.398936254365,21092.848443225645,1536.6004241182457,0.0,0.8867100770295561,2.8172478117713275,0.0014959135982669303,354256.8174832018,1555266.944176686,4.390224457008323,1555266.944176686,4.390224457008323,0.85,0.0957024835800712,4.027634451161993,1.2673275197064506,1.0,0.0,4.027634451161712,1.2847954708345535,1.2850932497408534,3.134844839191251,19330.677961941874,1971.1805725647264,4632.441516551485,4632.441516551485,5.5599908934369875,5.023108491240992,-2.369158737460681,7.392267228701673,3.4668919419552715,3.4668919419552715,0.9905405548443633,0.0,0.0,0.00023175938208896995,1.000028543359248,0.00023175276708648228,198.97950924296268,0.0,1.3223834506041966e-06,3.747634699012293,0.025833873283683233,7.807923367468206e-05,0.0001536801484142879,0.000618967460213074,0.0957024835800619,0.07182445417819898,0.023878029401862927,0.0957024162245242,0.07182445417820596,0.023878029401865244,0.37593944618461594,0.37593944618461594,0.12498104894901498,0.0,4.734177321348682,4.637125310539261,5.026354553291981,4.734657287541495,4.6381369505295424,5.025232553261105,24815.115815559584,21092.848443225645,0.85,1.0669613451241005,0.6632595959839437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519092759076277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.45223693741,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.95395698201,1536.6004241182457,0.37593944618461594,0.12498104894901498,6.112874298809886,3.4668919419552715
1664.0,-30.06963455637757,5.023056168245481,35.00866825469668,24.1108585492708,4.990874342336761,-26.563593477322975,-40.08763216026125,1.4848332632820889,-0.29412739357525197,-5.02888603867333,40.01698806660648,42315.97562313843,25756.278759461245,25756.278759461245,68072.25438259967,77402.86373115404,77402.86373115404,25756.278759461245,103159.14249061528,103159.14249061528,103159.14249061528,127974.18264323697,91596.2656267675,56509.45296370303,38985.34740340497,24815.04015262169,0.0,63800.38755602666,21092.784129728436,1536.5963836372005,0.0,0.8867101855683291,2.8172467893593,0.0014959135982669303,354256.8590969878,1555265.8346385413,4.390220809282181,1555265.8346385413,4.390220809282181,0.85,0.09570221927705982,4.027634451161993,1.2673272125469524,1.0,0.0,4.027634451162545,1.284795708299886,1.2850934787618542,3.134844259786317,19330.65841173602,1971.178578998539,4632.441516551485,4632.441516551485,5.559979260922201,5.023056168245481,-2.3691472301511243,7.392203398396605,3.4669146244913254,3.4669146244913254,0.9905470355689501,0.0,0.0,0.00023175276708648228,1.000028441743424,0.00023174617582121006,198.97973490948672,0.0,1.3162499486375483e-06,3.7302523544388118,0.02583518953363187,7.807725108850247e-05,0.0001536755159979798,0.0006189488025335595,0.09570221927706195,0.07182420434432865,0.023878014932733293,0.09570214155872957,0.07182420434432706,0.02387801493273277,0.375938305199438,0.375938305199438,0.12498102862874075,0.0,4.734292611832018,4.6373983714872224,5.0259936317875145,4.734758645098054,4.638496318132525,5.024555683902179,24815.04015262169,21092.784129728436,0.85,1.066956753559242,0.6632557770276618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519109188287003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.43485459284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.946163266834,1536.5963836372005,0.375938305199438,0.12498102862874075,6.112874298809886,3.4669146244913254
1665.0,-30.069906437562302,5.02300423298056,35.008655506462254,24.110782658122503,4.990852413664652,-26.56384040179969,-40.087859973404534,1.4847863779020443,-0.29412139897607403,-5.028885438825755,40.016965190548795,42315.74464358825,25756.232231790473,25756.232231790473,68071.97687537872,77402.64440242117,77402.64440242117,25756.232231790473,103158.87663421164,103158.87663421164,103158.87663421164,127973.85934908151,91596.14715641177,56509.32250194246,38985.36072718812,24814.982714869868,0.0,63800.34344205799,21092.73530763939,1536.5934415817949,0.0,0.8867102714994995,2.8172467804976353,0.0014959135982669303,354256.86738168413,1555264.8479380482,4.390217921343418,1555264.8479380482,4.390217921343418,0.85,0.09570196130993619,4.027634451161993,1.2673268894525247,1.0,0.0,4.027634451160804,1.284795941249916,1.285093703297002,3.1348436913987308,19330.633409516086,1971.176029481636,4632.441516551485,4632.441516551485,5.559969217045638,5.02300423298056,-2.369137346782161,7.392141579762722,3.466937354539748,3.466937354539748,0.9905535298684994,0.0,0.0,0.00023174617582121006,1.0000283141473403,0.00023173961431162589,198.97995956358122,0.0,1.3115282165836664e-06,3.7168709657981105,0.02583650106184845,7.807523674214432e-05,0.00015367093907906574,0.000618930368377261,0.09570196130992953,0.07182395943881396,0.023878001871115558,0.09570196729538549,0.07182395943881897,0.023878001871117223,0.3759371670605335,0.3759371670605335,0.12498100804631895,0.0,4.734386836667227,4.637657265478083,5.025590865642016,4.734764039849665,4.6386939790856445,5.023980949325676,24814.982714869868,21092.73530763939,0.85,1.066953141673918,0.6632526152781363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519125559008363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.421473204195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.938379975069,1536.5934415817949,0.3759371670605335,0.12498100804631895,6.112874298809886,3.466937354539748
1666.0,-30.0701772322996,5.0229523766759705,35.008642785607876,24.110689374525123,4.99080761837901,-26.564088635062664,-40.0880879611708,1.4847190211420587,-0.293906532177175,-5.028899176053569,40.01694049157508,42315.51911018515,25756.22275655075,25756.22275655075,68071.7418667359,77402.44710976142,77402.44710976142,25756.22275655075,103158.66986631216,103158.66986631216,103158.66986631216,127973.5899240853,91596.04102635548,56509.18782907724,38985.39244142027,24814.920057773135,0.0,63800.3124991934,21092.682049107163,1536.590531637947,0.0,0.8867102910172996,2.817242346116835,0.0014959135982669303,354256.6776522519,1555263.7826112476,4.390217265397428,1555263.7826112476,4.390217265397428,0.8499999999999999,0.09570170807747547,4.027634451161993,1.2673266273504127,1.0,0.0,4.027634451163372,1.284796269907792,1.2850940236004054,3.1348428894886586,19330.611011617533,1971.173745531607,4632.441516551485,4632.441516551485,5.559967171636175,5.0229523766759705,-2.3691379559357815,7.392090332611752,3.4669601143485727,3.4669601143485727,0.9905600326710208,0.0,0.0,0.00023173961431162589,1.000028201064043,0.00023173307919221867,198.98018332039473,0.0,1.3056089117355307e-06,3.700095655858494,0.02583780667076019,7.807322089985378e-05,0.0001536663934117721,0.0006189120600910656,0.09570170807746786,0.07182371859150173,0.023877989485966138,0.09570163752929349,0.07182371859150743,0.023877989485968035,0.3759360305212263,0.3759360305212263,0.12498098447498988,0.0,4.734513367369743,4.637929159077942,5.02527858763699,4.73499264387641,4.638990750385744,5.024003343952415,24814.920057773135,21092.682049107163,0.85,1.0669499756383873,0.6632494019636679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451914185628664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.40469789425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.93061213679,1536.590531637947,0.3759360305212263,0.12498098447498988,6.112874298809886,3.4669601143485727
1667.0,-30.070447045581812,5.022900895926124,35.00863006707905,24.110608908254676,4.990781342924842,-26.564334132687943,-40.08830798612905,1.4846684300309216,-0.2938898206636509,-5.028898743005577,40.01691511760118,42315.264755376695,25756.1776899815,25756.1776899815,68071.4424453582,77402.22674260795,77402.22674260795,25756.1776899815,103158.40443258945,103158.40443258945,103158.40443258945,127973.2514728245,91595.91892390152,56509.03146592707,38985.4305088605,24814.84704023505,0.0,63800.277549095554,21092.61998419979,1536.58669707505,0.0,0.8867103851484816,2.8172421766421922,0.0014959135982669303,354256.68363322096,1555262.6881706193,4.390214101876643,1555262.6881706193,4.390214101876643,0.85,0.09570144694653408,4.027634451161993,1.2673262762324886,1.0,0.0,4.027634451161474,1.284796520078233,1.285094265432088,3.134842279084586,19330.58524287235,1971.1711178508817,4632.441516551485,4632.441516551485,5.559957443165974,5.022900895926124,-2.3691281092551497,7.392029005181274,3.466982811418322,3.466982811418322,0.990566517548092,0.0,0.0,0.00023173307919221867,1.0000280989142871,0.0002317265679272484,198.98040626667688,0.0,1.3003592576680125e-06,3.6852181362311476,0.025839107030017856,7.807127550944756e-05,0.0001536618036827711,0.0006188935743404198,0.09570144694653165,0.07182347151750339,0.02387797542902827,0.09570140310819249,0.0718234715175052,0.023877975429028878,0.37593489622283593,0.37593489622283593,0.1249809637336381,0.0,4.734612479585223,4.638181308901778,5.0249157662426,4.735008922341933,4.639190730167172,5.023465310252789,24814.84704023505,21092.61998419979,0.85,1.0669458670140723,0.6632457785597292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519158088475124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.38982037463,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.922857000967,1536.58669707505,0.37593489622283593,0.1249809637336381,6.112874298809886,3.466982811418322
1668.0,-30.070715704720403,5.022849861989,35.008617441411594,24.11054269121962,4.990764337000395,-26.564577664549944,-40.088531468622364,1.4846262968299238,-0.29382706108765433,-5.028894485995538,40.016892385325,42315.029842152675,25756.124072454877,25756.124072454877,68071.15391460755,77402.02668337198,77402.02668337198,25756.124072454877,103158.15075582685,103158.15075582685,103158.15075582685,127972.93908962986,91595.8204156446,56508.89778296336,38985.469591868045,24814.788333803004,0.0,63800.257925671045,21092.570083732553,1536.5835974664221,0.0,0.886710489184281,2.81724184752534,0.0014959135982669303,354256.74242819793,1555261.707673273,4.390210605486216,1555261.707673273,4.390210605486216,0.85,0.09570118785398822,4.027634451161993,1.2673260113829747,1.0,0.0,4.027634451160361,1.284796730631679,1.2850944676682412,3.1348417653442966,19330.56445349352,1971.168997924217,4632.441516551485,4632.441516551485,5.559945868810112,5.022849861989,-2.3691153051751237,7.391965167164123,3.4670055353532456,3.4670055353532456,0.9905730101009274,0.0,0.0,0.0002317265679272484,1.0000279787794366,0.00023172008468210804,198.9806282597303,0.0,1.295614149092357e-06,3.6717704985277395,0.025840402644166947,7.806929959449743e-05,0.00015365726833275098,0.0006188753076084305,0.09570118785398382,0.07182322615523853,0.02387796169874529,0.0957012101073251,0.07182322615524184,0.023877961698746387,0.3759337627006523,0.3759337627006523,0.12498094198178382,0.0,4.734702020215991,4.638442270579901,5.024487991129035,4.735067424907868,4.639494173200035,5.022784997699091,24814.788333803004,21092.570083732553,0.85,1.0669416727736776,0.6632423005476057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519174261866938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.37637273692,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.91511250047,1536.5835974664221,0.3759337627006523,0.12498094198178382,6.112874298809886,3.4670055353532456
1669.0,-30.07098325316683,5.022798779938734,35.0086048307403,24.110440047830366,4.990711827769549,-26.564823747138583,-40.088759107142664,1.484552321741269,-0.2935925959092742,-5.028913381929119,40.01686757077883,42314.81691836187,25756.129846031883,25756.129846031883,68070.94676439375,77401.82277661432,77401.82277661432,25756.129846031883,103157.9526226462,103157.9526226462,103157.9526226462,127972.67936115777,91595.70323818766,56508.77127978054,38985.47995378569,24814.726738511574,0.0,63800.20669229726,21092.517727734838,1536.5808648598888,0.0,0.8867104828479836,2.817236552400931,0.0014959135982669303,354256.4814502544,1555260.637363184,4.390210818433756,1555260.637363184,4.390210818433756,0.85,0.09570093750094441,4.027634451161993,1.2673257212573663,1.0,0.0,4.027634451163418,1.2847970900902308,1.2850948188800053,3.134840888283094,19330.53972412952,1971.1664762308762,4632.441516551485,4632.441516551485,5.559947115145762,5.022798779938734,-2.369119490638374,7.391918270577108,3.467028308275423,3.467028308275423,0.9905795166501209,0.0,0.0,0.00023172008468210804,1.0000278631690014,0.00023171362840611985,198.98084933545337,0.0,1.2900401911923797e-06,3.655973901839204,0.02584169268435814,7.806728698166843e-05,0.0001536527977004396,0.0006188573015357148,0.09570093750093651,0.07182298813065675,0.023877949370279757,0.0957008593576511,0.07182298813066268,0.023877949370281728,0.37593263050211984,0.37593263050211984,0.12498091523912101,0.0,4.734833094252622,4.638709119775569,5.024209166003175,4.735320786019827,4.639740774349434,5.023057918794166,24814.726738511574,21092.517727734838,0.85,1.0669392827000372,0.663239495797286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519190366110237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.360576140236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.90738212754,1536.5808648598888,0.37593263050211984,0.12498091523912101,6.112874298809886,3.467028308275423
1670.0,-30.071249843681894,5.022748133327566,35.0085922019264,24.11036412175747,4.990689626861633,-26.56506593631523,-40.08897860823197,1.4845057194949502,-0.29358674998059087,-5.028909347960949,40.01684182099372,42314.574367421425,25756.077593340153,25756.077593340153,68070.65196076158,77401.60436705514,77401.60436705514,25756.077593340153,103157.6819603953,103157.6819603953,103157.6819603953,127972.3314095517,91595.58344225354,56508.627075988676,38985.507073627625,24814.649449156394,0.0,63800.15652278402,21092.452031782934,1536.5767004523814,0.0,0.8867105966797433,2.8172369466965588,0.0014959135982669303,354256.53716470033,1555259.5267146165,4.390206992825507,1555259.5267146165,4.390206992825507,0.85,0.09570067426090388,4.027634451161993,1.2673253937670963,1.0,0.0,4.027634451163011,1.2847973214374242,1.2850950419853715,3.1348403238075697,19330.51444215688,1971.1638981871365,4632.441516551485,4632.441516551485,5.55993583541529,5.022748133327566,-2.3691068003415015,7.391854933669068,3.467050981626908,3.467050981626908,0.9905859947505452,0.0,0.0,0.00023171362840611985,1.0000277634669779,0.00023170719541105154,198.98106962006753,0.0,1.2846752796754647e-06,3.6407697426002668,0.025842977359637816,7.806534635946305e-05,0.0001536482820466568,0.0006188391141329696,0.09570067426089945,0.07182273982801192,0.023877934432887542,0.09570062567098836,0.07182273982801524,0.023877934432888645,0.3759314998936588,0.3759314998936588,0.12498089325492721,0.0,4.734929629975113,4.6389569971826745,5.023848895189701,4.735322597980371,4.6399561405600025,5.022415492246068,24814.649449156394,21092.452031782934,0.85,1.0669355009568433,0.6632362156088165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519206403809193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.345371981,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.899665050174,1536.5767004523814,0.3759314998936588,0.12498089325492721,6.112874298809886,3.467050981626908
1671.0,-30.07151532040126,5.02269788502876,35.008579669075644,24.110287671815627,4.990670607362317,-26.565306804926042,-40.089197899773694,1.4844620918870512,-0.293643300639701,-5.028906585129801,40.01681935849448,42314.33579472286,25756.029795856768,25756.029795856768,68070.36559057963,77401.3709565518,77401.3709565518,25756.029795856768,103157.40075240856,103157.40075240856,103157.40075240856,127971.99346251217,91595.44948304578,56508.48764508079,38985.513153294436,24814.592710103607,0.0,63800.10586339804,21092.403803588066,1536.5737434442563,0.0,0.8867106921283898,2.817238014158569,0.0014959135982669303,354256.5753230642,1555258.5578548813,4.390203785029435,1555258.5578548813,4.390203785029435,0.85,0.0957004167358732,4.027634451161993,1.2673251063888897,1.0,0.0,4.0276344511626245,1.28479753882064,1.285095251153434,3.1348397934036343,19330.48617113875,1971.161015345582,4632.441516551485,4632.441516551485,5.559925517425691,5.02269788502876,-2.369094892630557,7.391792777659317,3.4670737011991033,3.4670737011991033,0.9905924860568867,0.0,0.0,0.00023170719541105154,1.0000276475319148,0.00023170078945608036,198.98128898477654,0.0,1.2800442395524009e-06,3.6276453748915043,0.025844257403877368,7.806340763441585e-05,0.0001536437877766357,0.0006188210128561998,0.09570041673587566,0.07182249601803085,0.023877920717844805,0.09570048806626806,0.07182249601802902,0.02387792071784419,0.3759303695841992,0.3759303695841992,0.12498086995058683,0.0,4.734995476595714,4.639178706200482,5.023444321941156,4.735263284490088,4.640070770888428,5.021831292333218,24814.592710103607,21092.403803588066,0.85,1.066931859585384,0.663233002862437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519222384120378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.33224761329,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.891958245082,1536.5737434442563,0.3759303695841992,0.12498086995058683,6.112874298809886,3.4670737011991033
1672.0,-30.071779613871257,5.022647852131783,35.00856719967246,24.110213247500383,4.99063870024656,-26.56554789727668,-40.089417226240016,1.4844069836519453,-0.2933807305980167,-5.028912119415888,40.016796140830294,42314.102432223604,25756.003947637153,25756.003947637153,68070.10637986075,77401.19792424294,77401.19792424294,25756.003947637153,103157.2018718801,103157.2018718801,103157.2018718801,127971.73655920028,91595.37020686857,56508.34771004956,38985.58055202112,24814.53468732017,0.0,63800.11523934129,21092.354484222145,1536.5709094659198,0.0,0.8867107480564482,2.8172339099525505,0.0014959135982669303,354256.49888723396,1555257.5564236068,4.390201905424105,1555257.5564236068,4.390201905424105,0.85,0.0957001615925274,4.027634451161993,1.267324828351848,1.0,0.0,4.027634451161076,1.2847978098568857,1.2850955140216986,3.1348391320893,19330.469440536344,1971.1593092989294,4632.441516551485,4632.441516551485,5.55991993759926,5.022647852131783,-2.3690889933593198,7.391736845491103,3.467096456517843,3.467096456517843,0.9905989875765265,0.0,0.0,0.00023170078945608036,1.000027524362861,0.00023169441221500574,198.98150737218498,0.0,1.2746651773431333e-06,3.61240111259044,0.02584553206905471,7.806146864512895e-05,0.0001536393208109514,0.0006188030215513176,0.0957001615925181,0.07182225451035142,0.023877907082166683,0.09570017817928253,0.0718222545103584,0.023877907082169,0.37592923809164336,0.37592923809164336,0.12498084266226757,0.0,4.73510491640053,4.639445464627954,5.023078966238927,4.73553138881789,4.6405020321606685,5.0216070202387755,24814.53468732017,21092.354484222145,0.85,1.0669276399345191,0.6632292476821626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451923829770038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.31700335099,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.884264866683,1536.5709094659198,0.37592923809164336,0.12498084266226757,6.112874298809886,3.467096456517843
1673.0,-30.07204280737791,5.02259793089278,35.008554716677125,24.110119335260265,4.990596807017942,-26.56578899808682,-40.089640324562765,1.4843429977268896,-0.29322795925037326,-5.028922429447383,40.01677080611997,42313.88946775359,25755.99054868032,25755.99054868032,68069.88001643392,77400.98650157396,77400.98650157396,25755.99054868032,103156.97705025428,103156.97705025428,103156.97705025428,127971.44277054316,91595.24805388773,56508.22370963147,38985.58260472917,24814.46572028888,0.0,63800.048325018055,21092.295862245548,1536.5675528924553,0.0,0.8867107873318081,2.817230693700048,0.0014959135982669303,354256.3564920617,1555256.4636798163,4.390200585475358,1555256.4636798163,4.390200585475358,0.85,0.09569990588536781,4.027634451161993,1.2673245997680351,1.0,0.0,4.027634451162311,1.2847981223656741,1.2850958184090053,3.134838369584466,19330.44366112787,1971.156680530851,4632.441516551485,4632.441516551485,5.559917045181346,5.02259793089278,-2.369086595976449,7.391684526869229,3.4671191930689695,3.4671191930689695,0.9906054837339913,0.0,0.0,0.00023169441221500574,1.0000274098668382,0.0002316880616760872,198.98172485110717,0.0,1.2689530419051714e-06,3.596212920759256,0.025846801022096615,7.805949635584802e-05,0.0001536349158591577,0.0006187852800157176,0.09569990588536438,0.07182201282631479,0.023877893059049596,0.09569986411077562,0.07182201282631737,0.02387789305905045,0.3759281085334141,0.3759281085334141,0.12498081429624752,0.0,4.735226892892513,4.639705111185947,5.022785354223856,4.735694470197018,4.640724196648762,5.021591295163887,24814.46572028888,21092.295862245548,0.85,1.0669252109287435,0.6632266052870833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451925414038548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.30081515916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.876586343487,1536.5675528924553,0.3759281085334141,0.12498081429624752,6.112874298809886,3.4671191930689695
1674.0,-30.07230494838712,5.02254847112691,35.008542260143344,24.110053048376017,4.9905798521945846,-26.566026657510733,-40.089855320379115,1.4843015613181425,-0.2931628880196513,-5.028915971525752,40.016746610878364,42313.64755998548,25755.935171904366,25755.935171904366,68069.58273188985,77400.78576072838,77400.78576072838,25755.935171904366,103156.72093263274,103156.72093263274,103156.72093263274,127971.11729091824,91595.1462542968,56508.08045061271,38985.62867076009,24814.39635828549,0.0,63800.02502904557,21092.236904542664,1536.5637875648702,0.0,0.8867109078765171,2.817230591274165,0.0014959135982669303,354256.44568449643,1555255.4200844534,4.390196534263137,1555255.4200844534,4.390196534263137,0.85,0.09569964362509564,4.027634451161993,1.267324236012064,1.0,0.0,4.0276344511631805,1.2847983293279732,1.2850960172596724,3.1348378646076602,19330.422177139353,1971.15448977371,4632.441516551485,4632.441516551485,5.559905091058286,5.02254847112691,-2.3690717966813346,7.3916202678082445,3.467141879915423,3.467141879915423,0.9906119656901209,0.0,0.0,0.0002316880616760872,1.0000273003134459,0.0002316817366920558,198.98194146075943,0.0,1.2636411877458255e-06,3.5811591260716695,0.025848064663284362,7.805759573995092e-05,0.00015363046593613628,0.0006187673573524516,0.09569964362509363,0.07182176582040731,0.023877877804686323,0.09569963913082967,0.07182176582040882,0.023877877804686826,0.3759269802690316,0.3759269802690316,0.12498078917694672,0.0,4.735329844756677,4.639967587029332,5.0224068712484495,4.735753083506097,4.641029710059513,5.020905231596714,24814.39635828549,21092.236904542664,0.85,1.0669209408758151,0.663223055801652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519269917167708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.28576136447,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.868921046442,1536.5637875648702,0.3759269802690316,0.12498078917694672,6.112874298809886,3.467141879915423
1675.0,-30.072566122538635,5.0224993244561,35.00852989598586,24.10997188361364,4.990556732514141,-26.566264063233298,-40.09007028127087,1.484254673208818,-0.2931960027333389,-5.0289160651385,40.01672438846203,42313.4096390885,25755.89760049725,25755.89760049725,68069.30723958576,77400.5500028639,77400.5500028639,25755.89760049725,103156.44760336116,103156.44760336116,103156.44760336116,127970.78934904239,91595.0065513062,56507.93831575754,38985.63137283184,24814.341745681235,0.0,63799.97311851308,21092.19048382905,1536.5610160057568,0.0,0.886710987907697,2.817231016406305,0.0014959135982669303,354256.4443915804,1555254.4615819592,4.390193844611745,1555254.4615819592,4.390193844611745,0.85,0.09569938783580684,4.027634451161993,1.2673239129176368,1.0,0.0,4.027634451161241,1.2847985617418005,1.2850962416005967,3.1348372975306975,19330.392693941845,1971.1514833242593,4632.441516551485,4632.441516551485,5.559896980560401,5.0224993244561,-2.3690616756050513,7.391561000061151,3.467164622770874,3.467164622770874,0.9906184636488211,0.0,0.0,0.0002316817366920558,1.0000271996783283,0.00023167543519474193,198.98215727190188,0.0,1.2585576022758901e-06,3.5667522448498725,0.02584932322088664,7.805569547556797e-05,0.00015362604121648782,0.0006187495361991587,0.09569938783580664,0.0718215241306359,0.023877863705170733,0.09569948959264793,0.07182152413063606,0.023877863705170786,0.3759258533844676,0.3759258533844676,0.12498076131044172,0.0,4.7354080825974165,4.640198309510083,5.022024894399351,4.735720062405164,4.641121024673396,5.020496815216802,24814.341745681235,21092.19048382905,0.85,1.0669174909077481,0.6632198662605746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519285630891943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.271354483244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.86126806131,1536.5610160057568,0.3759258533844676,0.12498076131044172,6.112874298809886,3.467164622770874
1676.0,-30.07282621068321,5.022450220666335,35.008517534938726,24.10988890277224,4.990512221636261,-26.566502630598407,-40.09029296049846,1.4841886415515406,-0.2927973469556946,-5.028928752610253,40.0166997507368,42313.20844603908,25755.892454771754,25755.892454771754,68069.10090081084,77400.39323107139,77400.39323107139,25755.892454771754,103156.28568584315,103156.28568584315,103156.28568584315,127970.56324962417,91594.93673591047,56507.82377738932,38985.68106502349,24814.277563781026,0.0,63799.95862880452,21092.135929213873,1536.5579927146534,0.0,0.8867110125499414,2.817224284514034,0.0014959135982669303,354256.26916084124,1555253.398902316,4.390193016446498,1555253.398902316,4.390193016446498,0.85,0.09569913451604933,4.027634451161993,1.2673237178521233,1.0,0.0,4.0276344511611635,1.2847988836649102,1.2850965555017158,3.134836512056345,19330.377959961617,1971.1499808764072,4632.441516551485,4632.441516551485,5.5598958697583605,5.022450220666335,-2.3690607924351523,7.391511013101487,3.4671873776437243,3.4671873776437243,0.9906249650410641,0.0,0.0,0.00023167543519474193,1.0000270866337118,0.00023166916005706113,198.98237218607528,0.0,1.253885529555566e-06,3.553511590760474,0.025850577106416195,7.805372702583457e-05,0.00015362170816890736,0.000618732084267445,0.09569913451603584,0.07182128464507385,0.023877849870961997,0.09569907527924068,0.07182128464508397,0.023877849870965362,0.3759247258523716,0.3759247258523716,0.12498073078188972,0.0,4.73555771162512,4.640489318438938,5.021747774513983,4.7361314056545325,4.641629356395356,5.020615160875707,24814.277563781026,21092.135929213873,0.85,1.066914499064877,0.6632168633873603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451930128669138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.25811382916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.85362570753,1536.5579927146534,0.3759247258523716,0.12498073078188972,6.112874298809886,3.4671873776437243
