time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1677.0,-30.073085227272085,5.022401462251159,35.008505160503276,24.10980808725583,4.990486933315667,-26.566738310976184,-40.09050767691804,1.4841400170197163,-0.2927888342075562,-5.028927033604644,40.016674638679596,42312.97872929658,25755.851009821206,25755.851009821206,68068.82973911779,77400.16750009797,77400.16750009797,25755.851009821206,103156.01850991917,103156.01850991917,103156.01850991917,127970.22273409482,91594.8053113819,56507.688069388234,38985.68582443741,24814.20422417564,0.0,63799.890048613044,21092.07359054929,1536.5541038843462,0.0,0.8867111122812189,2.8172243732409665,0.0014959135982669303,354256.2929025744,1555252.3157642502,4.390189664723803,1555252.3157642502,4.390189664723803,0.8499999999999999,0.09569887390624307,4.027634451161993,1.267323422781192,1.0,0.0,4.027634451162149,1.2847991240993626,1.2850967879291626,3.134835925410008,19330.35022386723,1971.147152581894,4632.441516551485,4632.441516551485,5.559886923082963,5.022401462251159,-2.3690492943864125,7.391450756637571,3.4672100635412386,3.4672100635412386,0.9906314467260682,0.0,0.0,0.00023166916005706113,1.000026975093423,0.00023166291092839618,198.98258621521578,0.0,1.248641781519715e-06,3.538650808826872,0.025851825748197714,7.805182900954688e-05,0.00015361733104751426,0.0006187144548225253,0.09569887390624293,0.07182103927520238,0.023877834631040557,0.09569884685475337,0.07182103927520248,0.023877834631040592,0.3759236016134428,0.3759236016134428,0.12498070423037133,0.0,4.73567331636292,4.640748840294293,5.021428983232568,4.7361381993970895,4.6417901825950025,5.020157092826935,24814.20422417564,21092.07359054929,0.85,1.0669113957289265,0.6632139757146247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519316877423365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.24325304722,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.845996404281,1536.5541038843462,0.3759236016134428,0.12498070423037133,6.112874298809886,3.4672100635412386
1678.0,-30.073343162023583,5.022353034101974,35.00849284747373,24.109732021484547,4.990464427176254,-26.566972739400256,-40.09071841193361,1.4840940045528546,-0.2927526778505012,-5.028925658699849,40.01665167838495,42312.737208217164,25755.811377902126,25755.811377902126,68068.54858611929,77399.9499345693,77399.9499345693,25755.811377902126,103155.76131247143,103155.76131247143,103155.76131247143,127969.90534815354,91594.68274165581,56507.541243590844,38985.71277562774,24814.144035682115,0.0,63799.85681130986,21092.0224303298,1536.5509783367038,0.0,0.8867112024645322,2.817224057747098,0.0014959135982669303,354256.3118918231,1555251.3254369176,4.390186633885113,1555251.3254369176,4.390186633885113,0.85,0.09569861716154342,4.027634451161993,1.2673230859497568,1.0,0.0,4.0276344511638635,1.2847993522603707,1.2850970081137367,3.134835368710377,19330.32435650801,1971.1445148453356,4632.441516551485,4632.441516551485,5.559878367784651,5.022353034101974,-2.3690379395212777,7.391390973623253,3.4672327717871045,3.4672327717871045,0.9906379347963156,0.0,0.0,0.00023166291092839618,1.0000268624816395,0.00023165668805486664,198.9827993508224,0.0,1.243467783343229e-06,3.523987697994711,0.02585306921598106,7.80499662289358e-05,0.0001536129446994604,0.0006186967882159887,0.09569861716154199,0.0718207967826399,0.02387782037890209,0.09569865120707251,0.07182079678264097,0.023877820378902445,0.3759224782928379,0.3759224782928379,0.12498067814766856,0.0,4.735772886682582,4.640995111255677,5.0210857745098565,4.7361729808493465,4.641982798743413,5.019715560388931,24814.144035682115,21092.0224303298,0.85,1.0669075447525567,0.6632105356185745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519332403953766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.22858993639,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.838379898261,1536.5509783367038,0.3759224782928379,0.12498067814766856,6.112874298809886,3.4672327717871045
1679.0,-30.0736000477644,5.022304910544265,35.008480599079654,24.109661403950327,4.990440857026261,-26.567206329989812,-40.09093277910722,1.484047139251736,-0.29259981721918393,-5.0289251543899764,40.01662893496523,42312.515354786,25755.77482692518,25755.77482692518,68068.29018171119,77399.75858026753,77399.75858026753,25755.77482692518,103155.5334071927,103155.5334071927,103155.5334071927,127969.61872402564,91594.58552894498,56507.413240318114,38985.746987363185,24814.085316832938,0.0,63799.83230419613,21091.972519307998,1536.5479590749442,0.0,0.8867112874282713,2.817222103744426,0.0014959135982669303,354256.31885700766,1555250.3444643412,4.390183778463818,1555250.3444643412,4.390183778463818,0.85,0.09569836100768224,4.027634451161993,1.2673228095611564,1.0,0.0,4.02763445116194,1.284799584356988,1.2850972322685634,3.1348348024082915,19330.30384054381,1971.1424227992036,4632.441516551485,4632.441516551485,5.559870477565895,5.022304910544265,-2.3690271258570896,7.391332036401355,3.4672554983991857,3.4672554983991857,0.9906444281140531,0.0,0.0,0.00023165668805486664,1.0000267532879343,0.00023165049064259035,198.98301162001542,0.0,1.2382447949141524e-06,3.5091857487867077,0.025854307460775973,7.804807138423332e-05,0.00015360861667063332,0.0006186793564979793,0.09569836100768137,0.07182055492757533,0.023877806080106034,0.09569840595709582,0.07182055492757598,0.023877806080106253,0.3759213550760192,0.3759213550760192,0.12498065074616597,0.0,4.735883343177591,4.6412588474835275,5.020733637032208,4.736325337170797,4.642314749474565,5.019326051900066,24814.085316832938,21091.972519307998,0.85,1.066903904341992,0.6632073130387068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519347865665864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.21378798718,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.830776431163,1536.5479590749442,0.3759213550760192,0.12498065074616597,6.112874298809886,3.4672554983991857
1680.0,-30.073855890410446,5.0222568132973695,35.00846834625148,24.109573079645656,4.990396260105483,-26.56744108439631,-40.09114728597922,1.4839814540913419,-0.29228459719195143,-5.028937639374206,40.01660430902082,42312.29867872658,25755.7716696275,25755.7716696275,68068.07034835409,77399.58063339279,77399.58063339279,25755.7716696275,103155.35230302029,103155.35230302029,103155.35230302029,127969.37283977261,91594.49279015523,56507.28148256534,38985.790341766544,24814.020536752312,0.0,63799.81087851885,21091.917456239466,1536.5448920149504,0.0,0.8867113130590889,2.8172164942600593,0.0014959135982669303,354256.1464229359,1555249.2822949549,4.390182917075457,1555249.2822949549,4.390182917075457,0.85,0.09569810891858291,4.027634451161993,1.267322520534508,1.0,0.0,4.027634451162152,1.284799904444661,1.2850975444675417,3.1348340214135435,19330.28426876483,1971.1404270331695,4632.441516551485,4632.441516551485,5.559869796003554,5.0222568132973695,-2.369025846017294,7.391282659314664,3.46727823618278,3.46727823618278,0.9906509246236513,0.0,0.0,0.00023165049064259035,1.0000266447096597,0.00023164431854697833,198.98322302767832,0.0,1.2331797589871753e-06,3.494831436969655,0.02585554064053496,7.80461753472729e-05,0.00015360431529531747,0.0006186620321305698,0.09569810891857448,0.07182031644713975,0.023877792471434737,0.0956980271538384,0.07182031644714607,0.023877792471436836,0.37592023316596956,0.37592023316596956,0.12498062151913994,0.0,4.736042169460916,4.641552249149413,5.020486230172764,4.73665304218224,4.642702240792119,5.019472853620925,24814.020536752312,21091.917456239466,0.85,1.0669008169626462,0.6632041395748552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519363264527039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.19943367536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.823185381423,1536.5448920149504,0.37592023316596956,0.12498062151913994,6.112874298809886,3.46727823618278
1681.0,-30.074110653493495,5.022209068422368,35.00845607957672,24.10949191488328,4.990372711094616,-26.567672762078796,-40.09135760189963,1.4839348196798698,-0.2923172503374758,-5.028934612379737,40.016579400053686,42312.069081504924,25755.729385000162,25755.729385000162,68067.79846650509,77399.34645426017,77399.34645426017,25755.729385000162,103155.07583926033,103155.07583926033,103155.07583926033,127969.02311382846,91594.3519048168,56507.14487931096,38985.78558389537,24813.947274568127,0.0,63799.732858463496,21091.855183382908,1536.5409739736983,0.0,0.8867114187159137,2.817217277877859,0.0014959135982669303,354256.1882297094,1555248.207918755,4.390179366211352,1555248.207918755,4.390179366211352,0.85,0.09569784931259964,4.027634451161993,1.267322193593718,1.0,0.0,4.027634451158646,1.284800135356457,1.2850977675025093,3.134833458002835,19330.25453604228,1971.1373951392454,4632.441516551485,4632.441516551485,5.559860668068063,5.022209068422368,-2.3690131399858965,7.391222208408265,3.46730090169754,3.46730090169754,0.9906574004850114,0.0,0.0,0.00023164431854697833,1.0000265323326918,0.00023163817264591755,198.98343354367188,0.0,1.2281434777158235e-06,3.4805586158466437,0.025856768784012676,7.804431639568708e-05,0.00015360000215129124,0.0006186446603630968,0.09569784931259888,0.07182007180148364,0.023877777511115233,0.09569782115469802,0.07182007180148421,0.023877777511115427,0.3759191142768626,0.3759191142768626,0.12498059695059432,0.0,4.736156218706412,4.641803207277519,5.020187011230178,4.736617362042239,4.642812768960425,5.018995897937316,24813.947274568127,21091.855183382908,0.85,1.066897860176156,0.6632013518829636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451937860089154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.18516085424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.815606665488,1536.5409739736983,0.3759191142768626,0.12498059695059432,6.112874298809886,3.46730090169754
1682.0,-30.07436445261176,5.022161643233905,35.008443877049,24.109420948103093,4.9903509203494485,-26.567903396305915,-40.091567708272464,1.4838898640435747,-0.2922094406732185,-5.0289327574457205,40.01655673512212,42311.842977895576,25755.691022615647,25755.691022615647,68067.53400051122,77399.14654322088,77399.14654322088,25755.691022615647,103154.83756583653,103154.83756583653,103154.83756583653,127968.72562871013,91594.24561005645,56507.01212409439,38985.81498440228,24813.888062873604,0.0,63799.70304727588,21091.80485344256,1536.5378926157289,0.0,0.8867115102737948,2.8172160749179063,0.0014959135982669303,354256.21384878864,1555247.230333021,4.390176289178276,1555247.230333021,4.390176289178276,0.8499999999999999,0.09569759399563627,4.027634451161993,1.267321927645244,1.0,0.0,4.027634451163409,1.2848003583605443,1.2850979826615898,3.1348329138866466,19330.232103384253,1971.1351076447363,4632.441516551485,4632.441516551485,5.559852386822767,5.022161643233905,-2.3690011849174764,7.391162828151382,3.4673235933490774,3.4673235933490774,0.9906638838140222,0.0,0.0,0.00023163817264591755,1.000026431994195,0.00023163205014891265,198.98364326351233,0.0,1.2229324952931742e-06,3.465790691660856,0.02585799171650797,7.804245933713584e-05,0.0001535957133087817,0.0006186273864732497,0.09569759399563127,0.07181983031648474,0.023877763679146527,0.09569759826175643,0.07181983031648849,0.023877763679147776,0.3759179954252029,0.3759179954252029,0.12498057280062877,0.0,4.7362690930857525,4.642060992131121,5.019862512912823,4.736723316772498,4.643095643596723,5.018568053042031,24813.888062873604,21091.80485344256,0.85,1.0668942134428567,0.6631981178116504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519393872572908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.17039293006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.80804104871,1536.5378926157289,0.3759179954252029,0.12498057280062877,6.112874298809886,3.4673235933490774
1683.0,-30.07461720239924,5.022114606139098,35.00843175893638,24.10935955066236,4.990335060522849,-26.568132492878917,-40.09177760509772,1.4838503510025218,-0.2920675535526698,-5.028927286056881,40.016534788829375,42311.62044148913,25755.644451376822,25755.644451376822,68067.26489286596,77398.96131897629,77398.96131897629,25755.644451376822,103154.60577035311,103154.60577035311,103154.60577035311,127968.4372047995,91594.1559795681,56506.88489000695,38985.85676617905,24813.831434446394,0.0,63799.688200625445,21091.756719279434,1536.534876746,0.0,0.8867116176462869,2.817214845716832,0.0014959135982669303,354256.289415876,1555246.2837441224,4.390172680655939,1555246.2837441224,4.390172680655939,0.85,0.09569733767756386,4.027634451161993,1.2673216210352258,1.0,0.0,4.027634451162258,1.2848005558546576,1.2850981723348556,3.1348324320133756,19330.213187587397,1971.1331787702627,4632.441516551485,4632.441516551485,5.559842333541217,5.022114606139098,-2.3689864508887077,7.3911010570278055,3.4673463018645947,3.4673463018645947,0.9906703719613128,0.0,0.0,0.00023163205014891265,1.0000263227644897,0.00023162595311349913,198.98385211665547,0.0,1.218276759905553e-06,3.4525963375723374,0.025859209993267875,7.804060417149691e-05,0.00015359144597741574,0.0006186101992224258,0.09569733767756576,0.07181958830984068,0.02387774936772508,0.09569738026301843,0.07181958830983926,0.023877749367724608,0.3759168771849611,0.3759168771849611,0.12498054725243256,0.0,4.736385304524902,4.642338911292711,5.019490753027355,4.736859732504229,4.643460942076729,5.018014128213281,24813.831434446394,21091.756719279434,0.85,1.0668902437080983,0.6631947840941697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519409086500263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.157198575966,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.800486251259,1536.534876746,0.3759168771849611,0.12498054725243256,6.112874298809886,3.4673463018645947
1684.0,-30.074868839461914,5.0220676558898125,35.00841967812145,24.109275242686294,4.990297814052051,-26.568362726637254,-40.09198764162136,1.4837917012274937,-0.291836734637684,-5.028935778216731,40.016511638971984,42311.40336731742,25755.63402991425,25755.63402991425,68067.03739723167,77398.76989460464,77398.76989460464,25755.63402991425,103154.40392451889,103154.40392451889,103154.40392451889,127968.17721754492,91594.05104137644,56506.75399309653,38985.885609199904,24813.773293026028,0.0,63799.65890222593,21091.707299072124,1536.5320945886076,0.0,0.8867116582644624,2.8172108141405916,0.0014959135982669303,354256.17212796665,1555245.2852434642,4.390171315580265,1555245.2852434642,4.390171315580265,0.85,0.09569708669240119,4.027634451161993,1.2673213534383105,1.0,0.0,4.027634451160955,1.2848008428223419,1.28509845153513,3.1348317318304573,19330.19104122233,1971.130920469511,4632.441516551485,4632.441516551485,5.55984008387168,5.0220676558898125,-2.3689819235910856,7.391049579480898,3.467369048413051,3.467369048413051,0.9906768709751574,0.0,0.0,0.00023162595311349913,1.0000262069317871,0.00023161988306702304,198.9840600507123,0.0,1.2132115930733646e-06,3.4382416547699153,0.025860423204860948,7.803874781194971e-05,0.00015358720530154942,0.0006185931193302104,0.09569708669239212,0.07181935099774218,0.023877735694649932,0.09569707442279422,0.071819350997749,0.023877735694652198,0.3759157608271915,0.3759157608271915,0.12498051750211782,0.0,4.736531424019802,4.642628227717978,5.019204683876467,4.7370990435790645,4.643769431564465,5.018044255414338,24813.773293026028,21091.707299072124,0.85,1.066887167869433,0.6631916862151312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519424237556007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.14284389316,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.792944015428,1536.5320945886076,0.3759157608271915,0.12498051750211782,6.112874298809886,3.467369048413051
1685.0,-30.075119395968738,5.022021132868887,35.008407624839734,24.10920315831902,4.990282726986761,-26.568589771606025,-40.09219341734422,1.4837531026239743,-0.29189027186748717,-5.0289279827390665,40.01648827930255,42311.173305452474,25755.58276251101,25755.58276251101,68066.75606796349,77398.53831467456,77398.53831467456,25755.58276251101,103154.12107718557,103154.12107718557,103154.12107718557,127967.8278084913,91593.91448303279,56506.618652801604,38985.88425581242,24813.70673130573,0.0,63799.59098711815,21091.65072160987,1536.528448688454,0.0,0.8867117825935605,2.8172124298438113,0.0014959135982669303,354256.279793777,1555244.2776936784,4.390167137189585,1555244.2776936784,4.390167137189585,0.8499999999999999,0.09569682717127853,4.027634451161993,1.2673210314428438,1.0,0.0,4.0276344511627675,1.2848010359303323,1.2850986368886437,3.134831260659405,19330.16222167738,1971.1279816937874,4632.441516551485,4632.441516551485,5.559829016834337,5.022021132868887,-2.3689653595897378,7.390986492458625,3.4673917427647485,3.4673917427647485,0.9906833550756424,0.0,0.0,0.00023161988306702304,1.0000260944487052,0.0002316138392315758,198.98426709225964,0.0,1.2078424925093951e-06,3.423025623771626,0.025861631047353457,7.803692915010176e-05,0.0001535829539169213,0.0006185759963070169,0.09569682717127612,0.07181910716531786,0.02387772000595826,0.09569691565300062,0.07181910716531967,0.023877720005958863,0.37591464685211323,0.37591464685211323,0.12498048934083955,0.0,4.736629882070531,4.642877640795632,5.018847582426417,4.737037710871562,4.643890043409442,5.01743401209535,24813.70673130573,21091.65072160987,0.85,1.066883894000307,0.6631887861788264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519439321939607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.127627862166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.785415646193,1536.528448688454,0.37591464685211323,0.12498048934083955,6.112874298809886,3.4673917427647485
1686.0,-30.075368967564078,5.021974627512969,35.00839559456806,24.109119513910287,4.990240961553527,-26.56881859805109,-40.09239947246385,1.4836905920406194,-0.29154697409694563,-5.028939273162535,40.016464842952836,42310.948543097045,25755.580642710214,25755.580642710214,68066.52918580726,77398.36795007151,77398.36795007151,25755.580642710214,103153.94859278173,103153.94859278173,103153.94859278173,127967.59637502478,91593.8279416183,56506.4774400483,38985.945001744454,24813.64778224305,0.0,63799.59278398751,21091.60061490659,1536.5256858118394,0.0,0.8867118099984441,2.8172065902292904,0.0014959135982669303,354256.12385817274,1555243.26683701,4.39016621617995,1555243.26683701,4.39016621617995,0.85,0.09569657735257008,4.027634451161993,1.267320738020353,1.0,0.0,4.02763445116187,1.2848013408501366,1.285098934113545,3.1348305166750206,19330.143957804827,1971.1261192970921,4632.441516551485,4632.441516551485,5.559828559235298,5.021974627512969,-2.3689627744464805,7.39093740195945,3.4674144877465856,3.4674144877465856,0.9906898536418816,0.0,0.0,0.0002316138392315758,1.0000259919260788,0.00023160781929825732,198.98447332032652,0.0,1.2026281668968868e-06,3.408248224985777,0.025862833675520353,7.803510805818685e-05,0.00015357873117338895,0.0006185589886396876,0.09569657735256433,0.0718188710620546,0.02387770629050973,0.09569654817171003,0.07181887106205892,0.02387770629051116,0.37591353255526244,0.37591353255526244,0.12498045795078488,0.0,4.736786795847195,4.64316768809141,5.018602637712604,4.7373922990655615,4.644306521494116,5.0176013828490795,24813.64778224305,21091.60061490659,0.85,1.0668803077829467,0.6631852445571768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519454341579023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.11285046338,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.777900536192,1536.5256858118394,0.37591353255526244,0.12498045795078488,6.112874298809886,3.4674144877465856
1687.0,-30.075617446095173,5.021928546959357,35.00838357222634,24.109052738081687,4.990225360148745,-26.56904382397017,-40.09260874064637,1.4836517380237337,-0.29150244800609926,-5.028931182676685,40.01644101338488,42310.741964904,25755.529666433424,25755.529666433424,68066.27163133743,77398.15993277314,77398.15993277314,25755.529666433424,103153.68959920655,103153.68959920655,103153.68959920655,127967.2675474341,91593.71389901567,56506.36453312358,38985.943739880095,24813.577948227543,0.0,63799.521688107634,21091.541255993412,1536.5218465192997,0.0,0.8867119375322443,2.817206949081811,0.0014959135982669303,354256.2355984223,1555242.2390205644,4.390161930088241,1555242.2390205644,4.390161930088241,0.85,0.09569631746089088,4.027634451161993,1.2673205083375798,1.0,0.0,4.027634451161682,1.2848015350496684,1.2850991206232363,3.1348300428410454,19330.119890026726,1971.123665066738,4632.441516551485,4632.441516551485,5.5598175550430975,5.021928546959357,-2.368945899077605,7.390874446036962,3.4674371605189984,3.4674371605189984,0.9906963315768567,0.0,0.0,0.00023160781929825732,1.0000258781389537,0.0002316018258740254,198.98467864553837,0.0,1.1978732607980179e-06,3.394772821101583,0.02586403154878115,7.803325860979852e-05,0.0001535745606884588,0.0006185421914509049,0.09569631746089045,0.07181862694128778,0.023877690519602673,0.09569633500972748,0.0718186269412881,0.02387769051960278,0.3759124206324116,0.3759124206324116,0.1249804305438168,0.0,4.736912272015957,4.643442217190454,5.018278291527395,4.737428734670573,4.644555642695593,5.016996302383518,24813.577948227543,21091.541255993412,0.85,1.0668774597416006,0.6631827456598443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519469302207322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.09937505949,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.770396805365,1536.5218465192997,0.3759124206324116,0.1249804305438168,6.112874298809886,3.4674371605189984
1688.0,-30.075864967708647,5.021882637557524,35.00837160573252,24.108972411509626,4.9901957353681485,-26.569269591025634,-40.092810534965224,1.4836003586851176,-0.2913671705562706,-5.028934723258758,40.016418595387776,42310.50844868689,25755.509128219976,25755.509128219976,68066.01757690686,77397.95376539485,77397.95376539485,25755.509128219976,103153.46289361482,103153.46289361482,103153.46289361482,127966.9845104792,91593.5956425013,56506.21866195194,38985.974422832616,24813.521616864375,0.0,63799.49603969699,21091.493374334717,1536.5190503209194,0.0,0.8867120007167022,2.8172047541020855,0.0014959135982669303,354256.18669832376,1555241.2720884304,4.390159806617117,1555241.2720884304,4.390159806617117,0.85,0.09569606608392109,4.027634451161993,1.2673201698577032,1.0,0.0,4.027634451162621,1.2848017877909677,1.2850993657223124,3.1348294261692558,19330.094932936296,1971.121120151764,4632.441516551485,4632.441516551485,5.559813121481796,5.021882637557524,-2.368937479972114,7.390820117529637,3.46745988393118,3.46745988393118,0.9907028239803372,0.0,0.0,0.0002316018258740254,1.0000257785305522,0.00023159585567318418,198.98488318039264,0.0,1.1925995947760897e-06,3.3798272515954384,0.02586522414837593,7.803147525151662e-05,0.0001535703506225088,0.000618525234844243,0.09569606608391923,0.07181838952279308,0.02387767656112614,0.09569609311825353,0.07181838952279448,0.023877676561126604,0.3759113098606883,0.3759113098606883,0.12498040134299891,0.0,4.73704482224457,4.643711878372869,5.0179970049848635,4.737567552702501,4.644783828083973,5.016865126789412,24813.521616864375,21091.493374334717,0.85,1.0668739065674622,0.6631793521121336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451948419734088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.08442948999,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.762906653206,1536.5190503209194,0.3759113098606883,0.12498040134299891,6.112874298809886,3.46745988393118
1689.0,-30.076111460587164,5.02183695991563,35.00835965089756,24.108896974381082,4.990168393912673,-26.569494203671322,-40.09301592651752,1.4835511369968342,-0.2912053540746342,-5.028935232502958,40.01639500198558,42310.29432489645,25755.481317027235,25755.481317027235,68065.77564192368,77397.75810719845,77397.75810719845,25755.481317027235,103153.23942422569,103153.23942422569,103153.23942422569,127966.69603758738,91593.48840454222,56506.092672772735,38985.99525752165,24813.456613361694,0.0,63799.45187088335,21091.438121357438,1536.5156866042219,0.0,0.8867120835975928,2.817202563796281,0.0014959135982669303,354256.17966499215,1555240.254459263,4.390157021198615,1555240.254459263,4.390157021198615,0.85,0.09569581151421538,4.027634451161993,1.267319884677418,1.0,0.0,4.02763445116333,1.2848020303903962,1.2850996007070048,3.1348288342431774,19330.072301223732,1971.1188123593413,4632.441516551485,4632.441516551485,5.559807117910539,5.02183695991563,-2.368926796421726,7.390763756337356,3.4674825821732265,3.4674825821732265,0.9907093091923505,0.0,0.0,0.00023159585567318418,1.000025671441901,0.00023158991042625382,198.98508686554004,0.0,1.1879797169522325e-06,3.366734517842627,0.025866412128092882,7.802966014136062e-05,0.00015356619553182356,0.0006185084996578515,0.09569581151421372,0.07181814960899849,0.023877661905215238,0.0956958181658224,0.07181814960899974,0.023877661905215654,0.37591019989756624,0.37591019989756624,0.12498037310315536,0.0,4.737182179095555,4.643985682844914,5.017722525120803,4.737729878428297,4.645079940601761,5.016623640163232,24813.456613361694,21091.438121357438,0.85,1.0668708530548894,0.6631764550348108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519499035140695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.071336756235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.75542738868,1536.5156866042219,0.37591019989756624,0.12498037310315536,6.112874298809886,3.4674825821732265
1690.0,-30.076356982187633,5.0217915438540075,35.00834772376256,24.10882628699767,4.9901440068823035,-26.56971764657642,-40.09322110852224,1.4835046712711024,-0.29102746884893804,-5.028934094290019,40.0163718991342,42310.08365153319,25755.449927394762,25755.449927394762,68065.53357892795,77397.56981420332,77397.56981420332,25755.449927394762,103153.01974159808,103153.01974159808,103153.01974159808,127966.41349531345,91593.38933586804,56505.970953986194,38986.02042431316,24813.393753715365,0.0,63799.41417802853,21091.38469065806,1536.51240814465,0.0,0.8867121730915455,2.8172003543662396,0.0014959135982669303,354256.1953852094,1555239.2579889905,4.390154013532105,1555239.2579889905,4.390154013532105,0.8499999999999999,0.09569555721156525,4.027634451161993,1.2673196434555578,1.0,0.0,4.027634451159936,1.284802260045319,1.2850998227762531,3.134828273901017,19330.05139357333,1971.116680372332,4632.441516551485,4632.441516551485,5.559800341865475,5.0217915438540075,-2.36891483924105,7.390706383095058,3.4675052738138508,3.4675052738138508,0.990715792518243,0.0,0.0,0.00023158991042625382,1.0000255703366625,0.00023158398874569594,198.98528974845442,0.0,1.1830154768762992e-06,3.352665861467432,0.025867595143569757,7.802784692201814e-05,0.00015356206350423566,0.0006184918573611853,0.09569555721156142,0.07181790980450202,0.0238776474070594,0.09569554858763936,0.07181790980450489,0.023877647407060353,0.3759090910124588,0.3759090910124588,0.12498034585750543,0.0,4.737326789809799,4.644271224941235,5.017441792952809,4.737906625441099,4.645415550224811,5.016321032959127,24813.393753715365,21091.38469065806,0.85,1.0668676892392,0.6631735447204794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519513811301303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.05726809986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.747960482424,1536.51240814465,0.3759090910124588,0.12498034585750543,6.112874298809886,3.4675052738138508
1691.0,-30.07660136334153,5.021746404101617,35.008335839113066,24.10875525036829,4.990121607559174,-26.569939864173122,-40.09342237897215,1.4834601083907781,-0.2908963566917464,-5.0289319864240545,40.01634928234193,42309.86144728172,25755.416770286844,25755.416770286844,68065.27821756856,77397.37211842056,77397.37211842056,25755.416770286844,103152.78888870741,103152.78888870741,103152.78888870741,127966.1221659882,91593.28120856655,56505.83800179034,38986.04800752912,24813.33327728079,0.0,63799.38128480991,21091.333285688674,1536.5092424427423,0.0,0.8867122657628652,2.8171988741299376,0.0014959135982669303,354256.2244976131,1555238.282483848,4.390150899082726,1555238.282483848,4.390150899082726,0.85,0.09569530352612111,4.027634451161993,1.2673193297022958,1.0,0.0,4.027634451164518,1.2848024807496787,1.2851000359231424,3.134827735397802,19330.02857417217,1971.114353440999,4632.441516551485,4632.441516551485,5.55979318427745,5.021746404101617,-2.3689020933892975,7.390648497490915,3.4675279682351206,3.4675279682351206,0.9907222766386059,0.0,0.0,0.00023158398874569594,1.0000254516121587,0.00023157809470984494,198.98549168934156,0.0,1.1783273216078219e-06,3.339379629436567,0.025868773470891365,7.80260683074278e-05,0.00015355792043826813,0.0006184751706059611,0.09569530352612134,0.07181767051359288,0.02387763301252846,0.09569531114471709,0.07181767051359271,0.0238776330125284,0.3759079838843819,0.3759079838843819,0.12498031884491738,0.0,4.737467911462261,4.644555703876733,5.0171502675965485,4.7380356297322805,4.6456976109467405,5.015988179707904,24813.33327728079,21091.333285688674,0.85,1.0668642367190844,0.6631704037756136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519528529266628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.04398186783,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.740504817675,1536.5092424427423,0.3759079838843819,0.12498031884491738,6.112874298809886,3.4675279682351206
1692.0,-30.076844749053063,5.021701530310456,35.008324001481895,24.10868421373891,4.990099137781154,-26.570161192774695,-40.093623474799074,1.4834155815028227,-0.2907615500774341,-5.028930086191018,40.0163268825476,42309.64296401418,25755.384854939337,25755.384854939337,68065.02781895352,77397.17468610882,77397.17468610882,25755.384854939337,103152.55954104816,103152.55954104816,103152.55954104816,127965.83356989152,91593.17291453347,56505.708380426775,38986.07170456299,24813.274028843352,0.0,63799.34573340634,21091.28292451685,1536.506151271497,0.0,0.8867123565905598,2.817197320990872,0.0014959135982669303,354256.2507423337,1555237.3163386942,4.390147846593361,1555237.3163386942,4.390147846593361,0.8500000000000001,0.09569505046638795,4.027634451161993,1.2673190571600572,1.0,0.0,4.0276344511635465,1.284802701228643,1.2851002488801013,3.13482719744472,19330.00571958364,1971.1120229215526,4632.441516551485,4632.441516551485,5.559786294746866,5.021701530310456,-2.368889422335301,7.390590952645757,3.46755067031624,3.46755067031624,0.9907287629474971,0.0,0.0,0.00023157809470984494,1.0000253479889563,0.00023157222481964764,198.9856928080187,0.0,1.1728276218440524e-06,3.3237934803060445,0.02586994629851321,7.80242912734041e-05,0.00015355380343644084,0.0006184585888275659,0.09569505046638649,0.07181743185929393,0.023877618607092557,0.09569507566845074,0.07181743185929503,0.02387761860709292,0.37590687828779246,0.37590687828779246,0.12498029117683729,0.0,4.737607467980126,4.6448394227811605,5.016854757703129,4.738168536113562,4.645977896911006,5.015676336766546,24813.274028843352,21091.28292451685,0.85,1.066860906432675,0.6631673487814497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451954317889539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.0283957187,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.733063815818,1536.506151271497,0.37590687828779246,0.12498029117683729,6.112874298809886,3.46755067031624
1693.0,-30.07708709250551,5.021656847423062,35.008312192311585,24.10861401529985,4.990071238356884,-26.57038212618169,-40.093824500776805,1.4833662720331058,-0.2904944127391218,-5.028931502877617,40.016304036264486,42309.42870972606,25755.361946487377,25755.361946487377,68064.79065621344,77397.00265460613,77397.00265460613,25755.361946487377,103152.3646010935,103152.3646010935,103152.3646010935,127965.57788197788,91593.08740245068,56505.5803562794,38986.1189401903,24813.21328088437,0.0,63799.33222107467,21091.231288751715,1536.5030522887719,0.0,0.8867124321431913,2.817193637828981,0.0014959135982669303,354256.23117602535,1555236.3309361078,4.390145307460608,1555236.3309361078,4.390145307460608,0.85,0.09569479860228083,4.027634451161993,1.2673187736282125,1.0,0.0,4.027634451161122,1.2848029440319195,1.285100484197564,3.134826605022109,19329.987672943298,1971.1101826763777,4632.441516551485,4632.441516551485,5.559781349524811,5.021656847423062,-2.368879135018,7.390535982441062,3.4675733773960755,3.4675733773960755,0.990735250684593,0.0,0.0,0.00023157222481964764,1.000025239489251,0.00023156638020248362,198.98589306579498,0.0,1.1680241676181451e-06,3.3101804910298234,0.025871114322680827,7.802251489401716e-05,0.0001535497099256305,0.0006184421016624,0.09569479860227295,0.07181719430528548,0.02387760429698747,0.09569476570447458,0.0718171943052914,0.023877604296989433,0.375905774059937,0.375905774059937,0.12498026254828475,0.0,4.737774079830615,4.645150133881657,5.016586499771677,4.738437090138518,4.646390302309328,5.015510776171993,24813.21328088437,21091.231288751715,0.85,1.0668574150644445,0.6631641309836483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519557768879612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.01478272943,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.725634609953,1536.5030522887719,0.375905774059937,0.12498026254828475,6.112874298809886,3.4675733773960755
1694.0,-30.077328451655223,5.021612299202853,35.00830037697634,24.108534107822948,4.990038329672145,-26.570602674494037,-40.09402549182994,1.483312552511026,-0.2902834659437872,-5.028935444902375,40.016280238355485,42309.21843806943,25755.34578642507,25755.34578642507,68064.5642244945,77396.8114745219,77396.8114745219,25755.34578642507,103152.15726094697,103152.15726094697,103152.15726094697,127965.30493554535,91592.98031669256,56505.45390568858,38986.140456671084,24813.147674598385,0.0,63799.288131269466,21091.175523408627,1536.4997299203249,0.0,0.8867124982821957,2.8171903995692436,0.0014959135982669303,354256.1767314761,1555235.304488632,4.390143084696277,1555235.304488632,4.390143084696277,0.85,0.09569454730922217,4.027634451161993,1.267318473062478,1.0,0.0,4.02763445116333,1.2848032074144198,1.2851007401314856,3.1348259623879184,19329.965073351526,1971.107878159364,4632.441516551485,4632.441516551485,5.559777861070126,5.021612299202853,-2.36887068685939,7.390482986062243,3.4675960672755624,3.4675960672755624,0.9907417335073035,0.0,0.0,0.00023156638020248362,1.00002513702501,0.0002315605594589092,198.98609251055757,0.0,1.1629963660103332e-06,3.2959317012732843,0.025872277319046837,7.80207388606257e-05,0.00015354564134185792,0.0006184257148942302,0.09569454730922047,0.0718169572205301,0.023877590088690375,0.0956944559248401,0.07181695722053137,0.023877590088690802,0.3759046727537413,0.3759046727537413,0.12498023460763334,0.0,4.737951303530565,4.645460680800056,5.01636132123906,4.738651978958615,4.6466954148305035,5.01545311034522,24813.147674598385,21091.175523408627,0.85,1.066854603212015,0.6631612934460429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519572296412464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.00053393967,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.718218171152,1536.4997299203249,0.3759046727537413,0.12498023460763334,6.112874298809886,3.4675960672755624
1695.0,-30.077568823402142,5.021568084073763,35.00828858138866,24.108462372701638,4.990019784176929,-26.57082089760464,-40.094222326856084,1.4832718583793523,-0.29025104030796456,-5.02892981383046,40.01625718287469,42308.99530527148,25755.305815490738,25755.305815490738,68064.30112076222,77396.59542804556,77396.59542804556,25755.305815490738,103151.9012435363,103151.9012435363,103151.9012435363,127964.98359516382,91592.85378093857,56505.32000951461,38986.14863491552,24813.082351627527,0.0,63799.23098654304,21091.119998883398,1536.496199868418,0.0,0.8867126104857956,2.817190630441263,0.0014959135982669303,354256.25450399134,1555234.310063937,4.39013931381814,1555234.310063937,4.39013931381814,0.85,0.09569429297998641,4.027634451161993,1.2673181384289642,1.0,0.0,4.027634451160942,1.2848034098116747,1.2851009350967109,3.1348254685534807,19329.938368993877,1971.1051550727188,4632.441516551485,4632.441516551485,5.559769232588971,5.021568084073763,-2.368855145967411,7.390423230041174,3.467618723308171,3.467618723308171,0.9907482066594774,0.0,0.0,0.0002315605594589092,1.000025034237296,0.0002315547626620337,198.98629113974033,0.0,1.158247019379609e-06,3.282472052921812,0.025873435566066215,7.80189995876932e-05,0.000153541559871216,0.0006184092762224613,0.09569429297998541,0.07181671755005233,0.023877575429933084,0.09569425602162454,0.07181671755005307,0.023877575429933334,0.37590357398205365,0.37590357398205365,0.12498020965194775,0.0,4.7380948149990445,4.645741935316721,5.016089114110741,4.738678773522508,4.646877610232423,5.0150110008062825,24813.082351627527,21091.119998883398,0.85,1.066851434856931,0.6631583900156347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519586764967856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.98707429132,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.710813373105,1536.496199868418,0.37590357398205365,0.12498020965194775,6.112874298809886,3.467618723308171
1696.0,-30.07780814158813,5.021524043769885,35.008276827112425,24.108386830799304,4.989992213405994,-26.571039075009526,-40.09442289881406,1.4832231468274235,-0.290080178718938,-5.028931380078656,40.016234794980434,42308.792344152775,25755.284836465373,25755.284836465373,68064.07718061814,77396.40035860347,77396.40035860347,25755.284836465373,103151.68519506884,103151.68519506884,103151.68519506884,127964.70924156868,91592.74414277593,56505.2021873357,38986.157728266924,24813.02404649984,0.0,63799.18177476677,21091.07043952486,1536.493240222871,0.0,0.886712683616005,2.817188197577422,0.0014959135982669303,354256.23287204135,1555233.3444339186,4.390136856097814,1555233.3444339186,4.390136856097814,0.85,0.09569404363917239,4.027634451161993,1.2673178917123007,1.0,0.0,4.027634451162038,1.2848036496670572,1.2851011675595037,3.1348248833241645,19329.915230737566,1971.1027956272087,4632.441516551485,4632.441516551485,5.559764703870088,5.021524043769885,-2.3688448247641847,7.39036886853407,3.4676414055762335,3.4676414055762335,0.9907546873074953,0.0,0.0,0.0002315547626620337,1.0000249245586488,0.00023154899140561734,198.98648889866968,0.0,1.1534831107448028e-06,3.268971135850771,0.02587458904917696,7.80172273313713e-05,0.0001535375353306624,0.0006183930668442776,0.09569404363917108,0.07181648173334773,0.023877561905823345,0.09569399694536286,0.07181648173334872,0.02387756190582367,0.37590247566793145,0.37590247566793145,0.12498018408104765,0.0,4.7382468362134205,4.646025299444432,5.01584470226652,4.738851201359694,4.64715579628006,5.014864078005871,24813.02404649984,21091.07043952486,0.85,1.0668487476988018,0.6631557202961863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451960117435961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.97357337425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.703420310718,1536.493240222871,0.37590247566793145,0.12498018408104765,6.112874298809886,3.4676414055762335
1697.0,-30.078046512270795,5.021480374995959,35.00826512114357,24.108324909489625,4.989978198241746,-26.571255043835947,-40.09461561273781,1.483186729806901,-0.28997936586887363,-5.028923395880141,40.01621269347926,42308.560736109444,25755.240252871088,25755.240252871088,68063.80098898054,77396.20550523677,77396.20550523677,25755.240252871088,103151.44575810785,103151.44575810785,103151.44575810785,127964.40895294516,91592.6398265297,56505.06085336664,38986.19885907007,24812.963194837313,0.0,63799.162053907385,21091.018715611717,1536.489913439457,0.0,0.8867128043475152,2.817187802839467,0.0014959135982669303,354256.3431443492,1555232.3911569908,4.390132798619441,1555232.3911569908,4.390132798619441,0.85,0.0956937898210266,4.027634451161993,1.2673175350995738,1.0,0.0,4.02763445116221,1.2848038319528385,1.285101342472178,3.1348244385605444,19329.8932156291,1971.1005507109055,4632.441516551485,4632.441516551485,5.559755079659158,5.021480374995959,-2.3688274042113906,7.390307779207349,3.4676640668913534,3.4676640668913534,0.9907611619689581,0.0,0.0,0.00023154899140561734,1.0000248259252402,0.0002315432431303735,198.98668587498122,0.0,1.1484020508270452e-06,3.254571412043846,0.025875737451227787,7.801552454379852e-05,0.0001535334668618188,0.0006183766805389996,0.09569378982102372,0.07181624244383382,0.02387754737718991,0.0956937893716132,0.07181624244383597,0.023877547377190625,0.3759013780353476,0.3759013780353476,0.12498015952275177,0.0,4.738383400419252,4.646307518226877,5.015541720645103,4.738944030011282,4.647451502220463,5.014344986365074,24812.963194837313,21091.018715611717,0.85,1.0668447483913617,0.6631522950154211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519615520621452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.95917365044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.69604034228,1536.489913439457,0.3759013780353476,0.12498015952275177,6.112874298809886,3.4676640668913534
1698.0,-30.078283906269533,5.021436899016864,35.00825347582847,24.108248843718343,4.989953486684223,-26.57147120326559,-40.09481213344259,1.4831407836802954,-0.28987153702473734,-5.028923530702729,40.01619104820616,42308.349112340125,25755.21711749141,25755.21711749141,68063.56622983154,77395.99689226742,77395.99689226742,25755.21711749141,103151.21400975883,103151.21400975883,103151.21400975883,127964.12251529594,91592.51702579006,56504.934770744985,38986.20250560564,24812.908505537107,0.0,63799.11101114274,21090.972229706542,1536.48712576583,0.0,0.8867128820773095,2.81718636721419,0.0014959135982669303,354256.3412822713,1555231.4575584189,4.390130186319547,1555231.4575584189,4.390130186319547,0.8500000000000001,0.09569354076534153,4.027634451161993,1.2673172850860284,1.0,0.0,4.0276344511626165,1.2848040587708058,1.2851015619568757,3.1348238851419103,19329.867299516314,1971.097908002867,4632.441516551485,4632.441516551485,5.559750085450469,5.021436899016864,-2.3688158636262435,7.390252762643108,3.467686766884169,3.467686766884169,0.9907676476811912,0.0,0.0,0.0002315432431303735,1.000024724252116,0.00023153751853839083,198.98688204455752,0.0,1.1438302402704654e-06,3.241614900926499,0.025876881281468058,7.801378815553731e-05,0.0001535294549748362,0.0006183605221247743,0.09569354076534084,0.0718160071768492,0.023877533588491637,0.09569357537668069,0.07181600717684973,0.023877533588491807,0.3759002810674197,0.3759002810674197,0.12498013205836486,0.0,4.738517319203936,4.646576811521413,5.015267072812776,4.739051993678004,4.647653732798176,5.014168228276276,24812.908505537107,21090.972229706542,0.85,1.066841922263525,0.6631495085401867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451962981011081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.946217139324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.688671378217,1536.48712576583,0.3759002810674197,0.12498013205836486,6.112874298809886,3.467686766884169
1699.0,-30.07852032046864,5.021393602969315,35.00824184312915,24.108173231966816,4.989926051029589,-26.571686753120815,-40.095008549373574,1.4830924836817272,-0.2896997665513368,-5.028924110613651,40.01616812503343,42308.14131792835,25755.19552570583,25755.19552570583,68063.33684363417,77395.80099217812,77395.80099217812,25755.19552570583,103150.99651788395,103150.99651788395,103150.99651788395,127963.84259332894,91592.40543978034,56504.811018488625,38986.216023657464,24812.84607544499,0.0,63799.062099102455,21090.91916412824,1536.4839047450143,0.0,0.8867129621698868,2.8171840376216837,0.0014959135982669303,354256.3332729358,1555230.4688422573,4.390127494612875,1555230.4688422573,4.390127494612875,0.85,0.09569328976270419,4.027634451161993,1.2673169850697743,1.0,0.0,4.02763445116155,1.2848042965519617,1.2851017924377277,3.134823304974138,19329.84375018248,1971.0955066391155,4632.441516551485,4632.441516551485,5.559745424455719,5.021393602969315,-2.3688046179094715,7.390198220878787,3.4677094522554683,3.4677094522554683,0.9907741292158481,0.0,0.0,0.00023153751853839083,1.0000246222538942,0.00023153181770319074,198.98707740481973,0.0,1.139118709606369e-06,3.22826242302445,0.025878020400177663,7.801205272872228e-05,0.00015352546580966857,0.0006183444552257137,0.09569328976269975,0.07181577056152703,0.02387751920117272,0.09569330428167384,0.07181577056153036,0.023877519201173824,0.375899184035216,0.375899184035216,0.12498010378603396,0.0,4.738659092368607,4.646847786319768,5.015018879963179,4.739224344062336,4.6479305915776195,5.01402500808166,24812.84607544499,21090.91916412824,0.85,1.0668391447182686,0.6631467599352617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451964404107808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.932864661416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.6813140347,1536.4839047450143,0.375899184035216,0.12498010378603396,6.112874298809886,3.4677094522554683
1700.0,-30.078755621488263,5.021350629461737,35.008230244077545,24.108111659903102,4.989909183281319,-26.571900244111223,-40.095204616058595,1.4830538059042866,-0.2895233183309074,-5.028917718130607,40.016145839694424,42307.937049438784,25755.15682090937,25755.15682090937,68063.09387034815,77395.61931202207,77395.61931202207,25755.15682090937,103150.77613293144,103150.77613293144,103150.77613293144,127963.5605559778,91592.31190271393,56504.69458437036,38986.24146482619,24812.784423046374,0.0,63799.025887872565,21090.86675958942,1536.4805686635023,0.0,0.8867130754608998,2.8171824609854035,0.0014959135982669303,354256.42156157247,1555229.507637424,4.390123687192253,1555229.507637424,4.390123687192253,0.85,0.09569303612676976,4.027634451161993,1.2673167114285753,1.0,0.0,4.027634451162204,1.2848044892689017,1.2851019778744512,3.1348228347597513,19329.824009933604,1971.0934936939327,4632.441516551485,4632.441516551485,5.559737069294337,5.021350629461737,-2.368788178734509,7.390138808196246,3.467732119446153,3.467732119446153,0.9907806055560436,0.0,0.0,0.00023153181770319074,1.0000245063635351,0.0002315261438393419,198.98727184554528,0.0,1.134392535232915e-06,3.2148684448500813,0.025879154792712897,7.801032042325461e-05,0.00015352149727993614,0.000618328471438643,0.09569303612677012,0.07181553186979779,0.02387750425697233,0.09569305517977818,0.07181553186979751,0.02387750425697224,0.37589808723313184,0.37589808723313184,0.1249800762891849,0.0,4.738803880279875,4.64713474891164,5.014734622280116,4.739394399799721,4.6482946970281205,5.013609755232892,24812.784423046374,21090.86675958942,0.85,1.0668359418209572,0.6631439345766096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519658213336162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.91947068324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.673968406702,1536.4805686635023,0.37589808723313184,0.1249800762891849,6.112874298809886,3.467732119446153
