time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1701.0,-30.078989952392803,5.021307693285405,35.00821865591315,24.10803217152136,4.989872898393192,-26.572114803692916,-40.09539708551017,1.4829977496933808,-0.2892192923389416,-5.028924606300737,40.01612295870189,42307.72190078075,25755.152341159803,25755.152341159803,68062.87424194056,77395.44349353197,77395.44349353197,25755.152341159803,103150.59583469178,103150.59583469178,103150.59583469178,127963.3205679414,91592.21597478894,56504.559057065395,38986.28546413727,24812.724733249623,0.0,63799.01019738689,21090.816023262178,1536.4776515498563,0.0,0.8867131232737363,2.8171776529373638,0.0014959135982669303,354256.32642684336,1555228.5207415,4.390122080325548,1555228.5207415,4.390122080325548,0.85,0.09569278877838536,4.027634451161993,1.267316402071156,1.0,0.0,4.027634451161071,1.2848047632310369,1.285102244609834,3.134822166313633,19329.803765113167,1971.0914292967698,4632.441516551485,4632.441516551485,5.559736102255779,5.021307693285405,-2.368781469840359,7.390089163125764,3.4677548117763157,3.4677548117763157,0.9907870890789473,0.0,0.0,0.0002315261438393419,1.0000244053727578,0.0002315204934953971,198.98746548495077,0.0,1.1290266881023978e-06,3.199661634082195,0.025880283819401,7.800861993496824e-05,0.00015351752390437365,0.0006183124681343401,0.09569278877838122,0.07181529820886942,0.023877490569511797,0.095692715342082,0.07181529820887253,0.02387749056951283,0.3758969917657193,0.3758969917657193,0.12498004705932618,0.0,4.738986924229778,4.647443670300447,5.014537723342528,4.739705313961792,4.648666328013917,5.013737026181275,24812.724733249623,21090.816023262178,0.85,1.0668327616895898,0.6631407253793666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519672318889016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.90426387248,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.666637198927,1536.4776515498563,0.3758969917657193,0.12498004705932618,6.112874298809886,3.4677548117763157
1702.0,-30.07922337651254,5.0212652349142655,35.008207100650466,24.107974161766492,4.989866684272747,-26.57232553973467,-40.0955889961682,1.4829688474948726,-0.2892187083759268,-5.028910482564679,40.016100740703855,42307.50831431818,25755.095004536786,25755.095004536786,68062.60331885496,77395.23299898059,77395.23299898059,25755.095004536786,103150.32800351738,103150.32800351738,103150.32800351738,127962.98789238157,91592.09717922764,56504.43691787672,38986.28917927879,24812.659888864186,0.0,63798.949068142974,21090.760905534557,1536.4739496873074,0.0,0.8867132756945902,2.817179295243771,0.0014959135982669303,354256.5214943184,1555227.5624421048,4.390116957852666,1555227.5624421048,4.390116957852666,0.85,0.09569253212587278,4.027634451161993,1.2673161465628073,1.0,0.0,4.027634451160584,1.2848049101111254,1.2851023842639633,3.1348218079378563,19329.7786942612,1971.0888727813474,4632.441516551485,4632.441516551485,5.559723725062712,5.0212652349142655,-2.3687592459645943,7.39002448087886,3.4677774437455584,3.4677774437455584,0.9907935553558739,0.0,0.0,0.0002315204934953971,1.0000243109772973,0.0002315148651427666,198.9876583753652,0.0,1.1243476206976578e-06,3.186401157057162,0.025881408167021697,7.800692441780406e-05,0.00015351356907759302,0.00061829653953775,0.09569253212587021,0.07181505715504788,0.023877474970822335,0.09569255702198333,0.07181505715504981,0.023877474970822973,0.37589589888951946,0.37589589888951946,0.12498002155331851,0.0,4.739122691116677,4.647726462082062,5.01422983870026,4.7396917741887705,4.648884354096197,5.013025171104289,24812.659888864186,21090.760905534557,0.85,1.0668295373667993,0.6631380129652289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519686366312554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.89100339545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.659317582422,1536.4739496873074,0.37589589888951946,0.12498002155331851,6.112874298809886,3.4677774437455584
1703.0,-30.079455930406148,5.021223016484991,35.00819564412904,24.107912799250357,4.989848442754685,-26.572536695377174,-40.095780906826235,1.482929207725656,-0.28899798350516903,-5.028907148116447,40.016080506222806,42307.29871104504,25755.066211512894,25755.066211512894,68062.36492255793,77395.05757785325,77395.05757785325,25755.066211512894,103150.12378936615,103150.12378936615,103150.12378936615,127962.73537735881,91592.0082361008,56504.3135509941,38986.32742789633,24812.61158799267,0.0,63798.939015889,21090.719849793768,1536.4714492745502,0.0,0.8867133659815835,2.8171767783441406,0.0014959135982669303,354256.5675474713,1555226.6896955015,4.3901139235396025,1555226.6896955015,4.3901139235396025,0.85,0.09569228394415896,4.027634451161993,1.267315842150711,1.0,0.0,4.027634451164017,1.2848051071790116,1.2851025741457645,3.134821327107959,19329.759923526482,1971.0869586990955,4632.441516551485,4632.441516551485,5.559717509544656,5.021223016484991,-2.368744818415539,7.3899678349005296,3.467800148292407,3.467800148292407,0.9908000423692591,0.0,0.0,0.0002315148651427666,1.0000242203889311,0.00023150925789849913,198.98785054699516,0.0,1.1199727104494545e-06,3.174002661413754,0.025882528139732144,7.800522893470969e-05,0.0001535096362080569,0.0006182806993769145,0.09569228394415535,0.0718148230485472,0.023877460895608164,0.09569232554564011,0.0718148230485499,0.023877460895609062,0.3758948067070412,0.3758948067070412,0.12497999216199297,0.0,4.739278868722408,4.648032110009694,5.013935010499097,4.7399091646112765,4.649261014442516,5.012762044379599,24812.61158799267,21090.719849793768,0.85,1.0668259687768025,0.6631348320778264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519700359402918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.87860489981,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.652008320812,1536.4714492745502,0.3758948067070412,0.12497999216199297,6.112874298809886,3.467800148292407
1704.0,-30.079687344019533,5.021180995476122,35.00818422511823,24.107836419157707,4.989825079013473,-26.57274733683361,-40.095968975778646,1.4828850718276188,-0.28891608404398994,-5.028905605504384,40.01605868574942,42307.07801185722,25755.04252106422,25755.04252106422,68062.12053292144,77394.84223555743,77394.84223555743,25755.04252106422,103149.88475662164,103149.88475662164,103149.88475662164,127962.43895972127,91591.87683776004,56504.176479639864,38986.33373124463,24812.554203099637,0.0,63798.88793434427,21090.67107263469,1536.4684637122177,0.0,0.8867134528887582,2.817175880131064,0.0014959135982669303,354256.5888529912,1555225.7485428434,4.390111002813919,1555225.7485428434,4.390111002813919,0.85,0.09569203416011632,4.027634451161993,1.2673155212542042,1.0,0.0,4.027634451162437,1.284805325237446,1.285102785050093,3.1348207950629736,19329.73219295883,1971.0841309681523,4632.441516551485,4632.441516551485,5.5597123955138406,5.021180995476122,-2.3687316548243187,7.389912650300441,3.4678228544577663,3.4678228544577663,0.9908065298450761,0.0,0.0,0.00023150925789849913,1.0000241016736149,0.00023150367827240475,198.9880417766764,0.0,1.115773484278037e-06,3.162102054443957,0.025883643913216424,7.80035674251858e-05,0.00015350569047331333,0.0006182648073997262,0.09569203416011862,0.0718145882026396,0.023877445957479027,0.09569211847197445,0.07181458820263786,0.02387744595747845,0.37589371665467425,0.37589371665467425,0.12497996024924747,0.0,4.7394205594944765,4.648309732578753,5.0136664899001175,4.739989521460416,4.649423144794639,5.012595345031855,24812.554203099637,21090.67107263469,0.85,1.0668229923218173,0.6631319037315452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519714300351403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.866704292835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.644708711927,1536.4684637122177,0.37589371665467425,0.12497996024924747,6.112874298809886,3.4678228544577663
1705.0,-30.07991781680325,5.021138989028663,35.008172780646845,24.107757105398946,4.9897870484783375,-26.572958598102197,-40.0961646932177,1.4828278297772515,-0.288567447085029,-5.028912627799149,40.01603510613272,42306.893076076965,25755.040773695117,25755.040773695117,68061.93384977209,77394.67434459129,77394.67434459129,25755.040773695117,103149.7151182864,103149.7151182864,103149.7151182864,127962.20476060049,91591.7865735768,56504.06890958354,38986.35295999251,24812.48964231408,0.0,63798.84260230659,21090.61619596697,1536.4652680690167,0.0,0.8867135025494306,2.8171704690253176,0.0014959135982669303,354256.49186578754,1555224.7315159433,4.390109333847157,1555224.7315159433,4.390109333847157,0.85,0.0956917862225421,4.027634451161993,1.267315319045447,1.0,0.0,4.027634451161286,1.2848056045529919,1.2851030572611981,3.1348201135558424,19329.713143425735,1971.0821884563777,4632.441516551485,4632.441516551485,5.559712018311214,5.021138989028663,-2.3687247965299245,7.389863785558587,3.4678455498142324,3.4678455498142324,0.9908130142326378,0.0,0.0,0.00023150367827240475,1.0000240037306733,0.000231498121453846,198.98823222922127,0.0,1.1102788703665116e-06,3.146530318618694,0.02588475419208679,7.800183837926445e-05,0.00015350183989314029,0.0006182492986703642,0.0956917862225348,0.07181435484094796,0.02387743138158683,0.09569174100399867,0.07181435484095344,0.02387743138158865,0.37589262680995655,0.37589262680995655,0.12497992771880839,0.0,4.739608288620502,4.648617398029046,5.013492196753873,4.740345180714144,4.649834777969602,5.012781667461354,24812.48964231408,21090.61619596697,0.85,1.0668208242277952,0.6631294761850021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45197281729687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.851132557014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.637424194856,1536.4652680690167,0.37589262680995655,0.12497992771880839,6.112874298809886,3.4678455498142324
1706.0,-30.08014730265639,5.021097407653744,35.008161346516246,24.107699549663835,4.989777633286318,-26.573166109269273,-40.09634853629393,1.48279643989914,-0.2884865322089354,-5.028900102205851,40.016012518388585,42306.6630509456,25754.989764990296,25754.989764990296,68061.6528159359,77394.47859944707,77394.47859944707,25754.989764990296,103149.46836443737,103149.46836443737,103149.46836443737,127961.89098967215,91591.67964187056,56503.927424126174,38986.39135304932,24812.422625234776,0.0,63798.8139782841,21090.55923144956,1536.4614773028286,0.0,0.8867136481704465,2.8171708668572046,0.0014959135982669303,354256.6648608571,1555223.757270579,4.3901044399021565,1555223.757270579,4.3901044399021565,0.85,0.09569153048003311,4.027634451161993,1.2673149278154598,1.0,0.0,4.0276344511617035,1.2848057628781602,1.285103208483217,3.1348197272554876,19329.690576345383,1971.0798872546063,4632.441516551485,4632.441516551485,5.559701007118813,5.021097407653744,-2.3687035192770325,7.389800926930777,3.4678681795283754,3.4678681795283754,0.9908194798652501,0.0,0.0,0.000231498121453846,1.0000239009857137,0.00023149258855279415,198.98842186653016,0.0,1.1057415018263403e-06,3.1336714161758485,0.025885859933588617,7.800021426847502e-05,0.00015349790718537098,0.0006182334591610662,0.0956915304800329,0.07181411500242199,0.02387741547761091,0.09569153414163634,0.07181411500242214,0.023877415477610964,0.37589153913904144,0.37589153913904144,0.1249799002316662,0.0,4.739764744719423,4.648914336924577,5.013224730143463,4.740413569996917,4.65012579456436,5.012178693250235,24812.422625234776,21090.55923144956,0.85,1.0668168978674555,0.6631261682285502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519741989210981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.83827365457,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.630150811958,1536.4614773028286,0.37589153913904144,0.1249799002316662,6.112874298809886,3.4678681795283754
1707.0,-30.080375827763305,5.021056013863142,35.00814998410222,24.107633402477973,4.989755894940221,-26.573373988127354,-40.09653995800761,1.4827540553042893,-0.28826836910735665,-5.028898422231746,40.01599173902255,42306.46872823786,25754.967254872154,25754.967254872154,68061.43598311002,77394.29801822003,77394.29801822003,25754.967254872154,103149.26527309218,103149.26527309218,103149.26527309218,127961.63641119776,91591.58249683697,56503.816271092335,38986.40691749404,24812.37113810558,0.0,63798.778055599614,21090.51546738974,1536.4588290581005,0.0,0.8867137320053606,2.817168190432964,0.0014959135982669303,354256.68806353444,1555222.8610238458,4.390101622428433,1555222.8610238458,4.390101622428433,0.85,0.0956912834872426,4.027634451161993,1.2673146673617888,1.0,0.0,4.027634451162538,1.2848059725902181,1.285103411134751,3.134819215575506,19329.670074663918,1971.077796664908,4632.441516551485,4632.441516551485,5.559696147884638,5.021056013863142,-2.3686901081595155,7.3897461220226575,3.46789086746199,3.46789086746199,0.9908259621319971,0.0,0.0,0.00023149258855279415,1.0000238009673115,0.00023148707893639537,198.98861071023646,0.0,1.1009832486498364e-06,3.120186526673636,0.025886960916837266,7.799852323953335e-05,0.0001534940653132608,0.0006182179855045983,0.09569128348724017,0.07181388204066214,0.023877401446578028,0.09569128734431658,0.07181388204066397,0.023877401446578635,0.3758904527615344,0.3758904527615344,0.12497987101044258,0.0,4.739937314501162,4.64922433316849,5.0129825919179325,4.7406300531243915,4.6504675008433765,5.012017237224256,24812.37113810558,21090.51546738974,0.85,1.0668140998530655,0.6631234957410697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451975574631431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.824788765065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.622889518138,1536.4588290581005,0.3758904527615344,0.12497987101044258,6.112874298809886,3.46789086746199
1708.0,-30.08060335298003,5.02101490472359,35.00813866377121,24.1075663472526,4.989739560134459,-26.57358042651651,-40.096727398317284,1.4827166336709616,-0.28818512194538926,-5.02889193218705,40.01597023994655,42306.262136457866,25754.933096746267,25754.933096746267,68061.19523320414,77394.09201980931,77394.09201980931,25754.933096746267,103149.02511655557,103149.02511655557,103149.02511655557,127961.33809193835,91591.46171881084,56503.694622392824,38986.407884908906,24812.312975382785,0.0,63798.720860291694,21090.466029075367,1536.4556830564652,0.0,0.8867138429443329,2.817167852460561,0.0014959135982669303,354256.7776996971,1555221.9337353052,4.390097894058259,1555221.9337353052,4.390097894058259,0.85,0.09569103308858228,4.027634451161993,1.267314414600842,1.0,0.0,4.027634451162055,1.2848061590361806,1.285103590544719,3.1348187606630034,19329.644585428625,1971.0751974862594,4632.441516551485,4632.441516551485,5.559688774207977,5.02101490472359,-2.368673098117011,7.389688002840602,3.4679135426812477,3.4679135426812477,0.9908324407660708,0.0,0.0,0.00023148707893639537,1.0000236968714646,0.00023148159354682667,198.98879872798923,0.0,1.0963509127384042e-06,3.1070584867006374,0.025888057267750005,7.79968674153565e-05,0.00015349021152103885,0.0006182024638382776,0.09569103308858172,0.07181364662360555,0.023877386464976166,0.09569109190224268,0.07181364662360597,0.023877386464976308,0.3758893684088588,0.3758893684088588,0.12497984176023143,0.0,4.740088898698502,4.64951340366963,5.012719292732811,4.740706810241647,4.650681968485685,5.011678444402719,24812.312975382785,21090.466029075367,0.85,1.06681128266265,0.6631208520481368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519769445848043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.81166072509,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.61563982174,1536.4556830564652,0.3758893684088588,0.12497984176023143,6.112874298809886,3.4679135426812477
1709.0,-30.080829927160355,5.02097401852096,35.00812739190893,24.10750512443485,4.989719857834575,-26.573786345622054,-40.09691473385317,1.4826762762962697,-0.2879292165633842,-5.028888084080094,40.01594901103523,42306.05930344023,25754.906344315696,25754.906344315696,68060.96564775593,77393.92304547394,77393.92304547394,25754.906344315696,103148.82938978964,103148.82938978964,103148.82938978964,127961.08678934301,91591.37621764404,56503.57499873842,38986.44579878402,24812.257399553382,0.0,63798.7031983374,21090.418789620373,1536.452749566487,0.0,0.8867139394496358,2.8171649323624117,0.0014959135982669303,354256.8308471882,1555221.0180997935,4.3900946507666685,1555221.0180997935,4.3900946507666685,0.85,0.0956907843978349,4.027634451161993,1.267314121727832,1.0,0.0,4.02763445116109,1.2848063591663614,1.2851037836731993,3.1348182723623026,19329.626541092013,1971.073357476,4632.441516551485,4632.441516551485,5.559682999190532,5.02097401852096,-2.3686579547807454,7.3896319733017055,3.467936234780588,3.467936234780588,0.9908389242230252,0.0,0.0,0.00023148159354682667,1.0000235978632503,0.0002314761312047368,198.98898596015533,0.0,1.0915310808316817e-06,3.093399083076986,0.025889148798830836,7.799521254920933e-05,0.00015348638099761734,0.000618187035890179,0.0956907843978361,0.07181341272541808,0.023877371672418015,0.09569082043061942,0.07181341272541719,0.023877371672417713,0.3758882846132175,0.3758882846132175,0.1249798110416399,0.0,4.740261577567139,4.649827317500353,5.012465802629322,4.740958867516724,4.651090257783551,5.0114591648645614,24812.257399553382,21090.418789620373,0.85,1.0668079794062273,0.6631178563601702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519783085465285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.79800132147,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.608402538974,1536.452749566487,0.3758882846132175,0.1249798110416399,6.112874298809886,3.467936234780588
1710.0,-30.081055587498028,5.020933229902809,35.00811612553457,24.10742965238171,4.9896902513182395,-26.57399243257789,-40.097098297532625,1.4826270963981176,-0.2876955537093977,-5.028890010532295,40.01592662715503,42305.84480627415,25754.89463417807,25754.89463417807,68060.73944045222,77393.736599819,77393.736599819,25754.89463417807,103148.63123399708,103148.63123399708,103148.63123399708,127960.82835916303,91591.26886677799,56503.43934283688,38986.47724882345,24812.197125165956,0.0,63798.67437398941,21090.367556391062,1536.4496769984548,0.0,0.8867140107304342,2.8171616305490113,0.0014959135982669303,354256.80424031254,1555220.0526491445,4.390092255205211,1555220.0526491445,4.390092255205211,0.85,0.09569053731971927,4.027634451161993,1.2673138359980665,1.0,0.0,4.027634451163047,1.2848066005231866,1.2851040180674786,3.1348176834722814,19329.60388555134,1971.071047253786,4632.441516551485,4632.441516551485,5.559680471336141,5.020933229902809,-2.3686470332100504,7.38958026311286,3.4679589256173338,3.4679589256173338,0.9908454073192382,0.0,0.0,0.0002314761312047368,1.0000235027283138,0.00023147069101197334,198.98917243746624,0.0,1.086945913431962e-06,3.08040471866618,0.025890235744744267,7.799359103400212e-05,0.00015348254017073467,0.0006181715664435055,0.09569053731971372,0.07181318024804904,0.02387735707166468,0.09569052460964488,0.07181318024805321,0.023877357071666064,0.3758872029630793,0.3758872029630793,0.12497977956789554,0.0,4.740449025661974,4.6501417678557,5.01226996166298,4.741194456822882,4.651395928722536,5.011482934970331,24812.197125165956,21090.367556391062,0.85,1.0668049157491657,0.6631147938635251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519796668094396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.78500695706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.601176724462,1536.4496769984548,0.3758872029630793,0.12497977956789554,6.112874298809886,3.4679589256173338
1711.0,-30.08128028499021,5.020892692740658,35.008104860299774,24.10736308610069,4.989670723196312,-26.574196644913936,-40.09728535367174,1.4825870831199432,-0.28753811088591874,-5.028884539517753,40.01590412759808,42305.64898052179,25754.864459458135,25754.864459458135,68060.51343997993,77393.54539023494,77393.54539023494,25754.864459458135,103148.40984969307,103148.40984969307,103148.40984969307,127960.54267607414,91591.1604436707,56503.32603653074,38986.48267459995,24812.132826381072,0.0,63798.615500981025,21090.31290242391,1536.446201682539,0.0,0.8867141201040574,2.8171601965660815,0.0014959135982669303,354256.87980232894,1555219.0822096409,4.390088579443917,1555219.0822096409,4.390088579443917,0.85,0.09569028688269614,4.027634451161993,1.2673135370807724,1.0,0.0,4.027634451162694,1.2848067989503875,1.2851042095506526,3.1348171993270397,19329.58100372273,1971.0687139566246,4632.441516551485,4632.441516551485,5.559673957552896,5.020892692740658,-2.3686306455203474,7.3895233382610055,3.4679815777483936,3.4679815777483936,0.9908518793566838,0.0,0.0,0.00023147069101197334,1.000023402489091,0.00023146527414842012,198.98935811942414,0.0,1.0825394558991122e-06,3.0679168180180842,0.025891318284200167,7.79919387001104e-05,0.00015347875231186295,0.0006181563103326176,0.0956902868826938,0.07181294495270737,0.023877341929986428,0.09569027126110989,0.07181294495270912,0.02387734192998701,0.37588612327116866,0.37588612327116866,0.12497975081841652,0.0,4.740626576235343,4.650449044794016,5.012056015779308,4.741346428631857,4.651688507973461,5.011210641126411,24812.132826381072,21090.31290242391,0.85,1.0668023577867982,0.6631123363464096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519810195964755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.772519056416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.593961664792,1536.446201682539,0.37588612327116866,0.12497975081841652,6.112874298809886,3.4679815777483936
1712.0,-30.081504017939384,5.020852281690325,35.008093609073555,24.107287160027795,4.989643766767302,-26.574400731945186,-40.09746863795442,1.482540480773087,-0.28737184979291897,-5.028884800306439,40.01588200515761,42305.441531362456,25754.849326039952,25754.849326039952,68060.2908574024,77393.34638143335,77393.34638143335,25754.849326039952,103148.1957074733,103148.1957074733,103148.1957074733,127960.2689022507,91591.0408244951,56503.19770951653,38986.492349976186,24812.073194777393,0.0,63798.56554475358,21090.262215560782,1536.4431251628164,0.0,0.8867141989205404,2.8171579768646904,0.0014959135982669303,354256.8762004887,1555218.1280361777,4.390085930628528,1555218.1280361777,4.390085930628528,0.85,0.09569004063512729,4.027634451161993,1.2673132562963292,1.0,0.0,4.0276344511609175,1.2848070281549573,1.2851044318482925,3.134816640087861,19329.55575905356,1971.06613971678,4632.441516551485,4632.441516551485,5.559670690718738,5.020852281690325,-2.3686184312687377,7.389470712959063,3.468004237754316,3.468004237754316,0.9908583536440903,0.0,0.0,0.00023146527414842012,1.0000233020725304,0.00023145988065349327,198.98954300462216,0.0,1.0778982014762439e-06,3.054763502983675,0.025892396182401644,7.799031971576882e-05,0.0001534749544326513,0.0006181410138634634,0.09569004063512271,0.0718127127291202,0.023877327906002506,0.09569001276387853,0.07181271272912364,0.023877327906003654,0.3758850449202863,0.3758850449202863,0.12497972301942413,0.0,4.740804092939129,4.650744180354877,5.011878509272037,4.741512950513538,4.65192423298862,5.011167988538091,24812.073194777393,21090.262215560782,0.85,1.0667997042920863,0.6631096039563135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519823666138445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.75936574138,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.586758372116,1536.4431251628164,0.3758850449202863,0.12497972301942413,6.112874298809886,3.468004237754316
1713.0,-30.08172684269731,5.020812187803059,35.00808238525974,24.10723016308623,4.989630158562005,-26.574602666547644,-40.09765157299114,1.4825059824123612,-0.2871852023944257,-5.0288758431603915,40.01586030114821,42305.23666532696,25754.811266471905,25754.811266471905,68060.04793179886,77393.1698548501,77393.1698548501,25754.811266471905,103147.98112132201,103147.98112132201,103147.98112132201,127959.99307995435,91590.94872515749,56503.07701881168,38986.52411816201,24812.011958632334,0.0,63798.53607679434,21090.210164837485,1536.4397455204933,0.0,0.8867143231660977,2.8171565656009525,0.0014959135982669303,354256.99991066364,1555217.1919106948,4.390081755061689,1555217.1919106948,4.390081755061689,0.85,0.09568979062264729,4.027634451161993,1.2673129568295556,1.0,0.0,4.027634451161272,1.2848072006855344,1.2851045974888446,3.1348162191284175,19329.53632222583,1971.0641577119436,4632.441516551485,4632.441516551485,5.559662474842097,5.020812187803059,-2.3685993856075056,7.389411573410564,3.468026868242033,3.468026868242033,0.9908648194977238,0.0,0.0,0.00023145988065349327,1.00002320752461,0.00023145450916727564,198.98972713962382,0.0,1.073249090692139e-06,3.0415879230215217,0.025893469431492337,7.798870384736483e-05,0.00015347117680612844,0.0006181257989647362,0.09568979062264961,0.07181247730038035,0.023877313322269268,0.09568976775088263,0.0718124773003786,0.023877313322268688,0.375883967110501,0.375883967110501,0.12497969804884597,0.0,4.74097815250866,4.651051387593441,5.011650765389163,4.741690640765967,4.652297167971028,5.0107568301831975,24812.011958632334,21090.210164837485,0.85,1.0667963893383845,0.6631066991004952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519837078513393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.746190161415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.579566912535,1536.4397455204933,0.375883967110501,0.12497969804884597,6.112874298809886,3.468026868242033
1714.0,-30.081948610336546,5.020772199913329,35.00807119430695,24.107159405853622,4.9896032941391635,-26.574804975345753,-40.09783457787705,1.4824596591483423,-0.2869325871825481,-5.0288766255562605,40.015838810665265,42305.03656287579,25754.798546767626,25754.798546767626,68059.83510964342,77392.99157149908,77392.99157149908,25754.798546767626,103147.79011826671,103147.79011826671,103147.79011826671,127959.74619125649,91590.8490752848,56502.95525684789,38986.54868715212,24811.95607298978,0.0,63798.5047601419,21090.16266204131,1536.4368967830728,0.0,0.8867143970366361,2.8171531479159593,0.0014959135982669303,354256.989104728,1555216.264995338,4.390079272467293,1555216.264995338,4.390079272467293,0.85,0.09568954639534083,4.027634451161993,1.2673126716492704,1.0,0.0,4.027634451162536,1.284807428490908,1.285104818445264,3.1348156633035025,19329.515291918142,1971.0620132173722,4632.441516551485,4632.441516551485,5.559659729053676,5.020772199913329,-2.368587444676894,7.389359644590223,3.468049527055525,3.468049527055525,0.9908712934444358,0.0,0.0,0.00023145450916727564,1.0000230974649564,0.00023144916327833763,198.98991040135635,0.0,1.0688705767795943e-06,3.0291792145933703,0.025894538302069118,7.798708739295108e-05,0.00015346742177432457,0.0006181106750692779,0.09568954639533925,0.07181224640772495,0.0238772999876143,0.0956894822150971,0.07181224640772614,0.023877299987614693,0.37588289066269875,0.37588289066269875,0.12497967217492739,0.0,4.741171769283881,4.651369216955686,5.011469499416876,4.741944038373731,4.652639058489285,5.010742948697157,24811.95607298978,21090.16266204131,0.85,1.0667935771460868,0.6631038881228742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519850436467492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.73378145299,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.572386189286,1536.4368967830728,0.37588289066269875,0.12497967217492739,6.112874298809886,3.468049527055525
1715.0,-30.08216951664968,5.0207326272188855,35.008060052222575,24.107101081777387,4.989597719722579,-26.57500437965748,-40.098013321962185,1.4824325827303801,-0.28694035150687114,-5.028862567948654,40.01581785215311,42304.82269933537,25754.748723333185,25754.748723333185,68059.57142266855,77392.77722657348,77392.77722657348,25754.748723333185,103147.52594990667,103147.52594990667,103147.52594990667,127959.42283506795,91590.72163576854,56502.828059766274,38986.548417780294,24811.896885161277,0.0,63798.445302941574,21090.112352387085,1536.433511827079,0.0,0.8867145445568242,2.8171548924031065,0.0014959135982669303,354257.1832591673,1555215.3610250463,4.390074314702837,1555215.3610250463,4.390074314702837,0.85,0.09568929558794864,4.027634451161993,1.2673123870184653,1.0,0.0,4.027634451162467,1.2848075662013476,1.285104949318783,3.1348153273023343,19329.488396828696,1971.0592706814964,4632.441516551485,4632.441516551485,5.559648973724275,5.0207326272188855,-2.3685645180430144,7.389297145261899,3.468072151021795,3.468072151021795,0.9908777574347986,0.0,0.0,0.00023144916327833763,1.0000230077971197,0.0002314438382654622,198.99009295161264,0.0,1.0637779607908007e-06,3.0147467408811295,0.02589560208002991,7.79855086034464e-05,0.00015346365467489123,0.0006180955025698191,0.09568929558794735,0.0718120103904812,0.02387728519746615,0.09568934657357436,0.07181201039048217,0.023877285197466472,0.3758818161536967,0.3758818161536967,0.12497964824616714,0.0,4.741316675698897,4.65165189636167,5.011198676084405,4.741922216441765,4.6528092152937575,5.010142125798666,24811.896885161277,21090.112352387085,0.85,1.0667904382229594,0.6631011539302323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451986373107249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.71934897928,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.565219216156,1536.433511827079,0.3758818161536967,0.12497964824616714,6.112874298809886,3.468072151021795
1716.0,-30.0823895384262,5.0206930757861725,35.008048953600735,24.10703102303671,4.989566507095997,-26.575205551798764,-40.09819611730052,1.4823825204685257,-0.2865759307320559,-5.028866846808079,40.01579683391897,42304.62938240373,25754.746171925548,25754.746171925548,68059.37555432928,77392.61922372016,77392.61922372016,25754.746171925548,103147.36539564571,103147.36539564571,103147.36539564571,127959.21044952353,91590.63980138277,56502.71066596232,38986.587928244946,24811.845053877805,0.0,63798.43298212275,21090.068295796133,1536.4309772325764,0.0,0.8867145989097287,2.817149594079998,0.0014959135982669303,354257.1241623638,1555214.4544792578,4.390072488045346,1555214.4544792578,4.390072488045346,0.85,0.09568905394088822,4.027634451161993,1.2673121155751876,1.0,0.0,4.027634451161778,1.2848078114029624,1.2851051877351782,3.1348147290324815,19329.471126336863,1971.0575095814436,4632.441516551485,4632.441516551485,5.559648422954745,5.0206930757861725,-2.368555008831576,7.389248084617749,3.46809483359216,3.46809483359216,0.9908842381691886,0.0,0.0,0.0002314438382654622,1.000022915711353,0.00023143853468680537,198.99027477120876,0.0,1.0596248070474867e-06,3.0029767031725774,0.025896661704836958,7.798389406107493e-05,0.00015345994420438728,0.0006180805581509875,0.09568905394088474,0.0718117818034181,0.023877272137466637,0.09568901461798215,0.07181178180342071,0.023877272137467508,0.3758807412751903,0.3758807412751903,0.12497962031954304,0.0,4.741513286714394,4.651973186696694,5.011019009774998,4.742290916076001,4.653250256661522,5.010292206859901,24811.845053877805,21090.068295796133,0.85,1.0667875741305513,0.6630982518686329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519876974065522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.70757894157,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.558062106005,1536.4309772325764,0.3758807412751903,0.12497962031954304,6.112874298809886,3.46809483359216
1717.0,-30.082608605308565,5.020653804826858,35.00803785313127,24.106969066802435,4.989550410368861,-26.57540435263108,-40.09837479153646,1.4823461576913939,-0.28641514500327503,-5.028858798325541,40.01577458285657,42304.42303952649,25754.712515117728,25754.712515117728,68059.13555464422,77392.43282538567,77392.43282538567,25754.712515117728,103147.1453405034,103147.1453405034,103147.1453405034,127958.92559344771,91590.53530610372,56502.5859614052,38986.61038299835,24811.78025294431,0.0,63798.39063594266,21090.013215002662,1536.4274101735343,0.0,0.8867147205092475,2.81714841721115,0.0014959135982669303,354257.23532273876,1555213.494760303,4.390068401407406,1555213.494760303,4.390068401407406,0.8499999999999999,0.09568880439534797,4.027634451161993,1.2673118045693266,1.0,0.0,4.027634451161573,1.2848079924703277,1.2851053620300175,3.134814287244567,19329.449073444957,1971.0552608123016,4632.441516551485,4632.441516551485,5.559641157497059,5.020653804826858,-2.3685364223096035,7.389190227136462,3.4681174566219894,3.4681174566219894,0.990890701891997,0.0,0.0,0.00023143853468680537,1.0000228162971183,0.00023143325423691366,198.99045580199967,0.0,1.05536057419514e-06,2.9908918672690272,0.025897717065411153,7.798231594826378e-05,0.0001534562187385416,0.0006180655533364008,0.09568880439534855,0.07181154708692673,0.023877257308421822,0.09568876560944642,0.07181154708692629,0.023877257308421673,0.37587966863192973,0.37587966863192973,0.12497959454427172,0.0,4.741696452369752,4.652288470302381,5.010803491194906,4.742443653322255,4.653564837416127,5.009956728331417,24811.78025294431,21090.013215002662,0.85,1.0667845203653326,0.6630954577041176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519890164054887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.69549410566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.550915352527,1536.4274101735343,0.37587966863192973,0.12497959454427172,6.112874298809886,3.4681174566219894
1718.0,-30.082826659265283,5.020614834721935,35.00802681660238,24.10691165076571,4.989538953390312,-26.575601777765637,-40.09855325622482,1.4823140718906425,-0.2862732886438266,-5.028849467020756,40.01575424432156,42304.22020464518,25754.676412590714,25754.676412590714,68058.89661723589,77392.24588273453,77392.24588273453,25754.676412590714,103146.92229532523,103146.92229532523,103146.92229532523,127958.64874156656,91590.43173571314,56502.466218054695,38986.62835295383,24811.72644624133,0.0,63798.35479919516,21089.96747930513,1536.4244441734197,0.0,0.8867148417131687,2.8171476394560315,0.0014959135982669303,354257.36420064984,1555212.6175316775,4.390064328065208,1555212.6175316775,4.390064328065208,0.85,0.09568855737855245,4.027634451161993,1.2673115127952772,1.0,0.0,4.027634451161136,1.2848081534810658,1.2851055162933034,3.1348138943931043,19329.42721574335,1971.053031947031,4632.441516551485,4632.441516551485,5.55963336408469,5.020614834721935,-2.3685167941789613,7.389131628900897,3.46814009834224,3.46814009834224,0.9908971709549258,0.0,0.0,0.00023143325423691366,1.000022710838158,0.0002314279983130987,198.99063599602567,0.0,1.0507591307918375e-06,2.9778513766640673,0.025898767824541945,7.798073971572229e-05,0.00015345251452119138,0.0006180506341029865,0.09568855737854992,0.07181131442856116,0.023877242949988754,0.09568856754878503,0.07181131442856306,0.023877242949989386,0.37587859762665116,0.37587859762665116,0.12497956819526732,0.0,4.7418690031532265,4.652600745184714,5.01055445195334,4.742576178376908,4.653867504600441,5.009576047169219,24811.72644624133,21089.96747930513,0.85,1.0667813744014365,0.6630926508653302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519903296822467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.68245361506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.543780394704,1536.4244441734197,0.37587859762665116,0.12497956819526732,6.112874298809886,3.46814009834224
1719.0,-30.08304379529389,5.020576068263572,35.00801583850847,24.106849904079013,4.9895213430137035,-26.57579899201409,-40.09873545784501,1.4822765397338542,-0.28606471662601507,-5.028844446070485,40.01573387330136,42304.03685318569,25754.651975003562,25754.651975003562,68058.68882818925,77392.06645429575,77392.06645429575,25754.651975003562,103146.71842929932,103146.71842929932,103146.71842929932,127958.39252655045,91590.33281788215,56502.36312269956,38986.63299464733,24811.67409725113,0.0,63798.30709189846,21089.92298266346,1536.4216612172536,0.0,0.8867149410830681,2.8171454796949926,0.0014959135982669303,354257.43354676344,1555211.7389022978,4.3900609885071145,1555211.7389022978,4.3900609885071145,0.85,0.09568831243406249,4.027634451161993,1.2673112622322518,1.0,0.0,4.027634451161656,1.2848083399208057,1.2851056960229876,3.134813439497328,19329.406339927198,1971.050903206212,4632.441516551485,4632.441516551485,5.559628088769921,5.020576068263572,-2.368500255952468,7.38907632421604,3.4681627653686333,3.4681627653686333,0.9909036472481809,0.0,0.0,0.0002314279983130987,1.0000226152730072,0.00023142276462409666,198.9908154317865,0.0,1.045879622685739e-06,2.9640228506913844,0.02589981370416463,7.79791305083073e-05,0.0001534488678047914,0.0006180359464623802,0.09568831243406323,0.07181108376720235,0.023877228666860872,0.0956883315901812,0.0718110837672018,0.02387722866686069,0.37587752795941803,0.37587752795941803,0.1249795392100106,0.0,4.742049385701648,4.652918945699241,5.010318995916066,4.7427797294444645,4.654201252295252,5.009386724709088,24811.67409725113,21089.92298266346,0.85,1.0667789151545026,0.6630902727912311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519916368889039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.668625089085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.536658426927,1536.4216612172536,0.37587752795941803,0.1249795392100106,6.112874298809886,3.4681627653686333
1720.0,-30.08325997087507,5.020537520861786,35.00800489575265,24.106777540314965,4.989504023013703,-26.575995312658716,-40.098909941129364,1.4822393647973195,-0.2860376077490514,-5.028838490396201,40.01571294640624,42303.82571459536,25754.625688214335,25754.625688214335,68058.4514028097,77391.84301675393,77391.84301675393,25754.625688214335,103146.46870496827,103146.46870496827,103146.46870496827,127958.08656070978,91590.18962092999,56502.23195848105,38986.61962494327,24811.617855741515,0.0,63798.23748068478,21089.875177380287,1536.4186282117478,0.0,0.8867150472270451,2.8171458185025418,0.0014959135982669303,354257.51580269384,1555210.8362976767,4.39005742129085,1555210.8362976767,4.39005742129085,0.85,0.09568806613019173,4.027634451161993,1.2673109171586114,1.0,0.0,4.027634451161485,1.2848085246435026,1.2851058740637984,3.1348129887911087,19329.37611935708,1971.0478215656804,4632.441516551485,4632.441516551485,5.559622414269954,5.020537520861786,-2.3684829763474977,7.389020497209284,3.4681854288782303,3.4681854288782303,0.9909101225366372,0.0,0.0,0.00023142276462409666,1.0000225152788031,0.00023141755419334406,198.9909940741416,0.0,1.0414560422320943e-06,2.9514864236857554,0.025900855160206862,7.797758949812658e-05,0.0001534451751259701,0.0006180210737019424,0.09568806613018817,0.0718108523718294,0.02387721375835877,0.09568816565699712,0.07181085237183207,0.02387721375835966,0.3758764599302929,0.3758764599302929,0.12497950877377362,0.0,4.7421975672111785,4.653192688087813,5.010088267028777,4.7428008826471455,4.654298929655852,5.0091766822621935,24811.617855741515,21089.875177380287,0.85,1.0667763576292326,0.663087686825252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519929385949288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.65608866208,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.529547579845,1536.4186282117478,0.3758764599302929,0.12497950877377362,6.112874298809886,3.4681854288782303
1721.0,-30.08347518703602,5.020499077617221,35.00799396214673,24.106711812224262,4.98947822864628,-26.576191617176463,-40.099088196270145,1.4821946587867285,-0.2857160290061529,-5.028837808904583,40.01569132740247,42303.63435914656,25754.613189347805,25754.613189347805,68058.24754849437,77391.68056004141,77391.68056004141,25754.613189347805,103146.29374938921,103146.29374938921,103146.29374938921,127957.85327815442,91590.10358671239,56502.11675960931,38986.65203011453,24811.559528765214,0.0,63798.211558879746,21089.825599450432,1536.4156029724174,0.0,0.8867151290181622,2.8171416638207156,0.0014959135982669303,354257.5252150171,1555209.9038419141,4.390054672509716,1555209.9038419141,4.390054672509716,0.85,0.09568782121019748,4.027634451161993,1.267310694069602,1.0,0.0,4.027634451163246,1.2848087445507597,1.2851060873271942,3.134812452238,19329.357962524366,1971.045970084011,4632.441516551485,4632.441516551485,5.559619716153533,5.020499077617221,-2.3684695459193508,7.388968623536572,3.468208093859131,3.468208093859131,0.990916598245466,0.0,0.0,0.00023141755419334406,1.0000224153910469,0.00023141236699464478,198.99117192393595,0.0,1.0368287950143728e-06,2.9383728050707325,0.025901891989001877,7.797601520454964e-05,0.00015344153898879442,0.0006180064286705845,0.09568782121019792,0.07181062210687776,0.023877199103320163,0.09568784495226106,0.07181062210687743,0.023877199103320056,0.3758753907266615,0.3758753907266615,0.12497947730656214,0.0,4.742382289794705,4.653498316802086,5.009908104000829,4.743121779898445,4.654722125198134,5.009188749578868,24811.559528765214,21089.825599450432,0.85,1.0667735957720854,0.6630849568581446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451994234545395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.64297504347,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.52244873586,1536.4156029724174,0.3758753907266615,0.12497947730656214,6.112874298809886,3.468208093859131
1722.0,-30.083689461796524,5.0204609637233855,35.00798305474899,24.106654081866168,4.989468160260669,-26.57638550158375,-40.099262330308534,1.4821642000478796,-0.28560539928867,-5.028826303894296,40.015670223558594,42303.429886792925,25754.57366726024,25754.57366726024,68058.00355405317,77391.4868469905,77391.4868469905,25754.57366726024,103146.06051425074,103146.06051425074,103146.06051425074,127957.56012164576,91589.99228297969,56501.9944356432,38986.664274818315,24811.499607395017,0.0,63798.16388221333,21089.774666285764,1536.4122330263083,0.0,0.8867152640644909,2.8171415511807156,0.0014959135982669303,354257.68411484204,1555208.993606074,4.390050133963817,1555208.993606074,4.390050133963817,0.85,0.09568757177552811,4.027634451161993,1.2673103759204971,1.0,0.0,4.02763445116206,1.2848088977572418,1.2851062339042267,3.134812078428643,19329.334472762836,1971.0435747949439,4632.441516551485,4632.441516551485,5.55961118456443,5.0204609637233855,-2.368448103870376,7.388909067593762,3.4682307260151233,3.4682307260151233,0.9909230645757495,0.0,0.0,0.00023141236699464478,1.0000223173796232,0.00023140720259225698,198.991348996057,0.0,1.0322067481709945e-06,2.9252739243165986,0.02590292419575005,7.797447733563197e-05,0.00015343788965901283,0.0006179917305042325,0.09568757177552373,0.07181038821044261,0.02387718356508111,0.09568764581950832,0.0718103882104459,0.02387718356508221,0.3758743227003571,0.3758743227003571,0.12497944792841395,0.0,4.742545792117426,4.653792858222346,5.00967619790805,4.743220904605607,4.654992796533293,5.0087704597786455,24811.499607395017,21089.774666285764,0.85,1.0667705685026379,0.6630822473965735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45199552474643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.62987616271,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.515361906404,1536.4122330263083,0.3758743227003571,0.12497944792841395,6.112874298809886,3.4682307260151233
1723.0,-30.083902791657174,5.0204229634979445,35.00797218732998,24.106593173369788,4.989444939195265,-26.576579850844983,-40.099440271127946,1.4821219983831468,-0.28525548647326104,-5.028824731442089,40.01564957322609,42303.24542757316,25754.56002705291,25754.56002705291,68057.80545462607,77391.3334811406,77391.3334811406,25754.56002705291,103145.8935081935,103145.8935081935,103145.8935081935,127957.34006205475,91589.9156199839,56501.886417398404,38986.69911398389,24811.446553861246,0.0,63798.145667845136,21089.72957078206,1536.409489882053,0.0,0.8867153468837048,2.8171371275259793,0.0014959135982669303,354257.7058325473,1555208.1029311516,4.39004735063202,1555208.1029311516,4.39004735063202,0.85,0.0956873283118422,4.027634451161993,1.2673101127194242,1.0,0.0,4.0276344511609325,1.2848091058535105,1.2851064354130375,3.13481157069353,19329.31829365145,1971.0419249847248,4632.441516551485,4632.441516551485,5.5596082400680364,5.0204229634979445,-2.368433899148932,7.388856862646877,3.4682533934531783,3.4682533934531783,0.9909295409866223,0.0,0.0,0.00023140720259225698,1.0000222190032115,0.0002314020610691189,198.99152528760925,0.0,1.0276713979078468e-06,2.9124207416708376,0.025903951867147956,7.797290587600453e-05,0.00015343429671625246,0.0006179772594441899,0.09568732831184275,0.07181015904529858,0.023877169266544162,0.09568733365931845,0.07181015904529818,0.023877169266544023,0.37587325514703757,0.37587325514703757,0.12497941696232844,0.0,4.7427500246472505,4.654125760533304,5.009492165122651,4.743569244968853,4.655460349902626,5.008759026430482,24811.446553861246,21089.72957078206,0.85,1.0667677679686518,0.6630795454121544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519968093060323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.61702298006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.508286762468,1536.409489882053,0.37587325514703757,0.12497941696232844,6.112874298809886,3.4682533934531783
1724.0,-30.0841153009985,5.020385097714486,35.00796131129962,24.10652182241904,4.98942107479128,-26.576773525781693,-40.099610563460715,1.482079299574454,-0.28507099087102006,-5.028822096579163,40.01562758756168,42303.03270825033,25754.54389401493,25754.54389401493,68057.57660226525,77391.14049656813,77391.14049656813,25754.54389401493,103145.68439058306,103145.68439058306,103145.68439058306,127957.06914847594,91589.79874703033,56501.74958214198,38986.72129432039,24811.384757892883,0.0,63798.106052213276,21089.67704420895,1536.4062154703693,0.0,0.8867154399510572,2.817135006064185,0.0014959135982669303,354257.7422235942,1555207.1546620997,4.3900442228881795,1555207.1546620997,4.3900442228881795,0.85,0.09568708298451196,4.027634451161993,1.2673097692942248,1.0,0.0,4.027634451162299,1.2848093162283822,1.2851066392303732,3.134811057399009,19329.293628550444,1971.0394098443858,4632.441516551485,4632.441516551485,5.559604757447066,5.020385097714486,-2.368418907769983,7.388804005484469,3.4682760316580428,3.4682760316580428,0.9909360090451551,0.0,0.0,0.0002314020610691189,1.0000221335811135,0.0002313969394261907,198.99170090137494,0.0,1.0231195315457251e-06,2.899520752400585,0.025904974986679503,7.797140199034321e-05,0.00015343065907877569,0.0006179626083701676,0.09568708298450844,0.07180992840782027,0.023877154576688164,0.09568706771479703,0.07180992840782292,0.023877154576689045,0.3758721904956943,0.3758721904956943,0.12497938747560297,0.0,4.742949380278446,4.654443293594682,5.009334861484206,4.7437511057081565,4.655718415768831,5.0087106598051605,24811.384757892883,21089.67704420895,0.85,1.066764843247321,0.6630766228958102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519980882031942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.60412299079,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.501223405534,1536.4062154703693,0.3758721904956943,0.12497938747560297,6.112874298809886,3.4682760316580428
