time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1725.0,-30.08432685031388,5.0203474970110085,35.007950454728025,24.106459377240412,4.989407196411677,-26.57696533792395,-40.09978434825314,1.4820456840217298,-0.284956971778513,-5.028813114757503,40.01560640227928,42302.838658753695,25754.512084417318,25754.512084417318,68057.35074317102,77390.94318123593,77390.94318123593,25754.512084417318,103145.45526565325,103145.45526565325,103145.45526565325,127956.78025402137,91589.68119848629,56501.63503341175,38986.71796119393,24811.32498836813,0.0,63798.04294956206,21089.62624011291,1536.4029100219411,0.0,0.8867155624422295,2.8171345540393533,0.0014959135982669303,354257.86627481045,1555206.2409149348,4.390040106289428,1555206.2409149348,4.390040106289428,0.85,0.09568683625386346,4.027634451161993,1.26730950169731,1.0,0.0,4.02763445116278,1.2848094840681223,1.2851068005282758,3.134810647886253,19329.268820871483,1971.0368801651414,4632.441516551485,4632.441516551485,5.559597890744592,5.0203474970110085,-2.368399203055217,7.388746700066225,3.4682986470858626,3.4682986470858626,0.9909424705959607,0.0,0.0,0.0002313969394261907,1.0000220336282792,0.00023139184102437873,198.99187572206486,0.0,1.019164437692774e-06,2.8883120164213216,0.025905994151117197,7.796986728971892e-05,0.0001534270721364718,0.0006179481614777701,0.09568683625386087,0.07180969640945987,0.023877139844400996,0.0956868597168682,0.07180969640946182,0.02387713984440164,0.3758711274554658,0.3758711274554658,0.12497936067124528,0.0,4.743127468001376,4.654743130678639,5.009145529075738,4.743856142978984,4.655959477849876,5.008405285365484,24811.32498836813,21089.62624011291,0.85,1.066762358164753,0.6630742371235085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519993621835419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.59291425482,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.49416937534,1536.4029100219411,0.3758711274554658,0.12497936067124528,6.112874298809886,3.4682986470858626
1726.0,-30.084537535256057,5.020309982878115,35.007939617177094,24.106398748140805,4.989381874933916,-26.577157516407997,-40.099958202894754,1.4820018560857982,-0.2845620080568665,-5.028812379773196,40.01558524315163,42302.64853242673,25754.50169594718,25754.50169594718,68057.15022837391,77390.79948968711,77390.79948968711,25754.50169594718,103145.3011856343,103145.3011856343,103145.3011856343,127956.56991376408,91589.61229207146,56501.51945259844,38986.769821636684,24811.26872812979,0.0,63798.038549766476,21089.57841891032,1536.4000009304043,0.0,0.886715642839553,2.8171294394003836,0.0014959135982669303,354257.8764259487,1555205.328296261,4.390037404352106,1555205.328296261,4.390037404352106,0.85,0.09568659420267302,4.027634451161993,1.267309264871292,1.0,0.0,4.027634451162305,1.2848096996364564,1.2851070095956771,3.134810121920494,19329.254278724395,1971.0353972788257,4632.441516551485,4632.441516551485,5.559595648197093,5.020309982878115,-2.3683855221039645,7.3886955049820795,3.4683212793698375,3.4683212793698375,0.9909489369628107,0.0,0.0,0.00023139184102437873,1.0000219436376483,0.00023138676355708262,198.9920498287213,0.0,1.0145405397503282e-06,2.87520788965243,0.025907008691656946,7.796833200019788e-05,0.00015342350902418085,0.0006179338105639537,0.09568659420267131,0.07180946792922256,0.023877126273448755,0.09568651349138857,0.07180946792922384,0.023877126273449182,0.3758700648422618,0.3758700648422618,0.124979333964834,0.0,4.74335190850195,4.655089217190721,5.009002863220189,4.744250371716305,4.65647495918023,5.008433598692022,24811.26872812979,21089.57841891032,0.85,1.06675928877163,0.6630713027239545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520006304107143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.579810128045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.487127494023,1536.4000009304043,0.3758700648422618,0.124979333964834,6.112874298809886,3.4683212793698375
1727.0,-30.084747218898404,5.020272714074225,35.007928789004865,24.10633647758516,4.98936669089421,-26.57734777976274,-40.100131743215,1.4819672517585827,-0.2844202185567042,-5.0288040217501955,40.015563841223,42302.46153970321,25754.4722564668,25754.4722564668,68056.93379617001,77390.60817273053,77390.60817273053,25754.4722564668,103145.08042919733,103145.08042919733,103145.08042919733,127956.28798775785,91589.49946022272,56501.41066760758,38986.76532512793,24811.207558560516,0.0,63797.972883688446,21089.52642477644,1536.3966284879457,0.0,0.8867157629386023,2.8171285488564584,0.0014959135982669303,354257.9918616866,1555204.4052056996,4.3900333681474155,1555204.4052056996,4.3900333681474155,0.85,0.09568634874374732,4.027634451161993,1.2673089670529594,1.0,0.0,4.027634451160994,1.2848098720108476,1.2851071754860368,3.134809701343879,19329.230466466215,1971.0329691042523,4632.441516551485,4632.441516551485,5.5595892931291955,5.020272714074225,-2.3683662088609627,7.388638922935188,3.468343875101433,3.468343875101433,0.9909553928861238,0.0,0.0,0.00023138676355708262,1.0000218393849372,0.00023138171032284347,198.99222310818672,0.0,1.0103756251915346e-06,2.863404521792809,0.025908019067282136,7.796679951428464e-05,0.00015341996404279797,0.0006179195326748073,0.09568634874374796,0.0718092366521641,0.023877112091583854,0.09568628616860254,0.07180923665216363,0.023877112091583694,0.3758690055763675,0.3758690055763675,0.12497931004166248,0.0,4.743555259201003,4.655417058219996,5.008830539568237,4.7443838031935,4.656744241781951,5.008157144015797,24811.207558560516,21089.52642477644,0.85,1.0667569943052293,0.6630690541974712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520018934581176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.568006760186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.480095877336,1536.3966284879457,0.3758690055763675,0.12497931004166248,6.112874298809886,3.468343875101433
1728.0,-30.08495600809165,5.0202357801361845,35.00791803134581,24.106283287424617,4.989360507369237,-26.57753633792119,-40.10029746042562,1.481940837198768,-0.28431847337679983,-5.028791119765546,40.015544238722555,42302.24597835692,25754.43207256481,25754.43207256481,68056.67805092174,77390.41715355264,77390.41715355264,25754.43207256481,103144.84922611745,103144.84922611745,103144.84922611745,127956.0044570162,91589.39020891029,56501.276626240804,38986.792869632765,24811.15523089874,0.0,63797.9481005315,21089.481946263928,1536.3936581687785,0.0,0.8867158996598898,2.817128716409318,0.0014959135982669303,354258.1700558129,1555203.5597269721,4.390028773315099,1555203.5597269721,4.390028773315099,0.8499999999999999,0.09568610404429105,4.027634451161993,1.2673086302215237,1.0,0.0,4.027634451161825,1.2848100060210688,1.2851073030344837,3.1348093743721566,19329.20740985154,1971.0306179838724,4632.441516551485,4632.441516551485,5.559580618674945,5.0202357801361845,-2.3683434546038753,7.38857923474006,3.468366482317056,3.468366482317056,0.9909618520905875,0.0,0.0,0.00023138171032284347,1.000021746260784,0.00023137667874524812,198.99239564875742,0.0,1.0055543151337166e-06,2.8497409290889526,0.02590902462159727,7.796533613805255e-05,0.00015341637418479092,0.0006179050740390234,0.09568610404429045,0.07180900598335263,0.023877098060937827,0.0956861216228429,0.07180900598335307,0.023877098060937973,0.3758679481121526,0.3758679481121526,0.12497928645073252,0.0,4.743733986321217,4.655731343287755,5.008600259507148,4.744472646388772,4.6570129006473735,5.00770368228126,24811.15523089874,21089.481946263928,0.85,1.0667534000259602,0.6630659329622625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520031505048545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.55434316748,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.473077297193,1536.3936581687785,0.3758679481121526,0.12497928645073252,6.112874298809886,3.468366482317056
1729.0,-30.085163917166934,5.020198933838839,35.00790732199625,24.106211692001693,4.989337541717387,-26.577725782175154,-40.100470861047484,1.4818994067256397,-0.28415127579779664,-5.028789647599285,40.015524130515885,42302.06608870186,25754.421555681478,25754.421555681478,68056.48764438333,77390.21964025528,77390.21964025528,25754.421555681478,103144.64119593675,103144.64119593675,103144.64119593675,127955.74577893797,91589.26731394092,56501.17111099625,38986.77355882741,24811.10458300122,0.0,63797.87814182862,21089.438895551037,1536.3910464960836,0.0,0.8867159800041309,2.8171266869062292,0.0014959135982669303,354258.1903884554,1555202.692436906,4.390026073163126,1555202.692436906,4.390026073163126,0.85,0.09568586434949228,4.027634451161993,1.2673083538329228,1.0,0.0,4.027634451161933,1.2848102102355263,1.2851075008312365,3.1348088761091515,19329.181473852324,1971.0279732479823,4632.441516551485,4632.441516551485,5.559578348407034,5.020198933838839,-2.3683290415998073,7.388527975438646,3.4683891284358714,3.4683891284358714,0.990968322410249,0.0,0.0,0.00023137667874524812,1.0000216546288292,0.00023137166847764565,198.99256746227312,0.0,1.0012456795920403e-06,2.8375302559638422,0.02591002586727686,7.796380494016151e-05,0.00015341287380508662,0.0006178909757891341,0.09568586434949362,0.0718087795927949,0.02387708475669872,0.09568589870501239,0.07180877959279389,0.02387708475669839,0.3758668914854469,0.3758668914854469,0.12497925949469121,0.0,4.743914442441792,4.656029661110779,5.008425021156995,4.7446383718015,4.657225721895259,5.007726869268936,24811.10458300122,21089.438895551037,0.85,1.0667515852656952,0.6630638403782086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520044021914638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.54213249436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.466069646392,1536.3910464960836,0.3758668914854469,0.12497925949469121,6.112874298809886,3.4683891284358714
1730.0,-30.085370857171714,5.020162320585265,35.00789662470618,24.106159863900416,4.989322687596364,-26.57791354288124,-40.10064024534074,1.4818653733058766,-0.28383842638754686,-5.028781187911373,40.01550306307177,42301.87365212704,25754.39359042882,25754.39359042882,68056.26724255586,77390.06917104377,77390.06917104377,25754.39359042882,103144.46276147259,103144.46276147259,103144.46276147259,127955.5076485331,91589.19435601188,56501.0559172648,38986.820487496756,24811.044887060507,0.0,63797.86537455727,21089.38815400143,1536.3877584348359,0.0,0.8867160994089572,2.817123555914607,0.0014959135982669303,354258.30722840707,1555201.7837742197,4.390022060291469,1555201.7837742197,4.390022060291469,0.85,0.09568561936725647,4.027634451161993,1.2673080939287322,1.0,0.0,4.027634451163162,1.2848103798004014,1.2851076639977679,3.134808462387809,19329.166076665606,1971.0264031718891,4632.441516551485,4632.441516551485,5.559572311579034,5.020162320585265,-2.3683094654079984,7.388471785993263,3.468411739436399,3.468411739436399,0.9909747826961139,0.0,0.0,0.00023137166847764565,1.0000215537314854,0.00023136668166231445,198.99273847522082,0.0,9.970060138878793e-07,2.8255150433582497,0.025911022873290748,7.796230923492621e-05,0.00015340935924271944,0.0006178768204166634,0.09568561936725414,0.07180854915921898,0.023877070208035155,0.0956856004643503,0.07180854915922073,0.023877070208035738,0.37586583476959246,0.37586583476959246,0.12497923303223793,0.0,4.744117037446472,4.656363002340868,5.008233114436507,4.744942761523816,4.657712379452562,5.007481580141814,24811.044887060507,21089.38815400143,0.85,1.066748344055048,0.6630609567228111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520056486038342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.530117281756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.459072667647,1536.3877584348359,0.37586583476959246,0.12497923303223793,6.112874298809886,3.468411739436399
1731.0,-30.08557691567983,5.020125973515872,35.00788597958208,24.10610206369313,4.989312124886525,-26.578100080976647,-40.10080564822999,1.4818352901833654,-0.28371270221566647,-5.028770897488589,40.015483187934784,42301.668566359825,25754.361648327154,25754.361648327154,68056.03021468698,77389.87721953819,77389.87721953819,25754.361648327154,103144.23886786535,103144.23886786535,103144.23886786535,127955.23046965849,91589.08129732379,56500.929480047365,38986.835352529364,24810.99160179314,0.0,63797.8269543225,21089.34286152417,1536.3847915339052,0.0,0.8867162238177112,2.817123102657873,0.0014959135982669303,354258.4493533713,1555200.926537454,4.390017879252183,1555200.926537454,4.390017879252183,0.85,0.09568537555769932,4.027634451161993,1.267307769735344,1.0,0.0,4.027634451161315,1.2848105308362068,1.285107808661074,3.1348080938756357,19329.142216534794,1971.0239701156659,4632.441516551485,4632.441516551485,5.559565416273059,5.020125973515872,-2.3682884639460955,7.388414437461967,3.468434359327969,3.468434359327969,0.9909812455222768,0.0,0.0,0.00023136668166231445,1.0000214619549859,0.00023136171618757617,198.99290875996735,0.0,9.923400390257298e-07,2.8122916705989183,0.025912015213329774,7.796084871207434e-05,0.0001534058329502401,0.0006178626177995887,0.09568537555769696,0.07180831981822848,0.023877055739468488,0.09568541371674823,0.07180831981823024,0.023877055739469074,0.37586478030605097,0.37586478030605097,0.12497920583661504,0.0,4.74430150569907,4.656680292450233,5.0080168353210865,4.745058195272918,4.657968928803939,5.007171294013347,24810.99160179314,21089.34286152417,0.85,1.0667452711737853,0.6630581414104694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520068892086677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.51689390899,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.452088172313,1536.3847915339052,0.37586478030605097,0.12497920583661504,6.112874298809886,3.468434359327969
1732.0,-30.085782191229953,5.0200896943463045,35.00787535740129,24.106035951431863,4.9892875654573965,-26.578287314038914,-40.10097492774946,1.481792688266296,-0.2834185098736839,-5.028769794646837,40.015462565955666,42301.48293541845,25754.353500348076,25754.353500348076,68055.83643576653,77389.70829541681,77389.70829541681,25754.353500348076,103144.0617957649,103144.0617957649,103144.0617957649,127954.99934212913,91588.98528354499,56500.816542372915,38986.85415685786,24810.937546364243,0.0,63797.7917032221,21089.296914409606,1536.3819939421533,0.0,0.8867163041422181,2.817119357904627,0.0014959135982669303,354258.46458514297,1555200.0370889355,4.390015179764763,1555200.0370889355,4.390015179764763,0.85,0.0956851354014869,4.027634451161993,1.267307512578555,1.0,0.0,4.027634451161508,1.2848107403946885,1.2851080118880158,3.1348075825741626,19329.121953595597,1971.0219038709038,4632.441516551485,4632.441516551485,5.559563657377873,5.0200896943463045,-2.3682741802860177,7.388363874632322,3.468456998496344,3.468456998496344,0.9909877138560983,0.0,0.0,0.00023136171618757617,1.0000213804414122,0.00023135676967771677,198.99307839794082,0.0,9.880942615442474e-07,2.800259137216397,0.025913003307591317,7.795935398441065e-05,0.00015340236220316554,0.0006178486388990999,0.09568513540148546,0.07180809358347418,0.02387704181801129,0.09568512095891947,0.07180809358347526,0.023877041818011646,0.3758637268928193,0.3758637268928193,0.12497917644792668,0.0,4.74451117831569,4.657010856329009,5.007861703748631,4.7453512847731645,4.658335203428521,5.007243276179736,24810.937546364243,21089.296914409606,0.85,1.066742823205421,0.6630555981028105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520081245309437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.50486137561,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.445114438295,1536.3819939421533,0.3758637268928193,0.12497917644792668,6.112874298809886,3.468456998496344
1733.0,-30.085986491964608,5.020053701835952,35.00786475114655,24.105983354989462,4.989277205564247,-26.578472249574762,-40.10114382309837,1.481762963174386,-0.28321419662762537,-5.02875822359035,40.0154417854722,42301.3000944846,25754.31910124232,25754.31910124232,68055.61919572692,77389.53656363947,77389.53656363947,25754.31910124232,103143.85566488179,103143.85566488179,103143.85566488179,127954.73352979765,91588.89181729394,56500.71169698696,38986.86680034109,24810.877864915867,0.0,63797.74466525696,21089.246185178486,1536.3786310239784,0.0,0.8867164383525651,2.8171180194909815,0.0014959135982669303,354258.62439748837,1555199.1408043401,4.390010669322088,1555199.1408043401,4.390010669322088,0.85,0.09568488993526235,4.027634451161993,1.2673072708072146,1.0,0.0,4.0276344511612665,1.2848108896723656,1.2851081548445713,3.1348072183518494,19329.10222829174,1971.0198924496888,4632.441516551485,4632.441516551485,5.559556231681158,5.020053701835952,-2.3682521652068447,7.388305867042797,3.4684795975693845,3.4684795975693845,0.9909941707341099,0.0,0.0,0.00023135676967771677,1.0000212789442935,0.0002313518467546575,198.9932472305887,0.0,9.843212242484961e-07,2.789566349520238,0.025913987628815565,7.795786267535408e-05,0.00015339890700236269,0.0006178347226133106,0.09568488993526289,0.07180786319267567,0.02387702674258722,0.09568488054064087,0.07180786319267526,0.023877026742587085,0.3758626753366376,0.3758626753366376,0.12497914887021748,0.0,4.744713498409965,4.65734536428198,5.007665194633887,4.745544026962705,4.6587052959274615,5.00690116871624,24810.877864915867,21089.246185178486,0.85,1.0667402045763652,0.6630532210258693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452009355161377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.49416858792,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.438149520918,1536.3786310239784,0.3758626753366376,0.12497914887021748,6.112874298809886,3.4684795975693845
1734.0,-30.086189825173687,5.020017669238274,35.00785414415282,24.10590264424684,4.989244891739007,-26.578658509750785,-40.10131296291945,1.481713576316075,-0.2829946470885716,-5.02876195265257,40.015420551437366,42301.122204004365,25754.32391172133,25754.32391172133,68055.4461157257,77389.34001230198,77389.34001230198,25754.32391172133,103143.6639240233,103143.6639240233,103143.6639240233,127954.48586742659,91588.76425280205,56500.60252539974,38986.84636378034,24810.821943403284,0.0,63797.66830718363,21089.19865189279,1536.3758337850445,0.0,0.8867164962868004,2.817114693097636,0.0014959135982669303,354258.5728939583,1555198.22495799,4.390008722311186,1555198.22495799,4.390008722311186,0.85,0.09568465231779003,4.027634451161993,1.2673069883743304,1.0,0.0,4.027634451160073,1.284811130885117,1.2851083897877762,3.134806629817507,19329.075306827184,1971.0171472243003,4632.441516551485,4632.441516551485,5.559557270113913,5.020017669238274,-2.368241383796951,7.388259053035225,3.468502222652672,3.468502222652672,0.9910006350436206,0.0,0.0,0.0002313518467546575,1.0000211782059725,0.0002313469472413577,198.99341526393158,0.0,9.79628445431377e-07,2.7762670143525225,0.025914967257260998,7.795636923409303e-05,0.00015339547752056445,0.0006178209099142704,0.09568465231778774,0.07180763895184962,0.023877013365938116,0.09568459959916423,0.07180763895185134,0.023877013365938685,0.37586162572574555,0.37586162572574555,0.12497912012763299,0.0,4.744925806966535,4.657659915268255,5.007568875561674,4.745767305564016,4.658911067317945,5.007176506771543,24810.821943403284,21089.19865189279,0.85,1.0667387683832115,0.6630512262662309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452010579949754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.480869252744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.431197289825,1536.3758337850445,0.37586162572574555,0.12497912012763299,6.112874298809886,3.468502222652672
1735.0,-30.086392387511392,5.019982122138473,35.00784356758664,24.105863563623302,4.989248571053118,-26.57884047644277,-40.10147008867932,1.4816966599845776,-0.2828752600246389,-5.028740697048093,40.01540022371609,42300.89795905681,25754.265651976104,25754.265651976104,68055.16361103291,77389.16617456537,77389.16617456537,25754.265651976104,103143.43182654148,103143.43182654148,103143.43182654148,127954.19243348739,91588.67366300157,56500.46131468946,38986.90260923567,24810.760606945914,0.0,63797.66321618159,21089.146515904027,1536.372151207977,0.0,0.8867166781773473,2.817115604251958,0.0014959135982669303,354258.8664634627,1555197.348202281,4.3900026094694224,1555197.348202281,4.3900026094694224,0.85,0.0956844034567591,4.027634451161993,1.267306633410044,1.0,0.0,4.027634451162848,1.2848112201425226,1.2851084727705553,3.134806412038659,19329.05618857518,1971.0151977051473,4632.441516551485,4632.441516551485,5.5595446936474815,5.019982122138473,-2.368212177914694,7.388194300053167,3.468524775655432,3.468524775655432,0.9910070787586948,0.0,0.0,0.0002313469472413577,1.0000210979499613,0.00023134206639801688,198.99358266048014,0.0,9.749708846566738e-07,2.7630674871170133,0.025915942228145656,7.795498189619072e-05,0.00015339196534516699,0.000617806764155641,0.09568440345675949,0.07180740558124775,0.023876997875511737,0.09568442082566157,0.07180740558124747,0.02387699787551164,0.375860576683368,0.375860576683368,0.12497909640033811,0.0,4.745105814456792,4.657976578451894,5.007336596241089,4.74586543702344,4.659283456140372,5.006447910565214,24810.760606945914,21089.146515904027,0.85,1.0667344253726752,0.6630477642373529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520117989397487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.46766972551,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.424257631472,1536.372151207977,0.375860576683368,0.12497909640033811,6.112874298809886,3.468524775655432
1736.0,-30.086594001027585,5.019946602284242,35.00783306153423,24.10579203804957,4.989224502419544,-26.579024364161587,-40.10163884432984,1.4816548655535835,-0.2826748535305228,-5.028740740194786,40.015381124444154,42300.72599714189,25754.26238250775,25754.26238250775,68054.98837964964,77388.97340805523,77388.97340805523,25754.26238250775,103143.23579056298,103143.23579056298,103143.23579056298,127953.95163983405,91588.55252700418,56500.360720522585,38986.87978497955,24810.715849271077,0.0,63797.595634250625,21089.108471880416,1536.3699091741087,0.0,0.8867167471491332,2.8171129605113765,0.0014959135982669303,354258.8658675463,1555196.5244312084,4.39000029151756,1555196.5244312084,4.39000029151756,0.85,0.09568416759138858,4.027634451161993,1.2673063630657273,1.0,0.0,4.02763445116178,1.2848114257487824,1.2851086721530942,3.1348059103807437,19329.030623792918,1971.0125908228517,4632.441516551485,4632.441516551485,5.559543987870983,5.019946602284242,-2.368198536688109,7.388145138972352,3.4685474150623894,3.4685474150623894,0.9910135471606827,0.0,0.0,0.00023134206639801688,1.000020999158878,0.00023133720851122098,198.99374927317407,0.0,9.71256502794577e-07,2.752540928919831,0.02591691348464845,7.795349189788815e-05,0.00015338857450012875,0.0006177931070713465,0.0956841675913856,0.07180718261774348,0.023876984973642115,0.09568419884010933,0.07180718261774571,0.02387698497364286,0.37585952843364256,0.37585952843364256,0.12497906837280712,0.0,4.745297979109353,4.658282212315555,5.007186323095539,4.746065886664269,4.659504670211106,5.006585149424268,24810.715849271077,21089.108471880416,0.85,1.0667328087065617,0.6630457711862758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520130133102853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.45714316732,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.417326638468,1536.3699091741087,0.37585952843364256,0.12497906837280712,6.112874298809886,3.4685474150623894
1737.0,-30.086794704074954,5.019911208567482,35.007822534635366,24.105735879298322,4.989202928679158,-26.57920718269453,-40.10180365350095,1.4816154072986991,-0.2822853221073274,-5.028736104590114,40.01535950513821,42300.541605231694,25754.24724601117,25754.24724601117,68054.78885124286,77388.8327482226,77388.8327482226,25754.24724601117,103143.07999423378,103143.07999423378,103143.07999423378,127953.73346154399,91588.48414081572,56500.248350083966,38986.92865636862,24810.653467310214,0.0,63797.58212367883,21089.055447213683,1536.366551873748,0.0,0.8867168490777865,2.817108373205346,0.0014959135982669303,354258.9298917291,1555195.591968898,4.389996865976553,1555195.591968898,4.389996865976553,0.85,0.09568392545541274,4.027634451161993,1.2673061438230802,1.0,0.0,4.027634451164031,1.2848116203783448,1.2851088605858907,3.1348054355049775,19329.01619143544,1971.0111191319604,4632.441516551485,4632.441516551485,5.559540720372294,5.019911208567482,-2.3681814743706027,7.388092682938085,3.4685700034432605,3.4685700034432605,0.9910200009837887,0.0,0.0,0.00023133720851122098,1.0000209043619894,0.00023133237265556312,198.99391513370452,0.0,9.666891070605696e-07,2.7395969294096543,0.02591788017375551,7.795203676974353e-05,0.00015338517174147745,0.0006177794020033736,0.09568392545540917,0.07180695475897274,0.023876970696436437,0.09568384493930136,0.07180695475897542,0.02387697069643733,0.3758584803600356,0.3758584803600356,0.12497904172527567,0.0,4.745526917273423,4.658630070506774,5.007056405425203,4.746450782482782,4.660030280293199,5.006545552603029,24810.653467310214,21089.055447213683,0.85,1.0667299070881864,0.6630430213362524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520142219945205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.4441991678,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.410407901441,1536.366551873748,0.3758584803600356,0.12497904172527567,6.112874298809886,3.4685700034432605
1738.0,-30.086994534051758,5.019876114964823,35.00781203790689,24.105677555222087,4.989195245004512,-26.579387826281692,-40.10196434156967,1.481588537234433,-0.28223345590402005,-5.028723055642357,40.0153393301177,42300.343951663526,25754.211232319067,25754.211232319067,68054.5551839826,77388.62686784675,77388.62686784675,25754.211232319067,103142.83810016581,103142.83810016581,103142.83810016581,127953.43434183788,91588.35580499982,56500.12799923187,38986.91978418662,24810.596241672072,0.0,63797.51602585869,21089.00680542126,1536.36328957495,0.0,0.8867169886207474,2.8171092146835255,0.0014959135982669303,354259.1101159931,1555194.7218004426,4.389992176323239,1555194.7218004426,4.389992176323239,0.85,0.095683681962341,4.027634451161993,1.2673058141348887,1.0,0.0,4.027634451162661,1.284811756071006,1.2851089900964565,3.1348051044291685,19328.989107189132,1971.008357307453,4632.441516551485,4632.441516551485,5.559532946136619,5.019876114964823,-2.368158168688448,7.388034283653271,3.468592570675845,3.468592570675845,0.9910264487645272,0.0,0.0,0.00023133237265556312,1.00002081345995,0.00023132755792870083,198.9940802729741,0.0,9.623058503796443e-07,2.727174779975912,0.02591884247960589,7.795061805168936e-05,0.00015338175460387376,0.0006177656390222365,0.09568368196233887,0.07180672569937428,0.023876956262964585,0.09568368540433858,0.07180672569937589,0.02387695626296512,0.3758574351926885,0.3758574351926885,0.12497901731646056,0.0,4.745714643588883,4.658940660179553,5.006873399126505,4.746489599738311,4.660207715091758,5.006166194992261,24810.596241672072,21089.00680542126,0.85,1.0667273496416134,0.6630406101472378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520154252223536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.43177701837,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.403500683693,1536.36328957495,0.3758574351926885,0.12497901731646056,6.112874298809886,3.468592570675845
1739.0,-30.087193571130697,5.019841171763674,35.007801592384475,24.105620488431327,4.989179051424127,-26.57956860723619,-40.10212506456298,1.4815540875296456,-0.2819683362249634,-5.02871681887285,40.01531982814345,42300.14977644852,25754.193184137916,25754.193184137916,68054.34296058644,77388.46085576748,77388.46085576748,25754.193184137916,103142.65403990539,103142.65403990539,103142.65403990539,127953.19990852596,91588.26357207198,56500.007383448494,38986.951320692766,24810.545868620564,0.0,63797.49718931333,21088.96398832748,1536.3605811712985,0.0,0.8867170910330013,2.817106452530168,0.0014959135982669303,354259.1962545494,1555193.8806614857,4.389988734531021,1555193.8806614857,4.389988734531021,0.85,0.09568344305101471,4.027634451161993,1.2673055141186347,1.0,0.0,4.027634451161254,1.2848119271799792,1.2851091550586744,3.134804686941386,19328.96964216826,1971.006372427716,4632.441516551485,4632.441516551485,5.55952905009582,5.019841171763674,-2.3681397998549847,7.387980971618658,3.4686151694533223,3.4686151694533223,0.9910329055580921,0.0,0.0,0.00023132755792870083,1.0000207309080187,0.00023132276239779093,198.99424475723427,0.0,9.581021437272157e-07,2.7152614753229294,0.025919800581749617,7.794919904916462e-05,0.0001533783588795362,0.0006177519622859079,0.09568344305101671,0.07180650030974146,0.023876942741275248,0.09568343396087597,0.07180650030973997,0.023876942741274748,0.375856390321298,0.375856390321298,0.12497899139129665,0.0,4.745919181707336,4.659267087020282,5.00671014609776,4.746748482647888,4.660584600689447,5.006068997687294,24810.545868620564,21088.96398832748,0.85,1.0667243380824376,0.6630377622953865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452016623217965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.419863713716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.396604266354,1536.3605811712985,0.375856390321298,0.12497899139129665,6.112874298809886,3.4686151694533223
1740.0,-30.08739157259948,5.019806343071618,35.00779115437593,24.10555357290434,4.989158744010878,-26.57974886738263,-40.10228948956353,1.4815160387939752,-0.2817806702101393,-5.028712168460451,40.015299155952704,42299.97541362791,25754.17944304674,25754.17944304674,68054.15485667465,77388.27148991986,77388.27148991986,25754.17944304674,103142.4509329666,103142.4509329666,103142.4509329666,127952.93985203537,91588.14590182327,56499.90442958529,38986.93496915331,24810.48891906876,0.0,63797.423888222074,21088.915581208446,1536.357528772844,0.0,0.8867171896057436,2.8171045248684585,0.0014959135982669303,354259.2604832943,1555192.9890503369,4.389985421774668,1555192.9890503369,4.389985421774668,0.85,0.09568320340034374,4.027634451161993,1.2673052300373095,1.0,0.0,4.02763445116399,1.2848121150867473,1.2851093368472357,3.1348042284688895,19328.944808804503,1971.0038401293514,4632.441516551485,4632.441516551485,5.559526083821745,5.019806343071618,-2.368122580693924,7.387928923765543,3.4686377551125833,3.4686377551125833,0.9910393586035953,0.0,0.0,0.00023132276239779093,1.0000206230754423,0.0002313179919093926,198.9944083859044,0.0,9.542830516256439e-07,2.7044381683070746,0.025920754864801242,7.794774738681019e-05,0.00015337501501098074,0.0006177384944057139,0.09568320340033881,0.07180627445185163,0.023876928948487187,0.09568318902321984,0.07180627445185532,0.02387692894848842,0.37585534685452066,0.37585534685452066,0.12497896532941452,0.0,4.746120016028442,4.659579101657414,5.0065754457857565,4.746931498250319,4.660835964332421,5.006045490551855,24810.48891906876,21088.915581208446,0.85,1.0667226152565452,0.6630357910335168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520178164619708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.4090404067,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.389717072405,1536.357528772844,0.37585534685452066,0.12497896532941452,6.112874298809886,3.4686377551125833
1741.0,-30.08758875818332,5.019771720548556,35.00778072818994,24.105496156867616,4.989144802431199,-26.579927756457508,-40.10244989823548,1.4814838007053455,-0.2815754613167769,-5.028703056667804,40.015278624292066,42299.78802508113,25754.154702767424,25754.154702767424,68053.94272784855,77388.09478750301,77388.09478750301,25754.154702767424,103142.24949027043,103142.24949027043,103142.24949027043,127952.68029137127,91588.04314320548,56499.79075880588,38986.94709377733,24810.430801100836,0.0,63797.37789487817,21088.86618093571,1536.3543073083165,0.0,0.8867173103897446,2.817102887410876,0.0014959135982669303,354259.386330011,1555192.1035007697,4.3899813625602215,1555192.1035007697,4.3899813625602215,0.85,0.09568296189630872,4.027634451161993,1.2673049404611811,1.0,0.0,4.0276344511610915,1.2848122757578229,1.285109491425979,3.1348038364486883,19328.92312242105,1971.0016287336705,4632.441516551485,4632.441516551485,5.5595207431651525,5.019771720548556,-2.368102051266801,7.387873771815357,3.4686603170767527,3.4686603170767527,0.9910458048790722,0.0,0.0,0.0002313179919093926,1.0000205381283604,0.000231313241168354,198.99457134056232,0.0,9.493005165364839e-07,2.6903176638643953,0.025921704165317777,7.794633120758346e-05,0.00015337166070180915,0.0006177249844745345,0.09568296189630913,0.07180604700833021,0.02387691488797893,0.09568294581000197,0.07180604700832989,0.023876914887978825,0.37585430385471147,0.37585430385471147,0.12497894078152062,0.0,4.7463182126901415,4.659892532374556,5.006425898019302,4.747127595351003,4.661163501658962,5.005845038792643,24810.430801100836,21088.86618093571,0.85,1.066720059247327,0.6630333317895981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520190034992664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.39491990226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.382843990608,1536.3543073083165,0.37585430385471147,0.12497894078152062,6.112874298809886,3.4686603170767527
1742.0,-30.08778504579415,5.019737380608702,35.00777035651034,24.105448100622766,4.9891381029004265,-26.58010511303662,-40.10261009735984,1.4814581701428553,-0.28136853818443797,-5.028690078872127,40.015259359532784,42299.603557441216,25754.1207927825,25754.1207927825,68053.72435022373,77387.92663131443,77387.92663131443,25754.1207927825,103142.04742409693,103142.04742409693,103142.04742409693,127952.42603506218,91587.951500051,56499.68255554425,38986.96549389639,24810.37861096525,0.0,63797.34410486164,21088.821819320463,1536.351337379003,0.0,0.8867174462723585,2.817101679013925,0.0014959135982669303,354259.56557174586,1555191.2725941762,4.389976795924269,1555191.2725941762,4.389976795924269,0.85,0.0956827204427797,4.027634451161993,1.2673046794580296,1.0,0.0,4.027634451162793,1.28481240547607,1.285109615070105,3.134803519950142,19328.90378186712,1970.9996565460297,4632.441516551485,4632.441516551485,5.559513423054409,5.019737380608702,-2.368078600724685,7.387815981333387,3.468682883187415,3.468682883187415,0.9910522523392614,0.0,0.0,0.000231313241168354,1.0000204446307945,0.00023130851215122345,198.9947335533671,0.0,9.453716765259733e-07,2.6791833312746083,0.025922649536994302,7.794491690210356e-05,0.00015336832426625043,0.0006177115465317341,0.0956827204427812,0.07180581960293234,0.02387690083984886,0.09568273446462355,0.07180581960293121,0.023876900839848492,0.3758532615223954,0.3758532615223954,0.12497891645427153,0.0,4.7465140939038974,4.660216676974187,5.006234794756381,4.747321540687665,4.661537817786723,5.005495067315167,24810.37861096525,21088.821819320463,0.85,1.0667172012422024,0.6630307914999521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452020185647098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.38378556967,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.37598065366,1536.351337379003,0.3758532615223954,0.12497891645427153,6.112874298809886,3.468682883187415
1743.0,-30.087980537385384,5.019703132251454,35.007760023557466,24.105391522776358,4.989118522864448,-26.580283041216944,-40.102770331408806,1.481421026696044,-0.28101900377566835,-5.028685911125993,40.01523974416776,42299.42284431176,25754.10980286972,25754.10980286972,68053.53264718148,77387.77626520727,77387.77626520727,25754.10980286972,103141.88606807699,103141.88606807699,103141.88606807699,127952.21395236661,91587.8721110528,56499.57259899704,38986.99945783973,24810.32788428962,0.0,63797.327342129356,21088.778701646177,1536.348655642861,0.0,0.8867175385582682,2.8170975637439226,0.0014959135982669303,354259.6231342363,1555190.4265659843,4.3899736944525865,1555190.4265659843,4.3899736944525865,0.85,0.09568248308024134,4.027634451161993,1.2673044228507209,1.0,0.0,4.0276344511628475,1.2848125890103896,1.2851097925706638,3.134803072146286,19328.88702745475,1970.9979480714364,4632.441516551485,4632.441516551485,5.559511050674155,5.019703132251454,-2.3680615754918275,7.3877647077432815,3.4687054768398067,3.4687054768398067,0.9910587076685162,0.0,0.0,0.00023130851215122345,1.000020361752013,0.0002313038024005593,198.99489510857055,0.0,9.410495038637082e-07,2.6669342939497493,0.025923590586498166,7.794350231202697e-05,0.0001533650098391965,0.0006176981972311459,0.09568248308024294,0.07180559568452416,0.023876887395718784,0.0956824376317517,0.07180559568452295,0.023876887395718385,0.37585222058300316,0.37585222058300316,0.12497888968280632,0.0,4.746743209199963,4.660570122135368,5.006088781421738,4.747666907350322,4.661991794889786,5.005512656126712,24810.32788428962,21088.778701646177,0.85,1.0667144766461318,0.6630281330982781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520213624133151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.371536532344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.36912873325,1536.348655642861,0.37585222058300316,0.12497888968280632,6.112874298809886,3.4687054768398067
1744.0,-30.088175159238777,5.019669093760184,35.00774970367187,24.105333897192054,4.989105744608632,-26.580459506246214,-40.10292658405376,1.4813900916160003,-0.2808405757479022,-5.028676040759889,40.015219458871776,42299.229291813404,25754.084618952427,25754.084618952427,68053.31391076584,77387.59393118258,77387.59393118258,25754.084618952427,103141.67855013501,103141.67855013501,103141.67855013501,127951.94901844826,91587.76315693841,56499.452185565344,38987.01219041452,24810.27046831325,0.0,63797.28265872777,21088.729898066264,1536.3454543353917,0.0,0.886717662312689,2.8170963675311023,0.0014959135982669303,354259.75945803383,1555189.551643441,4.389969535412817,1555189.551643441,4.389969535412817,0.85,0.09568224223702936,4.027634451161993,1.2673041123943407,1.0,0.0,4.027634451160552,1.2848127434602648,1.2851099410048037,3.134802695305423,19328.86403356135,1970.9956033468463,4632.441516551485,4632.441516551485,5.559505614249927,5.019669093760184,-2.368040332482534,7.3877094262427185,3.4687280408863845,3.4687280408863845,0.991065154538967,0.0,0.0,0.0002313038024005593,1.0000202711944992,0.00023129911369123817,198.99505594524848,0.0,9.372163393994172e-07,2.6560711058579485,0.025924527802837567,7.794212289373373e-05,0.00015336167950682556,0.0006176847838697549,0.09568224223702454,0.07180536920864482,0.02387687302837973,0.09568221098183714,0.07180536920864843,0.023876873028380926,0.37585118275161383,0.37585118275161383,0.12497886356402169,0.0,4.746958051677382,4.660909006735608,5.005929365528971,4.747835465011974,4.662283227993157,5.005310476607917,24810.27046831325,21088.729898066264,0.85,1.0667117951528586,0.6630255636135103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452022534409117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.36067334425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.362286216847,1536.3454543353917,0.37585118275161383,0.12497886356402169,6.112874298809886,3.4687280408863845
1745.0,-30.088368867076287,5.019635164174377,35.00773940145354,24.105266702268295,4.989086777253386,-26.580635767502955,-40.10308280177412,1.4813536776800746,-0.28068382449521323,-5.028670779584255,40.01519933369608,42299.03953430342,25754.071550296783,25754.071550296783,68053.1110846002,77387.39798783521,77387.39798783521,25754.071550296783,103141.46953813199,103141.46953813199,103141.46953813199,127951.68546135884,91587.637718797,56499.33268022296,38987.00559841561,24810.215923226853,0.0,63797.22152164247,21088.683534742824,1536.3425222595167,0.0,0.8867177620138667,2.81709491828396,0.0014959135982669303,354259.83212237025,1555188.6836273908,4.389966184735812,1555188.6836273908,4.389966184735812,0.85,0.09568200446079697,4.027634451161993,1.2673038019379606,1.0,0.0,4.027634451162637,1.2848129234985552,1.285110115060312,3.1348022560317297,19328.837560846037,1970.9929038811458,4632.441516551485,4632.441516551485,5.559502793133762,5.019635164174377,-2.3680224433315527,7.38765760750593,3.468750611161937,3.468750611161937,0.9910716031891249,0.0,0.0,0.00023129911369123817,1.000020176024654,0.00023129444708877136,198.99521602680608,0.0,9.330299736703342e-07,2.644206945381727,0.025925460832811238,7.794074380632128e-05,0.0001533583698849169,0.0006176714539225352,0.09568200446079893,0.0718051451777735,0.02387685928302542,0.09568198990978329,0.07180514517777205,0.02387685928302493,0.3758501467589162,0.3758501467589162,0.12497883705695076,0.0,4.747161969747765,4.661223008943125,5.005801069026859,4.747986955089061,4.662488977926614,5.005297890528823,24810.215923226853,21088.683534742824,0.85,1.0667096381542882,0.6630232246078923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520237011925305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.34880918378,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.355454607805,1536.3425222595167,0.3758501467589162,0.12497883705695076,6.112874298809886,3.468750611161937
1746.0,-30.088561778460534,5.0196014311823784,35.007729111557396,24.10521435029807,4.989073483586901,-26.580810744409625,-40.10324258180333,1.4813224495359159,-0.2804065850045845,-5.0286612528930865,40.015179088167955,42298.868086560346,25754.04795903984,25754.04795903984,68052.91604560018,77387.23924666116,77387.23924666116,25754.04795903984,103141.287205701,103141.287205701,103141.287205701,127951.44585503331,91587.55145854616,56499.23349279451,38987.01996194628,24810.158649332312,0.0,63797.17861127859,21088.634851932464,1536.3393384046965,0.0,0.8867178838738432,2.817092380939705,0.0014959135982669303,354259.96369958855,1555187.8104208054,4.389962089364409,1555187.8104208054,4.389962089364409,0.85,0.09568176446391925,4.027634451161993,1.2673035843437543,1.0,0.0,4.027634451162,1.284813079230451,1.2851102648322061,3.134801876063074,19328.81935631082,1970.9910475351749,4632.441516551485,4632.441516551485,5.559497700515354,5.0196014311823784,-2.3680013906841584,7.387602821866537,3.4687731575598195,3.4687731575598195,0.9910780450170913,0.0,0.0,0.00023129444708877136,1.000020093099477,0.0002312897997598168,198.995375450395,0.0,9.286315659942359e-07,2.6317418580276644,0.025926389464377232,7.79393332942433e-05,0.00015335511379452804,0.0006176583395807089,0.09568176446391898,0.0718049192784631,0.02387684518545588,0.09568171859146848,0.0718049192784633,0.023876845185455946,0.37584911095356316,0.37584911095356316,0.12497881202088325,0.0,4.747377030713778,4.6615558695102095,5.005660677292838,4.748254667888489,4.662905344286401,5.005117231013912,24810.158649332312,21088.634851932464,0.85,1.066707298456757,0.6630209831737356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520248624980778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.336344096424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.34863482215,1536.3393384046965,0.37584911095356316,0.12497881202088325,6.112874298809886,3.4687731575598195
1747.0,-30.08875378627495,5.019567974781776,35.007718874863954,24.10516608450564,4.989067551926074,-26.58098417177589,-40.1033946085721,1.4812979374270079,-0.28021852555906435,-5.028647700576307,40.015160058015866,42298.66821220452,25754.014768072375,25754.014768072375,68052.68298027689,77387.0671977307,77387.0671977307,25754.014768072375,103141.08196580308,103141.08196580308,103141.08196580308,127951.18889337142,91587.45450610475,56499.10846479603,38987.05115700969,24810.106927568344,0.0,63797.15808457804,21088.590888433093,1536.3363785432787,0.0,0.8867180218319319,2.817091488051931,0.0014959135982669303,354260.1508765143,1555186.9896347455,4.389957452981615,1555186.9896347455,4.389957452981615,0.85,0.09568152453387241,4.027634451161993,1.267303217290901,1.0,0.0,4.027634451162648,1.2848132035028164,1.285110383162056,3.1348015728522705,19328.798895274398,1970.9889610901173,4632.441516551485,4632.441516551485,5.559490535618109,5.019567974781776,-2.3679773026077706,7.387545277389546,3.46879570671419,3.46879570671419,0.9910844876326257,0.0,0.0,0.0002312897997598168,1.0000199990168146,0.00023128517428372736,198.9955341274902,0.0,9.247969701529885e-07,2.6208746134135694,0.025927314261347385,7.793799124859587e-05,0.00015335180851122095,0.0006176450271077904,0.09568152453387253,0.07180469344975801,0.023876831084114522,0.0956815188139671,0.07180469344975791,0.02387683108411449,0.37584807665149444,0.37584807665149444,0.12497878734231006,0.0,4.747582455183533,4.661889465936099,5.005479412583838,4.748429175017236,4.663249502112592,5.0047801316464415,24810.106927568344,21088.590888433093,0.85,1.0667039884450207,0.6630180635339233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520260190305405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.32547685181,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.341824535184,1536.3363785432787,0.37584807665149444,0.12497878734231006,6.112874298809886,3.46879570671419
1748.0,-30.088944937764666,5.01953476890351,35.00770871328156,24.105117853637807,4.9890613579418215,-26.581156854599968,-40.10355026749892,1.4812732747771566,-0.2800187369828109,-5.028635077749797,40.01514177239348,42298.487234681124,25753.984705391886,25753.984705391886,68052.47194007301,77386.89632143469,77386.89632143469,25753.984705391886,103140.88102682657,103140.88102682657,103140.88102682657,127950.9409775218,91587.35827434527,56499.0018947185,38987.06264402974,24810.05995069523,0.0,63797.12259472498,21088.550958090946,1536.3337118439401,0.0,0.8867181523591189,2.8170903321555794,0.0014959135982669303,354260.3252159165,1555186.2009611705,4.389953066331397,1555186.2009611705,4.389953066331397,0.85,0.09568128613899517,4.027634451161993,1.26730294035282,1.0,0.0,4.027634451159694,1.2848133284343561,1.2851105021793099,3.1348012680332134,19328.778586332126,1970.986890154347,4632.441516551485,4632.441516551485,5.559484046020694,5.01953476890351,-2.367953804138121,7.387488573041631,3.4688182830853123,3.4688182830853123,0.991090938024375,0.0,0.0,0.00023128517428372736,1.0000199098547196,0.00023128056952118875,198.99569209713243,0.0,9.204490850124515e-07,2.6085527069252876,0.0259282347104324,7.793661716150763e-05,0.00015334855712221973,0.000617631931701435,0.09568128613899317,0.07180446917112952,0.02387681696786365,0.09568132755954788,0.07180446917113102,0.02387681696786415,0.3758470438186023,0.3758470438186023,0.12497876037651069,0.0,4.747784578800122,4.6622253610879625,5.0052779909061655,4.748616340767001,4.663592833437519,5.004496314460766,24810.05995069523,21088.550958090946,0.85,1.0667012738549415,0.6630155955995819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452027170147715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.31315494532,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.335025919352,1536.3337118439401,0.3758470438186023,0.12497876037651069,6.112874298809886,3.4688182830853123
