time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1749.0,-30.08913520838942,5.019501505605233,35.00769855372581,24.105041718017333,4.989031959777799,-26.581331065035748,-40.10370617089791,1.4812278164241115,-0.2797767596790095,-5.028636900557736,40.0151215082544,42298.31096064807,25753.991595793173,25753.991595793173,68052.30255644125,77386.70649659057,77386.70649659057,25753.991595793173,103140.69809238374,103140.69809238374,103140.69809238374,127950.70510206319,91587.23334442513,56498.89027176469,38987.04785851159,24810.00700967946,0.0,63797.05486819105,21088.50595822754,1536.3310332752237,0.0,0.8867182164871721,2.8170869332680355,0.0014959135982669303,354260.30004031135,1555185.326952937,4.389950911168913,1555185.326952937,4.389950911168913,0.85,0.09568105224414959,4.027634451161993,1.2673026826465508,1.0,0.0,4.027634451161718,1.2848135506121507,1.2851107184919244,3.1348007259442605,19328.752220872844,1970.9842016257178,4632.441516551485,4632.441516551485,5.559485533443958,5.019501505605233,-2.3679409214928104,7.387442427098044,3.468840879270005,3.468840879270005,0.9910973940771443,0.0,0.0,0.00023128056952118875,1.0000198181361162,0.00023127598606221655,198.9958493390384,0.0,9.163279083142521e-07,2.5968732921625906,0.025929151038340714,7.793524093877928e-05,0.00015334532858240948,0.0006176189283232683,0.0956810522441478,0.0718042487978784,0.02387680344626939,0.09568105221905181,0.07180424879787975,0.02387680344626984,0.3758460125229051,0.3758460125229051,0.12497873023723115,0.0,4.748000510151769,4.662543675929328,5.005184920818692,4.748860140878719,4.6638134903179775,5.0048091738825065,24810.00700967946,21088.50595822754,0.85,1.0666997512195795,0.6630135364091523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520283161328196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.301475530556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.328238058299,1536.3310332752237,0.3758460125229051,0.12497873023723115,6.112874298809886,3.468840879270005
1750.0,-30.089324661273956,5.019468684202342,35.007688416082324,24.10500228814783,4.989036280736672,-26.581501167215965,-40.103857673797734,1.481212786678666,-0.2796664491655747,-5.0286150143265935,40.015101827383695,42298.120012831474,25753.93856834695,25753.93856834695,68052.05858117843,77386.52875883477,77386.52875883477,25753.93856834695,103140.46732718172,103140.46732718172,103140.46732718172,127950.41462269932,91587.13382303569,56498.777313888066,38987.06278794181,24809.947295517602,0.0,63797.01008345941,21088.45520118996,1536.3274200063913,0.0,0.886718399244052,2.8170880376169216,0.0014959135982669303,354260.6023208074,1555184.47810188,4.389944769228257,1555184.47810188,4.389944769228257,0.85,0.09568080704821798,4.027634451161993,1.2673023853776981,1.0,0.0,4.027634451161287,1.2848136303911433,1.2851107924001721,3.1348005312924934,19328.731217680514,1970.9820598961435,4632.441516551485,4632.441516551485,5.5594740864680965,5.019468684202342,-2.367910565189102,7.387379249391444,3.4688634027898644,3.4688634027898644,0.9911038293685327,0.0,0.0,0.00023127598606221655,1.0000197329920888,0.00023127142238506826,198.9960059053721,0.0,9.12089311083346e-07,2.5848611076102026,0.0259300631276518,7.793390358257287e-05,0.00015334208247964366,0.0006176058542079367,0.09568080704821941,0.0718040194029856,0.023876787645233804,0.095680884417432,0.07180401940298453,0.02387678764523345,0.37584498161435514,0.37584498161435514,0.12497870399821613,0.0,4.748181956968494,4.662855145226672,5.004974119038934,4.748948565161015,4.664142443445144,5.00417254106884,24809.947295517602,21088.45520118996,0.85,1.06669667578704,0.6630110087839064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452029456838708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.289463346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.321461472191,1536.3274200063913,0.37584498161435514,0.12497870399821613,6.112874298809886,3.4688634027898644
1751.0,-30.089513204229792,5.0194358335506175,35.007678328610616,24.10494644371795,4.989011405453923,-26.58167337024331,-40.10401322795076,1.4811715714674665,-0.2791805882255858,-5.028615098741422,40.01508301345435,42297.94992478975,25753.94207820691,25753.94207820691,68051.89200299665,77386.40276186708,77386.40276186708,25753.94207820691,103140.34484007399,103140.34484007399,103140.34484007399,127950.24702382513,91587.0738545291,56498.67300247577,38987.112057837025,24809.902183751135,0.0,63797.01424158816,21088.416856188465,1536.3251564626878,0.0,0.886718466971377,2.8170816307919466,0.0014959135982669303,354260.60115491645,1555183.666642995,4.389942493105297,1555183.666642995,4.389942493105297,0.85,0.09568057455461351,4.027634451161993,1.267302152947523,1.0,0.0,4.027634451162259,1.2848138326333982,1.2851109888254224,3.13480003784425,19328.71856180739,1970.980769356242,4632.441516551485,4632.441516551485,5.559474844137664,5.0194358335506175,-2.3678962904487584,7.387332123999376,3.468886004176001,3.468886004176001,0.9911102869074288,0.0,0.0,0.00023127142238506826,1.0000196382454265,0.00023126688070930588,198.9961617199449,0.0,9.081535247508726e-07,2.573707089143973,0.025930971281176548,7.793253048695651e-05,0.00015333889189811175,0.0006175930037118395,0.09568057455461078,0.07180380013127695,0.023876774423333826,0.09568053315026918,0.071803800131279,0.02387677442333451,0.3758439508124365,0.3758439508124365,0.1249786736749767,0.0,4.748432627211571,4.663225166413213,5.004864691406965,4.749434510515812,4.664705097400542,5.004426820843719,24809.902183751135,21088.416856188465,0.85,1.066693995196954,0.6630082994889823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520305926438006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.278309327536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.314694925792,1536.3251564626878,0.3758439508124365,0.1249786736749767,6.112874298809886,3.468886004176001
1752.0,-30.08970101491988,5.019403311421333,35.00766825408257,24.104892380442493,4.98900845597114,-26.5818427213079,-40.1041645911522,1.4811501623591417,-0.27915286637357895,-5.028598200741185,40.015063215519156,42297.765555091595,25753.902655514157,25753.902655514157,68051.66821060576,77386.19514786694,77386.19514786694,25753.902655514157,103140.0978033811,103140.0978033811,103140.0978033811,127949.94141866766,91586.94085066619,56498.56304008024,38987.086456206605,24809.843615286565,0.0,63796.930071493174,21088.36707299358,1536.3217195414786,0.0,0.8867186247488001,2.817083239803796,0.0014959135982669303,354260.83454086946,1555182.8127435476,4.389937190655303,1555182.8127435476,4.389937190655303,0.85,0.09568033241654154,4.027634451161993,1.2673018232593316,1.0,0.0,4.027634451160946,1.2848139421708755,1.2851110925527218,3.1347997705852513,19328.69049240714,1970.9779070739896,4632.441516551485,4632.441516551485,5.559466334004808,5.019403311421333,-2.36786950827019,7.387272819691523,3.468908542036401,3.468908542036401,0.9911167262961146,0.0,0.0,0.00023126688070930588,1.0000195620035603,0.0002312623567542597,198.99631692957706,0.0,9.037760444912726e-07,2.5613013100882664,0.02593187505722104,7.793119440685584e-05,0.00015333568630245003,0.0006175800927443159,0.09568033241654143,0.0718035734120578,0.023876759004483637,0.09568039077666171,0.07180357341205788,0.023876759004483664,0.375842923855617,0.375842923855617,0.12497864609385484,0.0,4.74862889321173,4.663545409745211,5.004686926057275,4.749445334367579,4.664858365100088,5.0040080055867975,24809.843615286565,21088.36707299358,0.85,1.0666918946467263,0.6630062842787446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452031722995388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.26590354848,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.307940293202,1536.3217195414786,0.375842923855617,0.12497864609385484,6.112874298809886,3.468908542036401
1753.0,-30.089887888126647,5.019370841258444,35.00765821783818,24.1048356628977,4.988988827191252,-26.582012896626253,-40.104316094052024,1.4811138356908509,-0.2787982299523719,-5.028594132300594,40.01504418155454,42297.58571143426,25753.89641954671,25753.89641954671,68051.48213098096,77386.04442497535,77386.04442497535,25753.89641954671,103139.94084452206,103139.94084452206,103139.94084452206,127949.73591197783,91586.85760639455,56498.450415639425,38987.11910083903,24809.795067455772,0.0,63796.9141682948,21088.325807337405,1536.3191589968276,0.0,0.8867187144221582,2.8170790458669277,0.0014959135982669303,354260.89073196694,1555181.9917950458,4.389934176989617,1555181.9917950458,4.389934176989617,0.85,0.09568009821907579,4.027634451161993,1.267301553464495,1.0,0.0,4.02763445116229,1.284814121460994,1.2851112660715625,3.1347993331378317,19328.672924370177,1970.9761156327777,4632.441516551485,4632.441516551485,5.559464987853448,5.019370841258444,-2.367852099692582,7.387222940951025,3.4689311242499845,3.4689311242499845,0.9911231783571385,0.0,0.0,0.0002312623567542597,1.0000194643860056,0.00023125785546209413,198.99647136467084,0.0,9.0025039214642e-07,2.5513096113429543,0.025932775307613187,7.792985711484572e-05,0.00015333249963941396,0.0006175672580304876,0.09568009821907625,0.07180335295670126,0.023876745262374995,0.09568009854080432,0.07180335295670091,0.02387674526237488,0.3758418972017012,0.3758418972017012,0.12497861648765374,0.0,4.748860880259372,4.663893056101983,5.004569940010867,4.7497959023482395,4.665291345913943,5.004109734476515,24809.795067455772,21088.325807337405,0.85,1.0666892438004558,0.6630036305494995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520328489585712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.25591184974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.301194045569,1536.3191589968276,0.3758418972017012,0.12497861648765374,6.112874298809886,3.4689311242499845
1754.0,-30.09007393128111,5.019338446120318,35.00764815758933,24.104773916211002,4.988968009168611,-26.582182443618223,-40.10446745725346,1.4810765215057078,-0.27851056110614536,-5.0285889679877664,40.01502340988302,42297.4090391472,25753.887416575126,25753.887416575126,68051.29645572233,77385.87793440657,77385.87793440657,25753.887416575126,103139.7653509817,103139.7653509817,103139.7653509817,127949.50065519924,91586.75777840005,56498.34017615595,38987.130669160106,24809.735304217535,0.0,63796.865973377644,21088.275008584904,1536.3159269183411,0.0,0.8867188159715309,2.817075861669592,0.0014959135982669303,354260.9620586689,1555181.0958983747,4.389930764205462,1555181.0958983747,4.389930764205462,0.85,0.09567986144196922,4.027634451161993,1.2673012578440832,1.0,0.0,4.027634451161284,1.2848143053242882,1.2851114441937537,3.134798884532512,19328.651856471304,1970.9739673049721,4632.441516551485,4632.441516551485,5.5594630443919835,5.019338446120318,-2.3678339051036486,7.387172351223967,3.4689536679365487,3.4689536679365487,0.9911296194104425,0.0,0.0,0.00023125785546209413,1.0000193779579856,0.000231253374243924,198.99662511400604,0.0,8.957412575270237e-07,2.538530723831585,0.025933671048870715,7.792852107711767e-05,0.00015332933438497648,0.0006175545095426685,0.09567986144196472,0.07180313038707557,0.023876731054889154,0.09567980005958476,0.07180313038707895,0.023876731054890275,0.375840872666054,0.375840872666054,0.12497858883015675,0.0,4.749102555801926,4.664241938044597,5.00448809991218,4.7500784068816415,4.665647244112165,5.004170562170145,24809.735304217535,21088.275008584904,0.85,1.0666871392102562,0.6630013621170334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520339693030075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.24313296223,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.294460318495,1536.3159269183411,0.375840872666054,0.12497858883015675,6.112874298809886,3.4689536679365487
1755.0,-30.09025918939029,5.019306394601241,35.00763813101357,24.10472991121935,4.988967542047321,-26.582349248773898,-40.10461462950332,1.481057601430947,-0.27837150677265754,-5.028570933063968,40.01500427018662,42297.21838342664,25753.846182289213,25753.846182289213,68051.06456571585,77385.70108320417,77385.70108320417,25753.846182289213,103139.54726549338,103139.54726549338,103139.54726549338,127949.22709509482,91586.65551190956,56498.223887797525,38987.14624901337,24809.679829601435,0.0,63796.8260786148,21088.227855161218,1536.3126426439173,0.0,0.8867189771539611,2.8170761376771924,0.0014959135982669303,354261.21114739304,1555180.2703902735,4.3899253473257875,1555180.2703902735,4.3899253473257875,0.85,0.09567962124255903,4.027634451161993,1.26730097651016,1.0,0.0,4.027634451160155,1.2848144030924762,1.2851115362267191,3.1347986459894153,19328.630273947376,1970.9717665000155,4632.441516551485,4632.441516551485,5.559454143192524,5.019306394601241,-2.3678061895196,7.387112584120841,3.4689761801386445,3.4689761801386445,0.9911360514681842,0.0,0.0,0.000231253374243924,1.0000192962174883,0.00023124891201462385,198.99677821477445,0.0,8.917472922571023e-07,2.527211826256628,0.025934562796162974,7.792722205197132e-05,0.0001533261521919527,0.0006175416928324156,0.09567962124256135,0.07180290482661157,0.023876716415949774,0.09567962228558413,0.07180290482660984,0.023876716415949198,0.3758398501317448,0.3758398501317448,0.12497856478581984,0.0,4.749315223818314,4.664579014769004,5.0043254408095095,4.750199426291317,4.66596145619053,5.003709107312943,24809.679829601435,21088.227855161218,0.85,1.0666841714328967,0.6629987882360342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520350846727454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.23181406465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.28773699103,1536.3126426439173,0.3758398501317448,0.12497856478581984,6.112874298809886,3.4689761801386445
1756.0,-30.090443604540823,5.019274417336019,35.00762815816284,24.104672704730206,4.988950702498559,-26.582516932563802,-40.10476574823258,1.4810240305215328,-0.2780874154950652,-5.02856536060257,40.01498578188774,42297.04755694328,25753.837271826545,25753.837271826545,68050.88482876983,77385.53710889454,77385.53710889454,25753.837271826545,103139.37438072108,103139.37438072108,103139.37438072108,127949.00789816403,91586.55915334333,56498.120443752705,38987.154121767366,24809.63351744294,0.0,63796.787639210306,21088.188489826498,1536.310172301743,0.0,0.8867190725097861,2.817073048277207,0.0014959135982669303,354261.2881112782,1555179.4729777032,4.3899221426903425,1555179.4729777032,4.3899221426903425,0.85,0.09567938875094827,4.027634451161993,1.2673007089132446,1.0,0.0,4.02763445116074,1.284814569362901,1.285111696802161,3.134798240308849,19328.609938243557,1970.969692835327,4632.441516551485,4632.441516551485,5.559452219700855,5.019274417336019,-2.367787566248871,7.387061983584891,3.4689987420072566,3.4689987420072566,0.991142497716359,0.0,0.0,0.00023124891201462385,1.0000192084443826,0.0002312444701680798,198.99693061911276,0.0,8.879692543846072e-07,2.516504866925977,0.025935450765417357,7.79258882138083e-05,0.00015332302380081556,0.000617529092816495,0.09567938875094699,0.07180268540013438,0.023876703350812618,0.09567937379622146,0.07180268540013533,0.023876703350812933,0.3758388287149108,0.3758388287149108,0.12497853867443136,0.0,4.749545783515089,4.664924468651861,5.004209335514645,4.750477945107491,4.666316834861107,5.003755513517831,24809.63351744294,21088.188489826498,0.85,1.0666819968055086,0.6629965100460166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520361953375902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.221107105324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.2810231892,1536.310172301743,0.3758388287149108,0.12497853867443136,6.112874298809886,3.4689987420072566
1757.0,-30.09062711908328,5.019242560011024,35.00761818225995,24.104615428391867,4.988934461833654,-26.58268374571766,-40.10491669233886,1.4809910884680082,-0.2778253253958951,-5.0285575766376525,40.014965747282496,42296.88006345363,25753.822878999395,25753.822878999395,68050.70294245303,77385.3702638107,77385.3702638107,25753.822878999395,103139.19314281011,103139.19314281011,103139.19314281011,127948.76978364021,91586.45980320258,56498.02019602037,38987.155119091345,24809.576640830102,0.0,63796.731759921444,21088.140144705587,1536.3070433203477,0.0,0.8867191847296959,2.817070506900282,0.0014959135982669303,354261.39561930025,1555178.608872265,4.389918371302037,1555178.608872265,4.389918371302037,0.85,0.0956791531059773,4.027634451161993,1.2673004308762033,1.0,0.0,4.02763445116193,1.2848147326492794,1.285111854419054,3.1347978419091116,19328.58897119189,1970.9675547910745,4632.441516551485,4632.441516551485,5.559449112737259,5.019242560011024,-2.3677673172339664,7.38700987724499,3.4690212728565837,3.4690212728565837,0.9911489351018811,0.0,0.0,0.0002312444701680798,1.0000191146661328,0.00023124005009172579,198.99708227937523,0.0,8.83913828544026e-07,2.5050117900937696,0.0259363346792459,7.792455593801216e-05,0.00015331991423006764,0.0006175165686022223,0.09567915310597672,0.07180246353252799,0.02387668957344873,0.09567910472075146,0.07180246353252842,0.02387668957344887,0.37583780892498897,0.37583780892498897,0.12497851362522656,0.0,4.749780254438065,4.665270005835339,5.004108671196548,4.750732251241743,4.666666890428246,5.003720819135367,24809.576640830102,21088.140144705587,0.85,1.0666800800790242,0.6629944653375722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520373009503171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.20961402849,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.274320099372,1536.3070433203477,0.37583780892498897,0.12497851362522656,6.112874298809886,3.4690212728565837
1758.0,-30.09080990854267,5.019211081566367,35.00760826482066,24.104570724908285,4.98893820612596,-26.58284790759174,-40.105059708561726,1.4809762051750406,-0.2777868289314256,-5.028537317222362,40.01494749835288,42296.68269847246,25753.77741335889,25753.77741335889,68050.46011183134,77385.17348857134,77385.17348857134,25753.77741335889,103138.95090193022,103138.95090193022,103138.95090193022,127948.47609209827,91586.33832123435,56497.89792352724,38987.15599745234,24809.52519016805,0.0,63796.68118762039,21088.09641164284,1536.3039346852704,0.0,0.8867193540132783,2.8170723667214506,0.0014959135982669303,354261.6754317895,1555177.8217844842,4.389912682169094,1555177.8217844842,4.389912682169094,0.85,0.09567891404720932,4.027634451161993,1.2673001308599487,1.0,0.0,4.027634451162153,1.2848148114058626,1.285111927514575,3.134797649752261,19328.56333339525,1970.9649404633847,4632.441516551485,4632.441516551485,5.559439298119991,5.019211081566367,-2.3677378138503653,7.386948895416733,3.469043786592437,3.469043786592437,0.9911553675978392,0.0,0.0,0.00023124005009172579,1.0000190391701458,0.00023123564755688818,198.99723334061682,0.0,8.795822979035259e-07,2.492736232258592,0.025937214261543804,7.792329365540816e-05,0.00015331675643631763,0.0006175038501633251,0.09567891404721048,0.07180223893131014,0.02387667511590033,0.09567899255219828,0.07180223893130928,0.023876675115900046,0.3758367906719531,0.3758367906719531,0.12497849028511777,0.0,4.749966751332295,4.66558193740957,5.0039167605376065,4.750750488290919,4.66686800772402,5.0031876519037155,24809.52519016805,21088.09641164284,0.85,1.0666771193269595,0.6629918972443357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520384011652803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.19733847065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.267628904554,1536.3039346852704,0.3758367906719531,0.12497849028511777,6.112874298809886,3.469043786592437
1759.0,-30.090991842625424,5.019179568288673,35.00759839034923,24.104509292542957,4.988914541104531,-26.58301404066086,-40.10521051296962,1.4809367391399513,-0.2774204272733982,-5.028536369836886,40.014928915000226,42296.52156316974,25753.781593323285,25753.781593323285,68050.30315649303,77385.02007485017,77385.02007485017,25753.781593323285,103138.80166817346,103138.80166817346,103138.80166817346,127948.28152269743,91586.24875852931,56497.80040254874,38987.16483997842,24809.479854523976,0.0,63796.64469450239,21088.057876345378,1536.3016262805459,0.0,0.8867194261595317,2.8170676533555583,0.0014959135982669303,354261.68851658795,1555177.0202731376,4.389910257542054,1555177.0202731376,4.389910257542054,0.85,0.09567868416417023,4.027634451161993,1.2672998698567972,1.0,0.0,4.027634451163153,1.2848150051324772,1.285112115629252,3.1347971770820844,19328.544431903516,1970.9630130476276,4632.441516551485,4632.441516551485,5.559440200444256,5.019179568288673,-2.3677224555170366,7.38690202380571,3.469066361528317,3.469066361528317,0.991161817579519,0.0,0.0,0.00023123564755688818,1.0000189501024404,0.00023123126570071575,198.9973836951574,0.0,8.760922523702647e-07,2.48284544321733,0.025938090353796173,7.792196265359237e-05,0.0001533136849032958,0.0006174914791511085,0.09567868416416488,0.07180202179568487,0.02387666236848,0.09567869648806919,0.0718020217956889,0.023876662368481336,0.37583577184004374,0.37583577184004374,0.12497846270956489,0.0,4.750196356272681,4.665919055097504,5.003821942746981,4.7511159425635014,4.667269323698463,5.003444473853392,24809.479854523976,21088.057876345378,0.85,1.0666752692458947,0.6629897507261004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452039497034775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.187447681616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.260946118415,1536.3016262805459,0.37583577184004374,0.12497846270956489,6.112874298809886,3.469066361528317
1760.0,-30.09117289692758,5.019148212872352,35.00758849129976,24.10445687072354,4.988900511423791,-26.583178418114386,-40.105361107829935,1.4809060326105552,-0.27712602779484996,-5.0285263387489705,40.01490845016731,42296.36313288871,25753.762649958502,25753.762649958502,68050.12578284722,77384.86398143174,77384.86398143174,25753.762649958502,103138.62663139025,103138.62663139025,103138.62663139025,127948.04562566683,91586.16006228272,56497.70912603253,38987.16770694466,24809.418994276584,0.0,63796.58670122124,21088.006145135096,1536.2982162443789,0.0,0.8867195513815118,2.8170649491226163,0.0014959135982669303,354261.8270608165,1555176.1376127594,4.389906049193893,1555176.1376127594,4.389906049193893,0.85,0.09567844699857632,4.027634451161993,1.2672996440203863,1.0,0.0,4.027634451163357,1.2848151578365492,1.2851122627384681,3.1347968045021912,19328.5257132709,1970.9611042783115,4632.441516551485,4632.441516551485,5.559436111161164,5.019148212872352,-2.3677004416490353,7.386848654521387,3.4690888734921566,3.4690888734921566,0.9911682495691876,0.0,0.0,0.00023123126570071575,1.0000188584924177,0.00023122690510987896,198.99753332282611,0.0,8.719779140407442e-07,2.4711854083914693,0.025938962331710214,7.792063352222148e-05,0.00015331063217849427,0.000617479183891528,0.09567844699857801,0.07180179891523174,0.023876648083346278,0.09567840578129318,0.07180179891523046,0.023876648083345855,0.37583475428094765,0.37583475428094765,0.12497843750801699,0.0,4.7504334720841825,4.666267803429832,5.003722226914363,4.751400310954125,4.667681785520983,5.003342442600683,24809.418994276584,21088.006145135096,0.85,1.066673458590294,0.6629878700403739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520405877776374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.17578764679,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.254274375338,1536.2982162443789,0.37583475428094765,0.12497843750801699,6.112874298809886,3.4690888734921566
1761.0,-30.091353237120067,5.019117208287322,35.00757865148744,24.104417545627825,4.988903131394655,-26.583340487744643,-40.10550000295041,1.4808903820191912,-0.2769715720864383,-5.028506930484444,40.014890377477315,42296.15931207577,25753.72055020364,25753.72055020364,68049.87986227941,77384.69360520774,77384.69360520774,25753.72055020364,103138.41415541137,103138.41415541137,103138.41415541137,127947.78274739644,91586.06353556542,56497.57895700216,38987.20508729252,24809.36859198507,0.0,63796.573679277586,21087.96330318731,1536.2951885041323,0.0,0.8867197156916811,2.817065182802973,0.0014959135982669303,354262.0951179072,1555175.358127238,4.389900527206099,1555175.358127238,4.389900527206099,0.85,0.0956782091310523,4.027634451161993,1.2672992687253282,1.0,0.0,4.027634451163173,1.2848152400600197,1.285112339378107,3.134796603886675,19328.50534208014,1970.9590269949617,4632.441516551485,4632.441516551485,5.559427023133885,5.019117208287322,-2.3676714462657134,7.386788654553035,3.469111380555381,3.469111380555381,0.9911746801586803,0.0,0.0,0.00023122690510987896,1.0000187841383419,0.00023122256179329047,198.9976823605348,0.0,8.677468203521038e-07,2.4591944888778623,0.025939830078530568,7.791940766986963e-05,0.0001533074974400093,0.0006174665583108106,0.09567820913105118,0.07180157538032045,0.02387663375073073,0.095678242884018,0.07180157538032128,0.023876633750731006,0.3758337386704397,0.3758337386704397,0.12497841384531332,0.0,4.750646620853786,4.666611039250483,5.0035429670775216,4.75153535839803,4.668020717247259,5.002862842463514,24809.36859198507,21087.96330318731,0.85,1.066669821554749,0.6629848105120795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520416732475374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.16379672727,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.24761419273,1536.2951885041323,0.3758337386704397,0.12497841384531332,6.112874298809886,3.469111380555381
1762.0,-30.091532688413114,5.01908631727742,35.007568882202484,24.10436477456244,4.988891184578126,-26.583503214085244,-40.10564654655752,1.480861710250201,-0.2767156736815082,-5.028498435964437,40.014872752107394,42295.99106806502,25753.70692118826,25753.70692118826,68049.69798925328,77384.5276316916,77384.5276316916,25753.70692118826,103138.23455287986,103138.23455287986,103138.23455287986,127947.5599763204,91585.96515496868,56497.47806001366,38987.20788328336,24809.325423440525,0.0,63796.53330672388,21087.926609924445,1536.2928273321654,0.0,0.886719822801873,2.8170628059865397,0.0014959135982669303,354262.2124399533,1555174.5979351755,4.389896927544239,1555174.5979351755,4.389896927544239,0.85,0.09567797755607688,4.027634451161993,1.267299009920098,1.0,0.0,4.027634451162411,1.2848153831652656,1.285112476935794,3.134796254726909,19328.484579642976,1970.956909815582,4632.441516551485,4632.441516551485,5.5594240810534865,5.01908631727742,-2.367650390052057,7.386736707329478,3.469133941193684,3.469133941193684,0.9911811260553384,0.0,0.0,0.00023122256179329047,1.0000186915777476,0.0002312182399595816,198.99783066383006,0.0,8.643099348678736e-07,2.4494543554155537,0.025940694388465437,7.791811433328584e-05,0.00015330444746000464,0.0006174542741062684,0.09567797755607799,0.0718013571620304,0.023876620394047584,0.09567802666534986,0.07180135716202957,0.023876620394047306,0.3758327245168754,0.3758327245168754,0.12497838652153821,0.0,4.750870754677919,4.666957309529323,5.003398647344341,4.7517827622829145,4.6683584715913184,5.002837525342443,24809.325423440525,21087.926609924445,0.85,1.066667645749352,0.6629825928740113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520427544376964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.15405659381,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.240962280977,1536.2928273321654,0.3758327245168754,0.12497838652153821,6.112874298809886,3.469133941193684
1763.0,-30.09171141803111,5.019055459902605,35.00755910471862,24.104308091942244,4.988870639180205,-26.583666150622904,-40.10579309016464,1.4808253717719582,-0.27634396157435503,-5.028493677176971,40.01485297472238,42295.82603782027,25753.702884977854,25753.702884977854,68049.52892279813,77384.38065692094,77384.38065692094,25753.702884977854,103138.0835418988,103138.0835418988,103138.0835418988,127947.35408189957,91585.88200121462,56497.376650998,38987.228166907356,24809.27054000076,0.0,63796.49870690812,21087.879959000646,1536.289880833855,0.0,0.8867199186834713,2.8170584679998933,0.0014959135982669303,354262.2781659495,1555173.7449258303,4.389893705243237,1555173.7449258303,4.389893705243237,0.85,0.09567774475040819,4.027634451161993,1.2672987868310885,1.0,0.0,4.027634451160916,1.2848155620936277,1.2851126503524821,3.134795818163113,19328.467030709027,1970.9551203223352,4632.441516551485,4632.441516551485,5.559423209761234,5.019055459902605,-2.3676320893666287,7.386687549269233,3.4691564844195093,3.4691564844195093,0.9911875669770026,0.0,0.0,0.0002312182399595816,1.000018616434972,0.00023121393558038527,198.99797837090807,0.0,8.600355325532637e-07,2.4373406992559494,0.02594155442399799,7.791682101654829e-05,0.00015330141894303332,0.0006174420763469787,0.09567774475040838,0.07180113822859502,0.023876606521813358,0.09567770617349414,0.07180113822859488,0.02387660652181331,0.37583171194178033,0.37583171194178033,0.12497835826909903,0.0,4.751124867226849,4.667324279134448,5.003312257288542,4.752149715602627,4.668801169398421,5.002975748284143,24809.27054000076,21087.879959000646,0.85,1.0666655741630766,0.662980365617468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520438303001795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.14194293765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.234322165503,1536.289880833855,0.37583171194178033,0.12497835826909903,6.112874298809886,3.4691564844195093
1764.0,-30.091889216622604,5.019024766779257,35.00754931529341,24.104250012338184,4.988858519124693,-26.5838274065211,-40.10593561744315,1.4807967090231702,-0.2761830837023922,-5.028482702051019,40.01483307193853,42295.64830397486,25753.683174801714,25753.683174801714,68049.33147877657,77384.19409308258,77384.19409308258,25753.683174801714,103137.8772678843,103137.8772678843,103137.8772678843,127947.08942866314,91585.762293483,56497.26551577361,38987.21864189932,24809.212160778847,0.0,63796.430802678165,21087.83033666202,1536.2865858266448,0.0,0.8867200466765748,2.817057632001127,0.0014959135982669303,354262.42974894645,1555172.8865083237,4.3898894037688985,1555172.8865083237,4.3898894037688985,0.85,0.0956775093623622,4.027634451161993,1.267298486265354,1.0,0.0,4.027634451161266,1.284815705076335,1.2851127878376294,3.134795469302501,19328.441767350818,1970.9525441767391,4632.441516551485,4632.441516551485,5.559418954947423,5.019024766779257,-2.3676092175030616,7.3866339842823185,3.4691789863069027,3.4691789863069027,0.9911939960876864,0.0,0.0,0.00023121393558038527,1.000018519485627,0.00023120965369652683,198.99812530875226,0.0,8.565627582125524e-07,2.4274988567743736,0.025942410986756204,7.791556316485165e-05,0.00015329837241553361,0.0006174298060478646,0.0956775093623627,0.07180091710478283,0.023876592257579873,0.09567748638262069,0.07180091710478245,0.023876592257579748,0.3758307021160667,0.3758307021160667,0.12497833269191587,0.0,4.75135578263604,4.667662987295671,5.003217920499026,4.752299618348616,4.669038595372172,5.002861447653288,24809.212160778847,21087.83033666202,0.85,1.0666636146033404,0.6629782853337822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452044901837526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.13210109517,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.227690525875,1536.2865858266448,0.3758307021160667,0.12497833269191587,6.112874298809886,3.4691789863069027
1765.0,-30.092066280729075,5.0189942619900725,35.007539554207334,24.10419664755466,4.988849976141616,-26.583987643567212,-40.10607797009868,1.4807713389796942,-0.2760196840125104,-5.028470414512943,40.01481431852596,42295.47309129169,25753.66057470216,25753.66057470216,68049.13366599385,77384.01198999511,77384.01198999511,25753.66057470216,103137.67256469728,103137.67256469728,103137.67256469728,127946.83269600992,91585.6481982866,56497.158107685056,38987.21121177949,24809.160131312652,0.0,63796.37134309214,21087.786111615755,1536.2836251397855,0.0,0.8867201771893641,2.817056916115599,0.0014959135982669303,354262.5994583889,1555172.07766413,4.389885017616142,1555172.07766413,4.389885017616142,0.85,0.09567727551897089,4.027634451161993,1.267298174160533,1.0,0.0,4.027634451161491,1.2848158326082268,1.2851129098972915,3.1347951581400864,19328.417688473222,1970.9500888145517,4632.441516551485,4632.441516551485,5.55941407628906,5.0189942619900725,-2.3675853331243113,7.386579595114384,3.4692014863145304,3.4692014863145304,0.9912004246612944,0.0,0.0,0.00023120965369652683,1.000018443007848,0.00023120538957371243,198.99827163978742,0.0,8.520868606194675e-07,2.414814162995571,0.025943263073616822,7.791430687300116e-05,0.00015329534682352567,0.0006174176200692582,0.09567727551896946,0.071800696945506,0.023876578573463446,0.09567729176408667,0.07180069694550709,0.023876578573463803,0.375829693019977,0.375829693019977,0.1249783087152423,0.0,4.751570240463025,4.667984975640593,5.003107915450016,4.752450730500414,4.669296187810062,5.002691265777514,24809.160131312652,21087.786111615755,0.85,1.0666615080665116,0.6629761568072545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45204596779459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.11941640139,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.221071580158,1536.2836251397855,0.375829693019977,0.1249783087152423,6.112874298809886,3.4692014863145304
1766.0,-30.092242543949528,5.018963923488186,35.00752983004128,24.104148626234405,4.988840633436794,-26.584147239706283,-40.10622025290502,1.4807453291935315,-0.27574779069573196,-5.028458984854053,40.01479587172562,42295.30092410025,25753.64062022642,25753.64062022642,68048.94154432666,77383.85487474935,77383.85487474935,25753.64062022642,103137.49549497577,103137.49549497577,103137.49549497577,127946.6056773597,91585.55844375938,56497.05307962352,38987.228182373176,24809.110182383924,0.0,63796.3383647571,21087.743655026334,1536.2808056373826,0.0,0.8867203022224776,2.817054671620638,0.0014959135982669303,354262.7573192821,1555171.2820445863,4.3898808156200735,1555171.2820445863,4.3898808156200735,0.85,0.09567704264547425,4.027634451161993,1.2672979192016647,1.0,0.0,4.027634451163084,1.2848159630963987,1.2851130349367368,3.1347948397647696,19328.398746498955,1970.948157270725,4632.441516551485,4632.441516551485,5.559409768738566,5.018963923488186,-2.3675620299191293,7.386525953407315,3.4692239919810914,3.4692239919810914,0.9912068548517404,0.0,0.0,0.00023120538957371243,1.0000183596133156,0.0002312011448100956,198.99841730913533,0.0,8.485530701242761e-07,2.4047994007321982,0.025944111626686948,7.791305121629767e-05,0.00015329233835741475,0.0006174055030675047,0.09567704264547384,0.0718004774660776,0.023876565179396254,0.09567705343013383,0.0718004774660779,0.023876565179396354,0.3758286837190563,0.3758286837190563,0.12497828500554414,0.0,4.751794224492585,4.6683209429534145,5.002994028450928,4.752711194158337,4.669686447958952,5.002560219348425,24809.110182383924,21087.743655026334,0.85,1.06665904797318,0.6629738008202892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452047029349677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.10940163913,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.214461422003,1536.2808056373826,0.3758286837190563,0.12497828500554414,6.112874298809886,3.4692239919810914
1767.0,-30.09241788080725,5.018933767269665,35.00752014219072,24.10410043029117,4.988832568766538,-26.58430587419102,-40.10636239601297,1.480720562150253,-0.2755066321395816,-5.028446625612392,40.01477748115699,42295.13214756059,25753.618746222503,25753.618746222503,68048.75089378309,77383.69170063859,77383.69170063859,25753.618746222503,103137.3104468611,103137.3104468611,103137.3104468611,127946.3704819035,91585.46277374552,56496.95155101608,38987.2346919216,24809.06003504241,0.0,63796.29472696401,21087.701029786047,1536.2779520699535,0.0,0.8867204317857619,2.817052940369727,0.0014959135982669303,354262.9280191835,1555170.4888506532,4.389876461379103,1555170.4888506532,4.389876461379103,0.85,0.095676809503308,4.027634451161993,1.2672976439120247,1.0,0.0,4.027634451162486,1.2848160877306438,1.285113154145775,3.1347945356723845,19328.378556108597,1970.9460984238856,4632.441516551485,4632.441516551485,5.559405046821658,5.018933767269665,-2.367537996024486,7.386471763294152,3.4692464969696726,3.4692464969696726,0.9912132848484779,0.0,0.0,0.0002312011448100956,1.000018263148613,0.00023119692242634245,198.99856221309548,0.0,8.44701241599959e-07,2.393883318694284,0.025944956327928547,7.791179681112464e-05,0.00015328934799897098,0.0006173934589968152,0.09567680950330604,0.0718002578415699,0.023876551661736127,0.09567683089521853,0.07180025784157137,0.02387655166173662,0.3758276753169872,0.3758276753169872,0.12497826120058464,0.0,4.752018818949011,4.66866094288639,5.002870449015688,4.752939993472808,4.670044337858883,5.002399638215763,24809.06003504241,21087.701029786047,0.85,1.066656789160229,0.6629716087521336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520480861046725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.098485557086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.20786140613,1536.2779520699535,0.3758276753169872,0.12497826120058464,6.112874298809886,3.4692464969696726
1768.0,-30.092592485555173,5.018903679150032,35.00751046907587,24.104048252943926,4.988816280952632,-26.5844646720063,-40.10650450419632,1.480688467403792,-0.27515247853961,-5.028439537808612,40.014758534662086,42294.9665999365,25753.610574355924,25753.610574355924,68048.57717429243,77383.54576334337,77383.54576334337,25753.610574355924,103137.1563376993,103137.1563376993,103137.1563376993,127946.16494833954,91585.38071615236,56496.849680486404,38987.256706295506,24809.008610640245,0.0,63796.26531693575,21087.657319044207,1536.2751478317582,0.0,0.8867205365176932,2.817049105681669,0.0014959135982669303,354263.0259125495,1555169.6716796728,4.389872941647512,1555169.6716796728,4.389872941647512,0.85,0.09567657846607329,4.027634451161993,1.2672973526874558,1.0,0.0,4.02763445116287,1.2848162466001953,1.2851133076267895,3.134794148050105,19328.361238510628,1970.9443325203438,4632.441516551485,4632.441516551485,5.559403282769905,5.018903679150032,-2.3675178152386493,7.3864214943886815,3.4692690063828993,3.4692690063828993,0.9912197161093997,0.0,0.0,0.00023119692242634245,1.0000181869171865,0.00023119271774353075,198.99870651220195,0.0,8.402482959904316e-07,2.381263670836883,0.025945796576224537,7.791054273282329e-05,0.00015328637969351918,0.000617381503747516,0.09567657846607477,0.0718000399594745,0.02387653850660027,0.09567653731344954,0.07180003995947339,0.023876538506599904,0.37582666810262316,0.37582666810262316,0.1249782366554836,0.0,4.752269904668026,4.6690234765878245,5.002785283412379,4.753287059268985,4.6704870310649085,5.002458101730099,24809.008610640245,21087.657319044207,0.85,1.0666545578527435,0.6629693194392778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520491373072821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.085865909234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.201274072948,1536.2751478317582,0.37582666810262316,0.1249782366554836,6.112874298809886,3.4692690063828993
1769.0,-30.09276634066627,5.018873757070664,35.00750080008103,24.103995062783383,4.988806034541914,-26.58462219083243,-40.10664647268129,1.4806618847080435,-0.2749501946631767,-5.028427744146555,40.01473930843566,42294.803488802645,25753.59064952411,25753.59064952411,68048.39413832675,77383.37143356887,77383.37143356887,25753.59064952411,103136.96208309298,103136.96208309298,103136.96208309298,127945.91542820496,91585.27240950418,56496.752385049454,38987.24447161636,24808.95334511198,0.0,63796.19781672834,21087.610343345183,1536.2720110483026,0.0,0.8867206662278481,2.8170478201875477,0.0014959135982669303,354263.1888010327,1555168.842444078,4.389868582472221,1555168.842444078,4.389868582472221,0.85,0.09567634519896054,4.027634451161993,1.2672971065202732,1.0,0.0,4.0276344511623945,1.284816379645968,1.285113435300797,3.1347938234347623,19328.33838125979,1970.9420017294174,4632.441516551485,4632.441516551485,5.559398981618615,5.018873757070664,-2.367494161475814,7.386367918546478,3.4692914860789257,3.4692914860789257,0.991226138879693,0.0,0.0,0.00023119271774353075,1.0000181088597888,0.0002311885311828348,198.99885019196753,0.0,8.367264408217909e-07,2.3712827332889552,0.025946633302665358,7.790928990596947e-05,0.00015328342783756127,0.000617369614750765,0.09567634519896122,0.0717998202878794,0.02387652491108182,0.09567631229599843,0.07179982028787889,0.02387652491108165,0.3758256634321384,0.3758256634321384,0.12497821376632218,0.0,4.752507088080506,4.669370976513505,5.002689623712172,4.753477549483364,4.670783301537199,5.002329415837494,24808.95334511198,21087.610343345183,0.85,1.0666528173640377,0.6629674641474057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520501841220956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.07588497168,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.194695561804,1536.2720110483026,0.3758256634321384,0.12497821376632218,6.112874298809886,3.4692914860789257
1770.0,-30.092939278544062,5.018844031017759,35.00749116660893,24.103946552518778,4.988799397989699,-26.584778523077436,-40.106784424837656,1.4806386425230744,-0.2747466935769012,-5.02841435127131,40.01472100512047,42294.62791331495,25753.567126348677,25753.567126348677,68048.19503966362,77383.20139704022,77383.20139704022,25753.567126348677,103136.76852338889,103136.76852338889,103136.76852338889,127945.67141670767,91585.1694869683,56496.64366994183,38987.25090780719,24808.902893318784,0.0,63796.15380112597,21087.567459320966,1536.2691136439944,0.0,0.8867208007386093,2.81704670548715,0.0014959135982669303,354263.3737771635,1555168.0530143606,4.389864061963635,1555168.0530143606,4.389864061963635,0.85,0.09567611289600064,4.027634451161993,1.2672968070534991,1.0,0.0,4.0276344511612105,1.2848164970262863,1.2851135473290118,3.1347935370412596,19328.316660282733,1970.9397868061708,4632.441516551485,4632.441516551485,5.559393903696885,5.018844031017759,-2.367469280472875,7.386313311490634,3.4693139657169003,3.4693139657169003,0.9912325616334001,0.0,0.0,0.0002311885311828348,1.0000180133449164,0.0002311843667790967,198.99899311388214,0.0,8.331207647557274e-07,2.3610642473177315,0.025947466423430113,7.790807253978473e-05,0.00015328045864305008,0.0006173576559206596,0.09567611289600007,0.07179960131441415,0.02387651158158592,0.09567610850545476,0.07179960131441458,0.023876511581586067,0.37582466012639715,0.37582466012639715,0.1249781915084935,0.0,4.752734250318156,4.669711674224118,5.002574251010799,4.753667657694393,4.671099816890262,5.002138232825246,24808.902893318784,21087.567459320966,0.85,1.0666504324350445,0.6629651694232462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520512264440142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.065666485716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.188126248227,1536.2691136439944,0.37582466012639715,0.1249781915084935,6.112874298809886,3.4693139657169003
1771.0,-30.093111400634285,5.018814501532925,35.007481582231335,24.103897937480383,4.988793708365353,-26.58493402629846,-40.106918500363804,1.480616334029523,-0.27456357121320707,-5.028400723043701,40.014703168155556,42294.43964537395,25753.543538179958,25753.543538179958,68047.98318355391,77383.02686324186,77383.02686324186,25753.543538179958,103136.57040142182,103136.57040142182,103136.57040142182,127945.4254453212,91585.0621213284,56496.52234451985,38987.26641867617,24808.855043899388,0.0,63796.12146257555,21087.52678731448,1536.2663591592366,0.0,0.8867209347583804,2.8170458865809946,0.0014959135982669303,354263.56200394843,1555167.2836988193,4.389859557956701,1555167.2836988193,4.389859557956701,0.85,0.0956758812325464,4.027634451161993,1.2672964922012762,1.0,0.0,4.027634451160891,1.2848166099927396,1.2851136549708095,3.1347932614170926,19328.29400162415,1970.9374762660184,4632.441516551485,4632.441516551485,5.559388811745127,5.018814501532925,-2.36744416524482,7.386258666777746,3.469336454619391,3.469336454619391,0.9912389870341117,0.0,0.0,0.0002311843667790967,1.0000179283964308,0.00023118022208842813,198.99913536178133,0.0,8.287121507980261e-07,2.348570235361606,0.02594829513558091,7.790688939998164e-05,0.00015327747737911508,0.0006173456484793269,0.09567588123254964,0.07179938297251354,0.023876498260036103,0.09567592360890605,0.07179938297251111,0.023876498260035295,0.3758236577314496,0.3758236577314496,0.12497816849603581,0.0,4.752949789180377,4.670041982448424,5.0024435436840236,4.75383715183051,4.671389012399743,5.001946634722117,24808.855043899388,21087.52678731448,0.85,1.0666476522945458,0.6629625543958022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452052263268218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.05317247376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.18156951472,1536.2663591592366,0.3758236577314496,0.12497816849603581,6.112874298809886,3.469336454619391
1772.0,-30.093282832793598,5.018785085348667,35.0074720302153,24.103850195556902,4.9887820828924685,-26.585089502087506,-40.10706011960281,1.480588752186341,-0.2742344915467356,-5.028390865546857,40.01468494199614,42294.28567430036,25753.529942111007,25753.529942111007,68047.81561641136,77382.88012944322,77382.88012944322,25753.529942111007,103136.41007155423,103136.41007155423,103136.41007155423,127945.21635047527,91584.97987423369,56496.432669209986,38987.27467224855,24808.806278921038,0.0,63796.08095116959,21087.485337082882,1536.263641287233,0.0,0.8867210509853022,2.8170427055925438,0.0014959135982669303,354263.69815119146,1555166.4975974585,4.389855651915399,1555166.4975974585,4.389855651915399,0.85,0.09567565078149073,4.027634451161993,1.267296262518503,1.0,0.0,4.027634451162496,1.2848167475890533,1.2851137872734897,3.13479292569918,19328.276644033398,1970.9357062843478,4632.441516551485,4632.441516551485,5.559385876776839,5.018785085348667,-2.3674217824280905,7.386206867776758,3.469358953276496,3.469358953276496,0.991245415221856,0.0,0.0,0.00023118022208842813,1.0000178565570697,0.00023117609407931108,198.9992770396753,0.0,8.247898593895993e-07,2.3374544615101245,0.0259491199254403,7.790563970926868e-05,0.00015327458237915945,0.0006173339884777695,0.09567565078148771,0.0717991657869479,0.023876484994539808,0.0956756588489865,0.07179916578695017,0.02387648499454057,0.3758226556619733,0.3758226556619733,0.12497814387265918,0.0,4.753187492778352,4.670394532866283,5.002334773540895,4.754156374000104,4.671823396006687,5.001918441481109,24808.806278921038,21087.485337082882,0.85,1.0666457030251766,0.6629605618983554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452053295202889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.0420566999,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.175023359561,1536.263641287233,0.3758226556619733,0.12497814387265918,6.112874298809886,3.469358953276496
