time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1773.0,-30.093453442864313,5.018755884919498,35.00746250910255,24.103806644585006,4.988777340493852,-26.585243549530638,-40.10719395065678,1.4805674471601424,-0.2739874967572291,-5.028376019101756,40.014666738085815,42294.10300208189,25753.50405150027,25753.50405150027,68047.60705358215,77382.72234013828,77382.72234013828,25753.50405150027,103136.22639163854,103136.22639163854,103136.22639163854,127944.98175870834,91584.88902636108,56496.31671106848,38987.302572547334,24808.755367069796,0.0,63796.05793961713,21087.442062009326,1536.2606833978493,0.0,0.8867211925380195,2.817041188093384,0.0014959135982669303,354263.9032035851,1555165.7124560068,4.389850894750342,1555165.7124560068,4.389850894750342,0.85,0.09567541796199949,4.027634451161993,1.267295931731351,1.0,0.0,4.02763445116205,1.284816855785824,1.2851138901912629,3.1347926617125506,19328.25747131734,1970.9337512114068,4632.441516551485,4632.441516551485,5.559380287799484,5.018755884919498,-2.3673956904439235,7.386151575363422,3.4693814368968,3.4693814368968,0.9912518391133714,0.0,0.0,0.00023117609407931108,1.000017770951601,0.00023117198593313755,198.9994180383416,0.0,8.214708299044005e-07,2.3280483319490712,0.025949941396270205,7.790445876087307e-05,0.000153271635318438,0.0006173221187944783,0.09567541796200141,0.0717989469177462,0.023876471044255207,0.09567543837139912,0.07179894691774476,0.023876471044254728,0.3758216554224393,0.3758216554224393,0.12497811920426498,0.0,4.753422194172458,4.670751065451498,5.002201971934369,4.754388522344527,4.672205299478719,5.0016990026987855,24808.755367069796,21087.442062009326,0.85,1.066642818557678,0.6629579376536586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520543230025655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.03265057034,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.168485288616,1536.2606833978493,0.3758216554224393,0.12497811920426498,6.112874298809886,3.4693814368968
1774.0,-30.09362333815427,5.018726731785252,35.00745300783483,24.1037490539253,4.988761284678535,-26.585398084978507,-40.10733162341637,1.4805360315028437,-0.27372432761313803,-5.028368988154104,40.01464827388674,42293.93936597797,25753.498376109546,25753.498376109546,68047.43774208751,77382.55370410741,77382.55370410741,25753.498376109546,103136.05208021696,103136.05208021696,103136.05208021696,127944.75820304028,91584.78246308738,56496.21494995308,38987.29723681589,24808.70612282333,0.0,63796.00335963922,21087.40020439983,1536.25799977757,0.0,0.8867212952327624,2.8170385446827897,0.0014959135982669303,354264.00031189073,1555164.9160885126,4.389847443486665,1555164.9160885126,4.389847443486665,0.85,0.09567518910158854,4.027634451161993,1.2672956756735223,1.0,0.0,4.027634451161975,1.284817011242635,1.2851140404055228,3.134792282417393,19328.23498199172,1970.9314579384115,4632.441516551485,4632.441516551485,5.559379062659198,5.018726731785252,-2.3673753154168806,7.386102047202133,3.469403936576248,3.469403936576248,0.9912582675932137,0.0,0.0,0.00023117198593313755,1.0000176965232006,0.0002311678950651193,198.99955844646118,0.0,8.175186977489412e-07,2.3168479894204994,0.025950758914967953,7.790324392987141e-05,0.00015326874200326615,0.000617310465578614,0.09567518910158601,0.0717987313367315,0.02387645776485451,0.09567519254283173,0.0717987313367334,0.023876457764855145,0.37582065712347745,0.37582065712347745,0.12497809296943452,0.0,4.753664143764354,4.671100645981255,5.002119188448262,4.754644660540976,4.672512280162493,5.001801426932673,24808.70612282333,21087.40020439983,0.85,1.066641077160924,0.6629559398502287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520553458748946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.02145022782,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.161957972437,1536.25799977757,0.37582065712347745,0.12497809296943452,6.112874298809886,3.469403936576248
1775.0,-30.093792328150816,5.018697705003661,35.00744349872248,24.103696073312335,4.988749243346449,-26.585551404039,-40.10746915647758,1.4805083192347261,-0.273477653392888,-5.0283581822234575,40.01462904285854,42293.77887805241,25753.483213790932,25753.483213790932,68047.26209184335,77382.38746393223,77382.38746393223,25753.483213790932,103135.87067772317,103135.87067772317,103135.87067772317,127944.52113323328,91584.67955551362,56496.11754436397,38987.291123499606,24808.650455510113,0.0,63795.94157900972,21087.352887183595,1536.2548600526636,0.0,0.8867214199296616,2.817036559421969,0.0014959135982669303,354264.1495586145,1555164.0866477315,4.389843252796945,1555164.0866477315,4.389843252796945,0.85,0.09567495753402824,4.027634451161993,1.2672954014828433,1.0,0.0,4.027634451160032,1.2848171493380571,1.2851141732765794,3.134791945481928,19328.213264172304,1970.9292433371543,4632.441516551485,4632.441516551485,5.559375789586336,5.018697705003661,-2.3673521670809845,7.386049872084646,3.4694264018556162,3.4694264018556162,0.9912646862444617,0.0,0.0,0.0002311678950651193,1.0000176022502172,0.00023116382606161182,198.99969810658445,0.0,8.140809292947033e-07,2.307105353621189,0.02595157299589725,7.790203034906263e-05,0.00015326586471605666,0.0006172988769175231,0.09567495753402971,0.07179851354674861,0.0238764439872811,0.09567494303592276,0.0717985135467475,0.023876443987280734,0.37581966019290375,0.37581966019290375,0.12497806842735328,0.0,4.7539034467694705,4.6714448117628535,5.002042094223157,4.754880528830597,4.672841931389769,5.001754269315597,24808.650455510113,21087.352887183595,0.85,1.0666393567930725,0.6629540662186575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056364463209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.01170759201,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.155439288701,1536.2548600526636,0.37581966019290375,0.12497806842735328,6.112874298809886,3.4694264018556162
1776.0,-30.093960563485783,5.018668940224494,35.007434029326994,24.103657097462587,4.988748433207562,-26.5857029206306,-40.10760256843639,1.4804907903523579,-0.27324164462402223,-5.02834078022872,40.01461118147215,42293.604842702916,25753.451773500048,25753.451773500048,68047.05661620296,77382.23235734968,77382.23235734968,25753.451773500048,103135.68413084972,103135.68413084972,103135.68413084972,127944.28430728924,91584.59202390962,56496.01087525329,38987.31238739592,24808.600176439515,0.0,63795.91256383543,21087.310149973586,1536.251878231235,0.0,0.8867215732554542,2.8170354851076027,0.0014959135982669303,354264.3899073555,1555163.3162803678,4.3898380999768625,1555163.3162803678,4.3898380999768625,0.8499999999999999,0.09567472501304605,4.027634451161993,1.267295144326054,1.0,0.0,4.027634451162072,1.2848172397469237,1.2851142584781485,3.1347917248957016,19328.19479132818,1970.9273596312892,4632.441516551485,4632.441516551485,5.559369002605698,5.018668940224494,-2.3673241112510337,7.385993051475527,3.469448856662812,3.469448856662812,0.9912711019036606,0.0,0.0,0.00023116382606161182,1.0000175236670759,0.00023115977529466821,198.999837143197,0.0,8.097304695830446e-07,2.294776150798348,0.02595238272636683,7.790085314923432e-05,0.0001532629729123775,0.0006172872297893989,0.09567472501304818,0.07179829485323136,0.023876430159816817,0.09567473739050157,0.07179829485322976,0.023876430159816286,0.37581866426159954,0.37581866426159954,0.12497804552943093,0.0,4.754136111091725,4.671796627311096,5.001915332679857,4.755099135604723,4.673236830129156,5.001441383869405,24808.600176439515,21087.310149973586,0.85,1.066636621086245,0.6629516397368422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520573776252919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.99937838919,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.148933077831,1536.251878231235,0.37581866426159954,0.12497804552943093,6.112874298809886,3.469448856662812
1777.0,-30.094128006640265,5.018640215491744,35.00742459361579,24.103604640718572,4.988733088924711,-26.58585517768071,-40.10773612009359,1.48046025996517,-0.27290937042897667,-5.028333683257528,40.01459322380463,42293.434653144,25753.446967929976,25753.446967929976,68046.88162107398,77382.08150740809,77382.08150740809,25753.446967929976,103135.52847533807,103135.52847533807,103135.52847533807,127944.0820614053,91584.50254489416,56495.90183755144,38987.33411926968,24808.553586067228,0.0,63795.88770533691,21087.270548157143,1536.249345477503,0.0,0.8867216744512182,2.8170319396452035,0.0014959135982669303,354264.487927655,1555162.5417606572,4.389834699091375,1555162.5417606572,4.389834699091375,0.85,0.09567449796026967,4.027634451161993,1.2672948278253897,1.0,0.0,4.0276344511614885,1.2848173909437286,1.2851144045051397,3.134791355994645,19328.175907498462,1970.9254340165564,4632.441516551485,4632.441516551485,5.559367965232628,5.018640215491744,-2.367303589529452,7.385943805021196,3.469471342129436,3.469471342129436,0.991277526322696,0.0,0.0,0.00023115977529466821,1.0000174411755252,0.00023115574366676928,198.99997552528933,0.0,8.061019620832598e-07,2.2844929605439583,0.025953188828328914,7.789967473320863e-05,0.00015326010056145958,0.0006172756610098862,0.0956744979602684,0.07179808058527391,0.023876417374994487,0.09567447016025706,0.07179808058527486,0.023876417374994803,0.3758176698232406,0.3758176698232406,0.1249780208822889,0.0,4.75439118228428,4.672161341732362,5.00183961706648,4.755424312828552,4.673633637113483,5.00155025250325,24808.553586067228,21087.270548157143,0.85,1.0666342936612425,0.6629492303405303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520583862642207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.98909519894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.14243635235,1536.249345477503,0.3758176698232406,0.1249780208822889,6.112874298809886,3.469471342129436
1778.0,-30.094294698130245,5.0186117961439525,35.007415192531255,24.103570414613955,4.988735399912003,-26.58600499245894,-40.107869322504826,1.4804456942407145,-0.2726639252219343,-5.028313913879265,40.01457536095526,42293.26620002637,25753.410321734937,25753.410321734937,68046.67652176131,77381.93294492897,77381.93294492897,25753.410321734937,103135.3432666639,103135.3432666639,103135.3432666639,127943.84517705563,91584.4221978714,56495.80139199754,38987.35645097096,24808.501910391733,0.0,63795.8583613627,21087.226623832972,1536.2462279481724,0.0,0.8867218398380363,2.8170310176590636,0.0014959135982669303,354264.7609738761,1555161.7713307731,4.389829140938612,1555161.7713307731,4.389829140938612,0.85,0.09567426481642266,4.027634451161993,1.26729456956964,1.0,0.0,4.027634451160532,1.2848174674127535,1.2851144758116666,3.1347911694199415,19328.15895090268,1970.923704924993,4632.441516551485,4632.441516551485,5.559360054459246,5.0186117961439525,-2.367273707748568,7.385885503892521,3.469493791735431,3.469493791735431,0.9912839404958375,0.0,0.0,0.00023115574366676928,1.0000173629039157,0.0002311517302014878,199.00011328634324,0.0,8.022938532142616e-07,2.2737007800092175,0.025953991122182128,7.789849941523026e-05,0.00015325724425153904,0.000617264156837647,0.0956742648164245,0.07179786162055986,0.023876403195864652,0.09567426253834865,0.07179786162055847,0.02387640319586419,0.3758166775963132,0.3758166775963132,0.12497799784804986,0.0,4.754635571927793,4.672534495519358,5.001695640339449,4.755649988657353,4.674064532906073,5.001157333355593,24808.501910391733,21087.226623832972,0.85,1.0666315693460922,0.662946894772731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452059390155036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.978303018404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.13594988904,1536.2462279481724,0.3758166775963132,0.12497799784804986,6.112874298809886,3.469493791735431
1779.0,-30.094460701028897,5.01858334448861,35.00740582000521,24.103508109133713,4.988715604631657,-26.586156398194465,-40.10800273446364,1.4804113017972167,-0.27239706273343245,-5.028309919425597,40.01455739061058,42293.10166135185,25753.414198641123,25753.414198641123,68046.51585999297,77381.76029665793,77381.76029665793,25753.414198641123,103135.17449529906,103135.17449529906,103135.17449529906,127943.6307586012,91584.30853731428,56495.69565053622,38987.34765197563,24808.456263302138,0.0,63795.803915277764,21087.187823806817,1536.2438171432002,0.0,0.8867219252799199,2.8170279709602313,0.0014959135982669303,354264.81614358665,1555160.9962648726,4.389826269494829,1555160.9962648726,4.389826269494829,0.85,0.09567404010934029,4.027634451161993,1.267294268454425,1.0,0.0,4.027634451162511,1.2848176366006365,1.285114639881821,3.134790756623085,19328.13496375223,1970.921258916371,4632.441516551485,4632.441516551485,5.559360891362675,5.01858334448861,-2.367255386478587,7.385838730967197,3.4695162855913333,3.4695162855913333,0.9912903673118095,0.0,0.0,0.0002311517302014878,1.0000172912018757,0.00023114773337936683,199.00025047848285,0.0,7.986800456833812e-07,2.2634592494667025,0.02595478980222781,7.789732226473232e-05,0.0001532544079367555,0.0006172527331985104,0.09567404010933667,0.07179764952347006,0.0238763905858666,0.09567401814296328,0.07179764952347278,0.023876390585867505,0.3758156878936622,0.3758156878936622,0.1249779719124819,0.0,4.754889634055871,4.672892433034747,5.001636295115759,4.755912856692191,4.674331748764473,5.001406511346943,24808.456263302138,21087.187823806817,0.85,1.066629961280216,0.662944881414427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520603895406299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.96806148786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.129472902634,1536.2438171432002,0.3758156878936622,0.1249779719124819,6.112874298809886,3.4695162855913333
1780.0,-30.094625825652525,5.018555220143191,35.00739646793859,24.10346836494284,4.988719125279602,-26.586304681587908,-40.1081356574781,1.48039798121496,-0.2722704937077651,-5.028288849196954,40.01453924148063,42292.93899765038,25753.37492145021,25753.37492145021,68046.31391910059,77381.58466183585,77381.58466183585,25753.37492145021,103134.95958328605,103134.95958328605,103134.95958328605,127943.3615953972,91584.20097522286,56495.60081679997,38987.333509358774,24808.402012111153,0.0,63795.73552146993,21087.14171029448,1536.2405176885711,0.0,0.8867220983281744,2.817028765976776,0.0014959135982669303,354265.1071568167,1555160.2134882144,4.389820453866537,1555160.2134882144,4.389820453866537,0.85,0.09567380650046985,4.027634451161993,1.2672939898679032,1.0,0.0,4.027634451161922,1.2848177071725992,1.2851147053346421,3.1347905844365287,19328.112263634128,1970.9189441485246,4632.441516551485,4632.441516551485,5.559352412639139,5.018555220143191,-2.3672244839697787,7.38577970411297,3.4695387223355447,3.4695387223355447,0.9912967778101557,0.0,0.0,0.00023114773337936683,1.0000171997414968,0.00023114375776648463,199.00038694494285,0.0,7.953686031944816e-07,2.2540746214531606,0.025955585170831005,7.789614944475358e-05,0.00015325158393461326,0.0006172413591501922,0.0956738065004714,0.07179743042072191,0.023876376079749486,0.09567385833202502,0.07179743042072075,0.023876376079749104,0.37581469953608104,0.37581469953608104,0.12497794869417753,0.0,4.755107512836787,4.673229033701887,5.001496056473343,4.756018355489175,4.674615319893746,5.000975175713677,24808.402012111153,21087.14171029448,0.85,1.0666279393581122,0.6629430423827787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452061384799135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.958676859846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.123004154628,1536.2405176885711,0.37581469953608104,0.12497794869417753,6.112874298809886,3.4695387223355447
1781.0,-30.094790184267346,5.018526990991237,35.00738713179902,24.103406827803724,4.988694379985206,-26.586455102277103,-40.10826892973853,1.4803592979950195,-0.27188309314095704,-5.0282880359797915,40.01452100125518,42292.7809099007,25753.387498234395,25753.387498234395,68046.1684081351,77381.43512329244,77381.43512329244,25753.387498234395,103134.82262152684,103134.82262152684,103134.82262152684,127943.17846528115,91584.10775661752,56495.49883717323,38987.34324382699,24808.355843754314,0.0,63795.699087581306,21087.102467191165,1536.23815165344,0.0,0.8867221685471138,2.8170237607698474,0.0014959135982669303,354265.11838863697,1555159.4267828818,4.389818094020863,1555159.4267828818,4.389818094020863,0.85,0.0956735833663498,4.027634451161993,1.267293757987209,1.0,0.0,4.027634451163057,1.284817896356144,1.285114889453714,3.134790122852987,19328.092590593908,1970.9169380567175,4632.441516551485,4632.441516551485,5.55935512757556,5.018526990991237,-2.367208448830394,7.385735439821631,3.4695612103988243,3.4695612103988243,0.9913032029710926,0.0,0.0,0.00023114375776648463,1.000017119974782,0.00023113980065892623,199.00052277850264,0.0,7.911485019001695e-07,2.2421148543850804,0.025956376319332907,7.789497355966143e-05,0.0001532487842068232,0.0006172300828700911,0.09567358336634602,0.0717972195772316,0.023876363789114403,0.09567354856661155,0.07179721957723445,0.02387636378911535,0.37581371119874524,0.37581371119874524,0.12497792270258647,0.0,4.755366809119664,4.673583248141995,5.00146892394514,4.756404942838856,4.67500165053076,5.001361940504069,24808.355843754314,21087.102467191165,0.85,1.0666262676221885,0.6629409429597983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452062374793298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.94671709278,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.116547467966,1536.23815165344,0.37581371119874524,0.12497792270258647,6.112874298809886,3.4695612103988243
1782.0,-30.094953727254815,5.018499122866088,35.00737780337768,24.103372042905562,4.988699849122842,-26.586601767087345,-40.10839780149979,1.4803478889554282,-0.2717197605091428,-5.028265173264757,40.01450255378477,42292.608357598445,25753.344175017915,25753.344175017915,68045.95253261636,77381.27153132652,77381.27153132652,25753.344175017915,103134.61570634444,103134.61570634444,103134.61570634444,127942.9144832005,91584.0123879953,56495.39428273557,38987.35345028859,24808.298776856063,0.0,63795.65222714465,21087.053960327652,1536.2346494816609,0.0,0.8867223518041384,2.8170242811814714,0.0014959135982669303,354265.4341591632,1555158.631139332,4.3898119353090355,1555158.631139332,4.3898119353090355,0.85,0.09567334889215613,4.027634451161993,1.2672934486297893,1.0,0.0,4.02763445116026,1.2848179579032473,1.2851149459306168,3.1347899726859922,19328.072463809847,1970.9148856959155,4632.441516551485,4632.441516551485,5.559345775440982,5.018499122866088,-2.3671761890334446,7.385675311899533,3.469583619971557,3.469583619971557,0.9913096057061591,0.0,0.0,0.00023113980065892623,1.000017035039299,0.00023113586325041238,199.0006579381529,0.0,7.874664728129416e-07,2.2316799839518766,0.02595716378580572,7.78938365165707e-05,0.0001532459641423555,0.0006172187246812865,0.09567334889215241,0.07179699963388662,0.023876349258265785,0.09567336790614218,0.07179699963388941,0.023876349258266715,0.3758127241705751,0.3758127241705751,0.12497790126064455,0.0,4.7555939851198445,4.6739287635356845,5.001339136319302,4.7565454127555995,4.67535410188583,5.000863468476325,24808.298776856063,21087.053960327652,0.85,1.0666236672420637,0.6629387251503513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520633601961843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.93628222235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.11010062286,1536.2346494816609,0.3758127241705751,0.12497790126064455,6.112874298809886,3.469583619971557
1783.0,-30.095116649946622,5.018471323414718,35.00736853795074,24.103318782895826,4.9886889941314365,-26.58674950614258,-40.10852688280863,1.4803218503274485,-0.27149503778963435,-5.028255835207667,40.014485731787104,42292.43910813349,25753.335934164388,25753.335934164388,68045.77504229787,77381.09931487487,77381.09931487487,25753.335934164388,103134.43524903926,103134.43524903926,103134.43524903926,127942.69262174713,91583.90153545323,56495.28622553923,38987.35034434889,24808.257372707874,0.0,63795.60771705676,21087.01876680169,1536.232357102527,0.0,0.8867224602980819,2.8170224135031967,0.0014959135982669303,354265.56313267455,1555157.905603053,4.389808289158033,1555157.905603053,4.389808289158033,0.85,0.09567312408132675,4.027634451161993,1.267293147514574,1.0,0.0,4.027634451162256,1.284818087852078,1.2851150708503685,3.1347896556276513,19328.049069268483,1970.912500116603,4632.441516551485,4632.441516551485,5.559343996497092,5.018471323414718,-2.3671537906916833,7.385625114106402,3.4696060914054554,3.4696060914054554,0.9913160261158444,0.0,0.0,0.00023113586325041238,1.0000169704499406,0.00023113194083738072,199.00079258532264,0.0,7.835468848259675e-07,2.2205718715967917,0.025957947332690547,7.789269764001221e-05,0.00015324316561040019,0.0006172074532175706,0.09567312408133155,0.07179678735200828,0.02387633672932326,0.09567317341666937,0.07179678735200469,0.023876336729322063,0.3758117378981383,0.3758117378981383,0.12497787721259102,0.0,4.755823927296603,4.674264362213876,5.001250314980211,4.756760797418053,4.675624435786176,5.000912789723145,24808.257372707874,21087.01876680169,0.85,1.0666216292521462,0.662936534686007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520643407102913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.925174109994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.10366463887,1536.232357102527,0.3758117378981383,0.12497787721259102,6.112874298809886,3.4696060914054554
1784.0,-30.095278700274577,5.01844373683303,35.007359300366794,24.10327998166906,4.98868625708004,-26.586895648072943,-40.108659491501726,1.4803032048784026,-0.2712115338296712,-5.028239573329469,40.01446801191549,42292.288317779516,25753.310389802646,25753.310389802646,68045.59870758216,77380.95282763104,77380.95282763104,25753.310389802646,103134.26321743369,103134.26321743369,103134.26321743369,127942.47051880689,91583.81934653764,56495.19949241903,38987.35539346512,24808.207301373204,0.0,63795.56269483833,21086.976206167223,1536.2294093460112,0.0,0.8867226073041854,2.8170205807768207,0.0014959135982669303,354265.78773532406,1555157.1413415612,4.389803348731593,1555157.1413415612,4.389803348731593,0.85,0.09567289414305252,4.027634451161993,1.2672929084906355,1.0,0.0,4.027634451163646,1.2848181831820475,1.2851151611625233,3.134789423034895,19328.03172395597,1970.910731386964,4632.441516551485,4632.441516551485,5.559338482264124,5.01844373683303,-2.3671262725768214,7.385570009409851,3.4696285371090694,3.4696285371090694,0.9913224391740199,0.0,0.0,0.00023113194083738072,1.0000168796039646,0.00023112803948760905,199.00092651168848,0.0,7.805633021482529e-07,2.2121163982881487,0.025958727895992694,7.789152765758737e-05,0.00015324041317979335,0.000617196367433234,0.09567289414305566,0.07179657118844683,0.02387632295460883,0.0956729434542173,0.07179657118844447,0.023876322954608047,0.3758107518590177,0.3758107518590177,0.12497785347841116,0.0,4.756058705259306,4.674615765271085,5.001133301455241,4.757028039499801,4.676052161554594,5.000696175833355,24808.207301373204,21086.976206167223,0.85,1.0666196179360246,0.6629346388883152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452065317506703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.91671863668,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.097235630035,1536.2294093460112,0.3758107518590177,0.12497785347841116,6.112874298809886,3.4696285371090694
1785.0,-30.095440036054722,5.018416117693698,35.00735006722328,24.10322284502911,4.98866654646329,-26.587042844256263,-40.10878846803678,1.4802693546648371,-0.2708613156465276,-5.028234806844282,40.01444966608273,42292.12554253481,25753.31429671985,25753.31429671985,68045.43983925466,77380.80075609297,77380.80075609297,25753.31429671985,103134.11505281282,103134.11505281282,103134.11505281282,127942.27332965637,91583.72441330495,56495.093657884616,38987.367506022594,24808.158276843547,0.0,63795.52578286614,21086.934535317014,1536.226785698862,0.0,0.8867226980375218,2.8170165269337315,0.0014959135982669303,354265.85356815904,1555156.350082543,4.389800299461654,1555156.350082543,4.389800299461654,0.85,0.09567266950892547,4.027634451161993,1.2672926452895625,1.0,0.0,4.027634451161989,1.284818349601841,1.285115322607997,3.1347890169922756,19328.011689057385,1970.9086883958728,4632.441516551485,4632.441516551485,5.559339325645997,5.018416117693698,-2.367107195690029,7.385523313383727,3.469651000695951,3.469651000695951,0.9913288573417003,0.0,0.0,0.00023112803948760905,1.0000168051963543,0.00023112415540079535,199.001059847675,0.0,7.763722192082603e-07,2.20023886923621,0.025959504268211902,7.789038973662004e-05,0.000153237649750989,0.0006171852373521783,0.09567266950892164,0.07179635928831957,0.023876310220602076,0.09567265217072317,0.07179635928832244,0.02387631022060303,0.3758097671890815,0.3758097671890815,0.12497782822579008,0.0,4.756319973616371,4.674976579041129,5.001094216141269,4.757373491197768,4.6764288613271106,5.000946940158599,24808.158276843547,21086.934535317014,0.85,1.0666177448063283,0.6629324709460017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452066289074138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.90484110763,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.0908186668,1536.226785698862,0.3758097671890815,0.12497782822579008,6.112874298809886,3.469651000695951
1786.0,-30.095600523150132,5.018388802050041,35.00734084684339,24.103188409376912,4.988669329296748,-26.587187027003086,-40.108916990552075,1.4802558331497193,-0.2706306814909567,-5.028214089861142,40.014431571563286,42291.964579385494,25753.2778772388,25753.2778772388,68045.2424566243,77380.64955861746,77380.64955861746,25753.2778772388,103133.92743585625,103133.92743585625,103133.92743585625,127942.0312013903,91583.63911807761,56494.99836243535,38987.378617380295,24808.10376553405,0.0,63795.48238291434,21086.888200703943,1536.2234787289615,0.0,0.8867228690882049,2.817015910680191,0.0014959135982669303,354266.1397031649,1555155.5696630115,4.389794550972487,1555155.5696630115,4.389794550972487,0.85,0.09567243751694393,4.027634451161993,1.2672923238435763,1.0,0.0,4.027634451160814,1.2848184208811078,1.285115388913133,3.134788843080181,19327.993688182643,1970.9068528174907,4632.441516551485,4632.441516551485,5.559331463813113,5.018388802050041,-2.367076369974475,7.385465172024516,3.469673408483641,3.469673408483641,0.9913352595667545,0.0,0.0,0.00023112415540079535,1.0000167168162406,0.00023112029180534779,199.00119248242243,0.0,7.729373924678238e-07,2.1905045702538124,0.02596027720560437,7.788925583661909e-05,0.00015323489956417627,0.0006171741606050242,0.09567243751694345,0.07179614146478709,0.02387629605215635,0.09567244374629082,0.07179614146478745,0.023876296052156475,0.3758087844196781,0.3758087844196781,0.12497780640805181,0.0,4.756564927530576,4.6753410009255845,5.000978820874025,4.757583408370181,4.676837905463401,5.000556641169396,24808.10376553405,21086.888200703943,0.85,1.0666153764337414,0.662930398825734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520672563587589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.895106808646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.084410616662,1536.2234787289615,0.3758087844196781,0.12497780640805181,6.112874298809886,3.469673408483641
1787.0,-30.095760305348325,5.018361613727482,35.00733168979325,24.103144893329613,4.988663187443668,-26.58733146783516,-40.109041741210945,1.4802343499304969,-0.270348292869528,-5.028201424692223,40.01441497541549,42291.79110708313,25753.262598707166,25753.262598707166,68045.0537057903,77380.49759987283,77380.49759987283,25753.262598707166,103133.76019858,103133.76019858,103133.76019858,127941.8219146432,91583.54916371041,56494.88669959381,38987.40273790734,24808.061716063192,0.0,63795.46445397053,21086.852458653713,1536.2210721154768,0.0,0.8867229937069218,2.8170136725172665,0.0014959135982669303,354266.3146296978,1555154.8538687483,4.389790362920328,1555154.8538687483,4.389790362920328,0.85,0.09567221234316438,4.027634451161993,1.267292042509653,1.0,0.0,4.027634451160868,1.284818529365767,1.2851154924585895,3.134788578391829,19327.97470403375,1970.904916973049,4632.441516551485,4632.441516551485,5.5593281656534765,5.018361613727482,-2.3670513835048883,7.38541299723237,3.4696958617939604,3.4696958617939604,0.9913416747982744,0.0,0.0,0.00023112029180534779,1.0000166434132556,0.00023111644523883952,199.00132453476178,0.0,7.688601013342212e-07,2.178949527181183,0.025961046065705706,7.78881552287144e-05,0.00015323213657663338,0.0006171630323012084,0.09567221234316699,0.07179592912580356,0.02387628321736343,0.09567223130047854,0.0717959291258016,0.02387628321736278,0.3758078036301357,0.3758078036301357,0.1249777826826924,0.0,4.756817885753719,4.675711490000481,5.000877270529713,4.757853131822685,4.677217423887782,5.000495156930697,24808.061716063192,21086.852458653713,0.85,1.0666127175057392,0.6629278659393937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520682185563332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.883551765575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.078014190649,1536.2210721154768,0.3758078036301357,0.1249777826826924,6.112874298809886,3.4696958617939604
1788.0,-30.09591940988636,5.018334497073885,35.00732254590235,24.103091738093667,4.98865135450894,-26.587475867768763,-40.10917026372624,1.4802078123913323,-0.2701055780896695,-5.028191304369203,40.014397044602276,42291.63619366433,25753.253998431668,25753.253998431668,68044.890192096,77380.32971183733,77380.32971183733,25753.253998431668,103133.583710269,103133.583710269,103133.583710269,127941.59615642493,91583.44070271846,56494.79102581601,38987.388529891614,24808.01244615594,0.0,63795.40097604755,21086.810579232548,1536.2183071496743,0.0,0.8867231102009354,2.81701165939228,0.0014959135982669303,354266.454407828,1555154.0805104529,4.3897864479152044,1555154.0805104529,4.3897864479152044,0.85,0.09567198672819549,4.027634451161993,1.26729179579299,1.0,0.0,4.027634451162483,1.2848186614611994,1.2851156196421558,3.1347882560963445,19327.95181420989,1970.9025828605988,4632.441516551485,4632.441516551485,5.559326309121564,5.018334497073885,-2.3670282563414173,7.385362753415302,3.4697183079867386,3.4697183079867386,0.991348087996211,0.0,0.0,0.00023111644523883952,1.000016572847125,0.0002311126150448017,199.00145602720127,0.0,7.654718300561443e-07,2.169347166379113,0.025961811537535764,7.788702135878752e-05,0.000153229423880052,0.0006171521065510016,0.09567198672819517,0.07179571666981288,0.023876270058382294,0.09567200330370182,0.07179571666981312,0.02387627005838237,0.37580682503550633,0.37580682503550633,0.12497775819423124,0.0,4.757067734969269,4.676067316460035,5.00080740722575,4.758085726279546,4.677509782845107,5.000547201599943,24808.01244615594,21086.810579232548,0.85,1.0666112157151257,0.6629260972831417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520691765289186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.87394940478,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.071626536506,1536.2183071496743,0.37580682503550633,0.12497775819423124,6.112874298809886,3.4697183079867386
1789.0,-30.096077792708233,5.018307444758896,35.007313390750284,24.1030387924053,4.988638023549748,-26.587619767840124,-40.109298716392345,1.480179998681672,-0.26983029301709394,-5.028181499143978,40.0143784288144,42291.484071118495,25753.246277798724,25753.246277798724,68044.73034891722,77380.16880224533,77380.16880224533,25753.246277798724,103133.41508004405,103133.41508004405,103133.41508004405,127941.37411449163,91583.33832247579,56494.69723308637,38987.37898821046,24807.95903444758,0.0,63795.33802265804,21086.765179280443,1536.215311911065,0.0,0.8867232275716378,2.8170091806827426,0.0014959135982669303,354266.58983398695,1555153.2776094181,4.3897825034479805,1555153.2776094181,4.3897825034479805,0.85,0.09567176065167593,4.027634451161993,1.267291523250751,1.0,0.0,4.027634451160389,1.2848187994932323,1.2851157527847303,3.1347879193164068,19327.93020767947,1970.9003796076613,4632.441516551485,4632.441516551485,5.559324642477113,5.018307444758896,-2.3670053681782637,7.385312812937159,3.469740730485783,3.469740730485783,0.9913544944245094,0.0,0.0,0.0002311126150448017,1.0000164976916588,0.000231108802283042,199.00158692332863,0.0,7.622141903948945e-07,2.160115015579131,0.02596257375172616,7.788588812034259e-05,0.00015322672692445912,0.0006171412441997424,0.09567176065167596,0.07179550374220385,0.023876256909472114,0.09567174524860386,0.07179550374220382,0.0238762569094721,0.37580584755426805,0.37580584755426805,0.12497773494993555,0.0,4.7573208298927625,4.6764184643809585,5.000764651756583,4.758351206126861,4.677841620162667,5.0006122780573605,24807.95903444758,21086.765179280443,0.85,1.0666097626875168,0.662924366920008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520701304397992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.86471725397,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.065247132083,1536.215311911065,0.37580584755426805,0.12497773494993555,6.112874298809886,3.469740730485783
1790.0,-30.096235296414754,5.018280652653517,35.00730426352947,24.102999257762008,4.988639400156357,-26.58776140577291,-40.10942304795606,1.4801655095145454,-0.26965281331081314,-5.028162303928338,40.0143609320678,42291.31866730103,25753.215052645493,25753.215052645493,68044.53371994651,77380.00270828929,77380.00270828929,25753.215052645493,103133.21776093479,103133.21776093479,103133.21776093479,127941.12607547635,91583.23635717134,56494.59571502697,38987.37849127152,24807.908314541568,0.0,63795.286805813084,21086.722067360333,1536.2122537890418,0.0,0.8867233887066938,2.8170090864587496,0.0014959135982669303,354266.85495135066,1555152.5229730476,4.389777088196996,1555152.5229730476,4.389777088196996,0.85,0.09567153183916509,4.027634451161993,1.2672912171902135,1.0,0.0,4.02763445116239,1.2848188751522804,1.2851158235623017,3.1347877347183477,19327.908688718446,1970.898185284317,4632.441516551485,4632.441516551485,5.559317901938001,5.018280652653517,-2.366975534937271,7.385256187590787,3.4697631271992173,3.4697631271992173,0.9913608934854906,0.0,0.0,0.000231108802283042,1.0000164061405077,0.00023110501074176377,199.00171709305832,0.0,7.587456407385919e-07,2.1502851458531693,0.0259633324973669,7.788479125371187e-05,0.00015322401102933013,0.0006171303055669552,0.0956715318391632,0.07179528842989398,0.023876243409269218,0.09567156898157637,0.0717952884298954,0.023876243409269693,0.37580487091712894,0.37580487091712894,0.1249777142989387,0.0,4.75755140472495,4.676758900039488,5.00066381786587,4.758509490617541,4.678156979402104,5.000296989145454,24807.908314541568,21086.722067360333,0.85,1.0666075368086005,0.6629223064084948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520710800248215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.854887384245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.058876882555,1536.2122537890418,0.37580487091712894,0.1249777142989387,6.112874298809886,3.4697631271992173
1791.0,-30.096392218966447,5.018253909472319,35.00729517479825,24.10295654498043,4.988627690683874,-26.587903829283462,-40.109547519218154,1.4801393010008206,-0.269238356405765,-5.028152900708482,40.0143437987154,42291.156219246404,25753.209181743678,25753.209181743678,68044.36540099008,77379.87667482163,77379.87667482163,25753.209181743678,103133.0858565653,103133.0858565653,103133.0858565653,127940.94971122706,91583.16892001676,56494.49170250066,38987.41913057345,24807.863854661762,0.0,63795.282985235215,21086.684276462496,1536.2097842755632,0.0,0.8867234986597207,2.8170047286336635,0.0014959135982669303,354266.9848252734,1555151.7840101707,4.389773393016515,1555151.7840101707,4.389773393016515,0.85,0.09567130875723262,4.027634451161993,1.2672909655282272,1.0,0.0,4.027634451160633,1.284819005594851,1.2851159491633224,3.1347874164558003,19327.89445664697,1970.896734016914,4632.441516551485,4632.441516551485,5.559316634592955,5.018253909472319,-2.3669528531918336,7.385206762664152,3.469785557322026,3.469785557322026,0.9913673020920075,0.0,0.0,0.00023110501074176377,1.000016345625942,0.00023110123324745035,199.0018467826392,0.0,7.545232247979027e-07,2.138318819077256,0.0259640870205917,7.788369316895313e-05,0.00015322131757281065,0.0006171194573086847,0.09567130875723494,0.07179507764221439,0.02387623111502055,0.09567127904874619,0.07179507764221264,0.02387623111501997,0.3758038945394905,0.3758038945394905,0.12497769217065301,0.0,4.757820585585364,4.677137297644322,5.0006035345209625,4.7589145443027405,4.678668692328529,5.000380284787639,24807.863854661762,21086.684276462496,0.85,1.066604962262465,0.6629197997136289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520720243402798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.84292105747,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.05251896521,1536.2097842755632,0.3758038945394905,0.12497769217065301,6.112874298809886,3.469785557322026
1792.0,-30.0965481887884,5.018227350779588,35.00728610198384,24.102907301299297,4.988624023791195,-26.588044590895205,-40.10967171108348,1.4801204258979843,-0.26911231675018144,-5.028137012568584,40.014326084861345,42290.99685906058,25753.18704312775,25753.18704312775,68044.18390218832,77379.6915551101,77379.6915551101,25753.18704312775,103132.87859823785,103132.87859823785,103132.87859823785,127940.69155190773,91583.0452678903,56494.393546742656,38987.390801275156,24807.812953669883,0.0,63795.20375494504,21086.6410106194,1536.206788716816,0.0,0.8867236437398314,2.817004925303586,0.0014959135982669303,354267.2042666866,1555151.0200104904,4.389768517324562,1555151.0200104904,4.389768517324562,0.85,0.09567108194211163,4.027634451161993,1.2672906418843195,1.0,0.0,4.027634451161191,1.284819101700087,1.2851160404371205,3.1347871819718294,19327.868360855813,1970.8940729867809,4632.441516551485,4632.441516551485,5.5593118555545455,5.018227350779588,-2.3669253861886568,7.385152736968244,3.4698079575501213,3.4698079575501213,0.9913737021571775,0.0,0.0,0.00023110123324745035,1.0000162464061482,0.00023109747874395085,199.00197568497885,0.0,7.517283445809377e-07,2.1303981285423776,0.025964838748936278,7.788259756329557e-05,0.00015321863568415478,0.0006171086556415401,0.09567108194211166,0.07179486400995098,0.023876217932160677,0.09567111482529128,0.07179486400995096,0.023876217932160666,0.37580292089943446,0.37580292089943446,0.12497767125338011,0.0,4.758055502845139,4.677478238561662,5.000518604403567,4.759024695818425,4.678872079829091,5.000209101017219,24807.812953669883,21086.6410106194,0.85,1.0666034419070873,0.6629181250288337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520729651725839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.83500036694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.046167440212,1536.206788716816,0.37580292089943446,0.12497767125338011,6.112874298809886,3.4698079575501213
1793.0,-30.09670358211406,5.018200878353735,35.0072770548283,24.102869477961235,4.9886145536695174,-26.58818541391773,-40.10979967480523,1.4800963854731615,-0.2686683769146043,-5.028125619941706,40.01430868660078,42290.85567267928,25753.176691102402,25753.176691102402,68044.03236378168,77379.57620335386,77379.57620335386,25753.176691102402,103132.75289445627,103132.75289445627,103132.75289445627,127940.51861746884,91582.98880190568,56494.311086649956,38987.419683617474,24807.765723012573,0.0,63795.185406630044,21086.600864560685,1536.2041140463957,0.0,0.8867237647833236,2.8170004117631913,0.0014959135982669303,354267.3616177173,1555150.2696226528,4.389764449429535,1555150.2696226528,4.389764449429535,0.8499999999999999,0.09567085802472484,4.027634451161993,1.2672904435219245,1.0,0.0,4.0276344511634266,1.2848192219231092,1.2851161558638184,3.1347868886437236,19327.856444161902,1970.8928578221821,4632.441516551485,4632.441516551485,5.559309620874344,5.018200878353735,-2.3669011900075434,7.385102068361278,3.4698303688602676,3.4698303688602676,0.9913801053886478,0.0,0.0,0.00023109747874395085,1.0000161863762917,0.00023109373817374612,199.00210411101583,0.0,7.471536141153358e-07,2.1174333424028617,0.025965585902550395,7.78814686976803e-05,0.00015321601004627056,0.0006170980805319413,0.09567085802472579,0.07179465264161794,0.02387620538310785,0.09567080802460867,0.07179465264161723,0.023876205383107613,0.37580194742933704,0.37580194742933704,0.12497764976949102,0.0,4.758331649327545,4.677867024554985,5.000454985139868,4.7594572430271,4.679443738830116,5.000222175240538,24807.765723012573,21086.600864560685,0.85,1.06660137328655,0.6629161025729086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520739002939318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.8220355808,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.039829770813,1536.2041140463957,0.37580194742933704,0.12497764976949102,6.112874298809886,3.4698303688602676
1794.0,-30.0968580709232,5.018174619564188,35.00726803867112,24.102830222714715,4.98861386992589,-26.588324544083758,-40.109919815417356,1.480080343086392,-0.2684413220389388,-5.028108079326175,40.01429149518087,42290.68598540235,25753.15105474563,25753.15105474563,68043.83704014798,77379.41957020796,77379.41957020796,25753.15105474563,103132.57062495359,103132.57062495359,103132.57062495359,127940.2875932843,91582.89424630653,56494.2032270663,38987.43446582248,24807.716968330707,0.0,63795.15143415319,21086.5594230811,1536.2012051423437,0.0,0.8867239163857827,2.8169994716360227,0.0014959135982669303,354267.6038827526,1555149.5281561331,4.389759354543807,1555149.5281561331,4.389759354543807,0.85,0.09567063182630998,4.027634451161993,1.2672901627374817,1.0,0.0,4.027634451163163,1.2848193046996506,1.285116233853283,3.1347866866800578,19327.836488959852,1970.8908229578758,4632.441516551485,4632.441516551485,5.559304086782508,5.018174619564188,-2.366872436688599,7.385047056252787,3.4698527619297677,3.4698527619297677,0.9913865034085051,0.0,0.0,0.00023109373817374612,1.000016092177974,0.00023109001943202542,199.0022317896531,0.0,7.443813413173473e-07,2.1095767212933625,0.02596633028389171,7.788040885945196e-05,0.00015321332931429418,0.0006170872835234789,0.0956706318263083,0.071794439605016,0.023876192221292305,0.09567061129384939,0.07179443960501726,0.02387619222129272,0.37580097722510175,0.37580097722510175,0.12497762906854736,0.0,4.75859213899588,4.678246684013629,5.00035604832982,4.759666757287221,4.679798528789547,4.999993660936013,24807.716968330707,21086.5594230811,0.85,1.0665988795462005,0.6629137957146024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520748319600245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.814178959685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.033498451563,1536.2012051423437,0.37580097722510175,0.12497762906854736,6.112874298809886,3.4698527619297677
1795.0,-30.09701188786149,5.018148375563359,35.00725904333358,24.102777277026348,4.988599921131637,-26.58846439604652,-40.110043867584295,1.4800524293166304,-0.26815061582374256,-5.028099802206282,40.01427406928081,42290.53528720091,25753.14928009939,25753.14928009939,68043.6845673003,77379.26124923129,77379.26124923129,25753.14928009939,103132.41052933068,103132.41052933068,103132.41052933068,127940.08115731117,91582.79236151322,56494.10877930449,38987.42620245414,24807.670627980493,0.0,63795.09683043463,21086.520033783418,1536.198647541471,0.0,0.8867240216636352,2.8169966114656178,0.0014959135982669303,354267.71820357157,1555148.7765767484,4.389755816484297,1555148.7765767484,4.389755816484297,0.85,0.09567041049803474,4.027634451161993,1.2672898500831797,1.0,0.0,4.027634451162213,1.2848194429697775,1.2851163673772048,3.1347863493195396,19327.814986990055,1970.8886303671545,4632.441516551485,4632.441516551485,5.559303703691598,5.018148375563359,-2.366850468638286,7.384998844201645,3.4698751753255106,3.4698751753255106,0.9913929072358602,0.0,0.0,0.00023109001943202542,1.0000160222128895,0.0002310863169178599,199.00235891316055,0.0,7.400379018688194e-07,2.097267413896234,0.02596707032179358,7.787931452885459e-05,0.00015321070490317083,0.0006170767133548246,0.09567041049803396,0.07179423055714844,0.023876179940885516,0.09567036623514105,0.07179423055714902,0.02387617994088571,0.3758000093390704,0.3758000093390704,0.12497760680894937,0.0,4.758860526384865,4.678619162537871,5.000310420235337,4.759949186382528,4.680124749600338,5.000143649688084,24807.670627980493,21086.520033783418,0.85,1.0665974024329532,0.6629120008957401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520757582041894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.80186965229,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.027180073015,1536.198647541471,0.3758000093390704,0.12497760680894937,6.112874298809886,3.4698751753255106
1796.0,-30.097164996303555,5.018122274052474,35.007250044264545,24.102733691129856,4.988593299134705,-26.588602877494935,-40.11016393834723,1.480031180326055,-0.2678708860739789,-5.028085464518593,40.01425596991651,42290.37111337571,25753.132181306173,25753.132181306173,68043.50329468188,77379.11108998835,77379.11108998835,25753.132181306173,103132.24327129452,103132.24327129452,103132.24327129452,127939.8606935544,91582.70131890418,56494.0035262867,38987.44199179719,24807.61742225988,0.0,63795.05941405707,21086.474808920895,1536.1955562388416,0.0,0.8867241602442285,2.8169946037620566,0.0014959135982669303,354267.9162309997,1555147.9959511298,4.389751159224644,1555147.9959511298,4.389751159224644,0.85,0.09567018545484848,4.027634451161993,1.2672896066633985,1.0,0.0,4.027634451160142,1.2848195500261508,1.2851164697010087,3.134786088116433,19327.79577317643,1970.8866711034277,4632.441516551485,4632.441516551485,5.559300012594115,5.018122274052474,-2.366824048030521,7.384946322082995,3.469897549417868,3.469897549417868,0.9913992998336766,0.0,0.0,0.0002310863169178599,1.0000159484324307,0.0002310826315121253,199.00248545126684,0.0,7.368090528464511e-07,2.0881168557668426,0.025967807130846426,7.787825533389335e-05,0.00015320806158396655,0.000617066067031332,0.0956701854548519,0.07179401852581081,0.02387616692904108,0.09567012048356734,0.07179401852580826,0.02387616692904023,0.37579904312506507,0.37579904312506507,0.12497758647053214,0.0,4.759126018054246,4.6789916167632555,5.000253249661569,4.760214578444618,4.680508578198953,5.0000518354347605,24807.61742225988,21086.474808920895,0.85,1.0665951865182945,0.6629098162428726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520766804212457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.79271909416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.020870004655,1536.1955562388416,0.37579904312506507,0.12497758647053214,6.112874298809886,3.469897549417868
