time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1797.0,-30.097317313273876,5.018096316305878,35.00724107191057,24.10268458714711,4.988588299720574,-26.58874048428614,-40.11028383448718,1.4800114707328493,-0.26771563878173765,-5.028070925090432,40.014238749911726,42290.20980318187,25753.114929591444,25753.114929591444,68043.32473277331,77378.93197403505,77378.93197403505,25753.114929591444,103132.0469036265,103132.0469036265,103132.0469036265,127939.61633854694,91582.58165679037,56493.90145125414,38987.422450595805,24807.56943492044,0.0,63794.99188551624,21086.434019682372,1536.1927565365495,0.0,0.8867242966664953,2.8169942583918983,0.0014959135982669303,354268.1170448896,1555147.2532525633,4.389746574500548,1555147.2532525633,4.389746574500548,0.85,0.09566996215098712,4.027634451161993,1.2672892962070184,1.0,0.0,4.027634451160493,1.2848196498453472,1.285116564807945,3.134785844571101,19327.770519445497,1970.8840959395409,4632.441516551485,4632.441516551485,5.559296288485636,5.018096316305878,-2.3667974420924094,7.384893758398288,3.4699199227546895,3.4699199227546895,0.9914056922156256,0.0,0.0,0.0002310826315121253,1.0000158660085454,0.0002310789652112886,199.00261133539388,0.0,7.334049010823155e-07,2.0784694896672824,0.025968540535747507,7.78771976926444e-05,0.0001532054338194809,0.00061705548335656,0.09566996215098623,0.07179380775969692,0.023876154391289317,0.09566994911508415,0.07179380775969758,0.02387615439128954,0.37579807849552554,0.37579807849552554,0.12497756693839704,0.0,4.759366476546859,4.679333666397497,5.000187221650094,4.760355286308709,4.680729390502563,4.99995076136247,24807.56943492044,21086.434019682372,0.85,1.0665935165393696,0.6629079893775058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520775983915895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.78307172806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.014569002602,1536.1927565365495,0.37579807849552554,0.12497756693839704,6.112874298809886,3.4699199227546895
1798.0,-30.09746900015927,5.018070547815749,35.00723214215698,24.102650640439265,4.988587231702289,-26.58887713073906,-40.11040359092874,1.4799953622820525,-0.26739321390118675,-5.028054067598733,40.0142220460286,42290.05060352382,25753.092218815495,25753.092218815495,68043.14282233932,77378.79824514594,77378.79824514594,25753.092218815495,103131.89046396143,103131.89046396143,103131.89046396143,127939.41388291908,91582.50871919567,56493.80286868451,38987.4509450124,24807.523418957644,0.0,63794.97436397005,21086.394906113997,1536.1900206265889,0.0,0.8867244430235401,2.8169919829855017,0.0014959135982669303,354268.3498752369,1555146.532814572,4.389741655900816,1555146.532814572,4.389741655900816,0.85,0.09566973834028239,4.027634451161993,1.267289016521536,1.0,0.0,4.027634451162928,1.284819732777642,1.2851166430486243,3.1347856422275524,19327.755126550175,1970.8825263010483,4632.441516551485,4632.441516551485,5.5592913859356825,5.018070547815749,-2.366769082444477,7.384839630260226,3.4699422959578876,3.4699422959578876,0.9914120845593964,0.0,0.0,0.0002310789652112886,1.0000158003952713,0.00023107531412998788,199.00273669891968,0.0,7.296034404462508e-07,2.0676961502246747,0.025969270139187952,7.78761412969753e-05,0.0001532028239143133,0.0006170449716125928,0.0956697383402852,0.07179359658762655,0.02387614175265864,0.09566971724404669,0.07179359658762445,0.023876141752657943,0.37579711353731626,0.37579711353731626,0.1249775474758227,0.0,4.759619078086928,4.6797003296399,5.000095788073111,4.760660853697573,4.681198896777232,4.999762114210569,24807.523418957644,21086.394906113997,0.85,1.0665909579982298,0.6629056759588304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520785116177195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.77229838862,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.008278752755,1536.1900206265889,0.37579711353731626,0.1249775474758227,6.112874298809886,3.4699422959578876
1799.0,-30.09761997668059,5.018044795686372,35.00722323056555,24.102602793741994,4.988573956679474,-26.589014358551267,-40.11052722400052,1.4799683385501554,-0.26703384995954593,-5.028045266867623,40.014204715530106,42289.91048483164,25753.090255525298,25753.090255525298,68043.00074035695,77378.65786118941,77378.65786118941,25753.090255525298,103131.7481167147,103131.7481167147,103131.7481167147,127939.22504178873,91582.42389769369,56493.71811613184,38987.45086840206,24807.476925074017,0.0,63794.927793476076,21086.355386312913,1536.1874417351248,0.0,0.8867245506219176,2.8169882801737587,0.0014959135982669303,354268.47142820124,1555145.785350948,4.3897380398586385,1555145.785350948,4.3897380398586385,0.8499999999999999,0.09566951795568662,4.027634451161993,1.2672887780470776,1.0,0.0,4.027634451162443,1.2848198667442097,1.2851167723549242,3.134785315367357,19327.737225651385,1970.880700917376,4632.441516551485,4632.441516551485,5.559290962122408,5.018044795686372,-2.366746627118212,7.384791422804584,3.4699646829905415,3.4699646829905415,0.9914184808544404,0.0,0.0,0.00023107531412998788,1.0000157264194471,0.0002310716801998227,199.0028614754947,0.0,7.265751707514986e-07,2.059114033909747,0.025969996714358703,7.787505071866918e-05,0.0001532002634113187,0.0006170346588425193,0.09566951795568657,0.07179338827546998,0.023876129680216584,0.09566944249319652,0.07179338827547002,0.0238761296802166,0.3757961500374298,0.3757961500374298,0.12497752648360733,0.0,4.759894324540369,4.680080559750365,5.000054340366773,4.761011416908104,4.681618144851598,4.999905287100262,24807.476925074017,21086.355386312913,0.85,1.0665895094455347,0.662903963489655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520794210672257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.763716272304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.001996048375,1536.1874417351248,0.3757961500374298,0.12497752648360733,6.112874298809886,3.4699646829905415
1800.0,-30.097770131297022,5.018019247232462,35.007214330418726,24.10255829980599,4.988572762553702,-26.58914963834691,-40.1106468058191,1.4799522696035483,-0.26688684263041296,-5.028027551945789,40.01418722569459,42289.7570286597,25753.065814469137,25753.065814469137,68042.82284312883,77378.48203769152,77378.48203769152,25753.065814469137,103131.54785216066,103131.54785216066,103131.54785216066,127938.97337934378,91582.30819589956,56493.6245546271,38987.42626808051,24807.425527183113,0.0,63794.851795263625,21086.311698105645,1536.1843716134745,0.0,0.8867247041923083,2.816988414229053,0.0014959135982669303,354268.7161012983,1555145.0310153968,4.3897328788430885,1555145.0310153968,4.3897328788430885,0.85,0.09566929317519517,4.027634451161993,1.2672884972626344,1.0,0.0,4.027634451163269,1.2848199494248687,1.2851168503855006,3.134785113637834,19327.712807714204,1970.878210980733,4632.441516551485,4632.441516551485,5.559285686058789,5.018019247232462,-2.3667176040958537,7.384736851328316,3.4699870320112054,3.4699870320112054,0.9914248662889158,0.0,0.0,0.0002310716801998227,1.0000156408246221,0.00023106806610472498,199.00298557293243,0.0,7.231625012750026e-07,2.0494425286133575,0.025970719876859977,7.787399589026039e-05,0.0001531976843095623,0.0006170242711634322,0.09566929317519766,0.07179317652047865,0.02387611665471902,0.09566927241616408,0.07179317652047677,0.023876116654718397,0.3757951887717004,0.3757951887717004,0.12497750723919955,0.0,4.76013700191686,4.680429861245386,4.999975384378558,4.761140709315384,4.6818606041649105,4.999693251391534,24807.425527183113,21086.311698105645,0.85,1.0665879914808516,0.6629023477377127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520803262587743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.75404476701,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.995722518726,1536.1843716134745,0.3757951887717004,0.12497750723919955,6.112874298809886,3.4699870320112054
1801.0,-30.09791961202409,5.017993779324577,35.00720546217613,24.102514888532482,4.988564620309702,-26.589285006423612,-40.11076254593206,1.4799300147092465,-0.2665660899278919,-5.028015492868402,40.01417035467861,42289.59082716765,25753.05614894619,25753.05614894619,68042.64697611384,77378.3387641003,77378.3387641003,25753.05614894619,103131.3949130465,103131.3949130465,103131.3949130465,127938.77513280798,91582.22195906418,56493.51520364232,38987.451950468734,24807.380219761468,0.0,63794.832170230206,21086.273186797247,1536.1817844623442,0.0,0.8867248267188812,2.8169856003507756,0.0014959135982669303,354268.8826576727,1555144.303369761,4.389728761113025,1555144.303369761,4.389728761113025,0.85,0.09566907234560121,4.027634451161993,1.2672881818609314,1.0,0.0,4.027634451161305,1.2848200610047198,1.2851169573474324,3.1347848413982677,19327.69460812063,1970.8763551386692,4632.441516551485,4632.441516551485,5.559283599573098,5.017993779324577,-2.3666926986959553,7.384686478020532,3.4700093995537533,3.4700093995537533,0.9914312570153581,0.0,0.0,0.00023106806610472498,1.0000155706476503,0.00023106446828130488,199.00310911356044,0.0,7.192157145887384e-07,2.0382573351444844,0.025971439092574565,7.78729749620265e-05,0.0001531950911426985,0.000617013826835234,0.09566907234560007,0.07179296786796042,0.02387610447763964,0.0956690289515623,0.07179296786796129,0.023876104477639926,0.3757942276704474,0.3757942276704474,0.12497748708990362,0.0,4.7603950256049075,4.680792423433047,4.999918058542903,4.761449402940514,4.682265504014026,4.999711689586263,24807.380219761468,21086.273186797247,0.85,1.066585562832876,0.6628999464145005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452081226523597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.74285957354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.989460422019,1536.1817844623442,0.3757942276704474,0.12497748708990362,6.112874298809886,3.4700093995537533
1802.0,-30.098068361323215,5.017968511638409,35.00719662415119,24.102470219973497,4.988564441264967,-26.589418919730964,-40.110878146346636,1.479914999672721,-0.2664408396523754,-5.0279976595822795,40.01415349834472,42289.4268787529,25753.03212234022,25753.03212234022,68042.45900109311,77378.15808354685,77378.15808354685,25753.03212234022,103131.19020588708,103131.19020588708,103131.19020588708,127938.5226391799,91582.10124397138,56493.41101859595,38987.43358375048,24807.33243329281,0.0,63794.76601704329,21086.23256829889,1536.1789175770973,0.0,0.8867249785968556,2.816986034656813,0.0014959135982669303,354269.1289658056,1555143.5763576168,4.3897236569763916,1555143.5763576168,4.3897236569763916,0.85,0.09566884868829761,4.027634451161993,1.2672878840425983,1.0,0.0,4.027634451162758,1.2848201386802593,1.2851170304181245,3.1347846518806093,19327.669132166913,1970.8737573143646,4632.441516551485,4632.441516551485,5.559278412976377,5.017968511638409,-2.366663514618783,7.384632026257192,3.4700317488135957,3.4700317488135957,0.9914376425181702,0.0,0.0,0.00023106446828130488,1.000015494476852,0.0002310608881137226,199.0032320498231,0.0,7.159780466416658e-07,2.029081784182481,0.025972155070621207,7.787195527840557e-05,0.0001531925130028993,0.0006170034430305588,0.09566884868829774,0.0717927570724136,0.02387609161588414,0.09566888154589796,0.0717927570724135,0.02387609161588411,0.3757932677381252,0.3757932677381252,0.12497746747628911,0.0,4.7606207394385365,4.681122615893457,4.9998286051220475,4.761556819929922,4.682477146478675,4.999504707499341,24807.33243329281,21086.23256829889,0.85,1.0665837222902428,0.6628980638859141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452082122749118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.733684022576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.98320682041,1536.1789175770973,0.3757932677381252,0.12497746747628911,6.112874298809886,3.4700317488135957
1803.0,-30.098216337650364,5.017943388594966,35.007187834492036,24.102431174274557,4.988561705453642,-26.589552392992406,-40.11099737891925,1.4798977607956918,-0.2661611084587321,-5.0279822567930275,40.01413723104917,42289.28165775002,25753.014765213138,25753.014765213138,68042.29642296316,77378.01063547443,77378.01063547443,25753.014765213138,103131.02540068758,103131.02540068758,103131.02540068758,127938.31456588295,91582.01241405023,56493.324202215765,38987.431346482736,24807.28916519537,0.0,63794.720511678104,21086.195790416063,1536.1763691800338,0.0,0.8867251159637568,2.8169841514042684,0.0014959135982669303,354269.3417047347,1555142.874750886,4.3897190405118875,1555142.874750886,4.3897190405118875,0.85,0.09566862685355326,4.027634451161993,1.2672876224899667,1.0,0.0,4.027634451162063,1.2848202267232953,1.2851171138813942,3.1347844370677103,19327.65038532335,1970.8718456683325,4632.441516551485,4632.441516551485,5.55927466611265,5.017943388594966,-2.366636060841055,7.384579449436021,3.4700541160271423,3.4700541160271423,0.9914440331506121,0.0,0.0,0.0002310608881137226,1.0000154139783155,0.00023105732660110074,199.00335434738375,0.0,7.124649201557638e-07,2.0191255837214346,0.02597286753554136,7.78709035693181e-05,0.00015318998454440447,0.0006169932593240167,0.09566862685355618,0.07179254783055233,0.023876079023003836,0.09566867370158218,0.07179254783055015,0.023876079023003115,0.3757923070188924,0.3757923070188924,0.124977446303929,0.0,4.760855096695309,4.681464743805066,4.999737887190349,4.76182114833432,4.682862416089506,4.999404309116869,24807.28916519537,21086.195790416063,0.85,1.0665819346368561,0.6628962603576051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520830145903443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.723727822115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.976962889052,1536.1763691800338,0.3757923070188924,0.124977446303929,6.112874298809886,3.4700541160271423
1804.0,-30.098363720941013,5.017918311494739,35.007179058975176,24.102382838632934,4.9885511609343585,-26.589686113297233,-40.11111290948463,1.4798735532906242,-0.26586554082120983,-5.027971426459124,40.01412006365214,42289.1234401577,25753.009252027216,25753.009252027216,68042.13269218491,77377.85719863948,77377.85719863948,25753.009252027216,103130.8664506667,103130.8664506667,103130.8664506667,127938.10873732832,91581.9141949895,56493.221038447904,38987.43684060177,24807.24228666162,0.0,63794.679127263385,21086.15594366238,1536.173717904348,0.0,0.8867252333064177,2.8169815255648682,0.0014959135982669303,354269.49129027565,1555142.134323135,4.389715096999159,1555142.134323135,4.389715096999159,0.8500000000000001,0.09566840590407127,4.027634451161993,1.2672873384086416,1.0,0.0,4.027634451162128,1.2848203473296433,1.2851172299394689,3.1347841428048557,19327.62965697706,1970.8697319652542,4632.441516551485,4632.441516551485,5.559273475987337,5.017918311494739,-2.366611954744338,7.384530266239077,3.4700764847617678,3.4700764847617678,0.991450424217648,0.0,0.0,0.00023105732660110074,1.0000153522226858,0.00023105377941202683,199.0034761549511,0.0,7.087529582981208e-07,2.008605883816874,0.02597357628849966,7.786988452687699e-05,0.00015318744207422374,0.0006169830191835257,0.09566840590406812,0.07179233946636758,0.02387606643770054,0.09566843207078311,0.07179233946636994,0.023876066437701328,0.3757913466143433,0.3757913466143433,0.12497742374822313,0.0,4.7611012622354,4.681809787372629,4.9996857584797,4.762105885637936,4.683210467391234,4.999497841059394,24807.24228666162,21086.15594366238,0.85,1.0665800600148536,0.6628942102803831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520839017981788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.71320812221,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.970729484587,1536.173717904348,0.3757913466143433,0.12497742374822313,6.112874298809886,3.4700764847617678
1805.0,-30.098510302180475,5.017893353439748,35.00717028262218,24.102344386652135,4.988544811584411,-26.58981869210295,-40.11123203728346,1.4798532015068542,-0.2655017953626384,-5.0279570979413215,40.01410248826331,42288.98365517078,25752.99496659898,25752.99496659898,68041.97862176975,77377.72660771523,77377.72660771523,25752.99496659898,103130.72157431422,103130.72157431422,103130.72157431422,127937.91287277472,91581.84019639107,56493.13762426399,38987.44730236343,24807.191298460497,0.0,63794.63860082392,21086.11260369142,1536.1707519371178,0.0,0.886725369941138,2.816978410855053,0.0014959135982669303,354269.6891918299,1555141.37629902,4.389710505142714,1555141.37629902,4.389710505142714,0.85,0.09566818273337961,4.027634451161993,1.2672871268587191,1.0,0.0,4.027634451162269,1.2848204498679374,1.285117327943718,3.134783892625604,19327.614040165405,1970.8681394936502,4632.441516551485,4632.441516551485,5.559270392207824,5.017893353439748,-2.3665852744724782,7.384478627912226,3.470098825484191,3.470098825484191,0.9914568072811974,0.0,0.0,0.00023105377941202683,1.0000152686945416,0.00023105025157631176,199.00359729977953,0.0,7.059029562872045e-07,2.000528978117938,0.025974282191455946,7.786883376779113e-05,0.00015318494564423572,0.000616972964476101,0.09566818273338544,0.07179212929837751,0.023876053435007927,0.09566815632091379,0.07179212929837314,0.02387605343500647,0.37579038686650973,0.37579038686650973,0.12497740236644145,0.0,4.761366752279287,4.682180539613739,4.999633731424922,4.762455302578701,4.683690676931292,4.999452873507778,24807.191298460497,21086.11260369142,0.85,1.0665783224750642,0.6628924402218435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520847854514285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.70513121651,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.964503028075,1536.1707519371178,0.37579038686650973,0.12497740236644145,6.112874298809886,3.470098825484191
1806.0,-30.078729107114235,4.990564632053493,35.00710422707956,24.095191375259333,4.97810426440652,-26.57305967739833,-40.096136543992884,1.4724348346905551,-0.3958215188321219,-5.040120450774794,40.0124165758376,42306.42347979184,25714.204127191944,25714.204127191944,68020.62760698379,77391.0350339214,77391.0350339214,25714.204127191944,103105.23916111335,103105.23916111335,103105.23916111335,127907.58482844892,91582.91394283908,56498.30238870928,38982.90172681089,24802.345667335576,0.0,63785.24739414646,21081.993817235238,1536.1679523656942,0.0,0.8866695239131313,2.817273850096864,0.0014959135982669303,354101.72352222056,1555068.6644251547,4.391587391772667,1555068.6644251547,4.391587391772667,0.85,0.09567201496129378,4.027634451161993,1.267298305486329,1.0,0.0,4.027634451162573,1.2848551639658992,1.285152045529927,3.1346991973243834,19327.840645755325,1970.8912468330495,4632.441516551485,4632.441516551485,5.550896656831256,4.990564632053493,-2.3827435555460283,7.3733081875995214,3.4701211603234263,3.4701211603234263,0.9914631886638361,0.0,0.0,0.00023105025157631176,0.997941786272599,0.00023152678317971324,198.98740234196896,0.07412236199110175,0.0002433759079957409,689.7273232599297,0.026217658099451688,7.800208705856327e-05,0.0001530481645177485,0.0006164220600987924,0.09567201496125725,0.07179496239503544,0.02387705256622182,0.09567198963629918,0.07179496239506285,0.023877052566230936,0.37578942943373705,0.37578942943373705,0.12497738189521376,0.0,4.742558885386927,4.698726360716705,4.874407612119796,4.6442989319426715,4.74188760736979,4.351114567651052,24802.345667335576,21081.993817235238,0.85,1.0664006237471457,0.6632634536692927,42257.704602238395,25750.0,0.0,3315.2424391585487,-3315.2424391585487,0.05874153672080272,1.4685384180200667,2625.0941991906634,690.1482399678854,3315.2424391585487,0.030184762972922878,0.6357309168918038,1.4520447457401773,1.452085664296909,1.2662617672485035,0.00023105377941202683,0.003505016581985573,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46262.67436465688,22434.75756084145,,,,,,,,,,,,,,,,,,,,3.0,15425.958287726546,1536.1679523656942,0.37578942943373705,0.12497738189521376,6.112874298809886,3.4701211603234263
1807.0,-30.026154132788253,4.916814102273129,35.00683331347577,24.07619784297424,4.94860496750149,-26.52868932029681,-40.056486998777814,1.4511401550101002,-0.8211965266097536,-5.075157489967968,40.00631783018511,42360.21709964232,25583.307166885443,25583.307166885443,67943.52426652776,77433.63332902642,77433.63332902642,25583.307166885443,103016.94049591185,103016.94049591185,103016.94049591185,127798.09570147647,91592.31025862742,56518.89402924357,38970.46247709316,24781.155205564617,0.0,63751.61768265778,21063.981924729924,1535.7454647595578,0.0,0.8865130221843935,2.81879375851207,0.0014959135982669303,353618.2407662507,1554805.652515504,4.3968479938885965,1554805.652515504,4.3968479938885965,0.85,0.09568016004605072,4.027634451161993,1.2673504671035336,1.0,0.0,4.027634451163362,1.284953817334699,1.2852513340467802,3.134458528257668,19329.82366296231,1971.0934583127073,4632.441516551485,4632.441516551485,5.522640075536312,4.916814102273129,-2.43636677977877,7.353180882051899,3.461906818294306,3.461906818294306,0.9891162337983731,0.0,0.0,0.00023152678317971324,0.9945405688731374,0.0002327977263331191,198.94421939877068,0.20189903880372898,0.0005648318331118393,1600.7334150389527,0.026782489932563526,7.835309243592386e-05,0.00015317369074378936,0.000616927633851319,0.09568016004530575,0.07180216761393825,0.023877992431367505,0.0956803866734495,0.07180216761449729,0.023877992431553436,0.37578945538769226,0.37578945538769226,0.12496976822281472,0.0,4.658032367143505,4.759440651648276,4.353364161614479,4.2539609633582245,4.9360048671451295,2.2155019160025518,24781.155205564617,21063.981924729924,0.85,1.0657537288659311,0.6644571328448892,42257.704602238395,25750.0,0.0,9016.756406758255,-9016.756406758255,0.15998636659075147,3.999659164768783,7140.752426911632,1876.003979846624,9016.756406758255,0.17067925308001147,0.8657270919412952,1.451854544860785,1.4519674932367388,1.2663913029834157,0.00023105025157631176,0.003498305127652382,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52875.1944240356,16733.243593241743,,,,,,,,,,,,,,,,,,,,3.0,15426.351287324302,1535.7454647595578,0.37578945538769226,0.12496976822281472,6.112874298809886,3.461906818294306
1808.0,-29.970573319185732,4.836841520796434,35.00627114035561,24.055237566959136,4.9136425084971505,-26.482155421130425,-40.01544563854111,1.4252246104415485,-1.3813092719968267,-5.117461543699724,39.997293476131865,42429.546191304944,25400.934061423082,25400.934061423082,67830.48025272803,77490.50029558604,77490.50029558604,25400.934061423082,102891.43435700913,102891.43435700913,102891.43435700913,127638.3679212284,91612.58609940812,56551.63199512588,38956.61567142471,24746.93356421927,0.0,63703.54923564398,21034.89352958638,1534.7454647595578,0.0,0.8863298229959969,2.8212691310753097,0.0014959135982669303,353035.1696815886,1554416.5337443152,4.403007595946554,1554416.5337443152,4.403007595946554,0.8500000000000001,0.09568253754904864,4.027634451161993,1.2674415390705693,1.0,0.0,4.027634451161849,1.2850724715215514,1.285371649045773,3.134169115297594,19334.102716802117,1971.529800370373,4632.441516551485,4632.441516551485,5.48327139601586,4.836841520796434,-2.5111771939740075,7.348018714770442,3.439643016197319,3.439643016197319,0.9827551474849482,0.0,0.0,0.0002327977263331191,0.9942318907238302,0.0002341483194264021,198.8983426368611,0.22360697331495188,0.0004735904508669913,1342.1553377570533,0.02725608038343052,7.871795672569212e-05,0.000154079769607427,0.0006205769882979755,0.09568253754820927,0.07180953716416376,0.023873000384045513,0.09568227614115682,0.0718095371647937,0.023873000384254935,0.3757929586354134,0.3757929586354134,0.12493198358730624,0.0,4.489391630507328,4.864508843233978,3.364781410193018,3.736152271702906,5.2048249073491775,3.979039320256561e-13,24746.93356421927,21034.89352958638,0.85,1.0647833765402652,0.6660468168634532,42257.704602238395,25750.0,0.0,9945.775715780324,-9945.775715780324,0.1771358067564966,4.428395168912411,7879.887693119271,2065.888022661054,9945.775715780324,0.3401901367171048,0.9585270928381844,1.4516258828790074,1.451653088392473,1.2667409580890514,0.00023152678317971324,0.0034802503522713833,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53545.63565577577,15804.224284219676,,,,,,,,,,,,,,,,,,,,3.0,15427.401915006394,1534.7454647595578,0.3757929586354134,0.12493198358730624,6.112874298809886,3.439643016197319
1809.0,-29.913814164311052,4.7559992756098435,35.00541932893688,24.034251586440973,4.878248204222098,-26.434603776115807,-39.973509894311405,1.3990378160268366,-1.9269269674352927,-5.160473228692915,39.987734532403316,42500.833570478295,25210.340675773685,25210.340675773685,67711.17424625198,77549.0229022765,77549.0229022765,25210.340675773685,102759.36357805018,102759.36357805018,102759.36357805018,127471.58409758205,91633.86934758362,56585.68001578551,38942.43259088678,24712.220519531864,0.0,63654.65311041864,21005.387441602084,1533.7454647595578,0.0,0.8861446671517663,2.823498079537688,0.0014959135982669303,352443.11928589566,1554004.4444153332,4.409234737122935,1554004.4444153332,4.409234737122935,0.85,0.09567538159430364,4.027634451161993,1.2675361183704812,1.0,0.0,4.027634451161855,1.2851922533393247,1.28549319461208,3.1338770061031416,19338.594375905875,1971.9878221315003,4632.441516551485,4632.441516551485,5.4421282137504345,4.7559992756098435,-2.588694771938957,7.344694047548801,3.415379310955638,3.415379310955638,0.9758226602730394,0.0,0.0,0.0002341483194264021,0.9941126658058704,0.00023553499264250034,198.85149805894628,0.23126042373660483,0.0004778706185994118,1354.285333110733,0.02773395100202993,7.909239418713688e-05,0.00015505592523926522,0.000624508586350463,0.09567538159321802,0.07181759544573116,0.02385778614748686,0.09567548581051724,0.07181759544654608,0.023857786147757565,0.3758019749976476,0.3758019749976476,0.12484135076808764,0.0,4.254079016541539,5.003504964423655,2.0132063696176488,3.2335462612576293,5.478298809111607,3.410605131648481e-13,24712.220519531864,21005.387441602084,0.85,1.0637270166062593,0.6676783470448603,42257.704602238395,25750.0,0.0,10240.728746617157,-10240.728746617157,0.18314028345426642,4.578507086356656,8117.822386507265,2122.9063601098915,10240.728746617157,0.5206949373744906,0.9910188498607482,1.4513833284621356,1.4513201797612485,1.2671202512462074,0.0002327977263331191,0.0034607661541710727,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53852.71868196628,15509.271253382843,,,,,,,,,,,,,,,,,,,,3.0,15428.514512167805,1533.7454647595578,0.3758019749976476,0.12484135076808764,6.112874298809886,3.415379310955638
1810.0,-29.857161686564368,4.676254559854646,35.00428698766133,24.014470469579123,4.844154069813724,-26.387017956169956,-39.93146518534047,1.374010339419289,-2.42856777716986,-5.20211003167682,39.977862241587474,42571.634249496696,25017.406351291665,25017.406351291665,67589.04060078836,77607.16525689594,77607.16525689594,25017.406351291665,102624.5716081876,102624.5716081876,102624.5716081876,127302.38543393901,91655.34330647491,56619.812299075544,38928.3677859993,24677.813825751404,0.0,63606.1816117507,20976.141751888692,1532.7454647595578,0.0,0.8859674097033401,2.8253265915333947,0.0014959135982669303,351870.7365798222,1553578.9332647563,4.4151978887631245,1553578.9332647563,4.4151978887631245,0.85,0.09565578190488905,4.027634451161993,1.2676300393929707,1.0,0.0,4.027634451162888,1.2853065556001164,1.2856093060309108,3.1335983105458207,19343.126282979105,1972.4499480433283,4632.441516551485,4632.441516551485,5.40047969562178,4.676254559854646,-2.665236883497581,7.341491443352227,3.390719969525677,3.390719969525677,0.9687771341501934,0.0,0.0,0.00023553499264250034,0.9941264181316423,0.0002369266004268994,198.80475098182654,0.23369442237183782,0.0004737207607459309,1342.524635953968,0.028207671762775863,7.946945698719981e-05,0.00015606553565530054,0.0006285749280443389,0.09565578190391316,0.07182594592600249,0.02382983597791068,0.09565588698037568,0.07182594592673526,0.023829835978153788,0.37581753019134934,0.37581753019134934,0.12468575881452465,0.0,3.9734439475744807,5.167922357901432,0.41199239023342216,2.7735422545069355,5.747089185051664,3.979039320256561e-13,24677.813825751404,20976.141751888692,0.85,1.0626174828941761,0.669300265646381,42257.704602238395,25750.0,0.0,10301.95953933195,-10301.95953933195,0.18500820375714344,4.625205093928582,8170.672978543654,2131.2865607882964,10301.95953933195,0.7048894174761802,1.0011266437074853,1.451136788088919,1.4509803238659944,1.26750381644158,0.0002341483194264021,0.0034411688357003944,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53902.188777524316,15448.04046066805,,,,,,,,,,,,,,,,,,,,3.0,15429.652568126488,1532.7454647595578,0.37581753019134934,0.12468575881452465,6.112874298809886,3.390719969525677
1811.0,-29.801005155783187,4.598280509720092,35.002885917510035,23.996378969773673,4.812059838705714,-26.339678510370028,-39.88953174613414,1.3507331932925601,-2.877915406219529,-5.24158316693839,39.96777315203087,42640.92713823871,24824.151867340242,24824.151867340242,67465.07900557895,77664.05252303468,77664.05252303468,24824.151867340242,102488.20439037493,102488.20439037493,102488.20439037493,127132.23225509946,91676.57246435988,56653.44707956402,38914.583760884285,24644.027864724532,0.0,63558.61162560881,20947.423685015852,1531.7454647595578,0.0,0.8858017793099449,2.8267283325919497,0.0014959135982669303,351328.7718968044,1553144.168736377,4.420771348589068,1553144.168736377,4.420771348589068,0.85,0.09562294132878858,4.027634451161993,1.2677213031286376,1.0,0.0,4.0276344511625615,1.285412672145575,1.2857172364552372,3.133339618038134,19347.60652676017,1972.906805765493,4632.441516551485,4632.441516551485,5.35876206502441,4.598280509720092,-2.7394387368586233,7.337719246578715,3.366256979065542,3.366256979065542,0.9617877083044405,0.0,0.0,0.0002369266004268994,0.9941803665953322,0.00023831349761842282,198.75842916628488,0.2343055559520486,0.00046993285278012814,1331.789704778883,0.02867760461555599,7.984717652747276e-05,0.00015707942389942665,0.0006326584992660093,0.09562294132795313,0.07183444505784603,0.02378849627010709,0.09562302603416901,0.07183444505847367,0.023788496270314916,0.37583995133815795,0.37583995133815795,0.12446215374117135,0.0,3.666685474734436,5.350617775706951,3.979039320256561e-13,2.3636677607188403,6.007039075729722,3.979039320256561e-13,24644.027864724532,20947.423685015852,0.85,1.0614624404161177,0.6708914189223412,42257.704602238395,25750.0,0.0,10282.734148806237,-10282.734148806237,0.18543308831385846,4.635827207846457,8159.654731731128,2123.0794170751087,10282.734148806237,0.8901408125127321,1.0034258025641685,1.4508898028366832,1.4506412308224246,1.267882319919799,0.00023553499264250034,0.003421934430711092,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53872.22845582352,15467.265851193763,,,,,,,,,,,,,,,,,,,,3.0,15430.790378958538,1531.7454647595578,0.37583995133815795,0.12446215374117135,6.112874298809886,3.366256979065542
1812.0,-29.745473023271465,4.522259481607094,35.001237305210516,23.978721408080332,4.780580869926436,-26.29283957068309,-39.848030254337914,1.3279474173385368,-3.3286776416775297,-5.280356530652816,39.957764034459835,42709.4129050416,24635.546183748338,24635.546183748338,67344.95908878994,77720.20540038265,77720.20540038265,24635.546183748338,102355.75158413098,102355.75158413098,102355.75158413098,126966.26554973928,91697.56848280344,56686.77598746424,38900.88055037689,24610.513965608305,0.0,63511.394515985194,20918.93687076706,1530.7454647595578,0.0,0.8856392201158995,2.828250270352993,0.0014959135982669303,350797.05318978336,1552712.9412758972,4.426242829456922,1552712.9412758972,4.426242829456922,0.85,0.0955942874023237,4.027634451161993,1.2678114838385959,1.0,0.0,4.027634451162023,1.2855165151005206,1.285822886986685,3.133086509469739,19352.03756832897,1973.3586462583014,4632.441516551485,4632.441516551485,5.318047965792282,4.522259481607094,-2.812135902009222,7.334395383616316,3.3421952315413757,3.3421952315413757,0.9549129232975359,0.0,0.0,0.00023831349761842282,0.9942475100661955,0.0002396923253069613,198.71263998142402,0.23429464941975317,0.0004661880293385489,1321.1768751454476,0.02914379264489454,8.022263876699253e-05,0.0001580908588514303,0.0006367321895238085,0.09559428739953885,0.07184401884984586,0.023750268549692984,0.09559450290653139,0.07184401885193883,0.023750268550384868,0.375869083725857,0.375869083725857,0.1242552168057414,0.0,3.33884842213547,5.5464621463495405,3.979039320256561e-13,1.951678888975266,6.256759346939646,3.979039320256561e-13,24610.513965608305,20918.93687076706,0.85,1.0603602645166275,0.6724685110526437,42257.704602238395,25750.0,0.0,10236.977189811489,-10236.977189811489,0.1853668686606962,4.634171716517401,8127.4320432936465,2109.545146517841,10236.977189811489,1.0755407462078135,1.0030674711076628,1.450643574720258,1.450305247047146,1.2682525593146972,0.0002369266004268994,0.003403219720556219,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53815.85866719534,15513.022810188511,,,,,,,,,,,,,,,,,,,,3.0,15431.920142735635,1530.7454647595578,0.375869083725857,0.1242552168057414,6.112874298809886,3.3421952315413757
1813.0,-29.69060055334049,4.448209088580903,34.99936347586052,23.961110785044752,4.749277230550456,-26.246576873183653,-39.807044983003266,1.3052535503941238,-3.79342413197071,-5.318858985370227,39.94791026942729,42777.26025020997,24452.923357915097,24452.923357915097,67230.18360812507,77775.83744480614,77775.83744480614,24452.923357915097,102228.76080272123,102228.76080272123,102228.76080272123,126805.92268793372,91718.3809927505,56719.80379815655,38887.30799399329,24577.161885212496,0.0,63464.46987920578,20890.58760243062,1529.7454647595578,0.0,0.8854772637175221,2.830013453764421,0.0014959135982669303,350269.67489669693,1552288.4953427238,4.43169536672146,1552288.4953427238,4.43169536672146,0.85,0.09557418204715536,4.027634451161993,1.2679009200027216,1.0,0.0,4.027634451162299,1.2856199614588202,1.285928130739617,3.132834408227258,19356.42988189901,1973.8065375942867,4632.441516551485,4632.441516551485,5.278625379412995,4.448209088580903,-2.8835936674818234,7.331802756062727,3.318592688910155,3.318592688910155,0.9481693396886157,0.0,0.0,0.0002396923253069613,0.9943182085710601,0.00024106198925133272,198.66741255929807,0.2340747768228543,0.00046258385645930536,1310.9626492056714,0.029606376501353844,8.059503197442977e-05,0.00015909729333253152,0.0006407857397127292,0.09557418204410113,0.07185485261577108,0.02371932942833005,0.09557412892214415,0.07185485261806732,0.02371932942908804,0.37590450460635233,0.37590450460635233,0.12408633392406411,0.0,2.991188735120204,5.751033083221387,3.410605131648481e-13,1.5254348533995312,6.496625940065883,3.410605131648481e-13,24577.161885212496,20890.58760243062,0.85,1.0593357785243729,0.6740347840552277,42257.704602238395,25750.0,0.0,10183.123805227857,-10183.123805227857,0.18513684811944428,4.628421202986103,8088.605954699978,2094.5178505278786,10183.123805227857,1.260782283898572,1.0018227712091134,1.4503984937339773,1.4499731420200115,1.2686136592139823,0.00023831349761842282,0.0033850615433752003,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53751.79105667192,15566.876194772143,,,,,,,,,,,,,,,,,,,,3.0,15433.039269618426,1529.7454647595578,0.37590450460635233,0.12408633392406411,6.112874298809886,3.318592688910155
1814.0,-29.636391522261246,4.376100690639115,34.997285201009724,23.943810467049502,4.718444293319994,-26.20086429069179,-39.76654226481912,1.2829170617509837,-4.267769353857432,-5.356841104151168,39.938211155872374,42844.30213573838,24275.60114603565,24275.60114603565,67119.90328177402,77830.81924698062,77830.81924698062,24275.60114603565,102106.42039301628,102106.42039301628,102106.42039301628,126650.47444610162,91739.001620197,56752.484508956695,38873.907901378116,24544.05405308535,0.0,63417.96195446346,20862.44594512255,1528.7454647595578,0.0,0.8853172006702369,2.8319903438496774,0.0014959135982669303,349750.03381994105,1551870.7965883364,4.437085479703694,1551870.7965883364,4.437085479703694,0.85,0.0955609211840809,4.027634451161993,1.2679893242428082,1.0,0.0,4.027634451161179,1.2857217695508645,1.2860317243339803,3.1325863390871485,19360.78170020379,1974.2502995624184,4632.441516551485,4632.441516551485,5.240347030674887,4.376100690639115,-2.9536324150921427,7.329733105731258,3.295457919483266,3.295457919483266,0.9415594055666474,0.0,0.0,0.00024106198925133272,0.9943892082916079,0.00024242216955017525,198.6227495820091,0.23378685231823104,0.0004591226779910151,1301.153669426537,0.03006549917934486,8.096461000905417e-05,0.00016009737924227855,0.0006448137201769481,0.09556092118134309,0.0718667298154231,0.023694191365919992,0.09556109371080664,0.07186672981748206,0.023694191366598834,0.37594561625568307,0.37594561625568307,0.12394789428538894,0.0,2.6254903414010755,5.960610822016349,3.410605131648481e-13,1.0890717502937264,6.727044572751822,3.410605131648481e-13,24544.05405308535,20862.44594512255,0.85,1.058373703809162,0.6755862348036702,42257.704602238395,25750.0,0.0,10127.406606978904,-10127.406606978904,0.18485460375536844,4.621365093884207,8048.121618676283,2079.2849883026206,10127.406606978904,1.4457644341500402,1.0002954748667117,1.4501546734061117,1.4496451234656516,1.2689655260780708,0.0002396923253069613,0.003367457050500718,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53686.26487864384,15622.593393021096,,,,,,,,,,,,,,,,,,,,3.0,15434.147032331935,1528.7454647595578,0.37594561625568307,0.12394789428538894,6.112874298809886,3.295457919483266
1815.0,-29.582838483920213,4.305889375067371,34.99502087062718,23.92673810189592,4.688003826094699,-26.155702946173985,-39.72652611611409,1.2608682883484612,-4.746496296653277,-5.394307378334303,39.92863880563838,42910.58229811932,24103.443651390004,24103.443651390004,67014.02594950932,77885.13399056374,77885.13399056374,24103.443651390004,101988.57764195374,101988.57764195374,101988.57764195374,126499.75287257858,91759.37885519,56784.82716274545,38860.61299160506,24511.175230624838,0.0,63371.7882222299,20834.49894603111,1527.7454647595578,0.0,0.8851591181272294,2.834111167825608,0.0014959135982669303,349238.04323919886,1551458.6402783135,4.442410185008665,1551458.6402783135,4.442410185008665,0.85,0.09555316786617564,4.027634451161993,1.2680767410667615,1.0,0.0,4.027634451160902,1.285822265663687,1.2861339937150227,3.1323415052881343,19365.0821524802,1974.688823653358,4632.441516551485,4632.441516551485,5.2031835837040985,4.305889375067371,-3.0222797101249266,7.328169085192297,3.2727855679184614,3.2727855679184614,0.9350815908338461,0.0,0.0,0.00024242216955017525,0.9944593522340874,0.00024377282893017744,198.5786443390147,0.23347883841896214,0.00045580015373378554,1291.7376356815482,0.030521299333078646,8.133128617271038e-05,0.0001610908833774649,0.0006488151916591964,0.09555316786320348,0.07187948654688736,0.023673681316316118,0.0955530362769318,0.07187948654912316,0.023673681317052483,0.37599172064669006,0.37599172064669006,0.12383380924111546,0.0,2.2443462120035065,6.172471657122799,3.979039320256561e-13,0.6478110816810272,6.948803301842588,3.979039320256561e-13,24511.175230624838,20834.49894603111,0.85,1.057474119469486,0.6771243719309614,42257.704602238395,25750.0,0.0,10071.914217219351,-10071.914217219351,0.18455806734677177,4.61395168366929,8007.642318539976,2064.2718986793757,10071.914217219351,1.6304563239480454,0.9986908406210586,1.4499121339035765,1.4493212093943058,1.2693082863544316,0.00024106198925133272,0.003350392622953044,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53621.3564551393,15678.085782780649,,,,,,,,,,,,,,,,,,,,3.0,15435.24333323611,1527.7454647595578,0.37599172064669006,0.12383380924111546,6.112874298809886,3.2727855679184614
1816.0,-29.529929733081868,4.237529423779942,34.992587654405966,23.91008542561906,4.65817143189077,-26.111060740032503,-39.686953998729564,1.239302438841534,-5.227187916429159,-5.431088401223004,39.919194393274005,42975.97167898456,23935.864038831718,23935.864038831718,66911.83571781628,77938.68488799807,77938.68488799807,23935.864038831718,101874.54892682978,101874.54892682978,101874.54892682978,126353.13196758521,91779.49847793045,56816.78526891752,38847.45912112548,24478.58304075544,0.0,63326.04216188092,20806.79558464212,1526.7454647595578,0.0,0.8850038949236767,2.836364126943897,0.0014959135982669303,348735.98942081345,1551052.07367201,4.447639821310164,1551052.07367201,4.447639821310164,0.85,0.09554976498587546,4.027634451161993,1.2681628501275557,1.0,0.0,4.0276344511596776,1.285920534399156,1.2862340232053053,3.1321021349456077,19369.328237753518,1975.1218038528466,4632.441516551485,4632.441516551485,5.167008359049985,4.237529423779942,-3.0894361275482933,7.326965551328236,3.2505653222053836,3.2505653222053836,0.9287329492015381,0.0,0.0,0.00024377282893017744,0.9945282036085101,0.0002451140430665324,198.53508657904337,0.2331670336924152,0.00045260721918911765,1282.6888591819595,0.030973906552267765,8.169540266465276e-05,0.00016207742626552467,0.0006527886257826948,0.09554976498570668,0.07189291817327166,0.02365684681243502,0.09554964201534923,0.07189291817339866,0.0236568468124768,0.37604209745737344,0.37604209745737344,0.12373920787236337,0.0,1.8502344486807942,6.384480230439976,3.979039320256561e-13,0.2039004847938486,7.162471694600811,3.979039320256561e-13,24478.58304075544,20806.79558464212,0.85,1.0566243117921212,0.678646102169542,42257.704602238395,25750.0,0.0,10017.330115659708,-10017.330115659708,0.18426009165827037,4.6065022914567555,7967.717742842383,2049.6123728173243,10017.330115659708,1.8148508931400207,0.997078418064233,1.4496708642101503,1.4490013504024886,1.269642144281023,0.00024242216955017525,0.003333851161114226,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53557.72357708006,15732.669884340292,,,,,,,,,,,,,,,,,,,,4.0,15436.328299386802,1526.7454647595578,0.37604209745737344,0.12373920787236337,6.112874298809886,3.2505653222053836
1817.0,-29.47762582436445,4.171167257884732,34.98990987198907,23.901572066266112,4.637856063980686,-26.066011258521954,-39.64642107076941,1.2262414981386822,-5.45762540685547,-5.457625406855876,39.90720982523551,43034.79462961752,23749.596547244942,23749.596547244942,66784.39117686247,77986.65717706083,77986.65717706083,23749.596547244942,101736.25372430577,101736.25372430577,101736.25372430577,126162.48684449526,91798.13651014441,56846.27396270317,38835.40283049027,24426.23312018948,0.0,63261.635950679745,20762.29815216106,1525.7454647595578,0.0,0.8849107309679793,2.838246614628105,0.0014959135982669303,348374.11647593067,1550536.2734244156,4.450779205726505,1550536.2734244156,4.450779205726505,0.8500000000000001,0.09554045109992323,4.027634451161993,1.2682352260267362,1.0,0.0,4.02763445116062,1.285978975070832,1.2862942029869446,3.131959798129787,19373.261645209917,1975.5228997884005,4632.441516551485,4632.441516551485,5.126799002726491,4.171167257884732,-3.147817433750803,7.318984691635535,3.228786552525455,3.228786552525455,0.9225104435787015,0.0,0.0,0.0002451140430665324,0.9945929060575425,0.000246446603000757,198.4920434441266,0.23285694934720402,0.000449534197694282,1273.9799162655952,0.03142344074996205,8.20699216139486e-05,0.00016304412145258377,0.0006566821206218666,0.09554045109894244,0.07189982919851638,0.02364062190042606,0.09554037411197527,0.07189982919925449,0.023640621900668755,0.37609604240713945,0.37609604240713945,0.12366019344402836,0.0,1.4260640826616395,6.59254071628601,3.979039320256561e-13,3.979039320256561e-13,7.374505616810495,3.979039320256561e-13,24426.23312018948,20762.29815216106,0.85,1.0556854904752881,0.6802668628925191,42257.704602238395,25750.0,0.0,9963.863360180336,-9963.863360180336,0.18396499205725567,4.599124801431388,7928.52084787271,2035.3425123076258,9963.863360180336,1.9989491288030894,0.9954815587513828,1.4494308431817975,1.4486854716597366,1.2699673084221708,0.00024377282893017744,0.003317815774108638,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53495.54787868433,15786.136639819664,,,,,,,,,,,,,,,,,,,,3.0,15437.402143412466,1525.7454647595578,0.37609604240713945,0.12366019344402836,6.112874298809886,3.228786552525455
1818.0,-29.42589194181137,4.106915350452544,34.986931790320305,23.900154965836578,4.625839523646863,-26.02064498748491,-39.60508763613177,1.2205925693203648,-5.4752344803956134,-5.475234480396034,39.89311472450184,43087.865966087484,23548.589974961604,23548.589974961604,66636.45594104909,78029.75997357855,78029.75997357855,23548.589974961604,101578.34994854016,101578.34994854016,101578.34994854016,125936.26826846016,91815.49485054822,56873.60084305717,38824.32667499006,24357.918319920005,0.0,63182.24499491006,20704.230571932003,1524.7454647595578,0.0,0.884871390487877,2.839800688409431,0.0014959135982669303,348134.1524071664,1549929.8045041831,4.452105011206817,1549929.8045041831,4.452105011206817,0.85,0.09552588038080505,4.027634451161993,1.2682957216119393,1.0,0.0,4.0276344511634,1.2860026974189775,1.2863196449149592,3.13190202419132,19376.924983956807,1975.896456379784,4632.441516551485,4632.441516551485,5.083407937439395,4.106915350452544,-3.198293775231652,7.305209125684196,3.2074965148533665,3.2074965148533665,0.9164275756723904,0.0,0.0,0.000246446603000757,0.9946539438134175,0.0002477712017668195,198.44948568165748,0.23255059562272107,0.00044645129877312055,1265.2429807230237,0.031869892048735166,8.245347101161581e-05,0.00016399313198914122,0.0006605043881534211,0.09552588038070751,0.07190111825612538,0.023624762124582126,0.0955257868877886,0.0719011182561988,0.02362476212460625,0.3761527436899139,0.3761527436899139,0.12359364856802701,0.0,0.9657642790383534,6.797610808571164,3.979039320256561e-13,3.979039320256561e-13,7.5849511477221085,3.979039320256561e-13,24357.918319920005,20704.230571932003,0.85,1.0546705952980509,0.6819616170580616,42257.704602238395,25750.0,0.0,9911.638916900867,-9911.638916900867,0.18367445474224922,4.591861368556226,7890.142079102007,2021.4968377988598,9911.638916900867,2.182754853654748,0.9939093871333824,1.4491920454620504,1.4483733335401243,1.2702830734408728,0.0002451140430665324,0.003302314740511999,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53434.586499862286,15838.361083099133,,,,,,,,,,,,,,,,,,,,3.0,15438.465634059336,1524.7454647595578,0.3761527436899139,0.12359364856802701,6.112874298809886,3.2074965148533665
