time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1819.0,-29.374717071299997,4.044720078900337,34.9836791714319,23.899334587063663,4.61463110210668,-25.975701086802047,-39.56409663716329,1.215615117608491,-5.491938950454369,-5.491938950454768,39.87916947451975,43139.986490556155,23352.71460329759,23352.71460329759,66492.70109385374,78072.00616777377,78072.00616777377,23352.71460329759,101424.72077107136,101424.72077107136,101424.72077107136,125715.77460322694,91832.5494376655,56900.529760446836,38813.35519690962,24291.053832155583,0.0,63104.40902906521,20647.395757332244,1523.7454647595578,0.0,0.8848361606343282,2.841407613956624,0.0014959135982669303,347906.6356046573,1549329.9596610512,4.453292352324167,1549329.9596610512,4.453292352324167,0.85,0.09551337563802201,4.027634451161993,1.2683545940322798,1.0,0.0,4.027634451161141,1.2860232898146509,1.2863419459393697,3.1318518747374156,19380.524218004848,1976.2634761110928,4632.441516551485,4632.441516551485,5.041124538725312,4.044720078900337,-3.2469280827816513,7.291648161681988,3.1867324682077975,3.1867324682077975,0.9104949909165135,0.0,0.0,0.0002477712017668195,0.994713774864291,0.0002490879366786923,198.40740349870848,0.2322488193221311,0.00044338448312746865,1256.5516251832462,0.03231327653186263,8.283547859133994e-05,0.00016493572317547955,0.000664300800888879,0.09551337563765794,0.07190262621428506,0.023610749423372872,0.0955133523291902,0.07190262621455915,0.023610749423462862,0.37621160732887626,0.37621160732887626,0.1235370793338926,0.0,0.48147398953898346,7.002228933359561,3.979039320256561e-13,3.979039320256561e-13,7.789421318487371,3.979039320256561e-13,24291.053832155583,20647.395757332244,0.85,1.0536934283502746,0.6836287218962204,42257.704602238395,25750.0,0.0,9860.717982967253,-9860.717982967253,0.18338922023650908,4.584730505912723,7852.624560566458,2008.0934224007951,9860.717982967253,2.366273044466199,0.9923659103707194,1.4489544438922897,1.4480647237597615,1.270588894926241,0.000246446603000757,0.003287368098526419,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53374.97421038889,15889.282017032747,,,,,,,,,,,,,,,,,,,,3.0,15439.51944864567,1523.7454647595578,0.37621160732887626,0.1235370793338926,6.112874298809886,3.1867324682077975
1820.0,-29.324086896746547,3.9845280753417707,34.98017571021687,23.899040242563956,4.604112300062135,-25.93117796267042,-39.52345153139902,1.2112033659825434,-5.507813958507086,-5.5078139585074295,39.86536492645321,43191.230087693155,23161.96206950091,23161.96206950091,66353.19215719406,78113.58911255356,78113.58911255356,23161.96206950091,101275.55118205446,101275.55118205446,101275.55118205446,125501.30889135589,91849.44212718868,56927.08310231425,38802.62113874937,24225.757709301422,0.0,63028.378848050794,20591.89405290621,1522.7454647595578,0.0,0.8848046907066573,2.843044590806359,0.0014959135982669303,347690.524379262,1548736.3398450806,4.454353027336787,1548736.3398450806,4.454353027336787,0.85,0.09550251980385219,4.027634451161993,1.268412203746848,1.0,0.0,4.027634451160083,1.2860412475541774,1.2863616015921062,3.1318081428739863,19384.089284862035,1976.6270117585552,4632.441516551485,4632.441516551485,4.999947001326268,3.9845280753417707,-3.2938111734464366,7.278339248788207,3.1664817535403027,3.1664817535403027,0.9047090724400865,0.0,0.0,0.0002490879366786923,0.9947720617959345,0.0002503969967039441,198.3657846284105,0.2319519059434123,0.00044044772313825734,1248.2288473738213,0.032753724255000886,8.32158773998569e-05,0.00016587205927883538,0.0006680720204366217,0.0955025195630905,0.0719043111293061,0.023598208433784386,0.09550226285782532,0.07190431131057601,0.023598208493276172,0.3762723101468224,0.3762723101468224,0.12348849061325175,0.0,3.410605131648481e-13,7.205582820465395,3.410605131648481e-13,3.410605131648481e-13,7.9892288948860255,3.410605131648481e-13,24225.757709301422,20591.89405290621,0.85,1.052751052302309,0.6852663970910443,42257.704602238395,25750.0,0.0,9811.078357528639,-9811.078357528639,0.1831094639938269,4.577736599845669,7815.958498215078,1995.1198593135603,9811.078357528639,2.5495091007944817,0.9908520778886731,1.4487180113431894,1.4477595718859728,1.2708850189842964,0.0002477712017668195,0.00327295728611927,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53317.01180714086,15938.921642471361,,,,,,,,,,,,,,,,,,,,2.0,15440.563788820187,1522.7454647595578,0.3762723101468224,0.12348849061325175,6.112874298809886,3.1664817535403027
1821.0,-29.27398599499355,3.9262888554069413,34.97644521804219,23.899370594322704,4.594420565908938,-25.887049099120873,-39.4831256364472,1.2074836700274598,-5.522806894418807,-5.522806894419177,39.85175243800396,43241.55098501911,22976.01902164455,22976.01902164455,66217.57000666366,78154.3518147722,78154.3518147722,22976.01902164455,101130.37083641675,101130.37083641675,101130.37083641675,125292.38235110126,91866.06084375919,56953.26001397043,38792.00092198751,24162.011514684502,0.0,62954.01243667201,20537.709787481825,1521.7454647595578,0.0,0.8847770681930172,2.8447196939966526,0.0014959135982669303,347486.51786058844,1548151.1472861124,4.4552840692001485,1548151.1472861124,4.4552840692001485,0.8499999999999999,0.09549300050057752,4.027634451161993,1.2684683029400188,1.0,0.0,4.027634451163108,1.286055977714076,1.2863780190334178,3.131772271935617,19387.596531921376,1976.9846514274882,4632.441516551485,4632.441516551485,4.959807682310152,3.9262888554069413,-3.3389350830172404,7.265223938424182,3.1467316992649694,3.1467316992649694,0.8990661997899912,0.0,0.0,0.0002503969967039441,0.9948286936782208,0.0002516986073030735,198.32461590066595,0.23165989034070686,0.0004376180574782082,1240.209574893242,0.0331913423124791,8.35948838527603e-05,0.00016680211285118382,0.0006718179362460386,0.09549300037263904,0.07190615369464504,0.023586846677994006,0.09549279679562611,0.07190615379098297,0.023586846709594537,0.3763345440229526,0.3763345440229526,0.12344628630340572,0.0,3.979039320256561e-13,7.406834137839439,3.979039320256561e-13,3.979039320256561e-13,8.183683780817773,3.979039320256561e-13,24162.011514684502,20537.709787481825,0.85,1.0518403425559983,0.6868752175013075,42257.704602238395,25750.0,0.0,9762.68737053413,-9762.68737053413,0.18283516415024254,4.570879103756059,7780.125001187437,1982.5623693466923,9762.68737053413,2.732468486793719,0.9893677713757706,1.4484827212015077,1.4474577885704372,1.271171691077609,0.0002490879366786923,0.0032590642234129013,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53260.60154766576,15987.31262946587,,,,,,,,,,,,,,,,,,,,2.0,15441.59892274803,1521.7454647595578,0.3763345440229526,0.12344628630340572,6.112874298809886,3.1467316992649694
1822.0,-29.224408608658088,3.8699522766196215,34.97250943404954,23.9002387150191,4.585440785760959,-25.84332027011486,-39.443127264361806,1.2043524472162954,-5.536989084170955,-5.536989084171349,39.83831880380536,43291.00983568263,22794.879396058084,22794.879396058084,66085.88923174072,78194.40849916964,78194.40849916964,22794.879396058084,100989.28789522772,100989.28789522772,100989.28789522772,125089.15441736046,91882.4731390477,56979.07447555481,38781.55407054765,24099.86652213274,0.0,62881.42059268039,20484.886543812827,1520.7454647595578,0.0,0.8847529758452577,2.8464156517019887,0.0014959135982669303,347293.6295493779,1547573.8074280706,4.456096155394747,1547573.8074280706,4.456096155394747,0.85,0.09548453461991527,4.027634451161993,1.2685231278883293,1.0,0.0,4.027634451161679,1.2860679651403455,1.2863916835083016,3.131743080718496,19391.060215422047,1977.337848849714,4632.441516551485,4632.441516551485,4.920705272719171,3.8699522766196215,-3.382385564593955,7.252337841213576,3.127470414710199,3.127470414710199,0.8935629756314853,0.0,0.0,0.0002516986073030735,0.9948846681793775,0.0002529927491632551,198.28389201813738,0.23137272150075358,0.00043488348255532567,1232.459789561793,0.03362622579503442,8.397238765025418e-05,0.00016772621965281933,0.0006755399006368589,0.0954845345847438,0.07190811037040103,0.02357642421434278,0.09548433779215777,0.07190811039688792,0.023576424223027345,0.3763980107589911,0.3763980107589911,0.12340918952219557,0.0,3.979039320256561e-13,7.605536372186066,3.979039320256561e-13,3.979039320256561e-13,8.373667515206535,3.979039320256561e-13,24099.86652213274,20484.886543812827,0.85,1.0509605000786724,0.6884547045478462,42257.704602238395,25750.0,0.0,9715.510058417458,-9715.510058417458,0.1825662336797095,4.564155841992734,7745.102873210831,1970.4071852066274,9715.510058417458,2.9151566082175653,0.9879125199118473,1.4482485475140987,1.4471592780059053,1.271449143477701,0.0002503969967039441,0.0032456718942144784,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53205.674450217644,16034.489941582542,,,,,,,,,,,,,,,,,,,,2.0,15442.625141249924,1520.7454647595578,0.3763980107589911,0.12340918952219557,6.112874298809886,3.127470414710199
1823.0,-29.1753520554287,3.8154720526012373,34.96839054736128,23.90183878540995,4.577407213915162,-25.79996562826948,-39.40341485487295,1.2020207867540973,-5.550252956889722,-5.550252956890092,39.82512048018157,43339.444799267694,22618.113264051146,22618.113264051146,65957.55806331884,78233.5968179722,78233.5968179722,22618.113264051146,100851.71008202335,100851.71008202335,100851.71008202335,124890.97454885763,91898.61045162282,57004.45843291085,38771.280020791084,24039.264466834276,0.0,62810.54448762536,20433.374796809134,1519.7454647595578,0.0,0.8847327661703455,2.848151722053837,0.0014959135982669303,347113.3071239394,1547006.739058804,4.456777390290122,1547006.739058804,4.456777390290122,0.85,0.09547690655209116,4.027634451161993,1.2685762357106434,1.0,0.0,4.027634451161417,1.286076220180921,1.286401605078488,3.1317229787480234,19394.46586602296,1977.685128563063,4632.441516551485,4632.441516551485,4.882546964324912,3.8154720526012373,-3.4241092795744157,7.2395813321756535,3.1086860282017024,3.1086860282017024,0.8881960080576292,0.0,0.0,0.0002529927491632551,0.9949403032228187,0.0002542793254467217,198.2436102740738,0.2310903308164531,0.0004322878412505917,1225.103742104177,0.034058513636285016,8.43487508505034e-05,0.0001686439983127517,0.0006792363775861437,0.09547690660547034,0.0719101533938316,0.023566753211638744,0.09547756797076018,0.07191015335362783,0.023566753198463335,0.3764624433061308,0.3764624433061308,0.12337617876389412,0.0,3.979039320256561e-13,7.801123854601656,3.979039320256561e-13,3.979039320256561e-13,8.558492245664524,3.979039320256561e-13,24039.264466834276,20433.374796809134,0.85,1.0501032685095333,0.6900026922677963,42257.704602238395,25750.0,0.0,9669.513618154915,-9669.513618154915,0.18230257245712386,4.557564311428092,7710.872844425018,1958.6407737298966,9669.513618154915,3.0975787765196388,0.9864857816943924,1.4480154649492076,1.4468640018840255,1.2717176073394034,0.0002516986073030735,0.0032327637331224265,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53152.32196249749,16080.486381845085,,,,,,,,,,,,,,,,,,,,2.0,15443.642542023012,1519.7454647595578,0.3764624433061308,0.12337617876389412,6.112874298809886,3.1086860282017024
1824.0,-29.155588274333137,3.802318916623391,34.964242802633535,23.908348311111354,4.578340325429215,-25.782078052206575,-39.38700853670014,1.2048301033004716,-5.552202782719576,-5.552202782719957,39.81604341422959,43366.0849360568,22515.65137389892,22515.65137389892,65881.73630995573,78256.35889081655,78256.35889081655,22515.65137389892,100772.01026471547,100772.01026471547,100772.01026471547,124771.27414495534,91913.80935562272,57023.5354008541,38766.971060854026,23999.263880239876,0.0,62766.234941093906,20399.374298203893,1518.7454647595578,0.0,0.8847559970657987,2.8497437892655935,0.0014959135982669303,347086.8054297555,1546616.8324347015,4.455994316809922,1546616.8324347015,4.455994316809922,0.85,0.09547041578299749,4.027634451161993,1.2686209897836669,1.0,0.0,4.02763445116456,1.2860603918150608,1.2863874274088978,3.131761522861034,19397.673473008294,1978.0122134478436,4632.441516551485,4632.441516551485,4.86042863001111,3.802318916623391,-3.447185037774017,7.249503954397408,3.090367747750522,3.090367747750522,0.8829622136430063,0.0,0.0,0.0002542793254467217,0.997959047166753,0.00025479935892021944,198.22714245914543,0.11541569877326384,8.742112945518656e-05,247.7514808759987,0.0341459347657402,8.450469174647383e-05,0.00016977463370024788,0.0006837901636245262,0.09547041591311353,0.0719126143450328,0.02355780156808073,0.0954705851964188,0.07191261424702346,0.02355780153597403,0.3765275920086906,0.3765275920086906,0.12334643682391962,0.0,3.979039320256561e-13,7.971968251448573,3.979039320256561e-13,3.979039320256561e-13,8.652582906277416,3.979039320256561e-13,23999.263880239876,20399.374298203893,0.85,1.0496365820219378,0.6909142308241981,42257.704602238395,25750.0,0.0,4812.724943442312,-4812.724943442312,0.09102943514460043,2.275735878615009,3839.0205193758684,973.7044240664435,4812.724943442312,3.188659132925682,0.9851670470194845,1.4478994573035882,1.4465719404451758,1.271977295926831,0.0002529927491632551,0.0032203244070117595,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47318.181026556704,20937.275056557686,,,,,,,,,,,,,,,,,,,,2.0,15444.651161352418,1518.7454647595578,0.3765275920086906,0.12334643682391962,6.112874298809886,3.090367747750522
1825.0,-29.161115868349345,3.8290724571737433,34.96035128234418,23.915147745888703,4.584919459305799,-25.786395203453353,-39.39157136538995,1.2101987944093782,-5.5456187196059545,-5.545618719606283,39.81520184420816,43362.67704513865,22539.57513395772,22539.57513395772,65902.25217909637,78257.25076512746,78257.25076512746,22539.57513395772,100796.82589908518,100796.82589908518,100796.82589908518,124801.12750760527,91919.60163368267,57025.02791369213,38771.74857776727,24004.3016085201,0.0,62776.05018628737,20403.656367242085,1518.601403894095,0.0,0.8847931643997959,2.849939050216018,0.0014959135982669303,347176.30124853604,1546580.6864409982,4.454741527227212,1546580.6864409982,4.454741527227212,0.85,0.09547263722370533,4.027634451161993,1.2686336481617766,1.0,0.0,4.027634451161736,1.2860352261349755,1.286362255329367,3.1318228064922957,19398.895886911705,1978.1368649754713,4632.441516551485,4632.441516551485,4.865593025497446,3.8290724571737433,-3.442115222643488,7.271187679817231,3.0844256718182073,3.0844256718182073,0.881264477662345,0.0,0.0,0.0002542793254467217,0.9985294139187137,0.0002546538158037892,198.23163331605642,0.0,0.0,0.0,0.0341459347657402,8.446129565432615e-05,0.00016981802979239557,0.0006839649472203061,0.09547263674232292,0.07192122202887193,0.023551414713451,0.09547208070146958,0.07192122239150595,0.023551414832199382,0.3765919429467169,0.3765919429467169,0.1233193099386067,0.0,3.410605131648481e-13,8.094980987875033,3.410605131648481e-13,3.410605131648481e-13,8.600812784930213,3.410605131648481e-13,24004.3016085201,20403.656367242085,0.85,1.0497992782841867,0.6907519175937366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464536363668858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.074584031852,1518.601403894095,0.3765919429467169,0.1233193099386067,6.112874298809886,3.0844256718182073
1826.0,-29.166593849767747,3.8552748522098375,34.95680109853219,23.9215126488358,4.593235993980697,-25.790493676840324,-39.394731098413445,1.217135821052653,-5.5364361903721715,-5.536436190372569,39.81734974600516,43353.63632256573,22605.71259566999,22605.71259566999,65959.34891823572,78249.34966104895,78249.34966104895,22605.71259566999,100855.06225671894,100855.06225671894,100855.06225671894,124879.55930843817,91917.28538376707,57021.57204528132,38773.01482053972,24024.497051719223,0.0,62797.51187225894,20420.82249396134,1518.7723291290042,0.0,0.8848327949587713,2.8496762136032983,0.0014959135982669303,347301.14774033317,1546672.9415205943,4.453405787984887,1546672.9415205943,4.453405787984887,0.85,0.09547790886619285,4.027634451161993,1.268618849008344,1.0,0.0,4.0276344511610445,1.2860027103578904,1.2863297312837616,3.131901992680183,19398.407060914178,1978.0870185959711,4632.441516551485,4632.441516551485,4.879870045828079,3.8552748522098375,-3.422914759496684,7.278189611706521,3.0905001880786025,3.0905001880786025,0.8830000537367436,0.0,0.0,0.0002542793254467217,0.9990950083931138,0.0002545096545479591,198.2360840662979,0.0,0.0,0.0,0.0341459347657402,8.443125617825631e-05,0.0001698480692684654,0.0006840859352490198,0.09547790824571152,0.07193166499122004,0.02354624325449148,0.09547829691941424,0.07193166545868104,0.02354624340751181,0.3766528677819821,0.3766528677819821,0.12329427509702301,0.0,3.979039320256561e-13,8.171073741838711,3.979039320256561e-13,3.979039320256561e-13,8.49407948322289,3.979039320256561e-13,24024.497051719223,20420.82249396134,0.85,1.0503497185112765,0.6903718798724792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464864059272433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.991994955917,1518.7723291290042,0.3766528677819821,0.12329427509702301,6.112874298809886,3.0905001880786025
1827.0,-29.172032594293345,3.8809194402356066,34.953576675546906,23.92680459832775,4.600323487319482,-25.794679727555877,-39.398050925787516,1.2229706205822304,-5.528338034837361,-5.5283380348377325,39.81972884368972,43345.42003244066,22672.64943690773,22672.64943690773,66018.0694693484,78242.08042422927,78242.08042422927,22672.64943690773,100914.72986113699,100914.72986113699,100914.72986113699,124960.71280914494,91915.08760146236,57018.42720967445,38774.06710198657,24045.98294800795,0.0,62820.05004999452,20439.085505806757,1519.0145985146626,0.0,0.8848659559521341,2.849266204383396,0.0014959135982669303,347411.280240657,1546775.1316091372,4.452288165593423,1546775.1316091372,4.452288165593423,0.85,0.09548339820060056,4.027634451161993,1.268605754342862,1.0,0.0,4.027634451161364,1.2859753622995431,1.2863023762710066,3.131968596940999,19397.943236557312,1978.039721674304,4632.441516551485,4632.441516551485,4.894319627328153,3.8809194402356066,-3.404787773024562,7.285707213260169,3.096453031343114,3.096453031343114,0.8847008660980326,0.0,0.0,0.0002542793254467217,0.9996568936819955,0.00025436660023435144,198.24050313507058,0.0,0.0,0.0,0.0341459347657402,8.43997053289072e-05,0.00016987962011781452,0.0006842130105368218,0.09548339820044091,0.07194177229651877,0.02354162590392215,0.09548336606511795,0.07194177229663905,0.023541625903961513,0.37670828726459327,0.37670828726459327,0.12327091389042273,0.0,3.979039320256561e-13,8.212383792945502,3.979039320256561e-13,3.979039320256561e-13,8.393929281161661,3.979039320256561e-13,24045.98294800795,20439.085505806757,0.85,1.0509076229135248,0.6899934017554074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465188828312208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.910215532556,1519.0145985146626,0.37670828726459327,0.12327091389042273,6.112874298809886,3.096453031343114
1828.0,-29.177427083715322,3.9060279458897798,34.950657413312996,23.932502057310217,4.607865992494274,-25.798780502046792,-39.40126011203972,1.2292194108219825,-5.519893552009421,-5.519893552009759,39.82215992627108,43336.298475927186,22736.979321498806,22736.979321498806,66073.277797426,78234.61087556847,78234.61087556847,22736.979321498806,100971.59019706727,100971.59019706727,100971.59019706727,125038.0752777546,91912.85557884329,57015.1674346657,38775.2090490862,24066.485080687333,0.0,62841.69412977353,20456.51231858423,1519.209281245396,0.0,0.8849007076474911,2.848932449479947,0.0014959135982669303,347526.1518931421,1546879.559892206,4.451116992104361,1546879.559892206,4.451116992104361,0.85,0.09548780338549562,4.027634451161993,1.2685920024989175,1.0,0.0,4.027634451159389,1.2859460751315506,1.286273081655505,3.1320399269074883,19397.472186056275,1977.991687891,4632.441516551485,4632.441516551485,4.908206447995231,3.9060279458897798,-3.3866247915520713,7.292652737441851,3.1022812734845706,3.1022812734845706,0.8863660781384487,0.0,0.0,0.0002542793254467217,1.0002145437207832,0.0002542247831158367,198.2449038187314,0.0,0.0,0.0,0.0341459347657402,8.436921634555655e-05,0.00016991010910116517,0.0006843358090165457,0.09548780290072983,0.07195056483746345,0.023537238063266384,0.09548816749474442,0.0719505652027373,0.02353723818275832,0.37675724304294395,0.37675724304294395,0.12324889159180918,0.0,3.410605131648481e-13,8.226629621956363,3.410605131648481e-13,3.410605131648481e-13,8.300552581353486,3.410605131648481e-13,24066.485080687333,20456.51231858423,0.85,1.0514241971417728,0.6896106013061007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44655112855709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.829039555567,1519.209281245396,0.37675724304294395,0.12324889159180918,6.112874298809886,3.1022812734845706
1829.0,-29.182624897637602,3.930602863517075,34.94802560401893,23.937365516927116,4.614647888411434,-25.802954337387288,-39.40467626145107,1.2345912090303834,-5.512048891833274,-5.512048891833667,39.82468761302866,43327.88979619733,22801.009884724568,22801.009884724568,66128.8996809219,78226.83642476833,78226.83642476833,22801.009884724568,101027.8463094929,101027.8463094929,101027.8463094929,125115.08938749491,91910.78844156311,57011.84181300304,38776.607365066746,24087.243078002004,0.0,62863.850443068746,20474.1566163017,1519.4238405618307,0.0,0.884931994194801,2.8485323282792963,0.0014959135982669303,347632.8907807471,1546988.1435034343,4.450062650944969,1546988.1435034343,4.450062650944969,0.8499999999999999,0.09549159260884739,4.027634451161993,1.2685797743638978,1.0,0.0,4.027634451160293,1.2859210120880518,1.2862479420978798,3.132100971444587,19397.035933285708,1977.9472024886898,4632.441516551485,4632.441516551485,4.922028654491952,3.930602863517075,-3.369152957524188,7.299755821041263,3.107990538423972,3.107990538423972,0.8879972966925634,0.0,0.0,0.0002542247831158367,1.000537521100376,0.0002540882053441076,198.24917101602358,0.0,1.0812739140344322e-05,30.643302723735808,0.03415674750488055,8.433677228798572e-05,0.000169888010827851,0.0006842468052496343,0.09549159260884607,0.07195842037660638,0.023533172232239698,0.09549161663164464,0.07195842037660737,0.023533172232240024,0.37679941350177976,0.37679941350177976,0.123227940419585,0.0,3.979039320256561e-13,8.220491895355963,3.979039320256561e-13,3.979039320256561e-13,8.211666328995818,3.979039320256561e-13,24087.243078002004,20474.1566163017,0.85,1.0519384227157715,0.6892337884303837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465831612436393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.34790496213,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.748568864337,1519.4238405618307,0.37679941350177976,0.123227940419585,6.112874298809886,3.107990538423972
1830.0,-29.187548373411953,3.95466275151313,34.945664860208296,23.94281441755595,4.621802186437658,-25.806661514507095,-39.407740824948974,1.240549763553655,-5.503987873347114,-5.503987873347521,39.82731351248703,43319.20605641794,22862.813440473405,22862.813440473405,66182.01949689134,78219.91246845853,78219.91246845853,22862.813440473405,101082.72590893193,101082.72590893193,101082.72590893193,125190.38669543131,91908.70191987893,57007.99550786559,38778.562680014824,24107.660786499393,0.0,62886.22346651422,20491.511668524483,1519.6094825959422,0.0,0.8849640303553891,2.848160747243569,0.0014959135982669303,347742.60037594725,1547100.9522077034,4.448983099957038,1547100.9522077034,4.448983099957038,0.85,0.09549431182385414,4.027634451161993,1.2685667906934395,1.0,0.0,4.027634451161831,1.2858933698099504,1.2862201171584662,3.132168300826732,19396.595589591896,1977.9022999283034,4632.441516551485,4632.441516551485,4.935370119360537,3.95466275151313,-3.351737949282479,7.306400700795608,3.113580685151356,3.113580685151356,0.889594481471816,0.0,0.0,0.0002540882053441076,1.0005091648083426,0.0002539588984102716,198.25321314051888,0.0,2.707643002451804e-05,76.73460268948412,0.034183823934905065,8.430767714605771e-05,0.00016978052819804988,0.0006838139045069459,0.09549431182362152,0.07196503267064669,0.023529279152974824,0.09549428259887331,0.07196503267082201,0.023529279153032132,0.3768349285998493,0.3768349285998493,0.12320784614847233,0.0,3.979039320256561e-13,8.200169018118288,3.979039320256561e-13,3.979039320256561e-13,8.135043434849365,3.979039320256561e-13,24107.660786499393,20491.511668524483,0.85,1.0524088719070892,0.6888504932957954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466141012337204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.439204927876,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.671858422638,1519.6094825959422,0.3768349285998493,0.12320784614847233,6.112874298809886,3.113580685151356
1831.0,-29.19245064879207,3.9782144365133814,34.94356158363987,23.947994398791366,4.628639150455085,-25.810389768998025,-39.410843211784936,1.2462144508072908,-5.496279513429499,-5.496279513429898,39.83008634909094,43310.773135540076,22923.797799969812,22923.797799969812,66234.5709355099,78213.18543010179,78213.18543010179,22923.797799969812,101136.98323007161,101136.98323007161,101136.98323007161,125265.36789083332,91906.71749433178,57004.3051997954,38780.458105040416,24128.38466076171,0.0,62908.842765802125,20509.126961647453,1519.8116105584215,0.0,0.8849936969791887,2.847749009491654,0.0014959135982669303,347847.5357513334,1547220.0800846566,4.447983444076262,1547220.0800846566,4.447983444076262,0.85,0.09549640212130196,4.027634451161993,1.2685545499203732,1.0,0.0,4.027634451162354,1.2858670908165024,1.2861936652073012,3.132232312287048,19396.176792470276,1977.859594506817,4632.441516551485,4632.441516551485,4.948534745244862,3.9782144365133814,-3.334814237139194,7.313028673652575,3.1190564228026942,3.1190564228026942,0.891158977943627,0.0,0.0,0.0002539588984102716,1.0005069921346899,0.00025383020849102,198.2572380026316,0.0,2.5635515114327032e-05,72.6510498340028,0.034209459450019394,8.427823235744048e-05,0.00016968066605283112,0.0006834116962904959,0.09549640212107913,0.07197078113037066,0.023525620990708474,0.09549637905845197,0.07197078113053859,0.023525620990763375,0.3768642547516827,0.3768642547516827,0.12318843739824886,0.0,3.979039320256561e-13,8.170077083817887,3.979039320256561e-13,3.979039320256561e-13,8.06517901713164,3.979039320256561e-13,24128.38466076171,20509.126961647453,0.85,1.0528658297226805,0.6884687625995283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466434093869756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.355652072394,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.600470628036,1519.8116105584215,0.3768642547516827,0.12318843739824886,6.112874298809886,3.1190564228026942
1832.0,-29.197312507642625,4.001269509323842,34.94170029373991,23.95310428636151,4.635382014085722,-25.814090415977322,-39.41393002225084,1.2517992695386566,-5.488674418278265,-5.488674418278667,39.83292403772832,43302.451714551695,22983.391262744623,22983.391262744623,66285.84297729631,78206.55583737699,78206.55583737699,22983.391262744623,101189.94710012162,101189.94710012162,101189.94710012162,125338.8262976396,91904.77291099803,57000.66878817975,38782.33791424253,24148.879197517985,0.0,62931.21711176052,20526.547317890287,1520.0025644858865,0.0,0.8850225847991977,2.8473363651089776,0.0014959135982669303,347951.08972731757,1547342.0013428372,4.447010074190194,1547342.0013428372,4.447010074190194,0.85,0.09549769341717826,4.027634451161993,1.2685424789367246,1.0,0.0,4.027634451162429,1.2858411858951764,1.2861675882234342,3.1322954151278304,19395.76640372876,1977.8177465014824,4632.441516551485,4632.441516551485,4.96139911980024,4.001269509323842,-3.318186165876586,7.3194556752004285,3.124418952363625,3.124418952363625,0.8926911292467501,0.0,0.0,0.00025383020849102,1.0005028312594269,0.00025370263887359527,198.2612298228772,0.0,2.5513707949608063e-05,72.30584832918925,0.034234973157969,8.424894483828518e-05,0.00016958126365273482,0.0006830113397593399,0.09549769341695968,0.07197558706117069,0.02352210635578899,0.09549765529198483,0.07197558706133543,0.023522106355842835,0.376888023541814,0.376888023541814,0.12316957706473675,0.0,3.979039320256561e-13,8.133347664642145,3.979039320256561e-13,3.979039320256561e-13,8.001700446434995,3.979039320256561e-13,24148.879197517985,20526.547317890287,0.85,1.0533062289193973,0.6880917563957202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466725924623491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.010450567584,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.529343432141,1520.0025644858865,0.376888023541814,0.12316957706473675,6.112874298809886,3.124418952363625
1833.0,-29.20213698682116,4.023837739360837,34.940067016573714,23.958071681577735,4.641958497952138,-25.817774157193575,-39.41701009226961,1.2572379530754931,-5.481249442262708,-5.481249442263045,39.83583938210006,43294.26565734792,23041.812395560686,23041.812395560686,66336.0780529086,78200.0230576303,78200.0230576303,23041.812395560686,101241.83545319099,101241.83545319099,101241.83545319099,125411.11288961062,91902.84320799728,56997.0858077382,38784.17488917676,24169.277436419634,0.0,62953.45232559639,20543.88582095669,1520.19125281202,0.0,0.88505025052785,2.846913528784952,0.0014959135982669303,348052.21448022546,1547467.266641214,4.446077922394983,1547467.266641214,4.446077922394983,0.8500000000000001,0.09549835821718741,4.027634451161993,1.268530652471818,1.0,0.0,4.02763445116296,1.2858159644723768,1.286142196358752,3.1323568554499146,19395.35915536238,1977.7762187252918,4632.441516551485,4632.441516551485,4.9740104247907775,4.023837739360837,-3.3019089842496343,7.325746723610472,3.12967092338897,3.12967092338897,0.8941916923968486,0.0,0.0,0.00025370263887359527,1.0004989840841214,0.00025357610843137454,198.2651910913099,0.0,2.529210923866056e-05,71.67783758236403,0.034260265267207664,8.421973064884675e-05,0.00016948290822474852,0.0006826152000491234,0.09549835821696608,0.07197962868106794,0.023518729535898134,0.09549831185257968,0.07197962868123477,0.023518729535952642,0.37690692370721157,0.37690692370721157,0.12315115546459372,0.0,3.410605131648481e-13,8.092414232966803,3.410605131648481e-13,3.410605131648481e-13,7.943593234356456,3.410605131648481e-13,24169.277436419634,20543.88582095669,0.85,1.0537321719834716,0.6877186883005113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467015360458526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.38243982076,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.458862504875,1520.19125281202,0.37690692370721157,0.12315115546459372,6.112874298809886,3.12967092338897
1834.0,-29.206923997719954,4.045929328907366,34.93864820504119,23.96292263818907,4.648402860903484,-25.82143738301156,-39.42007545903323,1.262561471256622,-5.473970080482047,-5.473970080482435,39.83881677831786,43286.18186657997,23099.009254416414,23099.009254416414,66385.19112099639,78193.55400851391,78193.55400851391,23099.009254416414,101292.56326293031,101292.56326293031,101292.56326293031,125482.05421320247,91900.9086163518,56993.5364744415,38785.96904656699,24189.49095027215,0.0,62975.45999683914,20561.067307731326,1520.3747473884437,0.0,0.8850769302875198,2.846488136507037,0.0014959135982669303,348151.3784339611,1547595.2060687165,4.445179028243518,1547595.2060687165,4.445179028243518,0.85,0.09549846907163495,4.027634451161993,1.2685189793119207,1.0,0.0,4.027634451161597,1.285791281522098,1.2861173444458083,3.1324169863666733,19394.950875286664,1977.7345857440273,4632.441516551485,4632.441516551485,4.986357447122602,4.045929328907366,-3.2859523942717925,7.331881723179158,3.1348144552990034,3.1348144552990034,0.8956612729425724,0.0,0.0,0.00025357610843137454,1.0004951273006268,0.00025345061811098704,198.2691217319767,0.0,2.5086582305759906e-05,71.09537425452358,0.034285351849513424,8.419066521519444e-05,0.0001693854432161801,0.0006822226466228305,0.09549846907142359,0.07198300597105498,0.02351546310036862,0.09549844637791143,0.07198300597121429,0.023515463100420665,0.37692164944311773,0.37692164944311773,0.12313308485114596,0.0,3.979039320256561e-13,8.049012139164574,3.979039320256561e-13,3.979039320256561e-13,7.89002332617207,3.979039320256561e-13,24189.49095027215,20561.067307731326,0.85,1.0541438065609745,0.6873499910719603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467302581901216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.79997649292,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.388968355077,1520.3747473884437,0.37692164944311773,0.12313308485114596,6.112874298809886,3.1348144552990034
1835.0,-29.211673995981123,4.067554310775896,34.937431215484466,23.967696690838807,4.654731344687741,-25.8250788974075,-39.423129649925954,1.2677843738805743,-5.466831583808641,-5.466831583808997,39.84185536156283,43278.21332187204,23155.002175776393,23155.002175776393,66433.21549764843,78187.24287487862,78187.24287487862,23155.002175776393,101342.24505065501,101342.24505065501,101342.24505065501,125551.78546083778,91899.07017075378,56990.04061777033,38787.81061442605,24209.54041018277,0.0,62997.351024608826,20578.109348655355,1520.5543892089206,0.0,0.8851026523898944,2.8460606893747227,0.0014959135982669303,348248.6449779126,1547725.7829605162,4.444312433889526,1547725.7829605162,4.444312433889526,0.85,0.09549813430718282,4.027634451161993,1.2685075836395843,1.0,0.0,4.027634451162329,1.2857670688078076,1.2860929642317107,3.1324759739697696,19394.562886064392,1977.6950218539862,4632.441516551485,4632.441516551485,4.998444576805711,4.067554310775896,-3.2703089140024604,7.337863224778356,3.1398518143778076,3.1398518143778076,0.8971005183936593,0.0,0.0,0.00025345061811098704,1.0004913172206837,0.00025332615460877815,198.27302211584782,0.0,2.488085560909369e-05,70.51234479617152,0.03431023270512252,8.416171497091439e-05,0.00016928890314007265,0.0006818338184863824,0.09549813430700427,0.07198584163619037,0.02351229267081389,0.09549816304449875,0.07198584163632496,0.023512292670857856,0.37693285858097403,0.37693285858097403,0.12311529502705443,0.0,3.410605131648481e-13,8.004496560211066,3.410605131648481e-13,3.410605131648481e-13,7.840766169870392,3.410605131648481e-13,24209.54041018277,20578.109348655355,0.85,1.0545398245665512,0.6869846528144676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467587583424746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.21694703457,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.319664003844,1520.5543892089206,0.37693285858097403,0.12311529502705443,6.112874298809886,3.1398518143778076
1836.0,-29.216387819853388,4.088721760830082,34.93640360550126,23.972304711956554,4.660876016805854,-25.828706261195567,-39.426181361172326,1.272845422780614,-5.459869059624282,-5.459869059624649,39.84493563815979,43270.39238358208,23209.905993497618,23209.905993497618,66480.2983770797,78181.00388376736,78181.00388376736,23209.905993497618,101390.90987726499,101390.90987726499,101390.90987726499,125620.30368852893,91897.21499642983,56986.603496254764,38789.56833352785,24229.393811263948,0.0,63018.9621447918,20594.984739574356,1520.7308021924437,0.0,0.8851273076300744,2.845629222278296,0.0014959135982669303,348343.53433703305,1547858.1600381997,4.443481814537138,1547858.1600381997,4.443481814537138,0.85,0.09549744741783504,4.027634451161993,1.2684963742410762,1.0,0.0,4.027634451162297,1.2857436132204572,1.2860693426627334,3.132533119160362,19394.17136637846,1977.6550979568417,4632.441516551485,4632.441516551485,5.0102966028971485,4.088721760830082,-3.255001932469396,7.343723693299478,3.1447852327896597,3.1447852327896597,0.8985100665113314,0.0,0.0,0.00025332615460877815,1.0004875934413577,0.00025320269463553974,198.27689292815668,0.0,2.4677754726079367e-05,69.93675689370893,0.0343349104598486,8.413279742126003e-05,0.0001691933571875181,0.0006814489943162045,0.0954974474176349,0.07198824278008988,0.023509204637545026,0.09549742336973474,0.07198824278024074,0.0235092046375943,0.3769411579542286,0.3769411579542286,0.12309772983444786,0.0,3.410605131648481e-13,7.959740039828773,3.410605131648481e-13,3.410605131648481e-13,7.7946856624206475,3.410605131648481e-13,24229.393811263948,20594.984739574356,0.85,1.054925313183279,0.6866249603439107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467870391907909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.6413591321,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.250941572087,1520.7308021924437,0.3769411579542286,0.12309772983444786,6.112874298809886,3.1447852327896597
1837.0,-29.22106564679103,4.109441970102467,34.93555383398054,23.976860485877864,4.66694845049061,-25.832308454207062,-39.42921393373979,1.2778450426066146,-5.453009553272352,-5.453009553272767,39.848058907437,43262.64879758079,23263.57488731382,23263.57488731382,66526.22368489462,78174.84587999394,78174.84587999394,23263.57488731382,101438.42076730776,101438.42076730776,101438.42076730776,125687.39634621021,91895.39707195679,56983.19998953628,38791.33009157834,24248.975578902457,0.0,63040.3056704808,20611.629242067087,1520.9012281920138,0.0,0.8851512683352019,2.8452061377839786,0.0014959135982669303,348437.0395589522,1547992.3934946395,4.442674623381232,1547992.3934946395,4.442674623381232,0.85,0.09549646500563527,4.027634451161993,1.268485348368995,1.0,0.0,4.027634451162922,1.2857204442256116,1.2860460090549943,3.1325895681684006,19393.78770797529,1977.615975687446,4632.441516551485,4632.441516551485,5.021882047338151,4.109441970102467,-3.2399716661057645,7.349413636208231,3.149616670740632,3.149616670740632,0.8998904773544663,0.0,0.0,0.00025320269463553974,1.0004838876060826,0.0002530802322478105,198.2807343116062,0.0,2.447925989470553e-05,69.37422254159547,0.034359389719743304,8.410407032459972e-05,0.00016909862431094003,0.0006810674449188411,0.09549646500546621,0.0719902838248247,0.023506181180641524,0.09549651065001352,0.07199028382495214,0.023506181180683136,0.3769470852216359,0.3769470852216359,0.12308034434702927,0.0,3.979039320256561e-13,7.9153107558693705,3.979039320256561e-13,3.979039320256561e-13,7.751349210206001,3.979039320256561e-13,24248.975578902457,20611.629242067087,0.85,1.0552966546931917,0.686269654587651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468151057016605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.078824779994,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.182785500647,1520.9012281920138,0.3769470852216359,0.12308034434702927,6.112874298809886,3.149616670740632
1838.0,-29.225708073493923,4.129723412946591,34.93487076339425,23.98125078706073,4.672833448938246,-25.835897546395994,-39.43224035957826,1.2826794788610498,-5.446330901617046,-5.446330901617461,39.85121378671834,43255.034405027865,23316.22685870513,23316.22685870513,66571.261263733,78168.77706305606,78168.77706305606,23316.22685870513,101485.00392176118,101485.00392176118,101485.00392176118,125753.35834358001,91893.57827335897,56979.83561532957,38793.04739781045,24268.35442181884,0.0,63061.40181962929,20628.101258546012,1521.0701140839576,0.0,0.88517417503101,2.8447805093803535,0.0014959135982669303,348528.09839638177,1548127.994434618,4.441902967243486,1548127.994434618,4.441902967243486,0.85,0.09549529320821039,4.027634451161993,1.2684745626198128,1.0,0.0,4.027634451161916,1.28569804788676,1.2860234495871843,3.13264413660892,19393.403865095086,1977.576834606628,4632.441516551485,4632.441516551485,5.03324796986587,4.129723412946591,-3.225274282990013,7.3549976959366035,3.154348470139185,3.154348470139185,0.9012424200397672,0.0,0.0,0.0002530802322478105,1.0004802431014526,0.0002529587505529054,198.2845467532394,0.0,2.428193216450979e-05,68.81499575422075,0.03438367165190782,8.407541049397301e-05,0.00016900482175383747,0.0006806896425082476,0.09549529320820259,0.07199207179678303,0.02350322141141956,0.09549529876232093,0.0719920717967889,0.02350322141142148,0.3769511048190281,0.3769511048190281,0.12306310262376108,0.0,3.979039320256561e-13,7.871607354912328,3.979039320256561e-13,3.979039320256561e-13,7.7101772210770605,3.979039320256561e-13,24268.35442181884,20628.101258546012,0.85,1.0556578087836161,0.6859193287321399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446842958907946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.519597992614,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.115193440333,1521.0701140839576,0.3769511048190281,0.12306310262376108,6.112874298809886,3.154348470139185
1839.0,-29.2303159467682,4.149575821731244,34.93434374089455,23.985581227485113,4.678628055291873,-25.839464607069594,-39.43525938140226,1.2874359788037555,-5.439758872666232,-5.439758872666656,39.85439206748168,43247.54011436763,23367.71094584157,23367.71094584157,66615.2510602092,78162.83193375685,78162.83193375685,23367.71094584157,101530.54287959842,101530.54287959842,101530.54287959842,125817.9787845744,91891.83275903469,56976.540939667546,38794.768688185715,24287.435904975984,0.0,63082.2045931617,20644.320519229586,1521.2328103438492,0.0,0.885196441249139,2.8443635230517734,0.0014959135982669303,348617.72174370167,1548264.610279854,4.441152912524952,1548264.610279854,4.441152912524952,0.85,0.095493948943858,4.027634451161993,1.2684639576496557,1.0,0.0,4.027634451163041,1.2856760154241371,1.2860012553540578,3.1326978203239637,19393.035488273996,1977.5392706249327,4632.441516551485,4632.441516551485,5.0443617825179,4.149575821731244,-3.210849284851621,7.360425106582865,3.158982442014,3.158982442014,0.902566412004,0.0,0.0,0.0002529587505529054,1.0004766858195342,0.0002528382261558607,198.28833094558874,0.0,2.4087942813074727e-05,68.26522993225377,0.034407759594720894,8.404682977246802e-05,0.00016891192078043735,0.0006803154713472348,0.09549394894367806,0.07199364220817603,0.023500306735502036,0.09549391601083787,0.07199364220831168,0.02350030673554632,0.3769536126977877,0.3769536126977877,0.1230459759118132,0.0,3.979039320256561e-13,7.828872571112015,3.979039320256561e-13,3.979039320256561e-13,7.67109252121179,3.979039320256561e-13,24287.435904975984,20644.320519229586,0.85,1.0560070227385567,0.6855743294529023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468706023392977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.969832170646,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.04815463716,1521.2328103438492,0.3769536126977877,0.1230459759118132,6.112874298809886,3.158982442014
1840.0,-29.234889492774602,4.169008032522022,34.93396296557456,23.989798896387242,4.684301227515872,-25.84301291887037,-39.43826020751146,1.292086602871265,-5.433325665051143,-5.433325665051554,39.857597213248276,43240.11985113219,23418.13470510666,23418.13470510666,66658.25455623886,78156.92191295409,78156.92191295409,23418.13470510666,101575.05661806074,101575.05661806074,101575.05661806074,125881.30917929708,91890.05938916783,56973.25732735896,38796.44673534319,24306.252561236335,0.0,63102.69929657952,20660.314677050883,1521.3931786102817,0.0,0.8852178886225086,2.8439532276086696,0.0014959135982669303,348705.4694959551,1548402.3901236642,4.440430465176932,1548402.3901236642,4.440430465176932,0.8499999999999999,0.09549251418302857,4.027634451161993,1.2684534905990588,1.0,0.0,4.027634451161148,1.2856544777343708,1.285979557255063,3.1327503002670234,19392.661232763694,1977.5011071837678,4632.441516551485,4632.441516551485,5.055246703371175,4.169008032522022,-3.196717724172037,7.36572575669406,3.1635207910189482,3.1635207910189482,0.9038630831482709,0.0,0.0,0.0002528382261558607,1.000473151551004,0.00025271865193373066,198.29208707157343,0.0,2.3898581528209092e-05,67.72858005094457,0.0344316581762491,8.40184302071548e-05,0.0001688197959487059,0.0006799444262011458,0.09549251418302505,0.07199507577715879,0.023497438405866263,0.09549252028470127,0.07199507577716144,0.023497438405867134,0.37695494082881476,0.37695494082881476,0.12302894120892155,0.0,3.979039320256561e-13,7.7871535424611125,3.979039320256561e-13,3.979039320256561e-13,7.633148439153956,3.979039320256561e-13,24306.252561236335,20660.314677050883,0.85,1.0563455335396732,0.685234076087709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468980410153984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.43318228934,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.981653306782,1521.3931786102817,0.37695494082881476,0.12302894120892155,6.112874298809886,3.1635207910189482
1841.0,-29.23942888411223,4.188028471256359,34.933718695265505,23.99389852015304,4.6898196976928235,-25.846545967055423,-39.44126218613235,1.2966013998303008,-5.427040270908776,-5.427040270909196,39.860811295236076,43232.85349518474,23467.547351879588,23467.547351879588,66700.40084706433,78151.16049707128,78151.16049707128,23467.547351879588,101618.70784895087,101618.70784895087,101618.70784895087,125943.51374036209,91888.35823271099,56970.05123084776,38798.118890959144,24324.805891411223,0.0,63122.92478237036,20676.085007699538,1521.5499502164673,0.0,0.885238536836839,2.8435456586773875,0.0014959135982669303,348791.21784622106,1548540.563415521,4.439734959434268,1548540.563415521,4.439734959434268,0.85,0.09549101342045047,4.027634451161993,1.2684433713695031,1.0,0.0,4.027634451163136,1.2856335750873769,1.2859584955861678,3.1328012345105867,19392.302217315333,1977.4644977964274,4632.441516551485,4632.441516551485,5.065913356494885,4.188028471256359,-3.182883119621163,7.3709115908775225,3.1679654676437186,3.1679654676437186,0.9051329907553481,0.0,0.0,0.00025271865193373066,1.0004696347592732,0.00025260002218312026,198.29581527016657,0.0,2.3710622066128296e-05,67.19590293540759,0.034455368798315233,8.39900286097567e-05,0.00016872862332397397,0.0006795772161967725,0.09549101342023318,0.07199640627180695,0.023494607148426227,0.09549090110703412,0.07199640627197078,0.023494607148479684,0.376955358294279,0.376955358294279,0.12301198011327491,0.0,3.979039320256561e-13,7.7465568338110415,3.979039320256561e-13,3.979039320256561e-13,7.596735359692559,3.979039320256561e-13,24324.805891411223,20676.085007699538,0.85,1.0566747513209833,0.6848994029386177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469252762608484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.900505173806,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.915686070228,1521.5499502164673,0.376955358294279,0.12301198011327491,6.112874298809886,3.1679654676437186
