time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1842.0,-29.24393512663058,4.206647066933545,34.933602472118956,23.998003173060738,4.695335914820345,-25.850049435063294,-39.44423681879414,1.3011174347833971,-5.420816307272389,-5.420816307272803,39.86405220245047,43225.6180553742,23515.768518737703,23515.768518737703,66741.38657411191,78145.42874877132,78145.42874877132,23515.768518737703,101661.19726750902,101661.19726750902,101661.19726750902,126004.21750916923,91886.67263282146,56966.86193943492,38799.78965931837,24343.020241660208,0.0,63142.80990097858,20691.567205411175,1521.7017600674772,0.0,0.8852587661777317,2.843157353163677,0.0014959135982669303,348876.1444440961,1548679.8993594775,4.439053583979394,1548679.8993594775,4.439053583979394,0.8499999999999999,0.09548946766519935,4.027634451161993,1.2684331911476328,1.0,0.0,4.02763445116184,1.2856126653775357,1.285937428071928,3.1328521876215567,19391.946484955934,1977.4282231909913,4632.441516551485,4632.441516551485,5.076322806174028,4.206647066933545,-3.1692756287177075,7.375922695651253,3.17231831338278,3.17231831338278,0.9063766609665086,0.0,0.0,0.00025260002218312026,1.0004662216805882,0.0002524823094564867,198.29951636476187,0.0,2.3523783112585397e-05,66.66640134106702,0.03447889258142782,8.396189448483592e-05,0.00016863812769828433,0.0006792127328970655,0.09548946766506745,0.07199766210826115,0.023491805556806303,0.09548956936647841,0.0719976621083606,0.02349180555683875,0.3769550875020206,0.3769550875020206,0.12299507790342426,0.0,3.979039320256561e-13,7.706963381380774,3.979039320256561e-13,3.979039320256561e-13,7.561021976150357,3.979039320256561e-13,24343.020241660208,20691.567205411175,0.85,1.0569910759241894,0.6845691239138899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469523090816265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.371003579465,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.850250614007,1521.7017600674772,0.3769550875020206,0.12299507790342426,6.112874298809886,3.17231831338278
1843.0,-29.248408791887275,4.224870217998223,34.93360536163199,24.00187124675142,4.700583071044699,-25.853550507918683,-39.44722203360868,1.3053945455598779,-5.414817462066139,-5.414817462066557,39.867289107173434,43218.56891360544,23563.221872238624,23563.221872238624,66781.79078584406,78139.82864716226,78139.82864716226,23563.221872238624,101703.05051940089,101703.05051940089,101703.05051940089,126064.09652516151,91884.9966948752,56963.73696133428,38801.39970393435,24361.046005760625,0.0,63162.44570969498,20706.88910489653,1521.854705622538,0.0,0.8852778459436456,2.842760571554849,0.0014959135982669303,348958.01464258775,1548819.072683259,4.438410948290159,1548819.072683259,4.438410948290159,0.85,0.09548794767974927,4.027634451161993,1.2684234043536708,1.0,0.0,4.027634451162868,1.2855928736191444,1.285917479975357,3.1329004180176994,19391.592791672298,1977.3921565134167,4632.441516551485,4632.441516551485,5.086566508837381,4.224870217998223,-3.1560173493555452,7.380887567353769,3.1765816371974918,3.1765816371974918,0.9075947534849976,0.0,0.0,0.0002524823094564867,1.000462867386797,0.0002523654976980495,198.30319082216732,0.0,2.3342376761414355e-05,66.15229574184828,0.034502234958189236,8.393366903122084e-05,0.00016854864042526585,0.0006788523108733158,0.09548794767921334,0.07199890639672506,0.02348904128248829,0.09548789741588688,0.07199890639712915,0.023489041282620117,0.37695429990332235,0.37695429990332235,0.12297822280221041,0.0,3.979039320256561e-13,7.668418290213822,3.979039320256561e-13,3.979039320256561e-13,7.526212513787186,3.979039320256561e-13,24361.046005760625,20706.88910489653,0.85,1.0573021680126857,0.6842447031301656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446979145446426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.856897980244,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.785327926085,1521.854705622538,0.37695429990332235,0.12297822280221041,6.112874298809886,3.1765816371974918
1844.0,-29.252849529909135,4.242707887736005,34.93371904954562,24.005739914160245,4.705823014908534,-25.857022650210222,-39.45017623538149,1.3096684633371962,-5.408857041290787,-5.40885704129111,39.87052218001918,43211.534463386895,23609.479631466147,23609.479631466147,66821.01409485305,78134.26015811648,78134.26015811648,23609.479631466147,101743.73978958263,101743.73978958263,101743.73978958263,126122.38364161964,91883.33611862197,56960.61042390286,38803.0285496879,24378.64385203702,0.0,63181.67240172492,20721.847274231466,1521.9980547761888,0.0,0.8852967381999581,2.8423857348304673,0.0014959135982669303,349039.3753756954,1548958.0906886603,4.437774646546421,1548958.0906886603,4.437774646546421,0.85,0.09548637741374338,4.027634451161993,1.2684136279998346,1.0,0.0,4.027634451162527,1.2855730955721945,1.2858975467566682,3.132948616484026,19391.242340350967,1977.356420423995,4632.441516551485,4632.441516551485,5.096552119894151,4.242707887736005,-3.142962175347935,7.38567006308394,3.180756699546892,3.180756699546892,0.9087876284419691,0.0,0.0,0.0002523654976980495,1.0004594765155976,0.0002522495949331087,198.30683835233205,0.0,2.3164144423644868e-05,65.64718529660955,0.03452539910261288,8.390574544283453e-05,0.00016845975225521497,0.0006784943018173181,0.09548637741355961,0.07200008976122645,0.023486287652333168,0.09548633756221891,0.07200008976136502,0.023486287652378368,0.37695313606442055,0.37695313606442055,0.122961405387906,0.0,3.410605131648481e-13,7.630748751189458,3.410605131648481e-13,3.410605131648481e-13,7.491959263100739,3.410605131648481e-13,24378.64385203702,20721.847274231466,0.85,1.0576012244498416,0.6839251450743045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470057887384318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.351787535,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.720907661222,1521.9980547761888,0.37695313606442055,0.122961405387906,6.112874298809886,3.180756699546892
1845.0,-29.25725690211886,4.26017848591178,34.933930945589566,24.009937920514517,4.711435657613661,-25.860427471051054,-39.45305220605803,1.314281153528319,-5.388327902236824,-5.402499275880061,39.87361021225764,43204.32054611561,23653.528218907006,23653.528218907006,66857.84876502262,78128.516510428,78128.516510428,23653.528218907006,101782.044729335,101782.044729335,101782.044729335,126176.88993568427,91881.63775372566,56957.44178943008,38804.66218255065,24394.845206349266,0.0,63199.50738889992,20735.618425396875,1522.1422798673884,0.0,0.8853182047930477,2.841984370615613,0.0014959135982669303,349126.1763433979,1549090.8809390226,4.437051661847746,1549090.8809390226,4.437051661847746,0.85,0.09548431550136507,4.027634451161993,1.2684034131607045,1.0,0.0,4.027634451162632,1.285551729499328,1.2858760262847044,3.13300068658505,19390.883914039106,1977.3198711118584,4632.441516551485,4632.441516551485,5.106060839493411,4.26017848591178,-3.1297707000409796,7.3899491859527595,3.1848458469477863,3.1848458469477863,0.9099559562707961,0.0,0.0,0.0002522495949331087,1.0004560398944866,0.0002521346114914877,198.31045859240567,0.0,2.2984310871700837e-05,65.13753701040017,0.03454838341348458,8.387856955608552e-05,0.0001683710253770232,0.0006781369423859688,0.09548431549684629,0.0720008852898118,0.023483430207034486,0.09548421652013715,0.0720008852932192,0.02348343020814587,0.3769516986534584,0.3769516986534584,0.12294461812312912,0.0,3.979039320256561e-13,7.593781855696193,3.979039320256561e-13,0.014171373643250718,7.4585823034290115,3.979039320256561e-13,24394.845206349266,20735.618425396875,0.85,1.057885599544487,0.6836179953153215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447032236852912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.842139248794,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.656997916452,1522.1422798673884,0.3769516986534584,0.12294461812312912,6.112874298809886,3.1848458469477863
1846.0,-29.26161868535002,4.277375034997678,34.93419338221483,24.017505172546976,4.720929375408254,-25.86340274320207,-39.455290872696764,1.322391856927046,-5.2519248775558935,-5.391989341304806,39.87550620858418,43194.65617305795,23686.414109692225,23686.414109692225,66881.07028275018,78120.70072110662,78120.70072110662,23686.414109692225,101807.11483079885,101807.11483079885,101807.11483079885,126208.88948825617,91879.41806538387,56953.37351736279,38806.71616446787,24401.77465745733,0.0,63208.490821925196,20741.50845883873,1522.3026601661743,0.0,0.8853654136476878,2.841346626835025,0.0014959135982669303,349269.7029914684,1549172.4160307301,4.435461772842552,1549172.4160307301,4.435461772842552,0.85,0.09547808209257774,4.027634451161993,1.268387787039392,1.0,0.0,4.027634451160956,1.2855139788044654,1.2858381182462317,3.1330926909933052,19390.415466588525,1977.27210276583,4632.441516551485,4632.441516551485,5.113159880175894,4.277375034997678,-3.113547008882611,7.390922043880289,3.188853990543705,3.188853990543705,0.9111011401553444,0.0,0.0,0.0002521346114914877,1.0004513378059476,0.0002520208649472494,198.31404149912342,0.0,2.2802419038394583e-05,64.62205555481025,0.03457118583252298,8.385742137270242e-05,0.00016827719011878529,0.0006777590082671562,0.09547808209183425,0.07199852230265436,0.023479559789179906,0.09547793921122982,0.071998522303215,0.02347955978936274,0.3769500598988629,0.3769500598988629,0.1229278549779743,0.0,3.979039320256561e-13,7.556499795446086,3.979039320256561e-13,0.14006446374889947,7.428265354129394,3.979039320256561e-13,24401.77465745733,20741.50845883873,0.85,1.058102628508749,0.683367940151404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470584871572567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.32665779321,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.593608575522,1522.3026601661743,0.3769500598988629,0.1229278549779743,6.112874298809886,3.188853990543705
1847.0,-29.26593959149513,4.294279259926706,34.9345133919944,24.024032160546653,4.729220054300565,-25.866461680209632,-39.457677270378895,1.3294237119538344,-5.109016805192084,-5.382756772365859,39.87770816512367,43185.78406899314,23721.493008516514,23721.493008516514,66907.27707750966,78113.54404844255,78113.54404844255,23721.493008516514,101835.03705695906,101835.03705695906,101835.03705695906,126245.96205357372,91877.35474713097,56949.59476770764,38808.622199359255,24410.924996614656,0.0,63219.54719597391,20749.286247122458,1522.6203931836042,0.0,0.8854049090989566,2.8404694205609826,0.0014959135982669303,349395.823788273,1549267.112652539,4.4341317416299875,1549267.112652539,4.4341317416299875,0.85,0.09547298883089843,4.027634451161993,1.2683738450752573,1.0,0.0,4.027634451161565,1.285481280382321,1.2858052653525884,3.1331723865820242,19389.98001979308,1977.2276995501097,4632.441516551485,4632.441516551485,5.120732323065666,4.294279259926706,-3.0984206268736894,7.392699886800395,3.1928085803278043,3.1928085803278043,0.9122310229508013,0.0,0.0,0.0002520208649472494,1.0004471229355294,0.00025190823099952085,198.31759093963038,0.0,2.2557536894458234e-05,63.92805955889464,0.03459374336941744,8.383488303429655e-05,0.00016818598191295286,0.0006773916549551168,0.09547298883012106,0.07199700657489021,0.023475982255230853,0.09547264304399926,0.07199700657547645,0.023475982255421985,0.37694821630476844,0.37694821630476844,0.1229111111285171,0.0,3.410605131648481e-13,7.521082059849846,3.410605131648481e-13,0.2737399671737535,7.397755555758579,3.410605131648481e-13,24410.924996614656,20749.286247122458,0.85,1.0583321147509042,0.6831080889447337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470844668260325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.63266179729,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.530985621386,1522.6203931836042,0.37694821630476844,0.1229111111285171,6.112874298809886,3.1928085803278043
1848.0,-29.270218764381205,4.310903021591203,34.93488462849234,24.03076827703046,4.737745722195614,-25.869459524955698,-39.45999766057355,1.3366712562740752,-4.9711731202735905,-5.373323262651621,39.879840422516786,43176.8194107043,23755.148600260374,23755.148600260374,66931.96801096467,78106.28281563114,78106.28281563114,23755.148600260374,101861.43141589152,101861.43141589152,101861.43141589152,126280.802855281,91875.26502828639,56945.80162338671,38810.51489433298,24419.37143938948,0.0,63229.88633372246,20756.46572348106,1522.8918470180301,0.0,0.8854456805007553,2.839688230247187,0.0014959135982669303,349524.726447655,1549358.815985271,4.432758825768808,1549358.815985271,4.432758825768808,0.85,0.09546766368669474,4.027634451161993,1.2683596162823956,1.0,0.0,4.027634451160786,1.2854475712424371,1.2857714029242835,3.1332545498289917,19389.539001364166,1977.182728185891,4632.441516551485,4632.441516551485,5.127997518238365,4.310903021591203,-3.0832649697685834,7.394167991359787,3.196703646573057,3.196703646573057,0.9133438990208734,0.0,0.0,0.00025190823099952085,1.0004428190159071,0.0002517967306190595,198.32110620744524,0.0,2.2337293171544773e-05,63.30388884815789,0.034616080662588984,8.381297347283311e-05,0.00016809525752668774,0.0006770262502914349,0.09546766368615386,0.07199531012720461,0.02347235355894925,0.09546779818673712,0.07199531012761251,0.023472353559082233,0.37694629708673033,0.37694629708673033,0.122894382715618,0.0,3.979039320256561e-13,7.486623481487925,3.979039320256561e-13,0.4021501423780478,7.367517896252821,3.979039320256561e-13,24419.37143938948,20756.46572348106,0.85,1.0585495545208308,0.6828546106001263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471102038978874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.008491086555,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.469036178767,1522.8918470180301,0.37694629708673033,0.122894382715618,6.112874298809886,3.196703646573057
1849.0,-29.274457294284538,4.327247663356791,34.93530433403819,24.037238268088572,4.745955398125274,-25.872452421342093,-39.462328143976606,1.3436384191779835,-4.834059473275545,-5.36419724708072,39.881994822827245,43168.074147401225,23788.642988129555,23788.642988129555,66956.71713553078,78099.22383481402,78099.22383481402,23788.642988129555,101887.86682294359,101887.86682294359,101887.86682294359,126315.77109857668,91873.23342169769,56942.083734296684,38812.38854155667,24427.90427563309,0.0,63240.29281718976,20763.718634288125,1523.1745950054312,0.0,0.8854847749385478,2.838882759576215,0.0014959135982669303,349649.46292933467,1549451.4757991417,4.431442459021569,1549451.4757991417,4.431442459021569,0.85,0.09546253691191602,4.027634451161993,1.268345823227428,1.0,0.0,4.027634451162473,1.2854151745263047,1.2857388547149842,3.133333518212307,19389.110247061526,1977.1390074145122,4632.441516551485,4632.441516551485,5.135227914509856,4.327247663356791,-3.0684651436852506,7.395712807042042,3.2005422801083916,3.2005422801083916,0.9144406514595405,0.0,0.0,0.0002517967306190595,1.0004386275176047,0.0002516863340671326,198.3245881950783,0.0,2.2112878795648435e-05,62.667898506867665,0.03463819354138463,8.379097393657098e-05,0.00016800575668248852,0.00067666577360793,0.09546253691191395,0.07199376019987205,0.023468776712041887,0.09546265370266194,0.07199376019987362,0.023468776712042397,0.3769443519465858,0.3769443519465858,0.12287766665196541,0.0,3.979039320256561e-13,7.453221168168284,3.979039320256561e-13,0.5301377738051656,7.337718266896388,3.979039320256561e-13,24427.90427563309,20763.718634288125,0.85,1.0587667158513034,0.682603957451434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447135693248185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.37250074526,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.407778762234,1523.1745950054312,0.3769443519465858,0.12287766665196541,6.112874298809886,3.2005422801083916
1850.0,-29.278655322589124,4.343318310588433,34.93576860811144,24.043625802174233,4.754050759007174,-25.875420303272968,-39.46464319070799,1.3505067401076334,-4.699092340076902,-5.355188693596718,39.88413255452896,43159.441299029815,23821.522332202847,23821.522332202847,66980.96363123266,78092.29388698176,78092.29388698176,23821.522332202847,101913.8162191846,101913.8162191846,101913.8162191846,126350.03289047538,91871.26823266866,56938.41564472394,38814.28065327192,24436.216671290775,0.0,63250.49732456269,20770.78417059716,1523.4465276866454,0.0,0.885523313259307,2.838095005184254,0.0014959135982669303,349772.6281846483,1549543.4228433957,4.430144894086387,1549543.4228433957,4.430144894086387,0.85,0.09545745238578894,4.027634451161993,1.2683322790870442,1.0,0.0,4.0276344511632685,1.2853832400142589,1.2857067702522489,3.1334113638492083,19388.695509653026,1977.0967159685547,4632.441516551485,4632.441516551485,5.142325541960913,4.343318310588433,-3.053875043827783,7.397193354416216,3.2043244187436626,3.2043244187436626,0.9155212624981893,0.0,0.0,0.0002516863340671326,1.0004344502359943,0.00025157703636431337,198.3280370156206,0.0,2.189435069905352e-05,62.04858988111768,0.034660087892083684,8.37691254056283e-05,0.00016791720866150432,0.0006763091345480318,0.09545745238519832,0.07199224159231493,0.023465210792883377,0.09545735659242863,0.07199224159276038,0.02346521079302856,0.37694242717644977,0.37694242717644977,0.12286096046771,0.0,0.0706590269702474,7.420698794983139,3.410605131648481e-13,0.6560963535198425,7.308470665357845,3.410605131648481e-13,24436.216671290775,20770.78417059716,0.85,1.05897924070901,0.6823573430191715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471609413466546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.75319211951,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.347192921025,1523.4465276866454,0.37694242717644977,0.12286096046771,6.112874298809886,3.2043244187436626
1851.0,-29.282814093554148,4.359119394405879,34.9362743996371,24.049900948908203,4.762021607037205,-25.87836533796484,-39.46694315001366,1.3572668631399347,-4.5664451543433415,-5.34632538788163,39.886270558116976,43150.91676784141,23853.869941906425,23853.869941906425,67004.78670974783,78085.4131909229,78085.4131909229,23853.869941906425,101939.28313282933,101939.28313282933,101939.28313282933,126383.71871698987,91869.28627164263,56934.78984857283,38816.10713674423,24444.43558416054,0.0,63260.54272090476,20777.770246536456,1523.715686735034,0.0,0.8855610912390197,2.8373239435463478,0.0014959135982669303,349893.8408451936,1549635.385706666,4.428873003204089,1549635.385706666,4.428873003204089,0.8499999999999999,0.09545245679194181,4.027634451161993,1.2683188640745362,1.0,0.0,4.027634451163438,1.2853518114555322,1.2856751932896575,3.1334879799181987,19388.277232648856,1977.0540635842879,4632.441516551485,4632.441516551485,5.149308384504742,4.359119394405879,-3.0395138913038195,7.398633285709699,3.2080511434308026,3.2080511434308026,0.9165860409802293,0.0,0.0,0.00025157703636431337,1.0004304013427625,0.00025146880385347193,198.33145368829588,0.0,2.1676798850457786e-05,61.432047942197364,0.03468176469093414,8.37474244786289e-05,0.00016782961188568446,0.0006759563267559291,0.09545245679194772,0.07199079107201038,0.023461665719937335,0.09545235506600959,0.07199079107200593,0.023461665719935885,0.3769405498171465,0.3769405498171465,0.12284426218697234,0.0,0.20973945122057103,7.388879673487736,3.410605131648481e-13,0.7798802335382788,7.279165581606321,3.410605131648481e-13,24444.43558416054,20777.770246536456,0.85,1.059187667822612,0.6821142360130587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471859490114736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.13665018059,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.287277177513,1523.715686735034,0.3769405498171465,0.12284426218697234,6.112874298809886,3.2080511434308026
1852.0,-29.286934384657034,4.374654187992497,34.93681852158509,24.05599836437034,4.769782712751129,-25.881296744279876,-39.469244436454005,1.3638420346923579,-4.4353491334777,-5.337659153241446,39.888398767027645,43142.56562245727,23885.824769605853,23885.824769605853,67028.39039206313,78078.66224738362,78078.66224738362,23885.824769605853,101964.48701698947,101964.48701698947,101964.48701698947,126417.01910792556,91867.33372466553,56931.2370997336,38817.88513881325,24452.532090936085,0.0,63270.417229749335,20784.65227729567,1523.9816365689103,0.0,0.885597879895511,2.8365527881873183,0.0014959135982669303,350012.3902863946,1549726.931364143,4.427634490585011,1549726.931364143,4.427634490585011,0.8499999999999999,0.0954475644039644,4.027634451161993,1.2683058271044865,1.0,0.0,4.02763445116013,1.285321248218547,1.2856444832424752,3.133562490112326,19387.86516324418,1977.012044199006,4632.441516551485,4632.441516551485,5.156206437634017,4.374654187992497,-3.0254196499915533,7.40007383798405,3.2117233342333797,3.2117233342333797,0.9176352383523942,0.0,0.0,0.00025146880385347193,1.0004264325367638,0.0002513616150823073,198.33483884897288,0.0,2.146591121151663e-05,60.83439237343813,0.034703230602145654,8.372571623051113e-05,0.0001677430876229608,0.0006756078386545217,0.09544756440070694,0.07198942017386585,0.023458144226841088,0.09544703282733814,0.07198942017632272,0.023458144227641677,0.37693873136886313,0.37693873136886313,0.12282757022904886,0.0,0.34555013907134935,7.357707724386614,3.410605131648481e-13,0.9023100197637177,7.2501816441143205,3.410605131648481e-13,24452.532090936085,20784.65227729567,0.85,1.0593954224873803,0.6818757882660511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447210723631309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.53899461183,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.228007955095,1523.9816365689103,0.37693873136886313,0.12282757022904886,6.112874298809886,3.2117233342333797
1853.0,-29.291015926393356,4.389928749742078,34.93739826456158,24.062105873040878,4.777542280808998,-25.884193409988555,-39.471510029956676,1.3704196937981687,-4.30711181182744,-5.329047181091658,39.89052471935547,43134.23491709536,23917.05259005025,23917.05259005025,67051.28750714561,78071.95848836997,78071.95848836997,23917.05259005025,101989.01107842023,101989.01107842023,101989.01107842023,126449.51357803862,91865.4120912043,56927.6885199527,38819.69285694622,24460.502499618393,0.0,63280.19535656461,20791.427124675633,1524.2409214003007,0.0,0.8856343865495311,2.8358162785361256,0.0014959135982669303,350130.22867997666,1549818.3840349824,4.426405540241244,1549818.3840349824,4.426405540241244,0.85,0.09544271040003309,4.027634451161993,1.2682927978271614,1.0,0.0,4.027634451160408,1.2852906726430247,1.2856137622018489,3.1336370339323425,19387.459617889494,1976.9706900816786,4632.441516551485,4632.441516551485,5.162947552515407,4.389928749742078,-3.0114816640116238,7.401410413753702,3.2153415292893524,3.2153415292893524,0.9186690083683864,0.0,0.0,0.0002513616150823073,1.000422435445384,0.0002512554758634558,198.3381922734021,0.0,2.1259267655352584e-05,60.248764535269224,0.034724489869801006,8.370434975803075e-05,0.00016765726532427658,0.0006752621778076634,0.09544271039936959,0.07198808049587531,0.023454629903494284,0.09544241907481084,0.07198808049637576,0.023454629903657334,0.37693697809843996,0.37693697809843996,0.12281088332937674,0.0,0.47813370479656214,7.327017012041608,3.979039320256561e-13,1.021935369264213,7.221298200472745,3.979039320256561e-13,24460.502499618393,20791.427124675633,0.85,1.0595935605023348,0.6816387761454764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472352698151658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.95336677366,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.16937098688,1524.2409214003007,0.37693697809843996,0.12281088332937674,6.112874298809886,3.2153415292893524
1854.0,-29.295059417766538,4.404946415857168,34.93801127218999,24.068081576284044,4.785134149464733,-25.8870726203079,-39.47377261994404,1.376850193743245,-4.180415666888564,-5.320616711218008,39.89265327763332,43126.05770403987,23947.880066189166,23947.880066189166,67073.93777022904,78065.40018802768,78065.40018802768,23947.880066189166,102013.28025421684,102013.28025421684,102013.28025421684,126481.71965258529,91863.55278586497,56924.21030188443,38821.49164886727,24468.439398368453,0.0,63289.93104723572,20798.173488613185,1524.5018690739064,0.0,0.8856699399550766,2.835081198636927,0.0014959135982669303,350245.6137256463,1549909.952893208,4.425208745389972,1549909.952893208,4.425208745389972,0.85,0.09543797068658436,4.027634451161993,1.2682800344983116,1.0,0.0,4.027634451161859,1.2852607853239089,1.2855837309461395,3.1337099031983278,19387.067226385847,1976.9306772838684,4632.441516551485,4632.441516551485,5.169602245516662,4.404946415857168,-2.9977948103481733,7.402741226205341,3.21890711239713,3.21890711239713,0.91968774639918,0.0,0.0,0.0002512554758634558,1.000418510334325,0.000251150366839464,198.3415145331022,0.0,2.1051460796316772e-05,59.65983989676173,0.034745541330597325,8.368301664128058e-05,0.00016757245922217526,0.0006749206098291713,0.0954379706865926,0.07198682921733485,0.023451141469257756,0.09543784569240578,0.07198682921732863,0.02345114146925573,0.3769352853840354,0.3769352853840354,0.12279420047630572,0.0,0.6079081809083391,7.296835741337304,3.979039320256561e-13,1.1402010443294444,7.192786097762507,3.979039320256561e-13,24468.439398368453,20798.173488613185,0.85,1.0597884475520942,0.6814047193676547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472595859352733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.36444213516,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.111372954609,1524.5018690739064,0.3769352853840354,0.12279420047630572,6.112874298809886,3.21890711239713
1855.0,-29.299065514741258,4.419711361329517,34.93865485849373,24.073945206496887,4.792599669697461,-25.889930829100777,-39.4760241737589,1.383170686689997,-4.05581603602127,-5.31232174245377,39.89477012501289,43117.997593822714,23978.20654331818,23978.20654331818,67096.2041371409,78058.89985281914,78058.89985281914,23978.20654331818,102037.10639613733,102037.10639613733,102037.10639613733,126513.35139267344,91861.68531324636,56920.78305424565,38823.22473222301,24476.24499653611,0.0,63299.46972875912,20804.80824705569,1524.7577958533502,0.0,0.8857048294407557,2.834360510395651,0.0014959135982669303,350359.17334504996,1550001.0220135092,4.42403436226571,1550001.0220135092,4.42403436226571,0.85,0.09543329720909244,4.027634451161993,1.2682674711802973,1.0,0.0,4.027634451162011,1.2852314122762938,1.285554215421549,3.13378152190397,19386.673111243308,1976.8904887238057,4632.441516551485,4632.441516551485,5.176148788418641,4.419711361329517,-2.9843226021029405,7.4040339634324575,3.222420656258086,3.222420656258086,0.920691616073739,0.0,0.0,0.000251150366839464,1.000414652760227,0.00025104626981074227,198.3448061643211,0.0,2.0847483009639123e-05,59.081766849317276,0.03476638881360696,8.366179256938481e-05,0.00016748857427007917,0.000674582751906175,0.09543329720854944,0.07198563013688221,0.02344766707166723,0.09543336194467507,0.07198563013729178,0.023447667071800654,0.3769336515600971,0.3769336515600971,0.12277752086051558,0.0,0.735026747789675,7.267054989163682,3.979039320256561e-13,1.256505706432506,7.164330342178971,3.979039320256561e-13,24476.24499653611,20804.80824705569,0.85,1.0599805089150185,0.6811747045999775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472836761341021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.78636908771,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.054001146553,1524.7577958533502,0.3769336515600971,0.12277752086051558,6.112874298809886,3.222420656258086
1856.0,-29.303034093522687,4.434227447697492,34.93932657639138,24.079693166445963,4.799928133992129,-25.892768977029846,-39.47826105924321,1.3893715869447887,-3.9330788737698867,-5.304172345884221,39.896876846814685,43110.0400110489,24008.06963584293,24008.06963584293,67118.10964689183,78052.486385219,78052.486385219,24008.06963584293,102060.55602106193,102060.55602106193,102060.55602106193,126544.49868478061,91859.83403382546,56917.38765967581,38824.94041572183,24483.94266371869,0.0,63308.88307944052,20811.351264160887,1525.01032770037,0.0,0.8857389980723321,2.8336497382594215,0.0014959135982669303,350470.768200037,1550091.6595356516,4.422884303580237,1550091.6595356516,4.422884303580237,0.85,0.09542869642838628,4.027634451161993,1.2682550446828826,1.0,0.0,4.027634451158889,1.285202598340498,1.285525260456009,3.133851780538435,19386.28241354548,1976.8506486461208,4632.441516551485,4632.441516551485,5.182595301001272,4.434227447697492,-2.9710710585780338,7.4052985062755265,3.225882992168673,3.225882992168673,0.9216808549053351,0.0,0.0,0.00025104626981074227,1.0004107820050563,0.00025094318686528654,198.34806706267284,0.0,2.0647104984089585e-05,58.513895524909884,0.03478703591859105,8.364071169432323e-05,0.00016740555811641905,0.0006742483931856905,0.09542869642623117,0.07198448786876636,0.0234442085574648,0.0954289132418206,0.07198448787039202,0.02344420855799426,0.37693206902580884,0.37693206902580884,0.12276084383455013,0.0,0.8596806120754081,7.237637583379467,3.979039320256561e-13,1.371093472114353,7.1360698783456655,3.979039320256561e-13,24483.94266371869,20811.351264160887,0.85,1.060168911251703,0.6809477266713749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447307544298426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.21849776331,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.9972436899,1525.01032770037,0.37693206902580884,0.12276084383455013,6.112874298809886,3.225882992168673
1857.0,-29.30696754904952,4.448499054345643,34.94002419184744,24.085371032729768,4.807164584425778,-25.895584785153495,-39.480482927151,1.3954930778429522,-3.8123607050357577,-5.296137748728324,39.898974754454436,43102.17314884791,24037.407202221944,24037.407202221944,67139.58035106986,78046.16164398793,78046.16164398793,24037.407202221944,102083.56884620988,102083.56884620988,102083.56884620988,126575.10490109444,91858.0204766805,56914.03198153537,38826.65388349458,24491.536054884564,0.0,63318.189938379146,20817.80564665188,1525.2590058574883,0.0,0.8857725996438258,2.8329545708823978,0.0014959135982669303,350580.81834795314,1550181.9218267782,4.42175338950865,1550181.9218267782,4.42175338950865,0.85,0.09542415205605144,4.027634451161993,1.2682428638031706,1.0,0.0,4.0276344511643725,1.2851741553345397,1.285496677822734,3.1339211378037493,19385.89967683193,1976.81162036291,4632.441516551485,4632.441516551485,5.188928368839084,4.448499054345643,-2.958015098199728,7.406514152545371,3.229294863825228,3.229294863825228,0.9226556753786366,0.0,0.0,0.00025094318686528654,1.000407158846567,0.00025084105471077884,198.35129919346366,0.0,2.0446302978270846e-05,57.94482264041958,0.03480748222156932,8.361977720867043e-05,0.00016732340965661612,0.0006739175292188784,0.09542415205423127,0.071983389828647,0.023440762225584277,0.09542467942519439,0.07198338983002003,0.023440762226031406,0.3769305297124201,0.3769305297124201,0.12274416888044444,0.0,0.9819708505190761,7.208552140790459,3.979039320256561e-13,1.4837770436925553,7.108076965140754,3.979039320256561e-13,24491.536054884564,20817.80564665188,0.85,1.0603521739394266,0.680723393874567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473311896697119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.649424878815,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.941104311152,1525.2590058574883,0.3769305297124201,0.12274416888044444,6.112874298809886,3.229294863825228
1858.0,-29.31086472629879,4.462528076982772,34.94074520426587,24.090823146421485,4.814129379951731,-25.898395062215467,-39.48272246690465,1.4013737428666455,-3.692343623507213,-5.288335387542345,39.90105161255283,43094.53793787245,24066.51728354447,24066.51728354447,67161.05522141691,78040.02299697867,78040.02299697867,24066.51728354447,102106.54028052314,102106.54028052314,102106.54028052314,126605.54884541692,91856.26822767641,56910.78316858422,38828.31673232466,24499.008564893782,0.0,63327.32529721844,20824.157280159714,1525.5056115602622,0.0,0.8858050765061711,2.8322431256609284,0.0014959135982669303,350687.71351219923,1550271.2823762235,4.420660384277463,1550271.2823762235,4.420660384277463,0.85,0.09541970718904594,4.027634451161993,1.2682311126170678,1.0,0.0,4.027634451162205,1.2851468389133864,1.2854692232847054,3.1339877508218645,19385.52987871059,1976.773911448924,4632.441516551485,4632.441516551485,5.19521232973066,4.462528076982772,-2.9452426983459516,7.407770775328723,3.232657177576916,3.232657177576916,0.9236163364505474,0.0,0.0,0.00025084105471077884,1.000403415763314,0.0002507399022817066,198.35450160510985,0.0,2.0258045536028752e-05,57.41130104910548,0.03482774026710535,8.359868111968891e-05,0.00016724237359108993,0.0006735911455695785,0.09541970718863971,0.07198236820959651,0.023437338979043196,0.09541963818131119,0.07198236820990297,0.023437338979142956,0.3769290255032476,0.3769290255032476,0.12272749558382655,0.0,1.1023178934240718,7.179907196501972,3.410605131648481e-13,1.5959917640351478,7.080727526445401,3.410605131648481e-13,24499.008564893782,20824.157280159714,0.85,1.060538320641293,0.6805046279092622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473546264972066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.1159032875,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.885536282316,1525.5056115602622,0.3769290255032476,0.12272749558382655,6.112874298809886,3.232657177576916
1859.0,-29.314726420203954,4.476320216901149,34.94148740909535,24.09626991664993,4.82109101854593,-25.90117374945488,-39.484923030808545,1.4072550831800965,-3.5751221250812932,-5.280574244152409,39.90311104267773,43086.8952181464,24094.943209794736,24094.943209794736,67181.83842794114,78033.87550032616,78033.87550032616,24094.943209794736,102128.81871012089,102128.81871012089,102128.81871012089,126635.12903929985,91854.49163801264,56907.51135585853,38829.97809128234,24506.310329178956,0.0,63336.28842046129,20830.363779802112,1525.7428987990675,0.0,0.8858373964664704,2.8315663979955237,0.0014959135982669303,350794.0693592138,1550359.896900306,4.419572713222625,1550359.896900306,4.419572713222625,0.85,0.09541526350133181,4.027634451161993,1.2682192625245077,1.0,0.0,4.02763445116336,1.285119518478059,1.2854417659962059,3.134054376461295,19385.154943687932,1976.7356787167823,4632.441516551485,4632.441516551485,5.201348602827406,4.476320216901149,-2.9326072903468847,7.408927507248034,3.235970097829693,3.235970097829693,0.9245628850941979,0.0,0.0,0.0002507399022817066,1.0003997546436898,0.00025063970789458267,198.35767494834022,0.0,2.0064039654773947e-05,56.861488381629364,0.03484780430676012,8.357795696854e-05,0.0001671619453131666,0.0006732672098665668,0.09541526350133928,0.07198134890194889,0.023433914599390385,0.09541515879700892,0.07198134890194326,0.023433914599388546,0.3769275567107166,0.3769275567107166,0.1227108236131989,0.0,1.2204916528264675,7.151525004799339,3.979039320256561e-13,1.7054521190711398,7.053306840178948,3.979039320256561e-13,24506.310329178956,20830.363779802112,0.85,1.060716377662533,0.6802876564555184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473778478792778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.56609062002,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.830563913121,1525.7428987990675,0.3769275567107166,0.1227108236131989,6.112874298809886,3.235970097829693
1860.0,-29.31855360181656,4.489879214918488,34.94224934237413,24.10164240226152,4.827953408116451,-25.903931329185315,-39.48711633039636,1.4130505051497375,-3.459641423244193,-5.272943804043968,39.905170210891704,43079.372772460556,24122.920237919403,24122.920237919403,67202.29301037996,78027.82937126028,78027.82937126028,24122.920237919403,102150.74960917968,102150.74960917968,102150.74960917968,126664.34049570785,91852.76247072595,56904.30587192983,38831.6184431068,24513.59088652816,0.0,63345.20932963496,20836.552253548936,1525.981606791401,0.0,0.8858690380679856,2.830899382094073,0.0014959135982669303,350898.65877906425,1550448.5039823824,4.4185079229914885,1550448.5039823824,4.4185079229914885,0.85,0.0954108948798576,4.027634451161993,1.2682076750835405,1.0,0.0,4.027634451162289,1.2850925993752496,1.285414711377583,3.134120026152229,19384.790016778228,1976.6984665281445,4632.441516551485,4632.441516551485,5.207387972784848,4.489879214918488,-2.9201747492861667,7.410053964204654,3.2392349401667078,3.2392349401667078,0.925495697190488,0.0,0.0,0.00025063970789458267,1.000396193736173,0.00025054044533948116,198.36082001871011,0.0,1.987432567277327e-05,56.32383895663945,0.0348676786324329,8.355730595552281e-05,0.00016708240193905987,0.0006729468382326529,0.09541089487946754,0.07198038720554993,0.02343050767391761,0.09541101482855154,0.0719803872058442,0.023430507674013397,0.37692611309519286,0.37692611309519286,0.12269415270336347,0.0,1.336636846754061,7.123444494366197,3.979039320256561e-13,1.8133023807997688,7.026167562273997,3.979039320256561e-13,24513.59088652816,20836.552253548936,0.85,1.0608899034601584,0.6800730983188434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447400858533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.028441195034,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.776172487676,1525.981606791401,0.37692611309519286,0.12269415270336347,6.112874298809886,3.2392349401667078
1861.0,-29.322346389397094,4.503206881387653,34.94302880713538,24.106787633523368,4.834554243308665,-25.90668411148304,-39.489319862890966,1.4186139578827088,-3.3449561625814113,-5.265534783129768,39.907204833310516,43072.042828275866,24150.680023700115,24150.680023700115,67222.72285197598,78021.92211487108,78021.92211487108,24150.680023700115,102172.6021385712,102172.6021385712,102172.6021385712,126693.34892584724,91851.0524255466,56901.173138969905,38833.199207307436,24520.746787276043,0.0,63353.94599458348,20842.634769184635,1526.2178697982479,0.0,0.8858996250840394,2.8302184980520946,0.0014959135982669303,351000.2366573616,1550536.0586054616,4.417478670018845,1550536.0586054616,4.417478670018845,0.85,0.09540661138337397,4.027634451161993,1.26819646183867,1.0,0.0,4.02763445116153,1.285066765171782,1.2853887431330497,3.134183032601887,19384.429125436156,1976.6616658528812,4632.441516551485,4632.441516551485,5.213380446879023,4.503206881387653,-2.9080128186108802,7.411219699998533,3.24245243826344,3.24245243826344,0.9264149823609829,0.0,0.0,0.00025054044533948116,1.000392644752237,0.000250442110559031,198.36393691105573,0.0,1.968980182708741e-05,55.80089837796572,0.034887368434259984,8.353656334413666e-05,0.0001670038819953445,0.0006726305886022416,0.0954066113809337,0.07197949047909429,0.023427120901839425,0.09540612938094818,0.07197949048093535,0.02342712090243862,0.37692468900181075,0.37692468900181075,0.12267748264216177,0.0,1.4510767272071803,7.0957290076890445,3.979039320256561e-13,1.9205786205483832,6.9994685149844145,3.979039320256561e-13,24520.746787276043,20842.634769184635,0.85,1.0610660756272903,0.6798636162609091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474236642256808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.50550061636,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.722343735364,1526.2178697982479,0.37692468900181075,0.12267748264216177,6.112874298809886,3.24245243826344
1862.0,-29.326104708268947,4.516310071727384,34.94382424062483,24.112036241591,4.841261865689853,-25.909395180389513,-39.49147540898991,1.4242769558224488,-3.233467412785444,-5.2580952017917255,39.90922899249436,43064.663469429805,24177.617159232308,24177.617159232308,67242.28062866212,78016.00126390437,78016.00126390437,24177.617159232308,102193.61842313668,102193.61842313668,102193.61842313668,126721.38294228542,91849.35812651123,56898.02033204407,38834.81977163017,24527.764519148743,0.0,63362.58429077892,20848.59984127643,1526.445137482227,0.0,0.8859303989396454,2.829585945417419,0.0014959135982669303,351102.2567434116,1550623.1666789057,4.416443178296384,1550623.1666789057,4.416443178296384,0.85,0.09540229775223713,4.027634451161993,1.2681850793538616,1.0,0.0,4.027634451160553,1.2850404642154813,1.285362309216202,3.1342471800067933,19384.071557191688,1976.625204039268,4632.441516551485,4632.441516551485,5.219195336378641,4.516310071727384,-2.8959286147069414,7.412238686434325,3.2456227496731693,3.2456227496731693,0.9273207856209055,0.0,0.0,0.000250442110559031,1.0003890877178363,0.00025034470450928105,198.36702556168362,0.0,1.950607418538323e-05,55.28021424137607,0.03490687450844537,8.351627705052809e-05,0.0001669258335085029,0.0006723162378277773,0.09540229775224497,0.07197857177468318,0.023423725977561788,0.09540232372847678,0.07197857177467727,0.02342372597755986,0.3769232839505763,0.3769232839505763,0.1226608132598671,0.0,1.5634169248842795,7.068211320127659,3.410605131648481e-13,2.0246277890062743,6.972794519198942,3.410605131648481e-13,24527.764519148743,20848.59984127643,0.85,1.061230083673336,0.6796544672452217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474462656435862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.98481647977,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.66907643744,1526.445137482227,0.3769232839505763,0.1226608132598671,6.112874298809886,3.2456227496731693
1863.0,-29.32982981690591,4.529189946966901,34.94463433296339,24.117062833998375,4.847708244005439,-25.91210252569637,-39.49364513447506,1.4297081014305169,-3.1225241512315165,-5.250897512708547,39.91124692907209,43057.487805179415,24204.4149712579,24204.4149712579,67261.90277643732,78010.23923674687,78010.23923674687,24204.4149712579,102214.65420800477,102214.65420800477,102214.65420800477,126749.44472146174,91847.70368375066,56894.95225219711,38836.39047950395,24534.79051345697,0.0,63371.180992960915,20854.571936438424,1526.6781672365169,0.0,0.8859599475054919,2.8289336137544256,0.0014959135982669303,351200.9818770612,1550710.010649125,4.415448961335636,1550710.010649125,4.415448961335636,0.85,0.09539810730843569,4.027634451161993,1.2681741155730561,1.0,0.0,4.027634451161743,1.2850152474789975,1.2853369609892813,3.134308685491159,19383.72240029487,1976.5895999444124,4632.441516551485,4632.441516551485,5.2249801502677835,4.529189946966901,-2.884126900371517,7.413316847338418,3.2487475568946342,3.2487475568946342,0.9282135876841812,0.0,0.0,0.00025034470450928105,1.0003856606849337,0.0002502481936195263,198.3700870025646,0.0,1.9322148360607215e-05,54.75896845396085,0.03492619665680597,8.3495861910435e-05,0.00016684884259884604,0.000672006146587617,0.09539810730810765,0.07197774630290521,0.023420361005202433,0.09539807235898194,0.07197774630315272,0.02342036100528297,0.37692188765588175,0.37692188765588175,0.122644144420698,0.0,1.6741145629542302,7.041044422315167,3.979039320256561e-13,2.1283733614770313,6.9465477054504845,3.979039320256561e-13,24534.79051345697,20854.571936438424,0.85,1.061395759436905,0.6794490355160355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474686623234572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.46357069236,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.616373236395,1526.6781672365169,0.37692188765588175,0.122644144420698,6.112874298809886,3.2487475568946342
1864.0,-29.333522076975846,4.541850827958753,34.94545711884828,24.122027644794457,4.8540760967907275,-25.914788175010194,-39.49579617530105,1.4350718449845588,-3.0134637436453886,-5.243784150431947,39.91323692745931,43050.37778443021,24230.6942809777,24230.6942809777,67281.0720654079,78004.54531666609,78004.54531666609,24230.6942809777,102235.23959764378,102235.23959764378,102235.23959764378,126776.87092149668,91846.07233713302,56891.90480491247,38837.9639246895,24541.631323852904,0.0,63379.595248542406,20860.38662527497,1526.902179756697,0.0,0.8859891582099181,2.8282981328168724,0.0014959135982669303,351298.5717730701,1550795.6558707643,4.414466156362681,1550795.6558707643,4.414466156362681,0.85,0.09539392008528348,4.027634451161993,1.2681632968550547,1.0,0.0,4.0276344511605755,1.284990345316287,1.2853119285701036,3.13436942607583,19383.37811765408,1976.5544928853462,4632.441516551485,4632.441516551485,5.2306530356406284,4.541850827958753,-2.8724872591477917,7.414338087106545,3.2518268360447675,3.2518268360447675,0.9290933817270765,0.0,0.0,0.0002502481936195263,1.0003822708027021,0.0002501525675967131,198.37312152874094,0.0,1.914487359734607e-05,54.25657177487876,0.034945341530403316,8.347562712934834e-05,0.00016677256649017794,0.0006716989343045448,0.09539392008332076,0.07197692362733424,0.023416996455986515,0.09539378239581751,0.07197692362881515,0.023416996456468327,0.3769205013025389,0.3769205013025389,0.1226274760160294,0.0,1.7830817941414239,7.014165616787636,3.410605131648481e-13,2.230320406786575,6.920648297033438,3.410605131648481e-13,24541.631323852904,20860.38662527497,0.85,1.061557300919419,0.6792466505285907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447490861747043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.961174013275,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.564210069757,1526.902179756697,0.3769205013025389,0.1226274760160294,6.112874298809886,3.2518268360447675
1865.0,-29.337181603821,4.5542968666657755,34.94629143031308,24.12694754255938,4.860392041504189,-25.917449550436714,-39.49793198900295,1.4403921287967685,-2.906468233581961,-5.236757700839223,39.91521828675771,43043.347048795375,24256.47535515735,24256.47535515735,67299.82240395273,77998.87980488321,77998.87980488321,24256.47535515735,102255.35516004056,102255.35516004056,102255.35516004056,126803.766880955,91844.43521774496,56888.902461675825,38839.480840076816,24548.411720914428,0.0,63387.89256099124,20866.149962777265,1527.1244663340622,0.0,0.8860179477941735,2.8276815769310306,0.0014959135982669303,351394.99018995214,1550880.9328365824,4.413497562951108,1550880.9328365824,4.413497562951108,0.8500000000000001,0.09538976746100938,4.027634451161993,1.2681525523168964,1.0,0.0,4.0276344511630935,1.2849656456720386,1.285287099861941,3.134429675009354,19383.03261671631,1976.519261594562,4632.441516551485,4632.441516551485,5.236218367461339,4.5542968666657755,-2.861009817483889,7.415306684149664,3.254861518388921,3.254861518388921,0.929960433825406,0.0,0.0,0.0002501525675967131,1.000378892569246,0.0002500578225458686,198.37612923285215,0.0,1.8969632644835103e-05,53.75993891546268,0.03496431116304815,8.34555400741431e-05,0.00016669702752257,0.0006713946909562018,0.09538976745934725,0.07197612731648541,0.02341364014286185,0.09538997093084309,0.07197612731773956,0.023413640143269826,0.37691912226861085,0.37691912226861085,0.12261080795896119,0.0,1.8902703589337762,6.987524050597301,3.410605131648481e-13,2.3302894672572734,6.894777970656435,3.410605131648481e-13,24548.411720914428,20866.149962777265,0.85,1.061714148947253,0.6790468228199804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475128660524652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.46454115386,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.512580799128,1527.1244663340622,0.37691912226861085,0.12261080795896119,6.112874298809886,3.254861518388921
