time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1866.0,-29.340808972625535,4.566529954616794,34.947135762822754,24.13169100126254,4.866490958712573,-25.920103699480304,-39.50007021250201,1.445520272145595,-2.800136631626458,-5.229924327762431,39.91717886489239,43036.46625216246,24282.02944587783,24282.02944587783,67318.4956980403,77993.37864715155,77993.37864715155,24282.02944587783,102275.40809302937,102275.40809302937,102275.40809302937,126830.51528402642,91842.86172067483,56885.94932569577,38841.01377219895,24555.107190997052,0.0,63396.12096319601,20871.841112347494,1527.3460801318238,0.0,0.886045816954288,2.8270524861445017,0.0014959135982669303,351488.7790931718,1550965.3188775203,4.412559976676792,1550965.3188775203,4.412559976676792,0.85,0.09538568727163205,4.027634451161993,1.2681421204330405,1.0,0.0,4.027634451162046,1.2849418442667522,1.2852631707541435,3.134487735093061,19382.700542759296,1976.4853994747746,4632.441516551485,4632.441516551485,5.241734700615073,4.566529954616794,-2.8497736971521728,7.416303651768967,3.2578524914454707,3.2578524914454707,0.9308149975558487,0.0,0.0,0.0002500578225458686,1.0003755736097453,0.000249963942685608,198.3791105855179,0.0,1.8795156450500706e-05,53.265473380719,0.03498310631949865,8.343543483057522e-05,0.00016662238771529336,0.0006710940690969864,0.09538568727164026,0.07197538569849175,0.02341030157314851,0.095385588926758,0.07197538569848555,0.02341030157314649,0.3769177455635307,0.3769177455635307,0.12259414017997329,0.0,1.9959801218878397,6.961240587342388,3.979039320256561e-13,2.429787696135975,6.869540932165535,3.979039320256561e-13,24555.107190997052,20871.841112347494,0.85,1.0618708948631317,0.6788501504239803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475346759101841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.970075619116,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.461484208761,1527.3460801318238,0.3769177455635307,0.12259414017997329,6.112874298809886,3.2578524914454707
1867.0,-29.34440474269786,4.578554890039287,34.94798870968266,24.136420769523852,4.872573148937752,-25.922731100460474,-39.50218524606896,1.4506364958149152,-2.6960754473677753,-5.2231381478484,39.919118502622936,43029.626919879636,24307.007749300756,24307.007749300756,67336.63466918039,77987.88997500003,77987.88997500003,24307.007749300756,102294.89772430078,102294.89772430078,102294.89772430078,126856.55807058436,91841.28126806553,56883.01821296766,38842.5145056643,24561.660346283577,0.0,63404.17485194788,20877.41129434104,1527.5603681443174,0.0,0.8860735139927125,2.826449646853755,0.0014959135982669303,351581.93970940064,1551048.8070289674,4.411628220468275,1551048.8070289674,4.411628220468275,0.85,0.09538160034558373,4.027634451161993,1.2681317050335932,1.0,0.0,4.027634451161177,1.2849180977386234,1.285239297653489,3.1345456634554227,19382.367000891434,1976.4513876697379,4632.441516551485,4632.441516551485,5.247126739205022,4.578554890039287,-2.838667141871783,7.41722203191107,3.2607999677551374,3.2607999677551374,0.931657133644325,0.0,0.0,0.000249963942685608,1.000372312289146,0.0002498709126741193,198.38206604437713,0.0,1.8623803180391568e-05,52.7798582132297,0.03500173012267904,8.34155520413366e-05,0.00016654839064427138,0.0006707960359444532,0.09538160034558994,0.07197463920567815,0.023406961139911794,0.09538161023436026,0.07197463920567346,0.023406961139910268,0.3769163746853962,0.3769163746853962,0.12257747262344963,0.0,2.100009700299097,6.93520297043699,3.979039320256561e-13,2.527062700480599,6.8443874440084755,3.979039320256561e-13,24561.660346283577,20877.41129434104,0.85,1.0620220959647375,0.6786560509675602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475562947315475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.484460451626,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.410909866918,1527.5603681443174,0.3769163746853962,0.12257747262344963,6.112874298809886,3.2607999677551374
1868.0,-29.34796934072012,4.59037438311802,34.94884926729684,24.141034867521398,4.87851932748093,-25.925344057586322,-39.504297834914155,1.4556334023931121,-2.5933114619569437,-5.216495776896194,39.92104613052276,43022.91319056729,24331.66083055211,24331.66083055211,67354.5740211194,77982.48372165053,77982.48372165053,24331.66083055211,102314.14455220263,102314.14455220263,102314.14455220263,126882.31555746969,91839.71566820978,56880.14513712429,38843.967256761665,24568.17100526705,0.0,63412.13826202872,20882.945354476993,1527.7753386753106,0.0,0.8861005118669502,2.8258485125547943,0.0014959135982669303,351673.1448862974,1551131.781604492,4.410720022724517,1551131.781604492,4.410720022724517,0.8500000000000001,0.0953775728120637,4.027634451161993,1.2681215511867774,1.0,0.0,4.02763445116264,1.2848949086313912,1.2852159832095031,3.134602234086239,19382.03659357828,1976.4176955003268,4632.441516551485,4632.441516551485,5.2524485724463625,4.59037438311802,-2.827761599107103,7.418135982225122,3.2637050398652843,3.2637050398652843,0.9324871542472241,0.0,0.0,0.0002498709126741193,1.0003690948807509,0.00024977872062701534,198.38499595812098,0.0,1.845548588325713e-05,52.30284699315071,0.0350201856085623,8.339569660621124e-05,0.00016647521606790805,0.0006705013154997431,0.09537757281179078,0.07197393757062535,0.023403635241165427,0.09537765029846744,0.0719739375708313,0.0234036352412324,0.37691500586118787,0.37691500586118787,0.12256080524489738,0.0,2.202499673114687,6.909447076876688,3.979039320256561e-13,2.6231843149392375,6.819469899061687,3.979039320256561e-13,24568.17100526705,20882.945354476993,0.85,1.0621716262397576,0.6784649496093317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475777258338154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.00744923155,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.360847640715,1527.7753386753106,0.37691500586118787,0.12256080524489738,6.112874298809886,3.2637050398652843
1869.0,-29.351503071528896,4.60199191372181,34.949716200904724,24.145579046476655,4.884372570585167,-25.927938537345867,-39.50639603482557,1.460549738761134,-2.4920122310697934,-5.2099557380939885,39.92295300617543,43016.274198023246,24355.896327545197,24355.896327545197,67372.17052556845,77977.17072859211,77977.17072859211,24355.896327545197,102333.06705613731,102333.06705613731,102333.06705613731,126907.63925060697,91838.19328935732,56877.29675879465,38845.44058951409,24574.572194469652,0.0,63420.01278398374,20888.386365299204,1527.9861901120337,0.0,0.8861270551632335,2.8252561724045697,0.0014959135982669303,351762.9631026923,1551213.8662022278,4.409827153262217,1551213.8662022278,4.409827153262217,0.85,0.09537356812374086,4.027634451161993,1.2681115737231452,1.0,0.0,4.027634451161514,1.2848720956165858,1.2851930460329366,3.134657889219088,19381.715307711776,1976.3849334596196,4632.441516551485,4632.441516551485,5.257680262238128,4.60199191372181,-2.8170244331655865,7.419016346887396,3.266568178427434,3.266568178427434,0.9333051938364098,0.0,0.0,0.00024977872062701534,1.000365908772478,0.0002496873578324076,198.38790057533956,0.0,1.828951889208865e-05,51.832496540179235,0.03503847512745439,8.337598073140083e-05,0.00016640273989561451,0.0006702094079713253,0.09537356812375183,0.07197325319137701,0.023400314932374825,0.09537367507250004,0.07197325319136873,0.02340031493237213,0.3769136384129255,0.3769136384129255,0.12254413800872224,0.0,2.303470524946192,6.8839845265981126,3.410605131648481e-13,2.717943507024188,6.794973752127476,3.410605131648481e-13,24574.572194469652,20888.386365299204,0.85,1.0623172019066953,0.6782760253382777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447598971744266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.53709877857,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.311290035579,1527.9861901120337,0.3769136384129255,0.12254413800872224,6.112874298809886,3.266568178427434
1870.0,-29.355006398075126,4.613410498342515,34.95058841664867,24.150025366712384,4.890110117838226,-25.93051723244515,-39.50848780861122,1.4653649627524117,-2.3921007200526674,-5.203536286198261,39.924840765236624,43009.740973085136,24379.769845515464,24379.769845515464,67389.5108186006,77971.93006464961,77971.93006464961,24379.769845515464,102351.69991016507,102351.69991016507,102351.69991016507,126932.58574420697,91836.68421979647,56874.49512824236,38846.876768393464,24580.885834041892,0.0,63427.76260243535,20893.75295893561,1528.1946248518886,0.0,0.8861530448108963,2.8246693963593725,0.0014959135982669303,351851.1427380769,1551295.1311287575,4.408952942590168,1551295.1311287575,4.408952942590168,0.8500000000000001,0.09536959892195464,4.027634451161993,1.2681017039576545,1.0,0.0,4.027634451161683,1.2848497547830564,1.2851705822252764,3.1347123943235284,19381.396830664697,1976.3524578387826,4632.441516551485,4632.441516551485,5.26283381202067,4.613410498342515,-2.8064680675408495,7.419878565883364,3.2693900907981077,3.2693900907981077,0.9341114545137451,0.0,0.0,0.0002496873578324076,1.000362770346057,0.00024959681151072113,198.3907802746355,0.0,1.8125273012926882e-05,51.36702371863478,0.03505660040046731,8.335632952878443e-05,0.00016633102830362315,0.0006699205798928732,0.09536959892170722,0.07197259562931342,0.0233970032923938,0.09536967137730394,0.07197259562950015,0.02339700329245449,0.3769122726909833,0.3769122726909833,0.12252747088644879,0.0,2.4029794841441117,6.858816191729318,3.410605131648481e-13,2.811435566145576,6.770739817237711,3.410605131648481e-13,24580.885834041892,20893.75295893561,0.85,1.0624607908842292,0.678090148673063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447620034264337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.07162595703,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.262231983686,1528.1946248518886,0.3769122726909833,0.12252747088644879,6.112874298809886,3.2693900907981077
1871.0,-29.358479598134366,4.624632878919306,34.951464735891435,24.154361290298425,4.8957113081466614,-25.933082459966208,-39.510569733660645,1.470060466168756,-2.2933161869688092,-5.1972470113422515,39.9267047495258,43003.298027372366,24403.314330784997,24403.314330784997,67406.61235815736,77966.79479201495,77966.79479201495,24403.314330784997,102370.10912279994,102370.10912279994,102370.10912279994,126957.20065109164,91835.21321048922,56871.71644585105,38848.32973848686,24587.091528291694,0.0,63435.42126677855,20899.02779904794,1528.3997067681973,0.0,0.8861784490403364,2.824083517797925,0.0014959135982669303,351937.55104566406,1551375.3757475687,4.408098457064836,1551375.3757475687,4.408098457064836,0.8500000000000001,0.09536566321908586,4.027634451161993,1.2680920561822133,1.0,0.0,4.0276344511617435,1.2848279731673469,1.285148678828186,3.134765536924841,19381.086385929375,1976.3208012857986,4632.441516551485,4632.441516551485,5.267916333879913,4.624632878919306,-2.796098558071965,7.420731436991272,3.2721713503482235,3.2721713503482235,0.9349061000994924,0.0,0.0,0.00024959681151072113,1.000359660429684,0.0002495070736893888,198.39363528244834,0.0,1.7963555410375973e-05,50.908716033005504,0.035074563955877686,8.33367751013379e-05,0.00016626003640938324,0.0006696346504938793,0.09536566321865755,0.07197196341548784,0.023393699803169722,0.09536541998472157,0.07197196341581107,0.023393699803274798,0.37691090922413195,0.37691090922413195,0.1225108038552967,0.0,2.5011231697944822,6.833976379742637,3.979039320256561e-13,2.9039308243734467,6.746953091270996,3.979039320256561e-13,24587.091528291694,20899.02779904794,0.85,1.0626021079717893,0.6779067147126114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476409161382664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.613318271404,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.213665239491,1528.3997067681973,0.37691090922413195,0.1225108038552967,6.112874298809886,3.2721713503482235
1872.0,-29.36192301284246,4.635662637619113,34.952344161860275,24.15863951845097,4.9012423064254405,-25.935627906648037,-39.51264090193433,1.4746957549565785,-2.196177899508598,-5.191042952588784,39.9285479004332,42996.940049589764,24426.428956023225,24426.428956023225,67423.36900561299,77961.71003269147,77961.71003269147,24426.428956023225,102388.1389887147,102388.1389887147,102388.1389887147,126981.3310840021,91833.75234147512,56868.982358390094,38849.744425650024,24593.1920952874,0.0,63442.93652093742,20904.21328099429,1528.6005791156786,0.0,0.8862034875351843,2.8235107406842306,0.0014959135982669303,352022.80488813383,1551454.726573066,4.407256305642155,1551454.726573066,4.407256305642155,0.85,0.09536174164150374,4.027634451161993,1.2680825298419225,1.0,0.0,4.02763445116234,1.2848064723355708,1.2851270573278553,3.1348179962390783,19380.778081221724,1976.2893629549058,4632.441516551485,4632.441516551485,5.272906062332098,4.635662637619113,-2.7858806204811573,7.42154325810027,3.2749124526527926,3.2749124526527926,0.9356892721865122,0.0,0.0,0.0002495070736893888,1.0003565855912495,0.0002494181347763312,198.3964658773414,0.0,1.7803412596450317e-05,50.4548712983402,0.03509236736847413,8.331732591401126e-05,0.00016618974777537753,0.0006693515535700327,0.09536174163968449,0.07197134205881105,0.02339039958087344,0.09536130340379052,0.07197134206018407,0.023390399581319665,0.3769095507128515,0.3769095507128515,0.1224941368970417,0.0,2.597846268434182,6.809425027367524,3.979039320256561e-13,2.9948650530801615,6.723382917753042,3.979039320256561e-13,24593.1920952874,20904.21328099429,0.85,1.0627403569720002,0.6777261962866413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476616190069267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.15947353673,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.165585251703,1528.6005791156786,0.3769095507128515,0.1224941368970417,6.112874298809886,3.2749124526527926
1873.0,-29.365337724982325,4.646504030983312,34.95322618146438,24.162917187809967,4.906773439124875,-25.938147534790726,-39.51468908982349,1.4793339809999522,-2.101181294878927,-5.18488613298002,39.930382316443556,42990.61157554927,24449.032796296116,24449.032796296116,67439.64437184538,77956.62274766457,77956.62274766457,24449.032796296116,102405.65554396069,102405.65554396069,102405.65554396069,127004.90366583441,91832.2776190622,56866.266446970294,38851.12352454656,24599.248121873727,0.0,63450.37164642029,20909.360903592667,1528.7998728927018,0.0,0.8862283107798733,2.822962096082785,0.0014959135982669303,352107.4256125869,1551533.7043919845,4.406421425769901,1551533.7043919845,4.406421425769901,0.85,0.09535783254101644,4.027634451161993,1.2680730447126556,1.0,0.0,4.02763445115899,1.2847849568387404,1.2851054221891505,3.134870493091803,19380.466852865186,1976.2576264947954,4632.441516551485,4632.441516551485,5.277785528201691,4.646504030983312,-2.775783857105138,7.42228788808845,3.2776141513254333,3.2776141513254333,0.9364611860929809,0.0,0.0,0.0002494181347763312,1.000353622655172,0.0002493299660517221,198.39927294760173,0.0,1.7645166029595113e-05,50.00640052787255,0.03511001253450373,8.329809664875913e-05,0.00016612003812757208,0.0006690707885909531,0.09535783254102562,0.07197073031933385,0.023387102221691772,0.0953578749125122,0.07197073031932692,0.023387102221689517,0.3769081971060362,0.3769081971060362,0.12247746999710436,0.0,2.693000494401531,6.785077283949022,3.979039320256561e-13,3.0837048381010845,6.6997515809982815,3.979039320256561e-13,24599.248121873727,20909.360903592667,0.85,1.0628723303254308,0.6775470412547961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476821448891855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.711002766264,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.117986190446,1528.7998728927018,0.3769081971060362,0.12247746999710436,6.112874298809886,3.2776141513254333
1874.0,-29.36872367843993,4.657158645967146,34.95410999472842,24.16704021105545,4.912116353892828,-25.94066010098222,-39.51674345936624,1.483805687860019,-2.006781478311268,-5.178902253080216,39.93219861262583,42984.43418145815,24471.44620193992,24471.44620193992,67455.88038339806,77951.67132035474,77951.67132035474,24471.44620193992,102423.11752229466,102423.11752229466,102423.11752229466,127028.37545842398,91830.85092770266,56863.61378879974,38852.485709892135,24605.25793612931,0.0,63457.743646021445,20914.46924570991,1529.0004011871515,0.0,0.8862523102376112,2.8224020983486615,0.0014959135982669303,352189.68471347,1551611.9050847373,4.405614282391825,1551611.9050847373,4.405614282391825,0.85,0.09535398885650154,4.027634451161993,1.2680638211360207,1.0,0.0,4.027634451162319,1.284764219471153,1.2850845663670982,3.1349210930079345,19380.165761077857,1976.2269236770821,4632.441516551485,4632.441516551485,5.282623885159619,4.657158645967146,-2.765901868274041,7.423060514241188,3.280277409386332,3.280277409386332,0.9372221169675233,0.0,0.0,0.0002493299660517221,1.0003506536671687,0.0002492425682311573,198.4020564453522,0.0,1.749261085916873e-05,49.574059174884184,0.0351275051453629,8.327881346834828e-05,0.0001660511525833738,0.000668793342799953,0.09535398885650972,0.07197016791840027,0.023383820938109444,0.09535404604097962,0.0719701679183941,0.023383820938107435,0.37690684340750147,0.37690684340750147,0.12246080314382117,0.0,2.786860879212327,6.761042223857032,3.979039320256561e-13,3.1721207747689277,6.67662343849895,3.979039320256561e-13,24605.25793612931,20914.46924570991,0.85,1.0630047100268634,0.6773709828265082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447702500225325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.27866141328,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.070847356816,1529.0004011871515,0.37690684340750147,0.12246080314382117,6.112874298809886,3.280277409386332
1875.0,-29.372080672971418,4.667629788722976,34.954994498399365,24.17109740143644,4.917373675894922,-25.94315515661964,-39.518787421379216,1.4882032628879327,-1.9137414621278594,-5.173004780671649,39.933986353149194,42978.339580720065,24493.462869300518,24493.462869300518,67471.80245002058,77946.8001089485,77946.8001089485,24493.462869300518,102440.26297824903,102440.26297824903,102440.26297824903,127051.38745179964,91829.45807244096,56860.99754421604,38853.845031361016,24611.12447355062,0.0,63464.969504911634,20919.455802518027,1529.1945880787346,0.0,0.8862759667385239,2.8218510866705113,0.0014959135982669303,352270.7707471502,1551688.879221744,4.404818702189463,1551688.879221744,4.404818702189463,0.85,0.09535014738398025,4.027634451161993,1.2680548041639854,1.0,0.0,4.027634451162737,1.2847438279720305,1.285064057493843,3.1349708505855354,19379.871810128036,1976.1969490221468,4632.441516551485,4632.441516551485,5.287376598665431,4.667629788722976,-2.7561684049885478,7.423798193711523,3.282902391624761,3.282902391624761,0.9379721118927888,0.0,0.0,0.0002492425682311573,1.0003476636992856,0.00024915594575335766,198.40481620423634,0.0,1.7339907328899772e-05,49.14129737010195,0.035144845052691796,8.32596320723636e-05,0.00016598293615879367,0.000668518591978179,0.09535014738257361,0.07196960728561068,0.023380540096962936,0.09535008319533156,0.07196960728667239,0.023380540097307865,0.3769054923732174,0.3769054923732174,0.12244413632786127,0.0,2.879399900738349,6.737307008942025,3.410605131648481e-13,3.2592633185437876,6.653913267645862,3.410605131648481e-13,24611.12447355062,20919.455802518027,0.85,1.0631345603151807,0.6771978292275697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477226846671185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.845899608496,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.024170831717,1529.1945880787346,0.3769054923732174,0.12244413632786127,6.112874298809886,3.282902391624761
1876.0,-29.375410099289244,4.677920657236348,34.95587904004197,24.175096896383934,4.922560647933417,-25.94563247284345,-39.52081336230037,1.492540213296219,-1.822185649801554,-5.167194652116657,39.93575646633826,42972.29017790042,24515.095778395298,24515.095778395298,67487.38595629571,77941.98033815116,77941.98033815116,24515.095778395298,102457.07611654646,102457.07611654646,102457.07611654646,127073.9941123157,91828.07730449653,56858.38714425445,38855.21128915787,24616.917995769247,0.0,63472.12928492712,20924.38029640386,1529.3865195534618,0.0,0.8862992359928181,2.821310567711163,0.0014959135982669303,352350.6701936892,1551765.0972281764,4.404036173324609,1551765.0972281764,4.404036173324609,0.85,0.0953463262131964,4.027634451161993,1.2680457811476664,1.0,0.0,4.027634451162005,1.284723719114996,1.285043832332819,3.1350199200311315,19379.58041010974,1976.167234489835,4632.441516551485,4632.441516551485,5.292046470701048,4.677920657236348,-2.746582759517742,7.42450341675409,3.285489784099381,3.285489784099381,0.9387113668855375,0.0,0.0,0.00024915594575335766,1.0003448175521712,0.00024907006202425135,198.40755336585653,0.0,1.718631678698724e-05,48.70602177432184,0.035162031369478784,8.324062382376873e-05,0.00016591532192958893,0.0006682462665792453,0.09534632621320098,0.0719690621563321,0.02337726405686888,0.09534628760762455,0.07196906215632864,0.02337726405686776,0.37690414563756786,0.37690414563756786,0.12242746954176002,0.0,2.970603044318011,6.713852180668084,3.979039320256561e-13,3.3450090023151233,6.631404062583158,3.979039320256561e-13,24616.917995769247,20924.38029640386,0.85,1.0632601539700055,0.6770261319735676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477426970071938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.410624012715,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.97796158532,1529.3865195534618,0.37690414563756786,0.12242746954176002,6.112874298809886,3.285489784099381
1877.0,-29.378711662641955,4.6880341020449725,34.95676299637662,24.179020709730707,4.927658251012049,-25.94809363960406,-39.52283284217117,1.4967995277958568,-1.7319656315378893,-5.161484715609808,39.937508496318735,42966.33537197679,24536.386622965114,24536.386622965114,67502.72199494191,77937.21598648829,77937.21598648829,24536.386622965114,102473.6026094534,102473.6026094534,102473.6026094534,127096.246106679,91826.70447348584,56855.82385898335,38856.534016113874,24622.6434972256,0.0,63479.17751333947,20929.24697264176,1529.5767896900977,0.0,0.886322054220823,2.8207770095259836,0.0014959135982669303,352429.20568156376,1551840.5393893267,4.40326883916507,1551840.5393893267,4.40326883916507,0.85,0.09534253173430177,4.027634451161993,1.2680370207829403,1.0,0.0,4.02763445116193,1.2847039725219003,1.285023970478574,3.1350681069785002,19379.29068511775,1976.1376907626714,4632.441516551485,4632.441516551485,5.296642501647958,4.6880341020449725,-2.737153311428002,7.425187413472974,3.288040245748787,3.288040245748787,0.9394400702139392,0.0,0.0,0.00024907006202425135,1.0003419406476937,0.0002489849239580872,198.4102676862491,0.0,1.7039980565920037e-05,48.291304923817385,0.0351790713500447,8.32216801876481e-05,0.00016584838183660326,0.0006679766563545722,0.09534253173430694,0.07196853736851454,0.02337399436579241,0.09534257030650611,0.07196853736851062,0.023373994365791136,0.37690280352747224,0.37690280352747224,0.12241080277954569,0.0,3.0604952854111502,6.6906665039907125,3.410605131648481e-13,3.4295190840718988,6.609094207768862,3.410605131648481e-13,24622.6434972256,20929.24697264176,0.85,1.0633836895690234,0.6768571530868981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447762545522847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.995907162214,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.93219272232,1529.5767896900977,0.37690280352747224,0.12241080277954569,6.112874298809886,3.288040245748787
1878.0,-29.38198618117499,4.697972537310827,34.957645614057014,24.182847747020446,4.932633798436555,-25.95054269580482,-39.52484648963434,1.500951659344084,-1.6427051441107778,-5.155892674062145,39.93923740724355,42960.47404308332,24557.387768097433,24557.387768097433,67517.86181118074,77932.55403541788,77932.55403541788,24557.387768097433,102489.9418035153,102489.9418035153,102489.9418035153,127118.22192422065,91825.37385051827,56853.29385819225,38857.866658140025,24628.280120705338,0.0,63486.14677884536,20934.038102599538,1529.7646178690236,0.0,0.8863443495184021,2.8202432864583686,0.0014959135982669303,352506.1329371788,1551914.9887647138,4.402519116004388,1551914.9887647138,4.402519116004388,0.85,0.09533876565304963,4.027634451161993,1.26802837306168,1.0,0.0,4.027634451161406,1.2846847263516705,1.2850046101331825,3.1351150741862757,19379.00986779529,1976.1090553650115,4632.441516551485,4632.441516551485,5.301175995499372,4.697972537310827,-2.7278922909978176,7.425864828308645,3.2905543360281153,3.2905543360281153,0.9401583817223187,0.0,0.0,0.0002489849239580872,1.0003391482707364,0.0002489005097806097,198.41295983642135,0.0,1.6892266497922617e-05,47.8726832551127,0.035195963616542626,8.320279522988812e-05,0.00016578212872819906,0.0006677098130526669,0.09533876565305378,0.07196803420250877,0.023370731450545006,0.09533863418964252,0.07196803420250564,0.02337073145054399,0.3769014658097978,0.3769014658097978,0.12239413603644089,0.0,3.1491770847432576,6.667792472983365,3.410605131648481e-13,3.513187529951381,6.58723157821953,3.410605131648481e-13,24628.280120705338,20934.038102599538,0.85,1.0635054297180755,0.6766905257730725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477822284439914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.577285493506,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.886871066512,1529.7646178690236,0.3769014658097978,0.12239413603644089,6.112874298809886,3.2905543360281153
1879.0,-29.385233661127092,4.70773956829565,34.958526332535264,24.18664771774786,4.937577905737122,-25.952970557241066,-39.52684543384237,1.5050781922657264,-1.5551733735441644,-5.1503568807255915,39.94094730961469,42954.66927556615,24577.95628182127,24577.95628182127,67532.62555738742,77927.91001177019,77927.91001177019,24577.95628182127,102505.86629359146,102505.86629359146,102505.86629359146,127139.69551355438,91824.03752382688,56850.79678763476,38859.15637354679,24633.829219962914,0.0,63492.98559350971,20938.754836968477,1529.9486694989896,0.0,0.8863664221936046,2.8197268346103885,0.0014959135982669303,352582.2993914816,1551988.622259744,4.401776904110916,1551988.622259744,4.401776904110916,0.85,0.09533500126225365,4.027634451161993,1.2680198225984354,1.0,0.0,4.027634451161153,1.284665599003203,1.28498536957241,3.1351617528227678,19378.727846747584,1976.080297221537,4632.441516551485,4632.441516551485,5.305616097689619,4.70773956829565,-2.7187519665329423,7.4264915348285925,3.2930324875033903,3.2930324875033903,0.9408664250009686,0.0,0.0,0.0002489005097806097,1.0003363563234287,0.00024881681867027454,198.4156298199238,0.0,1.674886680546625e-05,47.46628852669136,0.03521271248334809,8.318405208430666e-05,0.00016571645769630303,0.0006674453141421591,0.09533500126210187,0.07196753262008554,0.023367468642016328,0.09533501799411154,0.07196753262020013,0.02336746864205352,0.3769001350554464,0.3769001350554464,0.12237746930862371,0.0,3.236533569129449,6.645160044217789,3.979039320256561e-13,3.5951835071814457,6.565451010918935,3.979039320256561e-13,24633.829219962914,20938.754836968477,0.85,1.063623405422136,0.676526215833785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478017506354757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.17089076508,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.841981156478,1529.9486694989896,0.3769001350554464,0.12237746930862371,6.112874298809886,3.2930324875033903
1880.0,-29.388456667787917,4.717337047905088,34.95940459469596,24.19044227516281,4.942377019132394,-25.95528535183172,-39.528733073361195,1.5092057031786368,-1.4665191552130636,-5.144958563010758,39.94263719308349,42948.50873160298,24598.302446867172,24598.302446867172,67546.81117847015,77923.83109671375,77923.83109671375,24598.302446867172,102522.13354358092,102522.13354358092,102522.13354358092,127161.45378709087,91822.67537093989,56848.30338397659,38860.41331884811,24639.320243509952,0.0,63499.73356235806,20943.422206983458,1530.1325622145096,0.0,0.8863878611385512,2.8191801759409048,0.0014959135982669303,352656.58677108504,1552061.3962754754,4.401056025880903,1552061.3962754754,4.401056025880903,0.85,0.09533128121591732,4.027634451161993,1.268011214989238,1.0,0.0,4.027634451162227,1.284646466162311,1.2849661244500097,3.1352084462536594,19378.440375288104,1976.050983290737,4632.441516551485,4632.441516551485,5.31000820171796,4.717337047905088,-2.7097923183496397,7.427129366254727,3.2954754960793298,3.2954754960793298,0.941564427451237,0.0,0.0,0.00024881681867027454,1.0003338299145903,0.000248733783892442,198.41827974437112,0.0,1.660562436747644e-05,47.06033945742823,0.03522931810771557,8.316635617260242e-05,0.00016565046249767212,0.0006671795096065419,0.09533128102487337,0.07196706458511885,0.02336421643975451,0.09533029779959896,0.07196706472934068,0.02336421648657663,0.3768988092796022,0.3768988092796022,0.12236080259303664,0.0,3.3231112641263962,6.623336453594845,3.979039320256561e-13,3.6784394077976685,6.546589056212781,3.979039320256561e-13,24639.320243509952,20943.422206983458,0.85,1.0637337731840681,0.6763573061204525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478211121221025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.76494169582,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.797523768731,1530.1325622145096,0.3768988092796022,0.12236080259303664,6.112874298809886,3.2954754960793298
1881.0,-29.39165325701862,4.726768405955444,34.960279797378575,24.194092314597242,4.947135189956088,-25.957686919331167,-39.530720038432605,1.5131688522687325,-1.3813033550027853,-5.139617971865945,39.9443045802582,42942.87591408249,24618.237033956757,24618.237033956757,67561.11294803926,77919.33283482079,77919.33283482079,24618.237033956757,102537.56986877754,102537.56986877754,102537.56986877754,127182.27677083184,91821.39353744483,56845.87891674317,38861.68291189074,24644.706902054306,0.0,63506.38981394505,20948.00086674616,1530.311721643461,0.0,0.8864090829739307,2.8186732849274883,0.0014959135982669303,352730.09185126185,1552133.2040269999,4.400342471153549,1552133.2040269999,4.400342471153549,0.85,0.09532756392191248,4.027634451161993,1.2680030101491138,1.0,0.0,4.027634451161521,1.284628101278207,1.2849476483218136,3.1352532668049924,19378.169854593136,1976.0233978568765,4632.441516551485,4632.441516551485,5.314311458870449,4.726768405955444,-2.700952203243994,7.427720609199438,3.2978836350420027,3.2978836350420027,0.9422524671548579,0.0,0.0,0.000248733783892442,1.0003311019028038,0.0002486514549225822,198.42090800984954,0.0,1.6475617776486512e-05,46.691900778562776,0.03524579372549205,8.314773288028262e-05,0.0001655860510121594,0.0006669200836884404,0.0953275637346731,0.07196660053604202,0.02336096319863108,0.09532659955968774,0.07196660067739648,0.023360963244516,0.3768975214677918,0.3768975214677918,0.12234413588723365,0.0,3.4083613933444212,6.601663295829667,3.979039320256561e-13,3.7583146168631743,6.525400781152143,3.979039320256561e-13,24644.706902054306,20948.00086674616,0.85,1.0638474828434328,0.6761977186845675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478403281864272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.39650301696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.753448413258,1530.311721643461,0.3768975214677918,0.12234413588723365,6.112874298809886,3.2978836350420027
1882.0,-29.394821914432967,4.7360361853781345,34.96115159016285,24.197546182572864,4.951809016985559,-25.960175557987128,-39.53279497856272,1.5169320055575566,-1.299364710520706,-5.1343740366700565,39.945955628596,42937.73038898912,24637.866469277185,24637.866469277185,67575.5968582663,77914.38219040581,77914.38219040581,24637.866469277185,102552.248659683,102552.248659683,102552.248659683,127202.29429577524,91820.12754382358,56843.47574241812,38862.946446006055,24650.045636092247,0.0,63512.9920820983,20952.53879067841,1530.4903007408434,0.0,0.8864298666838178,2.818199350265785,0.0014959135982669303,352802.2783098293,1552204.3106038035,4.399643670216508,1552204.3106038035,4.399643670216508,0.85,0.0953238779350864,4.027634451161993,1.267995026200079,1.0,0.0,4.0276344511631725,1.284610670841774,1.2849301077834372,3.1352958079686375,19377.9026767767,1975.9961533017595,4632.441516551485,4632.441516551485,5.318548843249786,4.7360361853781345,-2.6922595936324005,7.428295779010535,3.3002576564670356,3.3002576564670356,0.9429307589905817,0.0,0.0,0.0002486514549225822,1.0003282167930452,0.0002485698701169648,198.42351336966743,0.0,1.6335788955098364e-05,46.29562589874876,0.03526212951444715,8.312828913583555e-05,0.00016552316578674666,0.000666666804988099,0.09532387793497936,0.07196616141314527,0.02335771652183409,0.09532392848982789,0.07196616141322608,0.023357716521860316,0.3768962586044082,0.3768962586044082,0.12232746918925794,0.0,3.4919285091107213,6.579605669004366,3.979039320256561e-13,3.835009326149361,6.5016135388950715,3.979039320256561e-13,24650.045636092247,20952.53879067841,0.85,1.0639649407623024,0.6760464116300309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478593872257177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.00022813714,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.709794853408,1530.4903007408434,0.3768962586044082,0.12232746918925794,6.112874298809886,3.3002576564670356
1883.0,-29.397965056151623,4.745143551100516,34.962019617473636,24.201099201478087,4.956442260592328,-25.96254064469275,-39.53475337531415,1.520789120281204,-1.2167223795800624,-5.12919291419425,39.947589508342205,42932.211494597126,24657.11611331424,24657.11611331424,67589.32760791137,77909.99723649469,77909.99723649469,24657.11611331424,102567.11334980893,102567.11334980893,102567.11334980893,127222.4311667747,91818.88256783845,56841.09682594386,38864.206379882875,24655.317816965766,0.0,63519.52419684864,20957.0201444209,1530.6665447146859,0.0,0.8864503882904904,2.8177094421179225,0.0014959135982669303,352873.61149396125,1552274.680195518,4.398953703632447,1552274.680195518,4.398953703632447,0.85,0.09532019565399161,4.027634451161993,1.2679869625763969,1.0,0.0,4.02763445115964,1.2845927999033353,1.2849121275924222,3.1353394254312104,19377.63993456407,1975.9693610523545,4632.441516551485,4632.441516551485,5.322704242507021,4.745143551100516,-2.683687786508634,7.42883133760915,3.302598050602806,3.302598050602806,0.9435994430293732,0.0,0.0,0.0002485698701169648,1.0003255817845216,0.0002484889666357736,198.42609780891675,0.0,1.618834376819106e-05,45.877766239053464,0.035278317858215336,8.310994134562805e-05,0.0001654599287713367,0.0006664121094062451,0.09532019565313722,0.07196572409897135,0.023354471554165864,0.09532053947809127,0.07196572409961643,0.02335447155437518,0.37689497792653776,0.37689497792653776,0.12231080249754403,0.0,3.574289111550229,6.557843093882184,3.410605131648481e-13,3.912470534614215,6.4809043744267,3.410605131648481e-13,24655.317816965766,20957.0201444209,0.85,1.0640716923264462,0.6758900044897865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478782801985826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.58236847745,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.666594307975,1530.6665447146859,0.37689497792653776,0.12231080249754403,6.112874298809886,3.302598050602806
1884.0,-29.401084361665944,4.754094426950842,34.96288390736074,24.204798275046073,4.9611074467251015,-25.964779028664484,-39.53657961739225,1.5248021137233545,-1.1341063181986328,-5.124033163278548,39.94921668534349,42926.24732542345,24675.89489796141,24675.89489796141,67602.14222338486,77906.07432093368,77906.07432093368,24675.89489796141,102581.96921889509,102581.96921889509,102581.96921889509,127242.53951988593,91817.59790405144,56838.68959708386,38865.45367440842,24660.570300990847,0.0,63526.023975399265,20961.48475584222,1530.8421949613103,0.0,0.8864708214774202,2.8172181096361197,0.0014959135982669303,352944.66168611875,1552344.7635029503,4.398266731353721,1552344.7635029503,4.398266731353721,0.85,0.09531651221055952,4.027634451161993,1.2679786753142257,1.0,0.0,4.027634451162574,1.2845741990603248,1.284893418193627,3.1353848256552532,19377.36881655865,1975.9417147097786,4632.441516551485,4632.441516551485,5.326757997871242,4.754094426950842,-2.6752040068129763,7.429298433763819,3.3049054995713547,3.3049054995713547,0.9442587141632443,0.0,0.0,0.0002484889666357736,1.0003231205840117,0.0002484087006713391,198.42866270717073,0.0,1.605336207192432e-05,45.49522811183352,0.03529437122028726,8.30928350565472e-05,0.0001653961315792264,0.0006661551576374144,0.09531651203670917,0.07196528524666959,0.023351226790039578,0.09531705172469979,0.07196528537792897,0.023351226832630554,0.3768936861917967,0.3768936861917967,0.12229413581083956,0.0,3.6556679123750655,6.5368067574616475,3.979039320256561e-13,3.9899268450799354,6.462726367871596,3.979039320256561e-13,24660.570300990847,20961.48475584222,0.85,1.0641645422286161,0.6757269641501069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478970214991715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.199830350226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.623799305064,1530.8421949613103,0.3768936861917967,0.12229413581083956,6.112874298809886,3.3049054995713547
1885.0,-29.404181704711927,4.762888302934562,34.963743786073685,24.208118731062882,4.965479152048736,-25.967129908553147,-39.53853916665537,1.5284273558897046,-1.0531815515299172,-5.119106809263816,39.950816747495004,42920.93275178719,24694.73488195352,24694.73488195352,67615.66763374071,77901.80686937956,77901.80686937956,24694.73488195352,102596.54175133308,102596.54175133308,102596.54175133308,127262.31190420194,91816.35036398585,56836.388196385175,38866.62463066742,24665.77015286886,0.0,63532.39478353628,20965.90462993853,1531.0201596170045,0.0,0.8864901582758973,2.81672259593898,0.0014959135982669303,353012.50846106635,1552413.6812926033,4.397616639875577,1552413.6812926033,4.397616639875577,0.85,0.0953129171213172,4.027634451161993,1.2679709836887203,1.0,0.0,4.02763445116127,1.2845574107944755,1.2848765226442542,3.135425802939375,19377.105533217375,1975.9148672806082,4632.441516551485,4632.441516551485,5.330824964270019,4.762888302934562,-2.6669669426700136,7.429855245604576,3.307180919704704,3.307180919704704,0.9449088342013441,0.0,0.0,0.0002484087006713391,1.0003208533346832,0.00024832902347605816,198.43120960386435,0.0,1.592706798364245e-05,45.1373106656427,0.035310298288270904,8.307448370744528e-05,0.0001653342169638938,0.0006659057881996702,0.09531291696534999,0.07196491420463601,0.023348002760713978,0.09531344461078764,0.07196491432239739,0.023348002798919805,0.3768924151616569,0.3768924151616569,0.12227746912814266,0.0,3.7360493112901736,6.515990184230645,3.979039320256561e-13,4.065925257733909,6.44233047927861,3.979039320256561e-13,24665.77015286886,20965.90462993853,0.85,1.0642707214818001,0.6755755531965195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479156211307613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.841912904034,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.581377049388,1531.0201596170045,0.3768924151616569,0.12227746912814266,6.112874298809886,3.307180919704704
1886.0,-29.407254790537692,4.7715262571625745,34.9645976808361,24.211248952802293,4.969621879815625,-25.969481851880534,-39.54050996163858,1.5318489411605252,-0.9723137374729163,-5.114337058895473,39.95236216554389,42915.77054877173,24713.445492638268,24713.445492638268,67629.21604140999,77897.69646010752,77897.69646010752,24713.445492638268,102611.14195274579,102611.14195274579,102611.14195274579,127281.86172680884,91815.15737244367,56834.136003011365,38867.80152159146,24670.719774063047,0.0,63538.5212956545,20970.111807953588,1531.1873565304054,0.0,0.8865088909850353,2.816210228717548,0.0014959135982669303,353078.2082108603,1552480.2476498182,4.3969868758444255,1552480.2476498182,4.3969868758444255,0.8499999999999999,0.09530932421820981,4.027634451161993,1.2679636135092007,1.0,0.0,4.027634451161026,1.2845415741510413,1.284860579712657,3.1354644584577755,19376.853761905168,1975.8891937517062,4632.441516551485,4632.441516551485,5.334864002996768,4.7715262571625745,-2.6589189797593944,7.430445236921969,3.3094238963380445,3.3094238963380445,0.9455496846680127,0.0,0.0,0.00024832902347605816,1.0003183481584774,0.0002482499935477702,198.4337366107827,0.0,1.5810442237435087e-05,44.80679330089104,0.035326108730508336,8.305603081986685e-05,0.0001652729926561913,0.0006656591990687192,0.09530932407187273,0.07196454554052367,0.023344778531349062,0.09530852779270335,0.07196454565101774,0.02334477856719207,0.376891160003274,0.376891160003274,0.12226080244865181,0.0,3.815623947959864,6.495482659294851,3.410605131648481e-13,4.142023321422585,6.4227504570744145,3.410605131648481e-13,24670.719774063047,20970.111807953588,0.85,1.0643813337537533,0.6754291675923344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479340902559665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.51139553929,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.53929079831,1531.1873565304054,0.376891160003274,0.12226080244865181,6.112874298809886,3.3094238963380445
1887.0,-29.410300077887833,4.780014311284913,34.965445482554856,24.2145360558294,4.973933010815615,-25.971791930936973,-39.54243657700715,1.535424863864736,-0.8942420881819544,-5.109480506667511,39.953892437815504,42910.54582977689,24731.43350531955,24731.43350531955,67641.97933509645,77893.53932128097,77893.53932128097,24731.43350531955,102624.97282660053,102624.97282660053,102624.97282660053,127300.53310802163,91813.9746110563,56831.8772178058,38868.99710361167,24675.560281421105,0.0,63544.55738503278,20974.22623920794,1531.3463149477066,0.0,0.8865281184555609,2.815745681385154,0.0014959135982669303,353145.1134513961,1552546.163753095,4.396340497478735,1552546.163753095,4.396340497478735,0.85,0.09530566297952309,4.027634451161993,1.2679561328841378,1.0,0.0,4.027634451162857,1.2845250148297276,1.2848439147577644,3.1355048789734026,19376.60414958522,1975.863740378745,4632.441516551485,4632.441516551485,5.338747055295865,4.780014311284913,-2.6508756614271736,7.4308899727120865,3.311634493035052,3.311634493035052,0.9461812837243005,0.0,0.0,0.0002482499935477702,1.0003154758814736,0.00024817170136152636,198.43624081451486,0.0,1.568220397426622e-05,44.443366063070464,0.0353417909344826,8.303799525583911e-05,0.00016521199829193107,0.000665413536065898,0.09530566282555562,0.07196412607683464,0.023341536748720988,0.09530476592445249,0.07196412619309339,0.0233415367864297,0.3768899224135111,0.3768899224135111,0.12224413577172578,0.0,3.8938862907450016,6.475122752607945,3.979039320256561e-13,4.215238418485569,6.403146272384674,3.979039320256561e-13,24675.560281421105,20974.22623920794,0.85,1.064481084119232,0.6752827873167939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447952415181409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.14796830146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.497587255444,1531.3463149477066,0.3768899224135111,0.12224413577172578,6.112874298809886,3.311634493035052
1888.0,-29.413323827228368,4.788356622493378,34.9662882683719,24.21791151808577,4.978347496717114,-25.9740722862166,-39.54432833762837,1.5390959557049955,-0.8185208146527998,-5.104620113092518,39.95544190618531,42905.27002717187,24748.92265498321,24748.92265498321,67654.19268215509,77889.3217066531,77889.3217066531,24748.92265498321,102638.24436163632,102638.24436163632,102638.24436163632,127318.77977470832,91812.76453120247,56829.60235491555,38870.18019587435,24680.535413072015,0.0,63550.71560894637,20978.455101111213,1531.512967523443,0.0,0.8865472926653261,2.8153132733913915,0.0014959135982669303,353212.08157309203,1552612.9088788102,4.395695928531029,1552612.9088788102,4.395695928531029,0.85,0.09530203141987835,4.027634451161993,1.2679484231257816,1.0,0.0,4.027634451162097,1.2845080093840944,1.2848268045181337,3.1355463895419335,19376.348771921672,1975.83769910435,4632.441516551485,4632.441516551485,5.342522418589965,4.788356622493378,-2.6428968233666654,7.431253445860044,3.313814266457229,3.313814266457229,0.9468040761306369,0.0,0.0,0.00024817170136152636,1.0003132520743632,0.0002480939854059609,198.43872736183212,0.0,1.553600712337404e-05,44.02904418764203,0.035357326941605975,8.302028949896397e-05,0.00016515141186256238,0.0006651695160756997,0.09530203126656321,0.07196372945484589,0.02333830181171732,0.0953025615627359,0.07196372957061632,0.02333830184926203,0.37688869416246795,0.37688869416246795,0.12222746909685164,0.0,3.9706593318840078,6.454827763322328,3.410605131648481e-13,4.286099298439694,6.383114914089958,3.410605131648481e-13,24680.535413072015,20978.455101111213,0.85,1.0645701159127632,0.67513433351696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479705747792533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.73364642604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.456338172511,1531.512967523443,0.37688869416246795,0.12222746909685164,6.112874298809886,3.313814266457229
1889.0,-29.416320777577067,4.796548609502348,34.967124830460314,24.220679012965434,4.982183614464192,-25.976484314259462,-39.54638267224652,1.542129443335609,-0.7420166748750034,-5.100177960346168,39.956946143567414,42900.786429062675,24766.96155892368,24766.96155892368,67667.74798798635,77884.98422878758,77884.98422878758,24766.96155892368,102651.94578771126,102651.94578771126,102651.94578771126,127337.37769909004,91811.67441290223,56827.476613178944,38871.330888581426,24685.43191137878,0.0,63556.762799960205,20982.61712467196,1531.6847352921066,0.0,0.8865644945249231,2.8148222651010912,0.0014959135982669303,353273.29575038876,1552677.707702552,4.395117679088948,1552677.707702552,4.395117679088948,0.85,0.09529855658447733,4.027634451161993,1.2679417436430236,1.0,0.0,4.027634451160783,1.2844939847117576,1.2848126765342145,3.1355806248215328,19376.11871118343,1975.8142394378744,4632.441516551485,4632.441516551485,5.3464164567286065,4.796548609502348,-2.635299626281442,7.431848235783789,3.3159642208572575,3.3159642208572575,0.9474183488163593,0.0,0.0,0.0002480939854059609,1.0003104829797587,0.00024801698035486954,198.44119192511965,0.0,1.5421855318120468e-05,43.705537971553404,0.0353727487969241,8.300106609837421e-05,0.0001650929193075867,0.0006649339294461431,0.09529855658366704,0.0719634511837979,0.023335105399869133,0.09529847611100255,0.07196345118440979,0.023335105400067547,0.37688746374745186,0.37688746374745186,0.12221080242361898,0.0,4.046638798619995,6.434501808082302,3.979039320256561e-13,4.358161285471169,6.361848865405648,3.979039320256561e-13,24685.43191137878,20982.61712467196,0.85,1.0646821047347101,0.6749995521969778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479886063712608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.41014020995,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.415419058127,1531.6847352921066,0.37688746374745186,0.12221080242361898,6.112874298809886,3.3159642208572575
