time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1890.0,-29.419298902435713,4.804598624893694,34.96795424617924,24.22392521928998,4.986313565176979,-25.978654099625196,-39.54817842515183,1.5456687623665475,-0.6657016998282188,-5.0955279888678255,39.95841107366774,42895.31027585107,24783.99815303815,24783.99815303815,67679.30842888923,77881.39540180609,77881.39540180609,24783.99815303815,102665.39355484424,102665.39355484424,102665.39355484424,127355.41563139901,91810.47471008408,56825.265165092474,38872.45504999067,24690.022076554767,0.0,63562.47712654543,20986.518765071552,1531.834220805204,0.0,0.8865828961827832,2.814358664601163,0.0014959135982669303,353337.38265055895,1552740.8152304206,4.394499114649409,1552740.8152304206,4.394499114649409,0.85,0.09529490268158423,4.027634451161993,1.2679342734580863,1.0,0.0,4.027634451161295,1.2844775936084192,1.284796182447718,3.1356206376845854,19375.86552351017,1975.7884214803394,4632.441516551485,4632.441516551485,5.350094127359439,4.804598624893694,-2.627613491743405,7.432212116637098,3.318082731309119,3.318082731309119,0.9480236375168911,0.0,0.0,0.00024801698035486954,1.0003085398975324,0.00024794048082432186,198.44364106022192,0.0,1.5280974122821563e-05,43.30628066407631,0.03538802977104692,8.298426574193817e-05,0.00016503271461293137,0.0006646914469438277,0.09529490254049744,0.07196303666249061,0.023331865878006827,0.09529405754154713,0.07196303676903382,0.02333186591255042,0.37688621619266327,0.37688621619266327,0.12219413575169953,0.0,4.121669135290006,6.414850728221438,3.979039320256561e-13,4.4298262890396245,6.345296996318837,3.979039320256561e-13,24690.022076554767,20986.518765071552,0.85,1.0647682640521965,0.6748527152340451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480064785742706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.01088290247,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.374936025233,1531.834220805204,0.37688621619266327,0.12219413575169953,6.112874298809886,3.318082731309119
1891.0,-29.422252987802676,4.812509631365204,34.96877790959661,24.227110936213307,4.9904912267622725,-25.98089543109435,-39.550044865440555,1.549133670053815,-0.5928780423736839,-5.0909221645969005,39.95990231656728,42890.23254822789,24800.679223418738,24800.679223418738,67690.91177164663,77877.36857740325,77877.36857740325,24800.679223418738,102678.04780082198,102678.04780082198,102678.04780082198,127372.86237486576,91809.33142074295,56823.06365926926,38873.63084608188,24694.814574043772,0.0,63568.445420125645,20990.592387937206,1531.9963774037549,0.0,0.8866009743632648,2.8139365376458096,0.0014959135982669303,353400.87009905814,1552805.0582749727,4.393891440730528,1552805.0582749727,4.393891440730528,0.85,0.09529131668698917,4.027634451161993,1.2679269681172447,1.0,0.0,4.02763445116133,1.2844615498226855,1.2847800364168247,3.135659803688161,19375.62424144951,1975.7638175574239,4632.441516551485,4632.441516551485,5.353695051477096,4.812509631365204,-2.620024665616575,7.432534296981779,3.320172066968012,3.320172066968012,0.9486205905622891,0.0,0.0,0.00024794048082432186,1.0003060563938417,0.00024786462027248033,198.44607047813668,0.0,1.518084538127952e-05,43.02251581054616,0.035403210616428205,8.296680739356985e-05,0.000164973673430752,0.0006644536506444448,0.09529131655051191,0.07196267416182722,0.023328642388684692,0.09529179348919806,0.07196267426489271,0.023328642422096462,0.3768849823178596,0.3768849823178596,0.12217746908083063,0.0,4.195346206419686,6.395312876582864,3.979039320256561e-13,4.498044122223234,6.326123002085694,3.979039320256561e-13,24694.814574043772,20990.592387937206,0.85,1.0648508284932168,0.6747094767657937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480242389283837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.72711804894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.334730231312,1531.9963774037549,0.3768849823178596,0.12217746908083063,6.112874298809886,3.320172066968012
1892.0,-29.425180254257945,4.820277884771572,34.969594658390825,24.229846300464146,4.994156931637518,-25.983163821165654,-39.551967883575685,1.5521404985453264,-0.5180309838750645,-5.086684489728065,39.961348191739454,42885.50667435902,24817.809591235993,24817.809591235993,67703.31626559501,77873.59127424551,77873.59127424551,24817.809591235993,102691.4008654815,102691.4008654815,102691.4008654815,127390.90889285732,91808.21955106381,56820.99509506459,38874.69383999914,24699.508027375818,0.0,63574.201867374955,20994.581823269444,1532.1613708064472,0.0,0.8866173372876572,2.813445341880236,0.0014959135982669303,353459.2908226546,1552867.348786828,4.393341437348062,1552867.348786828,4.393341437348062,0.85,0.09528786131259921,4.027634451161993,1.267920361165889,1.0,0.0,4.027634451161791,1.284447646998048,1.2847660327009547,3.135693743980298,19375.389590256924,1975.7398897948765,4632.441516551485,4632.441516551485,5.357392964932896,4.820277884771572,-2.6127765568684342,7.433054441640007,3.3222328849617404,3.3222328849617404,0.9492093957033544,0.0,0.0,0.00024786462027248033,1.000303284702251,0.00024778946951699695,198.44847789174875,0.0,1.5054228417253746e-05,42.663683334497115,0.035418264844845455,8.294882337715094e-05,0.0001649157968953294,0.0006642205451164627,0.09528786120050403,0.07196241053373661,0.02332545066676742,0.09528717906350097,0.07196241061839213,0.023325450694207075,0.37688375315550277,0.37688375315550277,0.12216080241080218,0.0,4.268540016789245,6.3761655907312615,3.410605131648481e-13,4.5686535058529785,6.3078195441802904,3.410605131648481e-13,24699.508027375818,20994.581823269444,0.85,1.064949527904951,0.6745740475645206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480418563304325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.36828557289,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.294906757714,1532.1613708064472,0.37688375315550277,0.12216080241080218,6.112874298809886,3.3222328849617404
1893.0,-29.42808581447071,4.827910376276783,34.97040359916343,24.23266792846846,4.998035069563861,-25.98548628608854,-39.55393630368633,1.5552247096373968,-0.44804701438209804,-5.0822957990059425,39.962754200331396,42881.063938739135,24834.101019374735,24834.101019374735,67715.16495811386,77869.30331584447,77869.30331584447,24834.101019374735,102703.40433521921,102703.40433521921,102703.40433521921,127407.32412449745,91807.14378064804,56818.90440354401,38875.82153011559,24703.919789278247,0.0,63579.741319393834,20998.33182088651,1532.3067005418209,0.0,0.8866346122214893,2.8130363767845443,0.0014959135982669303,353519.80144493224,1552927.9235966508,4.392760793736048,1552927.9235966508,4.392760793736048,0.85,0.09528426273951038,4.027634451161993,1.267913719047793,1.0,0.0,4.027634451161129,1.284433381196237,1.2847516668318077,3.135728571154791,19375.16255752481,1975.7167388990952,4632.441516551485,4632.441516551485,5.360909777412994,4.827910376276783,-2.605479265861351,7.433389642138135,3.3242638241249365,3.3242638241249365,0.9497896640356961,0.0,0.0,0.00024778946951699695,1.000301042624362,0.00024771489677437845,198.45086750450017,0.0,1.491355303809352e-05,42.26500930995704,0.03543317839788355,8.293041849459154e-05,0.0001648590510224054,0.0006639919934837128,0.09528426273869747,0.07196203949539551,0.02332222324330196,0.09528422145688398,0.07196203949600945,0.02332222324350093,0.3768825384321933,0.3768825384321933,0.12214413574144609,0.0,4.340150387067695,6.356668951817255,3.410605131648481e-13,4.634248784623821,6.28721633769527,3.410605131648481e-13,24703.919789278247,20998.33182088651,0.85,1.0650431026126022,0.6744453979975388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480593141941538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.96961154835,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.255522086798,1532.3067005418209,0.3768825384321933,0.12214413574144609,6.112874298809886,3.3242638241249365
1894.0,-29.430970908323598,4.835408261581608,34.971205448883964,24.23563211867588,5.0018154166197295,-25.987610387282647,-39.55570928575469,1.5584548955805542,-0.37500153160289074,-5.078031514249376,39.9641655008085,42875.898117688295,24850.2537634214,24850.2537634214,67726.15188110969,77865.98837554206,77865.98837554206,24850.2537634214,102716.24213896345,102716.24213896345,102716.24213896345,127424.68374351952,91806.05418367348,56816.81120818139,38876.936639435655,24708.44160455606,0.0,63585.37824399171,21002.17536387265,1532.4613894076665,0.0,0.8866512312903236,2.812573150700168,0.0014959135982669303,353578.60456345195,1552988.7281917604,4.392202209489366,1552988.7281917604,4.392202209489366,0.85,0.09528073637140998,4.027634451161993,1.26790679065045,1.0,0.0,4.027634451161147,1.284418432005675,1.2847366181492095,3.1357650675198325,19374.932606808175,1975.6932904517014,4632.441516551485,4632.441516551485,5.3643966523123225,4.835408261581608,-2.598337278808511,7.4337455403901185,3.3262667555369614,3.3262667555369614,0.9503619301534175,0.0,0.0,0.00024771489677437845,1.000298928878358,0.00024764086976694345,198.45324033501106,0.0,1.4799025464830248e-05,41.94043816732892,0.035447977423348376,8.291384420432389e-05,0.00016480105257005455,0.0006637583969189104,0.09528073625593429,0.07196172176366529,0.023319014492269,0.09527993429590989,0.07196172185087912,0.023319014520530854,0.3768813013011788,0.3768813013011788,0.12212746907262788,0.0,4.411233678506505,6.3380131012646075,3.979039320256561e-13,4.7030299826465125,6.271678156170594,3.979039320256561e-13,24708.44160455606,21002.17536387265,0.85,1.065121475274219,0.6743043652766146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448076643000933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.645040405725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.216474688728,1532.4613894076665,0.3768813013011788,0.12212746907262788,6.112874298809886,3.3262667555369614
1895.0,-29.43383229449695,4.842773868895754,34.971999944433634,24.23831474678593,5.00553523186638,-25.989907428560276,-39.55766219934446,1.561402853817667,-0.3068371659261402,-5.073832956968226,39.96555493490314,42871.58323753922,24866.127122302478,24866.127122302478,67737.7103598417,77861.77884097476,77861.77884097476,24866.127122302478,102727.90596327724,102727.90596327724,102727.90596327724,127440.7901376952,91804.96751719648,56814.771913762124,38877.99511492706,24712.88417441797,0.0,63590.87928934503,21005.951548255274,1532.6130067158167,0.0,0.8866675922484245,2.812166970339508,0.0014959135982669303,353636.5088207506,1553048.5924514816,4.391652314491892,1553048.5924514816,4.391652314491892,0.85,0.09527721487091505,4.027634451161993,1.2679003254650163,1.0,0.0,4.0276344511624895,1.2844048015858311,1.2847228892671378,3.1357983450304348,19374.70327454959,1975.6699050694774,4632.441516551485,4632.441516551485,5.367823216646564,4.842773868895754,-2.5913059012211384,7.434079770116892,3.328241801564378,3.328241801564378,0.9509262290183937,0.0,0.0,0.00024764086976694345,1.0002964790878737,0.0002475674711888982,198.4555937163375,0.0,1.4690899497779283e-05,41.63400917670649,0.035462668322846155,8.289559141191553e-05,0.00016474527835502793,0.0006635337587689827,0.09527721487024901,0.07196140881474182,0.023315806055507187,0.09527735779204918,0.07196140881524486,0.02331580605567019,0.3768800842540682,0.3768800842540682,0.12211080240423998,0.0,4.480911496970066,6.319023623901046,3.410605131648481e-13,4.7669957910420635,6.251224425306475,0.24754147733847276,24712.88417441797,21005.951548255274,0.85,1.0652110981455087,0.674178179585615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480938501368688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.3386114151,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.17774044806,1532.6130067158167,0.3768800842540682,0.12211080240423998,6.112874298809886,3.328241801564378
1896.0,-29.4366715625642,4.850009045531666,34.97278688000126,24.24115998381751,5.009167198860336,-25.99200661209169,-39.559423516597576,1.5645022483882502,-0.23554362721040434,-5.069720533155524,39.966923683879806,42866.568362948514,24881.778803690584,24881.778803690584,67748.3471666391,77858.58334375916,77858.58334375916,24881.778803690584,102740.36214744975,102740.36214744975,102740.36214744975,127457.62374477855,91803.92618640554,56812.74457512906,38879.090679196095,24717.26159732881,0.0,63596.35227652491,21009.672357729487,1532.7630293772086,0.0,0.886683586946029,2.811710144170963,0.0014959135982669303,353693.2323858473,1553107.567190907,4.39111474289281,1553107.567190907,4.39111474289281,0.85,0.09527370473700375,4.027634451161993,1.2678937091724953,1.0,0.0,4.0276344511659605,1.2843904621408282,1.2847084519935759,3.1358333543280232,19374.483510024525,1975.647495324553,4632.441516551485,4632.441516551485,5.37120192770685,4.850009045531666,-2.5843995080719147,7.43440855360358,3.3301894402067815,3.3301894402067815,0.9514826972019376,0.0,0.0,0.0002475674711888982,1.0002941938628025,0.00024749465977891484,198.4579289546722,0.0,1.4566358383905847e-05,41.28105965998917,0.03547723468123006,8.287913254898952e-05,0.00016468833863990867,0.000663304426410729,0.09527370462999366,0.0719611035027145,0.02331260112727917,0.09527292382975651,0.07196110358354009,0.023312601153463668,0.3768788505968205,0.3768788505968205,0.12209413573619632,0.0,4.5501145748637555,6.3008731483612905,3.410605131648481e-13,4.834176905945128,6.236259076994827,0.560930497604943,24717.26159732881,21009.672357729487,0.85,1.0652866829855399,0.6740413062774309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448110916261316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.98566189838,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.139384981443,1532.7630293772086,0.3768788505968205,0.12209413573619632,6.112874298809886,3.3301894402067815
1897.0,-29.43949194775313,4.8571161619529715,34.97356608737383,24.243843310419493,5.012751298041061,-25.994186951704513,-39.561271970719076,1.5674463019927505,-0.16737424878743923,-5.065666304833037,39.96827240332773,42861.99798317274,24897.14602944283,24897.14602944283,67759.14401261556,77854.92620735017,77854.92620735017,24897.14602944283,102752.072236793,102752.072236793,102752.072236793,127473.6405114854,91802.85832403465,56810.75770364206,38880.11180043621,24721.568274692392,0.0,63601.6800751286,21013.333033488532,1532.9103452122692,0.0,0.8866993554969894,2.8112880761887764,0.0014959135982669303,353749.16023730976,1553165.680581644,4.39058478482243,1553165.680581644,4.39058478482243,0.85,0.09527019931568144,4.027634451161993,1.2678873077267787,1.0,0.0,4.027634451162444,1.2843768480671072,1.2846947410271197,3.1358665933781715,19374.258146221957,1975.624514612223,4632.441516551485,4632.441516551485,5.374519233645273,4.8571161619529715,-2.5775962484343626,7.434712410387334,3.332110008273441,3.332110008273441,0.9520314309352689,0.0,0.0,0.00024749465977891484,1.0002922437655368,0.00024742235213904776,198.46024870988253,0.0,1.4450001629567358e-05,40.951304618193895,0.03549168468285963,8.286186267257865e-05,0.00016463279710633618,0.000663080725416642,0.09527019921167823,0.07196080299392656,0.023309396217751667,0.09526947198426754,0.07196080307248387,0.02330939624319757,0.37687764189125555,0.37687764189125555,0.12207746906842806,0.0,4.618315022941545,6.28287190915222,3.410605131648481e-13,4.898292056045591,6.218739223987825,0.8701916343202356,24721.568274692392,21013.333033488532,0.85,1.0653672030766486,0.6739129836278318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448127850845758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.65590685659,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.101377234678,1532.9103452122692,0.37687764189125555,0.12207746906842806,6.112874298809886,3.332110008273441
1898.0,-29.442288891603468,4.864097265990182,34.97433750269854,24.24647833630445,5.016272851749617,-25.996352445599822,-39.5631029625423,1.5703364057459839,-0.10009015145953981,-5.061682869860235,39.96960380665543,42857.45694669534,24912.267515534757,24912.267515534757,67769.7244622301,77851.32669017109,77851.32669017109,24912.267515534757,102763.59420570584,102763.59420570584,102763.59420570584,127489.42003972865,91801.81329479438,56808.764056796346,38881.16581999782,24725.825834022802,0.0,63606.99165402062,21016.95195891938,1533.056542801285,0.0,0.8867148239860507,2.8108698595620405,0.0014959135982669303,353804.11825810664,1553223.049470299,4.3900649238265625,1553223.049470299,4.3900649238265625,0.85,0.0952667083758382,4.027634451161993,1.2678809683723378,1.0,0.0,4.027634451163193,1.2843634854698252,1.2846812822483669,3.1358992191285076,19374.037601168777,1975.6020252755811,4632.441516551485,4632.441516551485,5.377783492036426,4.864097265990182,-2.5709045697324515,7.435001835722634,3.3340040034697545,3.3340040034697545,0.9525725724199299,0.0,0.0,0.00024742235213904776,1.0002898211124738,0.00024735066469423495,198.46254923158844,0.0,1.4350192191645502e-05,40.66844467112335,0.03550603487505128,8.284475922364795e-05,0.0001645775929153998,0.0006628583831153782,0.09526670827572183,0.07196051421004478,0.023306194065677046,0.09526604600991795,0.07196051428566856,0.02330619409016964,0.37687645010039045,0.37687645010039045,0.12206080240088013,0.0,4.685555293018297,6.265044455988459,3.410605131648481e-13,4.961592718400709,6.201467007776159,1.1758991065013333,24725.825834022802,21016.95195891938,0.85,1.0654445792822895,0.6737853156113901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481446731782914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.37304690952,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.063653132642,1533.056542801285,0.37687645010039045,0.12206080240088013,6.112874298809886,3.3340040034697545
1899.0,-29.445066899722743,4.870956611345101,34.97510152232519,24.24921680884438,5.019902536175028,-25.998490080484217,-39.5649069576524,1.573325716938084,-0.034828162996689116,-5.0576598970147915,39.97093117356439,42852.88619709506,24926.878557409516,24926.878557409516,67779.76475450458,77847.70833487956,77847.70833487956,24926.878557409516,102774.58689228908,102774.58689228908,102774.58689228908,127504.65499056058,91800.78556765485,56806.77816383276,38882.23044869121,24730.068098271495,0.0,63612.2985469627,21020.55788353077,1533.2010211389052,0.0,0.8867305063879338,2.810483229990382,0.0014959135982669303,353859.62856945803,1553280.2460278093,4.3895378862721,1553280.2460278093,4.3895378862721,0.8500000000000001,0.09526319151149432,4.027634451161993,1.2678745114291088,1.0,0.0,4.027634451161047,1.284349658072017,1.2846673593526348,3.135932980437756,19373.82070758541,1975.5799082852363,4632.441516551485,4632.441516551485,5.380937561401912,4.870956611345101,-2.564240392403291,7.435197003748392,3.3358718301242347,3.3358718301242347,0.9531062371783527,0.0,0.0,0.00024735066469423495,1.000287865255432,0.00024727948152312323,198.46483422465013,0.0,1.4227273045448186e-05,40.32009181080016,0.035520262148096726,8.282791114474472e-05,0.00016452275354949023,0.0006626375101959609,0.09526319140863765,0.07196020639814306,0.023302985010494586,0.09526360398192191,0.0719602064758392,0.023302985035655123,0.37687527038347923,0.37687527038347923,0.12204413573350845,0.0,4.751573666757679,6.247310121129374,0.19521022940716648,5.022831734018098,6.184179188496614,1.473813161287751,24730.068098271495,21020.55788353077,0.85,1.06551352965913,0.6736572514426326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481613560613884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.02469404919,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.026304625915,1533.2010211389052,0.37687527038347923,0.12204413573350845,6.112874298809886,3.3358718301242347
1900.0,-29.447825022818343,4.877685859735961,34.97585870437986,24.251367255952232,5.022861324943061,-26.00067691086101,-39.56679728636516,1.57571321298545,0.024241466905721154,-5.0542057918217695,39.97226000975084,42848.76069953307,24942.490193096815,24942.490193096815,67791.25089262989,77844.4255815476,77844.4255815476,24942.490193096815,102786.91577464443,102786.91577464443,102786.91577464443,127521.120770296,91799.81379018797,56804.957596773675,38883.173548238105,24734.204995651562,0.0,63617.37854388967,21024.074246303826,1533.350631301738,0.0,0.8867432841210727,2.8101118643138165,0.0014959135982669303,353907.294910064,1553337.507491343,4.389108475105272,1553337.507491343,4.389108475105272,0.85,0.09526225038937354,4.027634451161993,1.267869003438391,1.0,0.0,4.02763445116283,1.2843386434049606,1.2846562505328942,3.1359598746356903,19373.615621732446,1975.5589953483043,4632.441516551485,4632.441516551485,5.384307627841286,4.877685859735961,-2.5580602909340473,7.435746150670008,3.337714561416286,3.337714561416286,0.9536327318332246,0.0,0.0,0.00024727948152312323,1.000285810883048,0.0002472088265501097,198.46710290728393,0.0,1.4127356254272695e-05,40.036927624608815,0.035534389504351,8.281026016729796e-05,0.00016446922135582526,0.0006624219020885096,0.09526225032062433,0.07196013633960556,0.02330211398101877,0.095261683556517,0.07196013639153785,0.023302113997835692,0.37687409408993944,0.37687409408993944,0.12203931182019512,0.0,4.815634150428934,6.230027533805924,0.5035416342329313,5.078447258727465,6.167598909718436,1.747686393175627,24734.204995651562,21024.074246303826,0.85,1.0656089962251536,0.6735386097365155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44817792636126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.741529863,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.989242233538,1533.350631301738,0.37687409408993944,0.12203931182019512,6.112874298809886,3.337714561416286
1901.0,-29.450564367131715,4.88428787201953,34.9766099168192,24.253622302226745,5.025920951892524,-26.002836749646903,-39.56865698620675,1.5781933344092123,0.06789108164110758,-5.0507866281536815,39.97360045782319,42844.58977529359,24957.758525972036,24957.758525972036,67802.34830126562,77841.15820211377,77841.15820211377,24957.758525972036,102798.91672808581,102798.91672808581,102798.91672808581,127536.83664310048,91798.89064825822,56803.12519356703,38884.183838545774,24737.919915014667,0.0,63622.10375356044,21027.231927762467,1533.4740631468912,0.0,0.8867558403821032,2.8099386477412516,0.0014959135982669303,353954.4840235258,1553395.2709441439,4.388686514961332,1553395.2709441439,4.388686514961332,0.85,0.09526449434406421,4.027634451161993,1.2678634377522395,1.0,0.0,4.027634451161474,1.284327194824436,1.2846447083723955,3.1359878287966643,19373.42080002015,1975.5391290624375,4632.441516551485,4632.441516551485,5.387603585884289,4.88428787201953,-2.551966465312025,7.436254337331555,3.3395294790331036,3.3395294790331036,0.9541512797237439,0.0,0.0,0.0002472088265501097,1.000283871030174,0.00024713867104096546,198.46935618847175,0.0,1.4022687799982864e-05,39.74029722515144,0.035548412192150984,8.279289858040262e-05,0.0001644159279697071,0.000662207255810561,0.09526449427760769,0.07196009798420498,0.023304396293402713,0.09526482842522714,0.07196009803440447,0.02330439630965975,0.3768729361182241,0.3768729361182241,0.12205095493492349,0.0,4.874829261743741,6.212886945500259,0.7928910976079919,5.118677709794781,6.150956489899897,1.960481244669154,24737.919915014667,21027.231927762467,0.85,1.065704280447835,0.6734230282804176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481943784079998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.444899463546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.9524856042,1533.4740631468912,0.3768729361182241,0.12205095493492349,6.112874298809886,3.3395294790331036
1902.0,-29.453285970640938,4.890756631443908,34.97735617765312,24.25543569205331,5.028481281647056,-26.005030552742,-39.57057438148183,1.5802258637470534,0.10366363006289703,-5.047831383191493,39.97495862510343,42840.735648853944,24973.748869074352,24973.748869074352,67814.4845179283,77838.12416316732,77838.12416316732,24973.748869074352,102811.87303224167,102811.87303224167,102811.87303224167,127553.43917389437,91797.99153688879,56801.40058671898,38885.101055744235,24741.566141652704,0.0,63626.667197396935,21030.331220404798,1533.6022084364015,0.0,0.886765968787169,2.8098146530693904,0.0014959135982669303,353995.2744056191,1553453.799620263,4.388346150181277,1553453.799620263,4.388346150181277,0.85,0.09526935742318005,4.027634451161993,1.2678585358383136,1.0,0.0,4.027634451162888,1.284317837834366,1.2846352589624122,3.136010676261761,19373.23104976518,1975.5197799212965,4632.441516551485,4632.441516551485,5.391055403472311,4.890756631443908,-2.5462808175337583,7.437037448977667,3.34131722917154,3.34131722917154,0.9546620654775829,0.0,0.0,0.00024713867104096546,1.0002820386321867,0.0002470689880415225,198.4715949211219,0.0,1.3923718732936216e-05,39.45981888914124,0.03556233591088392,8.277500188945827e-05,0.0001643636691515072,0.0006619967763940021,0.09526935737989943,0.07196027498745879,0.02330908239244064,0.09526967328874113,0.07196027502015016,0.02330908240302988,0.37687178989685044,0.37687178989685044,0.12207482565524043,0.0,4.928853104398058,6.19607856989353,1.061163520004925,5.151495013254362,6.134576691356074,2.1430391207711637,24741.566141652704,21030.331220404798,0.85,1.065818586844082,0.6733141548329695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448210718792803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.164421127534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.916013239026,1533.6022084364015,0.37687178989685044,0.12207482565524043,6.112874298809886,3.34131722917154
1903.0,-29.45599157982355,4.897093165615744,34.97809693969401,24.257152166124456,5.0309214675354665,-26.007221971210765,-39.57249872675163,1.582151858922769,0.1317024822046733,-5.045005627041188,39.97629094779412,42836.98031948594,24989.61589938011,24989.61589938011,67826.59621886605,77835.18428108588,77835.18428108588,24989.61589938011,102824.80018046599,102824.80018046599,102824.80018046599,127569.64814486536,91797.13149671584,56799.72020699141,38886.01254413825,24744.84796439938,0.0,63630.86050853763,21033.120769739475,1533.710950800282,0.0,0.8867755305554381,2.8097768742481475,0.0014959135982669303,354034.28094163514,1553511.2161725666,4.3880248320604665,1553511.2161725666,4.3880248320604665,0.85,0.09527591462136778,4.027634451161993,1.267853782284074,1.0,0.0,4.027634451160752,1.2843089780297021,1.2846263074688729,3.1360323100294063,19373.049545173373,1975.5012716037968,4632.441516551485,4632.441516551485,5.394480601664035,4.897093165615744,-2.540754808332453,7.437847973948197,3.343075784717927,3.343075784717927,0.9551645099194077,0.0,0.0,0.0002470689880415225,1.0002803871330235,0.00024699973249467074,198.4738205410295,0.0,1.3830096038334842e-05,39.19449217264094,0.035576166006922254,8.275704392370291e-05,0.00016431194411781956,0.0006617884468663343,0.0952759145828363,0.0719604781842723,0.023315436398563996,0.09527617483420173,0.07196047821337438,0.02331543640799339,0.3768706618029284,0.3768706618029284,0.12210739268585113,0.0,4.977122589760768,6.179480986482588,1.3061508453556598,5.176708109245851,6.118569833532945,2.2940738133531795,24744.84796439938,21033.120769739475,0.85,1.0659386919616693,0.673210765611732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482269537002743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.899094411034,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.879804969823,1533.710950800282,0.3768706618029284,0.12210739268585113,6.112874298809886,3.343075784717927
1904.0,-29.458680060725392,4.903297665583996,34.97883239866277,24.258740327227883,5.033207196126687,-26.009413418273017,-39.574434282816924,1.5839405536753406,0.15475915722646505,-5.042348920718062,39.97761797524785,42833.34594327585,25005.46000380927,25005.46000380927,67838.80594708511,77832.35040356348,77832.35040356348,25005.46000380927,102837.81040737274,102837.81040737274,102837.81040737274,127585.81455453651,91796.30801398752,56798.09100489087,38886.90778788517,24748.004147163763,0.0,63634.911935048935,21035.8035250892,1533.8154296730486,0.0,0.8867842499857411,2.809784643133519,0.0014959135982669303,354070.95700231555,1553568.4061205564,4.3877318243597045,1553568.4061205564,4.3877318243597045,0.85,0.09528365203284313,4.027634451161993,1.2678492644568906,1.0,0.0,4.027634451160892,1.2843007593059346,1.284617997764826,3.1360523786800676,19372.87575573753,1975.4835500132592,4632.441516551485,4632.441516551485,5.397900850872266,4.903297665583996,-2.535417892612056,7.438715558196052,3.344805233578837,3.344805233578837,0.9556586381653821,0.0,0.0,0.00024699973249467074,1.0002786179929852,0.0002469309330936862,198.47603211460992,0.0,1.3745412977324731e-05,38.954500377738285,0.035589911419899575,8.273898497175754e-05,0.0001642607475229132,0.0006615822456969072,0.09528365200092268,0.07196074808165588,0.023322903919266794,0.0952838655449766,0.07196074810576315,0.023322903927079974,0.3768695497934438,0.3768695497934438,0.12214568298375764,0.0,5.0198629658368645,6.163118843343682,1.528501181123147,5.197108077944506,6.1028206208033,2.4250642401455593,24748.004147163763,21035.8035250892,0.85,1.0660626986696708,0.6731107915572369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448243093542068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.65910261613,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.843826400176,1533.8154296730486,0.3768695497934438,0.12214568298375764,6.112874298809886,3.344805233578837
1905.0,-29.461350969415808,4.909370167353943,34.97956209661903,24.260150268115126,5.03528890980176,-26.01160945029856,-39.57638164339585,1.5855473906857442,0.1749636920789044,-5.039868818596601,39.97892105542555,42829.83716298291,25021.299787606466,25021.299787606466,67851.13695058938,77829.62079027008,77829.62079027008,25021.299787606466,102850.92057787655,102850.92057787655,102850.92057787655,127601.92082501858,91795.49910601258,56796.49758315821,38887.779469838184,24751.000247142027,0.0,63638.77971698021,21038.350210070723,1533.9142381936144,0.0,0.8867921563688221,2.809809188158597,0.0014959135982669303,354105.19771769363,1553624.5655783864,4.387466141677469,1553624.5655783864,4.387466141677469,0.85,0.09529209480481303,4.027634451161993,1.2678450312605132,1.0,0.0,4.0276344511616005,1.2842933898689697,1.2846105381443014,3.1360703737429603,19372.70504218667,1975.4661420757009,4632.441516551485,4632.441516551485,5.401320167390477,4.909370167353943,-2.530275862279488,7.4396460296334315,3.3465054130119527,3.3465054130119527,0.9561444037177008,0.0,0.0,0.0002469309330936862,1.0002768027251283,0.0002468626008530378,198.47822927584798,0.0,1.3655032119269931e-05,38.698361026010986,0.03560356645201884,8.272081955847868e-05,0.00016421011353520752,0.0006613783105036241,0.09529209477874598,0.07196106558095731,0.023331029197788657,0.09529168574385133,0.07196106560064204,0.02333102920417099,0.37686845386983,0.37686845386983,0.12218734190968297,0.0,5.0576627591027545,6.147013570972206,1.7303826097705155,5.214832510675478,6.0873995772895455,2.544338550852501,24751.000247142027,21038.350210070723,0.85,1.0661916720016118,0.6730147459372949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482591315475009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.40296326441,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.808100780114,1533.9142381936144,0.37686845386983,0.12218734190968297,6.112874298809886,3.3465054130119527
1906.0,-29.464006548607006,4.915315701578028,34.98028618583756,24.261688731517665,5.037519849106352,-26.013776757952492,-39.57829816555602,1.5872900584530785,0.1912117463625691,-5.037322293055444,39.98021705019401,42826.26700928636,25036.53589310973,25036.53589310973,67862.8029023961,77826.8075324922,77826.8075324922,25036.53589310973,102863.34342560192,102863.34342560192,102863.34342560192,127617.23674934992,91794.66079271898,56794.897687633915,38888.62567231673,24753.893323748,0.0,63642.51899606473,21040.8093251858,1534.0053487205735,0.0,0.8868004259356845,2.809893242930052,0.0014959135982669303,354140.358190135,1553680.421194833,4.387188258167049,1553680.421194833,4.387188258167049,0.85,0.09530079914381334,4.027634451161993,1.2678406282747168,1.0,0.0,4.0276344511617275,1.2842853845999547,1.284602443135768,3.136089921646637,19372.52812287877,1975.4481013270356,4632.441516551485,4632.441516551485,5.404609168546528,4.915315701578028,-2.5251459605799123,7.44046166215794,3.34817611382186,3.34817611382186,0.9566217468062457,0.0,0.0,0.0002468626008530378,1.0002752198069287,0.00024679467806938856,198.48041386887402,0.0,1.356246212634375e-05,38.436017666058184,0.03561712891414519,8.270294541230963e-05,0.0001641596554407282,0.0006611750837439592,0.09530079911517468,0.07196135042609547,0.02333944868907921,0.09530108531922321,0.0719613504477204,0.023339448696092942,0.37686737549031063,0.37686737549031063,0.12223060219121526,0.0,5.090622863405201,6.130958200423663,1.9127335874908908,5.228534039418037,6.071670890344308,2.64833566223092,24753.893323748,21040.8093251858,0.85,1.066312332901096,0.6729191063592954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482750650617902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.14061990445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.772637573993,1534.0053487205735,0.37686737549031063,0.12223060219121526,6.112874298809886,3.34817611382186
1907.0,-29.46664487713135,4.921133654165159,34.98100467804961,24.263037694059335,5.039518109212449,-26.015951808885998,-39.5802307879552,1.5888250409678877,0.20773721887263719,-5.034977214656025,39.981502169516276,42822.838740486935,25051.845689544152,25051.845689544152,67874.68443003109,77824.16915369718,77824.16915369718,25051.845689544152,102876.01484324133,102876.01484324133,102876.01484324133,127632.83296233894,91793.89618342838,56793.33794327243,38889.50915572883,24756.818119097614,0.0,63646.32727482644,21043.295401232972,1534.102924037003,0.0,0.8868077088444949,2.809950225023982,0.0014959135982669303,354172.739658155,1553735.809592945,4.386943532392131,1553735.809592945,4.386943532392131,0.85,0.09530964214000114,4.027634451161993,1.267836523656734,1.0,0.0,4.02763445116318,1.2842783494201906,1.284595318982889,3.1361071009102797,19372.366758210534,1975.431646710195,4632.441516551485,4632.441516551485,5.407914077281957,4.921133654165159,-2.5202273172526324,7.441360971417791,3.3498186335917155,3.3498186335917155,0.9570910381690616,0.0,0.0,0.00024679467806938856,1.000273437647856,0.00024672721356045054,198.4825843124811,0.0,1.3481342209832805e-05,38.20612382266617,0.03563061025635502,8.268492472496045e-05,0.0001641097533444281,0.0006609740963417158,0.09530964211805108,0.07196170690054415,0.023347935217506933,0.09530986272461713,0.07196170691711713,0.023347935222884,0.37686630343659583,0.37686630343659583,0.12227409329749597,0.0,5.119914899942785,6.115168094871535,2.079552257554667,5.242714433528647,6.0565508362112155,2.7524072112211115,24756.818119097614,21043.295401232972,0.85,1.0664352105809105,0.6728249778746359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482909074578525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.91072606106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.737392438548,1534.102924037003,0.37686630343659583,0.12227409329749597,6.112874298809886,3.3498186335917155
1908.0,-29.469267480102907,4.926827425921188,34.9817168091307,24.26438183700668,5.041511857368598,-26.018113154152417,-39.58215740332378,1.5903575314179155,0.22325938023379877,-5.032639300798407,39.9827538336681,42819.454135696185,25066.747389276148,25066.747389276148,67886.20152497233,77821.5295966503,77821.5295966503,25066.747389276148,102888.27698592645,102888.27698592645,102888.27698592645,127647.86028796699,91793.12222999494,56791.814147077384,38890.34231435284,24759.583302040533,0.0,63649.925616393375,21045.645806734454,1534.1916362432942,0.0,0.8868150759206778,2.810019510117591,0.0014959135982669303,354205.0245092317,1553789.7575141706,4.386695981139799,1553789.7575141706,4.386695981139799,0.85,0.09531831684971892,4.027634451161993,1.267832500361838,1.0,0.0,4.027634451160437,1.2842713250222737,1.2845882062040528,3.1361242540334224,19372.20342153577,1975.4149910046522,4632.441516551485,4632.441516551485,5.411130890635942,4.926827425921188,-2.5153742719155505,7.4422016978367385,3.35143257545813,3.35143257545813,0.9575521644166086,0.0,0.0,0.00024672721356045054,1.0002718134664748,0.0002466601680051438,198.48474186054008,0.0,1.3390530083389123e-05,37.94876225632478,0.03564400078643841,8.266696366275892e-05,0.00016406024989769162,0.0006607747145541886,0.09531831682718088,0.07196202840464869,0.02335628842253219,0.09531851622528531,0.07196202842166419,0.023356288428054737,0.37686524183268744,0.37686524183268744,0.12231694833756275,0.0,5.146002333362389,6.0995429950240805,2.2329686837970257,5.255898681032193,6.041570531510217,2.852004515960914,24759.583302040533,21045.645806734454,0.85,1.0665558658168783,0.6727337655311856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448306647268513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.65336449472,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.702404372158,1534.1916362432942,0.37686524183268744,0.12231694833756275,6.112874298809886,3.35143257545813
1909.0,-29.47187448630204,4.932399216260997,34.98242238582998,24.265671742055588,5.043447907289641,-26.020266229684143,-39.58407511292023,1.5918396506709362,0.2386848023571133,-5.030362383968309,39.98398714598178,42816.100299530764,25081.38515922334,25081.38515922334,67897.4854587541,77818.9041746665,77818.9041746665,25081.38515922334,102900.28933388984,102900.28933388984,102900.28933388984,127662.61359869747,91792.33275934246,56790.29150839082,38891.15694550182,24762.324264807627,0.0,63653.481210309445,21047.97562508648,1534.280611026733,0.0,0.8868221984810296,2.8100829714215707,0.0014959135982669303,354236.4692566746,1553842.915838342,4.3864566488563606,1553842.915838342,4.3864566488563606,0.85,0.0953267664192098,4.027634451161993,1.2678285276191312,1.0,0.0,4.027634451162567,1.2842645352951376,1.2845813286929075,3.136140834284114,19372.036810076177,1975.3980013639905,4632.441516551485,4632.441516551485,5.414290729760708,4.932399216260997,-2.5106257081965273,7.443024924457524,3.353018752694808,3.353018752694808,0.9580053579128023,0.0,0.0,0.0002466601680051438,1.0002702025324672,0.00024659353780673835,198.48688661826174,0.0,1.3307519737953001e-05,37.713510937358805,0.03565730830617636,8.264908920699294e-05,0.00016401107879815088,0.0006605766713396768,0.09532676639820548,0.07196235475025932,0.023364411647946164,0.09532696259746394,0.07196235476611558,0.023364411653094216,0.37686418807223326,0.37686418807223326,0.12235859266764658,0.0,5.169540749706016,6.084079463843807,2.3756092395261135,5.269047186325395,6.026634075300308,2.951285766010585,24762.324264807627,21047.97562508648,0.85,1.0666735607817361,0.6726434986024956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483222935862408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.41811317575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.667643396722,1534.280611026733,0.37686418807223326,0.12235859266764658,6.112874298809886,3.353018752694808
1910.0,-29.47446599286162,4.937851840099231,34.983121104619315,24.26695410339164,5.045363604473618,-26.022407388874043,-39.58598339287562,1.5933050004852631,0.2542437937126465,-5.028113608693254,39.98519850720075,42812.77459870864,25095.685139411584,25095.685139411584,67908.45973812022,77816.33060644614,77816.33060644614,25095.685139411584,102912.01574585772,102912.01574585772,102912.01574585772,127677.0315735959,91791.58064618007,56788.78254062684,38891.99789505914,24765.015827738185,0.0,63657.013722797325,21050.263453577456,1534.3677081140836,0.0,0.8868292568136658,2.810141423868448,0.0014959135982669303,354267.5275129946,1553895.1293627345,4.386219477329142,1553895.1293627345,4.386219477329142,0.85,0.09533490765331336,4.027634451161993,1.2678245565248658,1.0,0.0,4.027634451162518,1.2842578231708734,1.284574529338135,3.13615722520392,19371.87808261573,1975.3818156675045,4632.441516551485,4632.441516551485,5.417377650585752,4.937851840099231,-2.5059559352929908,7.443807775392222,3.354577621823852,3.354577621823852,0.9584507490925291,0.0,0.0,0.00024659353780673835,1.0002686015668796,0.00024652732018225876,198.48901866483223,0.0,1.3225220636256706e-05,37.48027528315151,0.03567053352681262,8.263130618861459e-05,0.00016396223161812377,0.0006603799327545575,0.09533490763268047,0.07196266762089096,0.02337224001178952,0.09533511584335759,0.07196266763646567,0.02337224001684769,0.37686313997164167,0.37686313997164167,0.12239871697121707,0.0,5.191059820446355,6.068799357681144,2.5095287779310524,5.282357402405921,6.012031975167474,3.050162251194024,24765.015827738185,21050.263453577456,0.85,1.0667867649876943,0.6725539276024224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448337847173577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.18487752155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.63310745653,1534.3677081140836,0.37686313997164167,0.12239871697121707,6.112874298809886,3.354577621823852
1911.0,-29.477042509478,4.943186521877804,34.9838124521387,24.268115416076057,5.047145924533203,-26.02454839376495,-39.58789520021526,1.5946518088205488,0.2706376033652873,-5.025966537427814,39.986381197283904,42809.52905896782,25109.838186571327,25109.838186571327,67919.36724553915,77813.806880834,77813.806880834,25109.838186571327,102923.64506740533,102923.64506740533,102923.64506740533,127691.29902237596,91790.81832550305,56787.29383623825,38892.804988072,24767.65395497062,0.0,63660.45894304262,21052.50586172503,1534.4544168024368,0.0,0.8868359009156651,2.810177133466277,0.0014959135982669303,354297.18311039655,1553946.1083492413,4.385996226972662,1553946.1083492413,4.385996226972662,0.85,0.09534274541970009,4.027634451161993,1.2678207920352,1.0,0.0,4.027634451160454,1.2842516643703452,1.2845682839742856,3.136172265065118,19371.71720094106,1975.3654103023011,4632.441516551485,4632.441516551485,5.420432853141289,4.943186521877804,-2.5014189569873646,7.444605478865169,3.3561098287088207,3.3561098287088207,0.9588885224882345,0.0,0.0,0.00024652732018225876,1.0002670533390767,0.00024646150181524513,198.49113841887583,0.0,1.3143471301270176e-05,37.24859766779968,0.03568367699811389,8.26134938456552e-05,0.00016391382633660357,0.0006601849739750886,0.09534274540152433,0.07196298941976113,0.023379755981763197,0.09534242915606783,0.0719629894334799,0.023379755986220198,0.37686209721770375,0.37686209721770375,0.12243719127222971,0.0,5.211178066095272,6.053737167009274,2.6371098104115163,5.296604140793079,5.997643714378569,3.15213062392786,24767.65395497062,21052.50586172503,0.85,1.0669003707043174,0.6724665478341862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483533086043439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.953199906195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.598795125576,1534.4544168024368,0.37686209721770375,0.12243719127222971,6.112874298809886,3.3561098287088207
1912.0,-29.47960462531696,4.948408721367993,34.98449647157753,24.269443144463025,5.049103805502271,-26.026658877301386,-39.58977599451316,1.5961580574877818,0.28593227652447695,-5.023713689075509,39.987550403598725,42806.21711677243,25123.33606117715,25123.33606117715,67929.55317794958,77811.24634956599,77811.24634956599,25123.33606117715,102934.58241074314,102934.58241074314,102934.58241074314,127704.82506694128,91790.0844712972,56785.804176992,38893.64477145022,24770.242656198145,0.0,63663.88742764837,21054.706257768423,1534.5361864769386,0.0,0.8868431316571854,2.810239546909781,0.0014959135982669303,354328.30180767295,1553996.5073703215,4.3857532673577415,1553996.5073703215,4.3857532673577415,0.85,0.0953501968397902,4.027634451161993,1.267816835227423,1.0,0.0,4.0276344511624345,1.2842447595344568,1.2845612929047843,3.1361891269247026,19371.562326887186,1975.3496175439307,4632.441516551485,4632.441516551485,5.423346624326007,4.948408721367993,-2.4968583174137633,7.445267038781756,3.3576155441121887,3.3576155441121887,0.9593187268891967,0.0,0.0,0.00024646150181524513,1.0002655660921111,0.0002463960673745209,198.49324636443512,0.0,1.306436259740767e-05,37.024403601053336,0.0356967413607113,8.25959739151563e-05,0.00016386552790008884,0.0006599904455282446,0.09535019681802595,0.07196325267817859,0.023386944139847363,0.09535040494032318,0.07196325269460459,0.023386944145185606,0.37686106177455775,0.37686106177455775,0.12247405031486226,0.0,5.229854442926353,6.038782851262738,2.7585202143241645,5.309645965599998,5.983323937014234,3.2489866914802406,24770.242656198145,21054.706257768423,0.85,1.067002910482791,0.672378311258798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483686809139518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.72900583945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.5646967096,1534.5361864769386,0.37686106177455775,0.12247405031486226,6.112874298809886,3.3576155441121887
1913.0,-29.482150929248665,4.9535173126548475,34.98517296723071,24.270534293632977,5.050794400219768,-26.028781859920333,-39.591681061405666,1.5974253308909572,0.3031162287721827,-5.021667627114081,39.98869925274376,42803.075117733555,25136.96904557739,25136.96904557739,67940.04416331094,77808.81023633719,77808.81023633719,25136.96904557739,102945.77928191458,102945.77928191458,102945.77928191458,127718.65164451451,91789.36043098252,56784.36944753148,38894.43442605671,24772.872362599923,0.0,63667.30678865663,21056.941508209933,1534.6254136724797,0.0,0.8868493834167007,2.810253199413259,0.0014959135982669303,354356.5660137251,1554046.030092243,4.385543204615125,1554046.030092243,4.385543204615125,0.85,0.09535742810508069,4.027634451161993,1.2678132295375697,1.0,0.0,4.027634451162191,1.2842389710117288,1.2845554189175004,3.1362032628467937,19371.40952397646,1975.3340359833849,4632.441516551485,4632.441516551485,5.4262895615118385,4.9535173126548475,-2.492506222001231,7.446023534656078,3.359096218494859,3.359096218494859,0.9597417767128169,0.0,0.0,0.0002463960673745209,1.00026393246482,0.00024633105261264316,198.4953413398311,0.0,1.2988294563391582e-05,36.80882679265174,0.03570972965527469,8.257823138238616e-05,0.00016381783599213475,0.000659798359956727,0.09535742808908249,0.0719635777491024,0.023393850339980073,0.09535708465036587,0.07196357776117578,0.023393850343904916,0.376860028682997,0.376860028682997,0.12250932785334594,0.0,5.247914576730238,6.02411059485928,2.8765612543390375,5.324783855886267,5.969379429260755,3.3531372181185475,24772.872362599923,21056.941508209933,0.85,1.0671103834945876,0.672292849763823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483839676122428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.513429031045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.53080090531,1534.6254136724797,0.376860028682997,0.12250932785334594,6.112874298809886,3.359096218494859
