time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1914.0,-29.484683212275975,4.958518193269112,34.98584162993014,24.27179926251995,5.052680764583087,-26.030872641618295,-39.59354352029038,1.5988701939253323,0.3187123695156515,-5.0194888184428965,39.989824047869476,42799.816915169635,25149.894326288577,25149.894326288577,67949.71124145821,77806.28512426018,77806.28512426018,25149.894326288577,102956.17945054875,102956.17945054875,102956.17945054875,127731.54991509518,91788.6210018617,56782.89265121809,38895.25372293734,24775.37046454643,0.0,63670.62418748377,21059.064894864467,1534.7043251056728,0.0,0.8868563972834435,2.810303082242609,0.0014959135982669303,354386.6659219684,1554094.5170881585,4.385307537023278,1554094.5170881585,4.385307537023278,0.85,0.09536428508436713,4.027634451161993,1.2678094079019506,1.0,0.0,4.027634451162541,1.2842323515854357,1.2845487143617145,3.136219428041755,19371.253473381425,1975.3181232512045,4632.441516551485,4632.441516551485,5.429079727489111,4.958518193269112,-2.4881082842746607,7.446626477543772,3.36055132473534,3.36055132473534,0.9601575213529543,0.0,0.0,0.00024633105261264316,1.0002624844111505,0.00024626641151862953,198.49742481793533,0.0,1.2905127351051582e-05,36.57313091288018,0.035722634782625745,8.256088907814548e-05,0.00016377016353449767,0.0006596063527239764,0.09536428506391718,0.07196382082441542,0.023400464239501758,0.0953644348842249,0.07196382083984731,0.023400464244519817,0.3768590046147608,0.3768590046147608,0.12254321672070333,0.0,5.265006686685922,6.009510621840775,2.9904549926409913,5.338201187958532,5.955323686720419,3.450647009784859,24775.37046454643,21059.064894864467,0.85,1.0672066138597023,0.6722066488486401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483991602743789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.27773315128,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.497136462367,1534.7043251056728,0.3768590046147608,0.12254321672070333,6.112874298809886,3.36055132473534
1915.0,-29.487199129829314,4.963410205810182,34.986502448849876,24.272836034093075,5.054313097616452,-26.032974097980276,-39.595430077146716,1.6000880657674341,0.33587425916022084,-5.017511842318762,39.99093286226619,42796.729960482684,25162.958495071318,25162.958495071318,67959.688455554,77803.86478883104,77803.86478883104,25162.958495071318,102966.82328390235,102966.82328390235,102966.82328390235,127744.7493967286,91787.87688990243,56781.47696153476,38895.99992040852,24777.926112826244,0.0,63673.92603323476,21061.237195902308,1534.7914865167797,0.0,0.8868624416728496,2.810309016108622,0.0014959135982669303,354413.97928072367,1554142.3163154642,4.385104446132644,1554142.3163154642,4.385104446132644,0.85,0.09537098285338563,4.027634451161993,1.267805836829357,1.0,0.0,4.02763445116206,1.2842267924505624,1.2845430708392356,3.1362330040447595,19371.09643451083,1975.3021097429632,4632.441516551485,4632.441516551485,5.43189987507998,4.963410205810182,-2.4839129138151965,7.447323119625379,3.3619824525750674,3.3619824525750674,0.9605664150214478,0.0,0.0,0.00024626641151862953,1.000260793203556,0.0002462022036572152,198.49949486902668,0.0,1.2831090699119274e-05,36.36331104130402,0.035735465873324865,8.254332581763494e-05,0.0001637230857009946,0.0006594167404198733,0.09537098283846182,0.07196412878815879,0.023406854050303037,0.09537070234263044,0.07196412879941994,0.02340685405396569,0.3768579823688719,0.3768579823688719,0.12257582174221579,0.0,5.281804432752608,5.995148854285162,3.102418039017948,5.353386101478975,5.941524116240942,3.5544990646488372,24777.926112826244,21061.237195902308,0.85,1.0673079655883364,0.6721233105391495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484142695811522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.0679132797,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.463668028078,1534.7914865167797,0.3768579823688719,0.12257582174221579,6.112874298809886,3.3619824525750674
1916.0,-29.48970044975931,4.968197842049333,34.9871549530439,24.273972131218784,5.056046961912394,-26.035052258922587,-39.59729033578185,1.6013987710758486,0.3520442439322551,-5.015464125843644,39.992012269677126,42793.597477555064,25175.483651301525,25175.483651301525,67969.08112885659,77801.43556738975,77801.43556738975,25175.483651301525,102976.91921869127,102976.91921869127,102976.91921869127,127757.25417668093,91787.15911471327,56780.05148607799,38896.7862540392,24780.334957989657,0.0,63677.121212028855,21063.284714291207,1534.8688494153623,0.0,0.8868689520373447,2.810336168685195,0.0014959135982669303,354442.2717104505,1554188.8489216326,4.384885700629055,1554188.8489216326,4.384885700629055,0.85,0.0953773925324442,4.027634451161993,1.2678022047644482,1.0,0.0,4.027634451162046,1.2842207985559577,1.2845369930070953,3.136247641909294,19370.944953804676,1975.2866630097615,4632.441516551485,4632.441516551485,5.434603666630386,4.968197842049333,-2.47971613476826,7.447913976817594,3.3633890733470726,3.3633890733470726,0.9609683066705922,0.0,0.0,0.0002462022036572152,1.000259285174155,0.0002461383836235512,198.5015529469642,0.0,1.2745228057361142e-05,36.11997631456148,0.035748211101382224,8.25260107672227e-05,0.00016367619288999252,0.0006592278733187696,0.09537739251492064,0.07196437351924789,0.023413018995672746,0.09537713125584792,0.07196437353246982,0.023413018999974392,0.376856966298677,0.376856966298677,0.12260735848756772,0.0,5.298048902137168,5.980919254035541,3.2117323672030125,5.367508369775919,5.927958565587687,3.6533270209434363,24780.334957989657,21063.284714291207,0.85,1.067401915085586,0.6720403916355312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448429281537889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.82457855296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.43044303935,1534.8688494153623,0.376856966298677,0.12260735848756772,6.112874298809886,3.3633890733470726
1917.0,-29.49218723249183,4.972883313287347,34.98779963699645,24.275113397184782,5.0577798148240545,-26.0371174364607,-39.599137218296505,1.6027100187930186,0.3679316151478247,-5.013450189550476,39.99308945395058,42790.472631195786,25187.74345143829,25187.74345143829,67978.21608263408,77799.03140068021,77799.03140068021,25187.74345143829,102986.7748521185,102986.7748521185,102986.7748521185,127769.57832885414,91786.46011354547,56778.62738720716,38897.59191815368,24782.80347673564,0.0,63680.39539488932,21065.382955225294,1534.9506588676247,0.0,0.8868752981955471,2.8103630975953346,0.0014959135982669303,354470.0991425341,1554235.2867394043,4.38467247448829,1554235.2867394043,4.38467247448829,0.85,0.09538363829798267,4.027634451161993,1.2677985639078542,1.0,0.0,4.027634451161944,1.2842148013828243,1.284530912394469,3.1362622879171718,19370.7974352054,1975.2716202990218,4632.441516551485,4632.441516551485,5.437250176055915,4.972883313287347,-2.475594208778598,7.448477522065945,3.3647723606222337,3.3647723606222337,0.9613635316063525,0.0,0.0,0.0002461383836235512,1.000257783319073,0.00024607494960630097,198.5035991008149,0.0,1.2668375791438679e-05,35.902176992937214,0.035760879477173664,8.250882354137473e-05,0.00016362956008217645,0.0006590400534154552,0.09538363828137292,0.0719646302136663,0.023419008067706616,0.09538381140901303,0.07196463022619798,0.023419008071784698,0.37685595361267543,0.37685595361267543,0.1226379545651185,0.0,5.313840011445393,5.966851542604161,3.3187134778870018,5.3813818046983215,5.914472169884448,3.7508940746270696,24782.80347673564,21065.382955225294,0.85,1.0674904837052832,0.6719567673197887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484442066875254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.60677923133,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.39742662576,1534.9506588676247,0.37685595361267543,0.1226379545651185,6.112874298809886,3.3647723606222337
1918.0,-29.4946609589442,4.977467362697561,34.98843626810255,24.2761431838386,5.059385427864675,-26.039183585698577,-39.600991644524015,1.603908054618283,0.3842169971510998,-5.011538364544667,39.994144221809606,42787.435956623776,25199.91407077414,25199.91407077414,67987.35002739792,77796.69100187921,77796.69100187921,25199.91407077414,102996.60507265336,102996.60507265336,102996.60507265336,127781.83825359913,91785.76809931954,56777.235114428215,38898.36998321258,24785.23318094577,0.0,63683.60316415835,21067.448203803902,1535.0328129429413,0.0,0.8868812056775947,2.81037295394297,0.0014959135982669303,354496.5172449331,1554280.7591933005,4.384473989400008,1554280.7591933005,4.384473989400008,0.85,0.09538974851575217,4.027634451161993,1.2677951324032621,1.0,0.0,4.0276344511618145,1.284209332626325,1.2845253608250309,3.136275643570596,19370.65139114426,1975.2567279493264,4632.441516551485,4632.441516551485,5.439877434121099,4.977467362697561,-2.4715974240419327,7.449064786739493,3.366132807515783,3.366132807515783,0.9617522307187951,0.0,0.0,0.00024607494960630097,1.0002564349126744,0.0002460118635755481,198.50563454848165,0.0,1.259188072959093e-05,35.6853899876607,0.03577347135790326,8.249156944224395e-05,0.00016358338016405702,0.0006588540575862855,0.09538974850147496,0.07196490304375776,0.0234248454577172,0.09538988650015649,0.07196490305452902,0.023424845461223157,0.3768549439688834,0.3768549439688834,0.12266772943611876,0.0,5.329393753088652,5.952991519646957,3.4240965000944925,5.3957553616957625,5.901244934188298,3.849683975217715,24785.23318094577,21067.448203803902,0.85,1.0675801407176306,0.6718752368067153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484590453855088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.38999222605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.364618063357,1535.0328129429413,0.3768549439688834,0.12266772943611876,6.112874298809886,3.366132807515783
1919.0,-29.497121483827698,4.981952475891914,34.989064552347784,24.277164169494085,5.060978363220447,-26.041239119000043,-39.602840622514464,1.6050959983919066,0.3999920929659879,-5.009643191343648,39.99517431917216,42784.43401403101,25211.7864166775,25211.7864166775,67996.2204307085,77794.366605008,77794.366605008,25211.7864166775,103006.1530216855,103006.1530216855,103006.1530216855,127793.72330573517,91785.08162802678,56775.86707497591,38899.127281167624,24787.570284049663,0.0,63686.697565217284,21069.43474144221,1535.1102342263137,0.0,0.8868871174098405,2.8103875553293225,0.0014959135982669303,354522.70677327714,1554325.16903956,4.384275363308606,1554325.16903956,4.384275363308606,0.8499999999999999,0.09539569965157887,4.027634451161993,1.267791728922166,1.0,0.0,4.027634451161375,1.284203910369495,1.2845198562143048,3.136288885776052,19370.506516874775,1975.2419548851826,4632.441516551485,4632.441516551485,5.442440304232019,4.981952475891914,-2.4676613758908745,7.449613851782789,3.367470467943343,3.367470467943343,0.9621344194123838,0.0,0.0,0.0002460118635755481,1.0002550713626528,0.0002459491289960718,198.5076591698367,0.0,1.252293256573958e-05,35.489990891305965,0.035785994290469,8.247436935561235e-05,0.00016353749421993576,0.0006586692457769185,0.09539569963725503,0.07196515440652833,0.023430545230726695,0.09539582911462052,0.07196515441733406,0.023430545234244822,0.3768539399801521,0.3768539399801521,0.12269682171191815,0.0,5.344625516241194,5.939299640738113,3.5276623911665865,5.409635284309616,5.888192517796597,3.945937200488231,24787.570284049663,21069.43474144221,0.85,1.067667551156631,0.6717954557184934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448473806463702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.1945931297,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.331988169013,1535.1102342263137,0.3768539399801521,0.12269682171191815,6.112874298809886,3.367470467943343
1920.0,-29.499566346548214,4.986340356469185,34.989684519449746,24.278139788098656,5.062524367905928,-26.043285247872845,-39.60468048518521,1.606243269230725,0.41537302610271354,-5.00779925955182,39.99618858919714,42781.46251262888,25223.45433072758,25223.45433072758,68004.91684335646,77792.04839625755,77792.04839625755,25223.45433072758,103015.50272698514,103015.50272698514,103015.50272698514,127805.3836640049,91784.37601990202,56774.50343670838,38899.85842577071,24789.88093701976,0.0,63689.73936279047,21071.398796466794,1535.187502387927,0.0,0.8868928254543673,2.810401355629001,0.0014959135982669303,354548.1896504184,1554368.8974702244,4.384083582552824,1554368.8974702244,4.384083582552824,0.85,0.09540154308324375,4.027634451161993,1.2677883957745508,1.0,0.0,4.027634451163092,1.2841986775376781,1.2845145415272239,3.136301665474829,19370.35760393014,1975.2267699907861,4632.441516551485,4632.441516551485,5.444959043866053,4.986340356469185,-2.4638108505597143,7.450151207028899,3.3687859226948027,3.3687859226948027,0.9625102636270865,0.0,0.0,0.0002459491289960718,1.0002534526137208,0.00024588680834181813,198.50967093956723,0.0,1.245329452084334e-05,35.292636672070024,0.03579844758498984,8.245725735472733e-05,0.00016349187164134448,0.0006584854947076335,0.09540154306993531,0.07196540915271982,0.023436133917215496,0.09540171323029466,0.07196540916275887,0.023436133920484874,0.376852941476193,0.376852941476193,0.12272532792761609,0.0,5.3595437842661795,5.925757376705121,3.6295031400209723,5.423172285654516,5.875148997708095,4.040769853219103,24789.88093701976,21071.398796466794,0.85,1.067753103148779,0.6717167151358001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484884890505936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.997238910466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.299540288548,1535.187502387927,0.376852941476193,0.12272532792761609,6.112874298809886,3.3687859226948027
1921.0,-29.501998556956025,4.990632903583603,34.9902961322481,24.279099550936394,5.064036244978073,-26.04532339984251,-39.60651528378946,1.607361087864526,0.4305182440947988,-5.005994828721984,39.99718514295533,42778.52484910435,25234.89434626984,25234.89434626984,68013.4191953742,77789.80428484778,77789.80428484778,25234.89434626984,103024.69863111762,103024.69863111762,103024.69863111762,127816.844518608,91783.72559165007,56773.15559991083,38900.63332415471,24792.1458874904,0.0,63692.77921164511,21073.324004366837,1535.2632368793252,0.0,0.8868983963925108,2.8104136513306,0.0014959135982669303,354573.1280214068,1554411.8630014255,4.383896409960261,1554411.8630014255,4.383896409960261,0.85,0.09540728473864023,4.027634451161993,1.267785092298873,1.0,0.0,4.027634451161855,1.2841935815524497,1.2845093642526264,3.136314111064956,19370.220336255814,1975.2127725834832,4632.441516551485,4632.441516551485,5.447428587302572,4.990632903583603,-2.4600362730007506,7.450669176584354,3.370079520795432,3.370079520795432,0.9628798630844092,0.0,0.0,0.00024588680834181813,1.0002521458420177,0.00024582482463442185,198.51167233372735,0.0,1.2371252568638994e-05,35.06012977952291,0.035810818837558475,8.244019572157109e-05,0.00016344661262024705,0.0006583032079150356,0.0954072847259971,0.07196565994627785,0.023441624779719256,0.09540743632549749,0.07196565995581458,0.02344162478282565,0.37685194730876825,0.37685194730876825,0.12275332968053239,0.0,5.3741670648929585,5.912412756974049,3.7295484813997746,5.436513072816808,5.862517861459878,4.133547319708555,24792.1458874904,21073.324004366837,0.85,1.0678356328175287,0.6716385338902443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485030784582078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.76473201792,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.26732415592,1535.2632368793252,0.37685194730876825,0.12275332968053239,6.112874298809886,3.370079520795432
1922.0,-29.50441721201834,4.9948317718045505,34.99089937367528,24.280013876874023,5.06550154762264,-26.047354008136512,-39.60834505325181,1.6084383437406373,0.4451810066233861,-5.0042392323768246,39.998164491492055,42775.625328757116,25246.13581348622,25246.13581348622,68021.76114224334,77787.56483852463,77787.56483852463,25246.13581348622,103033.70065201086,103033.70065201086,103033.70065201086,127828.07112724215,91783.05549934512,56771.82131644289,38901.37131433581,24794.370475231288,0.0,63695.741789567095,21075.214903946595,1535.3379422388728,0.0,0.8869037809279988,2.810426577069784,0.0014959135982669303,354597.3927902245,1554454.0876192474,4.383715501650187,1554454.0876192474,4.383715501650187,0.85,0.09541294238608154,4.027634451161993,1.2677818575082354,1.0,0.0,4.02763445116307,1.2841886744987987,1.2845043763894137,3.1363260953332452,19370.078918640556,1975.1983519999753,4632.441516551485,4632.441516551485,5.44985527033272,4.9948317718045505,-2.456343775429587,7.451175547234138,3.371351673102397,3.371351673102397,0.9632433351721135,0.0,0.0,0.00024582482463442185,1.0002507453626048,0.0002457632006515595,198.51366260866834,0.0,1.2304489412681313e-05,34.87092299553884,0.03582312332697116,8.242318410388159e-05,0.00016340164053054026,0.0006581220767771918,0.09541294237431318,0.07196591166714314,0.023447030707170042,0.09541309690756221,0.07196591167601951,0.023447030710062034,0.3768509595728159,0.3768509595728159,0.1227808868356691,0.0,5.388470845654751,5.8992320615805625,3.827802341020231,5.449420239000233,5.849897876549392,4.224531690577919,24794.370475231288,21075.214903946595,0.85,1.067916931825179,0.6715617736280678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485175926425882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.57552523394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.235279995866,1535.3379422388728,0.3768509595728159,0.1227808868356691,6.112874298809886,3.371351673102397
1923.0,-29.506821807696692,4.998938684001783,34.99149421227252,24.280897608865075,5.066926407907009,-26.04937600530515,-39.610173425730295,1.6094806055156545,0.45945059245588027,-5.002526970957354,39.99912618142365,42772.7811483843,25257.17053633225,25257.17053633225,68029.95168471655,77785.36513134684,77785.36513134684,25257.17053633225,103042.5356676791,103042.5356676791,103042.5356676791,127839.08376579093,91782.40309854517,56770.52018114522,38902.092130444384,24796.54809811183,0.0,63698.640228556214,21077.065883395055,1535.4111102441273,0.0,0.8869090086982556,2.8104396059043104,0.0014959135982669303,354621.0598657034,1554495.5517297839,4.383539861728681,1554495.5517297839,4.383539861728681,0.85,0.09541852120474546,4.027634451161993,1.267778736460023,1.0,0.0,4.027634451162909,1.2841839302982643,1.284499551881928,3.136337681960041,19369.941234675767,1975.184312142859,4632.441516551485,4632.441516551485,5.452237323685496,4.998938684001783,-2.4527284879191367,7.45166717192092,3.3726027198550224,3.3726027198550224,0.963600777101435,0.0,0.0,0.0002457632006515595,1.0002492925395559,0.0002457019489887223,198.5156413490277,0.0,1.2233202542534239e-05,34.66889600554203,0.03583535652951369,8.240618871531431e-05,0.00016335701193624522,0.0006579423291133022,0.0954185211936907,0.0719661614514857,0.023452359742204998,0.09541864868916781,0.07196616145982336,0.0234523597449221,0.37684997803037146,0.37684997803037146,0.1228080463262497,0.0,5.4024466558513495,5.886223449597026,3.9242058124962114,5.461977563413257,5.837493245601365,4.31343987702985,24796.54809811183,21077.065883395055,0.85,1.0679969217650365,0.6714865654103742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485320262104298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.373498243935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.203426320886,1535.4111102441273,0.37684997803037146,0.1228080463262497,6.112874298809886,3.3726027198550224
1924.0,-29.509214039953854,5.002955353118244,34.992080656508755,24.281744844652735,5.068314458916507,-26.051390554226828,-39.61199296228585,1.6104909731891697,0.4731470337022188,-5.000856237680279,40.00007131302343,42769.95423609951,25267.999706024624,25267.999706024624,68037.95394212414,77783.16695097189,77783.16695097189,25267.999706024624,103051.16665699652,103051.16665699652,103051.16665699652,127849.85040411101,91781.73233537553,56769.21692190636,38902.79490385464,24798.683747114497,0.0,63701.47865096914,21078.88118504732,1535.4829771905925,0.0,0.8869140849331513,2.8104552966066763,0.0014959135982669303,354644.1541292692,1554536.3027276697,4.3833693143607695,1554536.3027276697,4.3833693143607695,0.85,0.09542402828032065,4.027634451161993,1.2677756373910234,1.0,0.0,4.027634451163057,1.2841793344323624,1.2844948762242578,3.1363489063949954,19369.79967547989,1975.1698771221459,4632.441516551485,4632.441516551485,5.454575004507519,5.002955353118244,-2.4491882713511695,7.4521436244694135,3.373833024654195,3.373833024654195,0.9639522927583414,0.0,0.0,0.0002457019489887223,1.0002480154858113,0.0002456410262102716,198.51760994984406,0.0,1.2159413131821437e-05,34.459776815581954,0.03584751594264551,8.238927867579408e-05,0.00016331267031292825,0.0006577637372636103,0.09542402826993514,0.07196640994333517,0.023457618326599972,0.0954241937914543,0.07196640995116763,0.02345761832915302,0.37684900309533,0.37684900309533,0.12283484093087774,0.0,5.416052837694224,5.873352755144992,4.018694296692729,5.474003271382514,5.825093429635842,4.400177615978805,24798.683747114497,21078.88118504732,0.85,1.0680749549773445,0.6714122676875856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485463761491517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.164379053975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.171773680395,1535.4829771905925,0.37684900309533,0.12283484093087774,6.112874298809886,3.373833024654195
1925.0,-29.511593659388012,5.006882012887893,34.992658405034454,24.282473197113745,5.069555654217684,-26.05340843606141,-39.61382423350585,1.6113704308906436,0.48727963492797244,-4.999296496272665,40.000990877549,42767.230775680306,25278.800827642073,25278.800827642073,68046.03160332238,77781.0820035565,77781.0820035565,25278.800827642073,103059.88283119857,103059.88283119857,103059.88283119857,127860.63460429703,91781.11025902972,56767.95249822736,38903.50862311374,24800.751773098447,0.0,63704.26039621219,21080.63900713368,1535.5536802218426,0.0,0.8869186890205458,2.8104523843645652,0.0014959135982669303,354665.71523623535,1554575.952131461,4.383214630982842,1554575.952131461,4.383214630982842,0.85,0.09542949126193526,4.027634451161993,1.267772763608955,1.0,0.0,4.027634451162886,1.284175349766149,1.28449081233935,3.136358638168404,19369.668391248328,1975.1564898562026,4632.441516551485,4632.441516551485,5.456906630622787,5.006882012887893,-2.445774446523656,7.452656459411548,3.375042950977664,3.375042950977664,0.9642979859936183,0.0,0.0,0.0002456410262102716,1.0002467124979022,0.00024558043844686645,198.51956820534718,0.0,1.2094244369543606e-05,34.27508854328658,0.03585961018701505,8.237226281770556e-05,0.000163268763392566,0.0006575868962385149,0.0954294912535455,0.0719666748853954,0.023462816368150095,0.09542898420226106,0.07196667489172244,0.023462816370212823,0.37684803314079973,0.37684803314079973,0.12286129171982975,0.0,5.429499066480844,5.860724011338277,4.111798671010035,5.48657613120065,5.8132179341592405,4.4875288996964855,24800.751773098447,21080.63900713368,0.85,1.0681551152168836,0.6713401978091754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485606525753179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.97969078168,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.140288567252,1535.5536802218426,0.37684803314079973,0.12286129171982975,6.112874298809886,3.375042950977664
1926.0,-29.513960339643656,5.010722183323582,34.993227492742996,24.283276847004913,5.0708842629787245,-26.055405928424744,-39.61563346730543,1.6123298517595939,0.4999472709836823,-4.997688253306425,40.00189406785666,42764.472187912106,25289.179547717325,25289.179547717325,68053.65173562944,77778.94804809066,77778.94804809066,25289.179547717325,103068.127595808,103068.127595808,103068.127595808,127870.86682362699,91780.46934455237,56766.68302458157,38904.20702218978,24802.73922781899,0.0,63706.94625000877,21082.328343646142,1535.618784845938,0.0,0.886923598771834,2.810474255441635,0.0014959135982669303,354687.9478823273,1554614.896262492,4.383049679427668,1554614.896262492,4.383049679427668,0.85,0.09543484711920897,4.027634451161993,1.2677697244333106,1.0,0.0,4.027634451162459,1.2841709907058902,1.2844863743991726,3.1363692843957334,19369.533131379947,1975.1426971881272,4632.441516551485,4632.441516551485,5.459147073386753,5.010722183323582,-2.4423674182571093,7.453089601580691,3.376232418930038,3.376232418930038,0.9646378339800109,0.0,0.0,0.00024558043844686645,1.0002453755947442,0.0002455201937832952,198.52151584642655,0.0,1.2027856629715239e-05,34.086945688612985,0.035871638043644766,8.235545491766275e-05,0.0001632249835292037,0.0006574105669525697,0.09543484710950875,0.0719669020996338,0.02346794500987495,0.09543430117498994,0.07196690210694866,0.02346794501226031,0.3768470732685547,0.3768470732685547,0.12288744647923107,0.0,5.442453454502754,5.848207609941653,4.202571314727891,5.497635524290104,5.801243509036681,4.569049671147923,24802.73922781899,21082.328343646142,0.85,1.068229694585621,0.6712685932251261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448574853996353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.79154792701,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.108976389924,1535.618784845938,0.3768470732685547,0.12288744647923107,6.112874298809886,3.376232418930038
1927.0,-29.51631476122171,5.014478282810013,34.993788649455524,24.284135398361855,5.07226313423575,-26.057387359779423,-39.617425099108345,1.61333573279281,0.511743871814474,-4.99608001754706,40.00280119830582,42761.69383033087,25299.26806162825,25299.26806162825,68060.96189195912,77776.83296519873,77776.83296519873,25299.26806162825,103076.10102682697,103076.10102682697,103076.10102682697,127880.89118668363,91779.86270446288,56765.40938371905,38904.94813415981,24804.790159856657,0.0,63709.73829401647,21084.071635878157,1535.6876812548194,0.0,0.8869284939915506,2.810507505312934,0.0014959135982669303,354710.1815224683,1554654.011028331,4.382885217321722,1554654.011028331,4.382885217321722,0.85,0.09544015009136006,4.027634451161993,1.2677666984451936,1.0,0.0,4.027634451162078,1.2841664138262046,1.284481719027235,3.1363804626859535,19369.405104846675,1975.1296421149605,4632.441516551485,4632.441516551485,5.4613248696686645,5.014478282810013,-2.4390017943123414,7.453480077122355,3.3774023403662845,3.3774023403662845,0.9649720972475099,0.0,0.0,0.0002455201937832952,1.0002441091800736,0.00024546027467690316,198.52345343256192,0.0,1.1959861933827045e-05,33.894248720465846,0.035883597905578594,8.233881366545867e-05,0.0001631813801178365,0.000657234948350759,0.09544015008172285,0.07196713523233986,0.023473014849383,0.09544023875693518,0.07196713523960684,0.023473014851753224,0.3768461198584148,0.3768461198584148,0.12291328502625169,0.0,5.454858620559605,5.835815040105899,4.290744050948035,5.507823889361532,5.789345496207886,4.646805160879808,24804.790159856657,21084.071635878157,0.85,1.0682976215953364,0.6711955656290459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485889784603259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.598850958864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.077844106823,1535.6876812548194,0.3768461198584148,0.12291328502625169,6.112874298809886,3.3774023403662845
1928.0,-29.51865616844906,5.01814930557122,34.99434165136834,24.284796660672896,5.073425830409102,-26.059378695759904,-39.61923321532083,1.6141483577194595,0.5242725960079611,-4.99463445781067,40.00368594737348,42759.0403527615,25309.477268655137,25309.477268655137,68068.51762141663,77774.79433390367,77774.79433390367,25309.477268655137,103084.27160255882,103084.27160255882,103084.27160255882,127891.085147651,91779.23973950311,56764.16762879723,38905.635678562096,24806.813545092176,0.0,63712.44922365427,21085.79151332835,1535.758894579375,0.0,0.8869326428284645,2.8105122707585917,0.0014959135982669303,354730.1671221281,1554692.1614427408,4.382745832010065,1554692.1614427408,4.382745832010065,0.85,0.09544544109221106,4.027634451161993,1.267763913129457,1.0,0.0,4.027634451161828,1.284162739526824,1.2844779668758033,3.1363894366270566,19369.273633080255,1975.1162357257836,4632.441516551485,4632.441516551485,5.4635287198393385,5.01814930557122,-2.43579835486776,7.45394766043898,3.3785533006835635,3.3785533006835635,0.9653009430524467,0.0,0.0,0.00024546027467690316,1.0002427643329652,0.00024540070013962456,198.5253803413354,0.0,1.189534792753726e-05,33.7114160266406,0.03589549325350613,8.232202245212446e-05,0.0001631382522247787,0.0006570612449628734,0.0954454410855531,0.07196740992622862,0.02347803115932448,0.095445272839555,0.07196740993124894,0.023478031160962122,0.37684517078613955,0.37684517078613955,0.12293877339074202,0.0,5.467065457453145,5.823625605912298,4.377493820426537,5.518907053818623,5.777654855192395,4.727548516715672,24806.813545092176,21085.79151332835,0.85,1.068370757220005,0.6711253589178693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486030300243173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.41601826504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.046878516554,1535.758894579375,0.37684517078613955,0.12293877339074202,6.112874298809886,3.3785533006835635
1929.0,-29.520985041361982,5.021739023625338,34.994886316398144,24.285557178687327,5.074690735054012,-26.061348526433513,-39.62102289134634,1.6150542201248492,0.5354585345906457,-4.993121662705068,40.00454908301615,42756.36498851721,25319.233833505892,25319.233833505892,68075.59882202311,77772.74377347209,77772.74377347209,25319.233833505892,103091.97760697798,103091.97760697798,103091.97760697798,127900.6928145109,91778.64117194337,56762.940456057644,38906.33412876191,24808.71520753292,0.0,63715.04933629483,21087.407926402982,1535.8217192775112,0.0,0.886937211535542,2.8105423979404085,0.0014959135982669303,354751.0832312902,1554729.380567255,4.382592341666239,1554729.380567255,4.382592341666239,0.85,0.09545060365579315,4.027634451161993,1.2677610646234827,1.0,0.0,4.027634451159189,1.2841586287775477,1.2844737786103098,3.1363994765943297,19369.147310189743,1975.103354375831,4632.441516551485,4632.441516551485,5.4656348586466805,5.021739023625338,-2.4325854376204865,7.454324461245825,3.3796848563545443,3.3796848563545443,0.9656242446727269,0.0,0.0,0.00024540070013962456,1.000241469189359,0.0002453414577367087,198.52729696726766,0.0,1.1827057671893093e-05,33.517881442145026,0.03590732031117803,8.230540560203378e-05,0.00016309529453759078,0.0006568882271020131,0.0954506036474677,0.07196763238917656,0.023482971258291147,0.09545069214738651,0.0719676323954538,0.023482971260339356,0.37684422924600497,0.37684422924600497,0.12296395406438329,0.0,5.478743482045388,5.811543979194084,4.461773768920125,5.528580197295696,5.766133113826584,4.802059986949644,24808.71520753292,21087.407926402982,0.85,1.0684382972492548,0.6710559818112132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448617004174178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.22248368054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.016095166391,1535.8217192775112,0.37684422924600497,0.12296395406438329,6.112874298809886,3.3796848563545443
1930.0,-29.523301962651516,5.025246944444456,34.99542277996039,24.28616975611078,5.075792967209513,-26.063323867568243,-39.62282080957664,1.615814872126538,0.5470808661376623,-4.991743000178777,40.005399490403335,42753.77581423314,25329.04950170594,25329.04950170594,68082.82531593907,77770.75294706108,77770.75294706108,25329.04950170594,103099.80244876702,103099.80244876702,103099.80244876702,127910.43894778093,91778.03165367302,56761.728960613196,38907.0029922887,24810.636499013915,0.0,63717.639491302616,21089.041024161826,1535.8889134044307,0.0,0.8869411441404852,2.8105512237439036,0.0014959135982669303,354770.1456482192,1554766.0514974252,4.382460222679195,1554766.0514974252,4.382460222679195,0.85,0.09545575614702977,4.027634451161993,1.26775835568551,1.0,0.0,4.0276344511626325,1.2841551960300013,1.2844702689399206,3.1364078606803356,19369.01867623945,1975.090237363366,4632.441516551485,4632.441516551485,5.467753756028329,5.025246944444456,-2.429512051549031,7.454758995993487,3.3807980034768224,3.3807980034768224,0.9659422867076636,0.0,0.0,0.0002453414577367087,1.000240234398576,0.000245282532435048,198.52920378939447,0.0,1.1761234116726576e-05,33.331337486803115,0.03591908154529475,8.228871534635603e-05,0.0001630527423903527,0.0006567168426078261,0.09545575614110499,0.07196789611781858,0.023487860023286414,0.095455591227165,0.07196789612228553,0.023487860024744237,0.3768432921456137,0.3768432921456137,0.12298879658271852,0.0,5.490189493826506,5.799650670364883,4.544538788388138,5.53882386631642,5.754734406524733,4.878503498424038,24810.636499013915,21089.041024161826,0.85,1.068508279017968,0.6709880679127949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486309037706984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.035939725196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.985484873421,1535.8889134044307,0.3768432921456137,0.12298879658271852,6.112874298809886,3.3807980034768224
1931.0,-29.525606645844288,5.028676439539861,34.99595100195405,24.286857770662778,5.076981732613333,-26.065279537988115,-39.6245967951603,1.616654624757351,0.557357011758711,-4.990312158628604,40.00623232720006,42751.148925789144,25338.46058855133,25338.46058855133,68089.60951434047,77768.7172896456,77768.7172896456,25338.46058855133,103107.17787819693,103107.17787819693,103107.17787819693,127919.64500736067,91777.4074023195,56760.50976790056,38907.66403824326,24812.467129163735,0.0,63720.131167406995,21090.597059789176,1535.9498455722528,0.0,0.8869454054306455,2.8105836985712007,0.0014959135982669303,354789.9303813029,1554801.9653891472,4.382317062150431,1554801.9653891472,4.382317062150431,0.85,0.09546079502465406,4.027634451161993,1.2677555835573004,1.0,0.0,4.027634451161759,1.2841513929616424,1.2844663892655153,3.1364171492841253,19368.886932989924,1975.0768032906167,4632.441516551485,4632.441516551485,5.469785316882741,5.028676439539861,-2.42643897556039,7.455115415100251,3.381892457963298,3.381892457963298,0.9662549879895137,0.0,0.0,0.000245282532435048,1.0002389698311378,0.00024522393131359106,198.53110057144752,0.0,1.1698393221747952e-05,33.1532463904337,0.035930779938516504,8.227223176520665e-05,0.00016301030066984137,0.000656545902872128,0.09546079501749521,0.0719681185631835,0.023492676454311714,0.09546093979907985,0.07196811856858065,0.023492676456073402,0.3768423619672178,0.3768423619672178,0.12301333285774706,0.0,5.5010987676272975,5.787824442192118,4.62492482191044,5.547669170387337,5.743276241070305,4.949457609812157,24812.467129163735,21090.597059789176,0.85,1.0685729653546048,0.6709206045648641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486447322876015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.85784862883,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.95503638221,1535.9498455722528,0.3768423619672178,0.12301333285774706,6.112874298809886,3.381892457963298
1932.0,-29.527899765795507,5.032026640816766,34.99647098202287,24.287391697894805,5.077980655449409,-26.067243785552954,-39.62639282746238,1.61732467520757,0.5685777752852346,-4.9890298011839205,40.007048671066606,42748.65550284821,25347.97584677143,25347.97584677143,68096.63134961964,77766.82627436442,77766.82627436442,25347.97584677143,103114.80212113584,103114.80212113584,103114.80212113584,127929.10236051945,91776.84626543379,56759.34271174375,38908.33728187782,24814.30023938361,0.0,63722.63752126144,21092.155203476068,1536.0145032400974,0.0,0.8869489713501496,2.810586570093742,0.0014959135982669303,354807.66270985425,1554837.1686752026,4.382197263723356,1554837.1686752026,4.382197263723356,0.85,0.09546582601632547,4.027634451161993,1.2677531235339123,1.0,0.0,4.0276344511621796,1.2841483823645083,1.2844633026734429,3.136424502397372,19368.76850954345,1975.06472745978,4632.441516551485,4632.441516551485,5.4718393650960016,5.032026640816766,-2.4235148567516216,7.455541497568388,3.3829691005578195,3.3829691005578195,0.966562600159377,0.0,0.0,0.00024522393131359106,1.0002377751788627,0.00024516563701039993,198.53298786835038,0.0,1.16341451375723e-05,32.971167319879896,0.035942414083654076,8.225556522709235e-05,0.00016296836608649872,0.000656377005699562,0.09546582601157871,0.07196838321256398,0.02349744279901473,0.09546543969017475,0.07196838321614236,0.023497442800183115,0.3768414334671055,0.3768414334671055,0.1230375349896625,0.0,5.511873937547989,5.776244851311503,4.704013741669598,5.557607576469138,5.732397035437998,5.023070358750658,24814.30023938361,21092.155203476068,0.85,1.0686411297225227,0.6708550864452977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486584880111433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.67576955828,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.92475583016,1536.0145032400974,0.3768414334671055,0.1230375349896625,6.112874298809886,3.3829691005578195
1933.0,-29.530180756733486,5.035301945950228,34.99698282423809,24.288072727527492,5.0791445544126175,-26.069180615840995,-39.62815449396146,1.6181444135198975,0.5779585182187361,-4.987642327255727,40.00785156342098,42746.0721108959,25356.963383984712,25356.963383984712,68103.0354948806,77764.86309313269,77764.86309313269,25356.963383984712,103121.8264771174,103121.8264771174,103121.8264771174,127937.87111646909,91776.27486282858,56758.147424472874,38909.03048706189,24816.044639351698,0.0,63725.07512641359,21093.637943448943,1536.0717891880847,0.0,0.8869531201702845,2.8106256928720303,0.0014959135982669303,354826.84936344135,1554871.7924778108,4.382057883351409,1554871.7924778108,4.382057883351409,0.85,0.09547072371272287,4.027634451161993,1.2677504052547741,1.0,0.0,4.027634451163404,1.2841446715736504,1.2844595161103467,3.136433565718373,19368.647919599072,1975.0524307076396,4632.441516551485,4632.441516551485,5.473779494762219,5.035301945950228,-2.4205503037548257,7.455852249705053,3.3840275386755856,3.3840275386755856,0.9668650110501673,0.0,0.0,0.00024516563701039993,1.0002365217869056,0.00024510766370779553,198.5348652139724,0.0,1.1573342188238496e-05,32.7988517614679,0.03595398742584231,8.223922062330527e-05,0.00016292641638709465,0.0006562080476450263,0.09547072370594584,0.0719685898270678,0.023502133878878027,0.09547077557512576,0.07196858983217654,0.023502133880546335,0.3768405133881304,0.3768405133881304,0.12306144470620817,0.0,5.522055580431868,5.764739598398592,4.780470682706323,5.565600845474478,5.721390615771838,5.089182855507829,24816.044639351698,21093.637943448943,0.85,1.0687007486422309,0.6707888853186766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486721749654161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.50345399986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.894630105608,1536.0717891880847,0.3768405133881304,0.12306144470620817,6.112874298809886,3.3840275386755856
1934.0,-29.532450751867618,5.038501575346381,34.99748687515741,24.288605886418395,5.080145664035608,-26.071123828902465,-39.62992831422014,1.618818741070473,0.5878736838949976,-4.986394244601553,40.008648276366095,42743.58699682334,25366.044472461614,25366.044472461614,68109.63146928496,77762.96026045496,77762.96026045496,25366.044472461614,103129.00473291657,103129.00473291657,103129.00473291657,127946.85468103489,91775.69346187919,56756.980400065724,38909.68117979274,24817.849948118324,0.0,63727.53112791106,21095.172455900574,1536.1359328253716,0.0,0.8869565825907207,2.8106416227890043,0.0014959135982669303,354844.10914338427,1554906.150376562,4.38194156338174,1554906.150376562,4.38194156338174,0.85,0.0954756239130489,4.027634451161993,1.2677478765463457,1.0,0.0,4.027634451162417,1.2841416397243393,1.284456409067884,3.1364409708157948,19368.52521958422,1975.0399187881917,4632.441516551485,4632.441516551485,5.475739819235707,5.038501575346381,-2.4177261983962874,7.456227773742668,3.385068966792208,3.385068966792208,0.9671625619406309,0.0,0.0,0.00024510766370779553,1.0002353858486948,0.00024504998240971337,198.53673354051801,0.0,1.1509721818572462e-05,32.61855163383436,0.03596549714766088,8.222276629118402e-05,0.00016288489741661153,0.0006560408244091318,0.09547562390860208,0.07196884753391068,0.023506776374691396,0.09547567610173328,0.07196884753726265,0.023506776375786242,0.37683959683617446,0.37683959683617446,0.12308501354302871,0.0,5.5319906768692135,5.753404549592858,4.8554074821005315,5.5742679284965675,5.710467900864785,5.157766874113918,24817.849948118324,21095.172455900574,0.85,1.068763064625528,0.6707240377950672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486857897696859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.32315387223,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.864670928291,1536.1359328253716,0.37683959683617446,0.12308501354302871,6.112874298809886,3.385068966792208
1935.0,-29.534709212648703,5.041627816027416,34.99798286131945,24.28915249127897,5.0811599113400865,-26.073055344800597,-39.63169654654337,1.6195060434918687,0.5970727357166083,-4.985138375525746,40.009421440868955,42741.12877668678,25374.85111827593,25374.85111827593,68115.97989496271,77761.0588884896,77761.0588884896,25374.85111827593,103135.91000676552,103135.91000676552,103135.91000676552,127955.45624049891,91775.11418804844,56755.84078152582,38910.30378502513,24819.546233733385,0.0,63729.850018758516,21096.614298673376,1536.1937873578547,0.0,0.8869601696530618,2.8106678074428464,0.0014959135982669303,354861.4772670502,1554939.4933075935,4.38182105672019,1554939.4933075935,4.38182105672019,0.85,0.09548042369658918,4.027634451161993,1.2677454077312724,1.0,0.0,4.027634451162838,1.2841385466490476,1.284453241159782,3.136448525489779,19368.40296848072,1975.0274526449625,4632.441516551485,4632.441516551485,5.4776409000767385,5.041627816027416,-2.4149328549859153,7.456560671013332,3.386093024903298,3.386093024903298,0.9674551499723708,0.0,0.0,0.00024504998240971337,1.000234193995813,0.0002449926066122262,198.53859240427525,0.0,1.1451856507609433e-05,32.454561342565135,0.03597694900416849,8.220636682278003e-05,0.00016284361558693334,0.0006558745562897128,0.09548042369171778,0.0719690749598634,0.023511348731854374,0.09548054759636401,0.07196907496353529,0.023511348733053893,0.37683868576138113,0.37683868576138113,0.12310826842543687,0.0,5.541527252728372,5.742176549126441,4.928401178327022,5.582211111242373,5.699682517478379,5.222992442556404,24819.546233733385,21096.614298673376,0.85,1.0688237909694307,0.6706610601485203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486993391841663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.15916358096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.834856000547,1536.1937873578547,0.37683868576138113,0.12310826842543687,6.112874298809886,3.386093024903298
1936.0,-29.536955857354663,5.044681518782376,34.99847090557324,24.289645661506825,5.082111991654495,-26.074982441947913,-39.633456396963425,1.6201385762482254,0.6061549929806915,-4.983941099841708,40.01018205520729,42738.68737220339,25383.555669404737,25383.555669404737,68122.24304160813,77759.19286843676,77759.19286843676,25383.555669404737,103142.7485378415,103142.7485378415,103142.7485378415,127963.97800106225,91774.5403266661,56754.68795948252,38910.94707464842,24821.229463220745,0.0,63732.17653786916,21098.04504373763,1536.252392785887,0.0,0.8869635041469438,2.8106887004406307,0.0014959135982669303,354878.0356907089,1554972.29553663,4.381709035641343,1554972.29553663,4.381709035641343,0.8499999999999999,0.09548517558666317,4.027634451161993,1.267742967489176,1.0,0.0,4.0276344511615445,1.284135708924204,1.2844503290573717,3.136455456515713,19368.281859631123,1975.0151029792155,4632.441516551485,4632.441516551485,5.479519941851516,5.044681518782376,-2.412218855789795,7.456900374572171,3.3871002768009872,3.3871002768009872,0.9677429362288535,0.0,0.0,0.0002449926066122262,1.0002329728604866,0.00024493554327807384,198.54044157289636,0.0,1.1391310071177501e-05,32.28297274171704,0.03598834031423967,8.219004809441845e-05,0.00016280255851780774,0.0006557091934236388,0.09548517558255883,0.07196931233845379,0.023515863244105043,0.09548525890679752,0.07196931234154731,0.02351586324511585,0.3768377780058845,0.3768377780058845,0.12313120422058921,0.0,5.550758672109055,5.731087361415973,4.99973267998007,5.590096092822421,5.689035477684058,5.287555330773785,24821.229463220745,21098.04504373763,0.85,1.0688830468724135,0.6705982706680101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487128199907144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.987574980114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.805196477835,1536.252392785887,0.3768377780058845,0.12313120422058921,6.112874298809886,3.3871002768009872
1937.0,-29.53919131268907,5.047664355341102,34.99895101961067,24.290140403341525,5.083053256394811,-26.076900547953333,-39.63521485039962,1.6207624916597272,0.6149025151886462,-4.9827616129866055,40.010927126849865,42736.28866714546,25392.059612952897,25392.059612952897,68128.34828009836,77757.37683556003,77757.37683556003,25392.059612952897,103149.43644851293,103149.43644851293,103149.43644851293,127972.29971341055,91774.00756104667,56753.569129818985,38911.59825691966,24822.863264897616,0.0,63734.46152181727,21099.433775162972,1536.30872310772,0.0,0.8869668043285114,2.8107118942985365,0.0014959135982669303,354894.3486862404,1555004.4279789375,4.381598167835876,1555004.4279789375,4.381598167835876,0.8499999999999999,0.0954898546746993,4.027634451161993,1.2677405783487488,1.0,0.0,4.027634451160436,1.2841329108404582,1.28444745700736,3.1364622907498942,19368.169423713214,1975.0036377063743,4632.441516551485,4632.441516551485,5.4813556786908855,5.047664355341102,-2.409553300809781,7.457217656150883,3.3880908568254458,3.3880908568254458,0.9680259590929845,0.0,0.0,0.00024493554327807384,1.0002318166565243,0.00024487877629889845,198.5422815617463,0.0,1.1329379560229627e-05,32.107461673690764,0.0359996696937999,8.217374531089017e-05,0.00016276179796718369,0.000655545024825697,0.09548985467067003,0.07196953923176778,0.02352031543890225,0.09548990336845133,0.07196953923480463,0.02352031543989466,0.3768368738417989,0.3768368738417989,0.12315383256859691,0.0,5.559666820858354,5.720156067749372,5.069270180856222,5.597664128175268,5.678701049007941,5.349873871735326,24822.863264897616,21099.433775162972,0.85,1.0689405174746318,0.6705365927115613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487262305040263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.81206391208,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.775698388472,1536.30872310772,0.3768368738417989,0.12315383256859691,6.112874298809886,3.3880908568254458
