time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1938.0,-29.541416140290323,5.050577500747538,34.99942331553549,24.290598718822025,5.083957562200149,-26.078812783608807,-39.63696478223426,1.6213542055186512,0.6232836012799226,-4.981621689741708,40.011659604314296,42733.90075109619,25400.422551227537,25400.422551227537,68134.32330232373,77755.56314394463,77755.56314394463,25400.422551227537,103155.98569517216,103155.98569517216,103155.98569517216,127980.4604672183,91773.4578844671,56752.442002236174,38912.23986914548,24824.474772046153,0.0,63736.71464119163,21100.80355623923,1536.3648299765314,0.0,0.8869699488595284,2.8107352671978942,0.0014959135982669303,354910.1150529975,1555036.0177657348,4.381492529548015,1555036.0177657348,4.381492529548015,0.85,0.09549447792587785,4.027634451161993,1.267738216132857,1.0,0.0,4.027634451160537,1.2841302626501345,1.2844447352683757,3.1364687589013975,19368.053418872583,1974.9918085046968,4632.441516551485,4632.441516551485,5.483160976878624,5.050577500747538,-2.40695169482438,7.457529195571919,3.3890651483852987,3.3890651483852987,0.9683043281100854,0.0,0.0,0.00024487877629889845,1.000230718640555,0.00024482229123268766,198.5441128326698,0.0,1.1270645562849866e-05,31.94100952511652,0.036010940339362744,8.215752449942376e-05,0.0001627212517994747,0.0006553817196837697,0.09549447792227912,0.07196976846790319,0.023524709454375927,0.09549452335582319,0.0719697684706154,0.02352470945526246,0.37683597473695557,0.37683597473695557,0.12317615367717621,0.0,5.568259209374332,5.709358293018852,5.137118204157446,5.604905291021623,5.668360870821175,5.410880364808804,24824.474772046153,21100.80355623923,0.85,1.0689964753578625,0.6704754236497501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487395744613512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.64561176351,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.746349571362,1536.3648299765314,0.37683597473695557,0.12317615367717621,6.112874298809886,3.3890651483852987
1939.0,-29.543629628804418,5.053421992132055,34.99988777250376,24.29101226096975,5.084811428194024,-26.080719856867177,-39.638717577885814,1.621901656256473,0.6314495441487225,-4.980526458273719,40.01237583885118,42731.57425131673,25408.661033858065,25408.661033858065,68140.2352851748,77753.77240143517,77753.77240143517,25408.661033858065,103162.43343529323,103162.43343529323,103162.43343529323,127988.47696962077,91772.90615852403,56751.35108780269,38912.83896746815,24826.043534327535,0.0,63738.882501795684,21102.137004178403,1536.4196594447897,0.0,0.8869729248873344,2.8107562483539676,0.0014959135982669303,354925.26380207343,1555066.9075076703,4.381392552475116,1555066.9075076703,4.381392552475116,0.85,0.0954990433644711,4.027634451161993,1.2677359819458802,1.0,0.0,4.027634451162026,1.2841278207500595,1.2844422202324788,3.136474723216767,19367.93698153019,1974.9799352001135,4632.441516551485,4632.441516551485,5.484939408964835,5.053421992132055,-2.4044173477401216,7.4578393398721765,3.390023387841809,3.390023387841809,0.9685781108119454,0.0,0.0,0.00024482229123268766,1.0002295467866325,0.0002447661059595881,198.54593479970924,0.0,1.1214777359116108e-05,31.78267903573505,0.03602215511672186,8.214128010918015e-05,0.00016268101112350752,0.0006552196449509063,0.09549904336131737,0.07196999778438638,0.023529045576930984,0.09549896462734711,0.07196999778676309,0.023529045577708,0.3768350804921258,0.3768350804921258,0.12319817285757384,0.0,5.576566749854578,5.698692294709645,5.203407119488531,5.611976002422466,5.658135688920311,5.470840293373669,24826.043534327535,21102.137004178403,0.85,1.06905287025161,0.6704161192363683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487528552118196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.48728127413,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.717139147993,1536.4196594447897,0.3768350804921258,0.12319817285757384,6.112874298809886,3.390023387841809
1940.0,-29.54583262229899,5.056199924447668,35.00034456563762,24.291457584500336,5.085695752224837,-26.082614436457025,-39.64045333033425,1.6224775663826325,0.6389259592372696,-4.979423392144752,40.013081497500835,42729.222540799805,25416.64812212648,25416.64812212648,68145.87066292629,77751.98710437784,77751.98710437784,25416.64812212648,103168.63522650432,103168.63522650432,103168.63522650432,127996.21631574622,91772.36797681625,56750.243308677986,38913.47185348697,24827.581089241892,0.0,63741.05294272886,21103.44392585561,1536.4726610685875,0.0,0.8869759788954055,2.810787138510609,0.0014959135982669303,354940.5214295248,1555097.341586575,4.381289956197202,1555097.341586575,4.381289956197202,0.85,0.09550353312652025,4.027634451161993,1.2677336933603511,1.0,0.0,4.02763445116295,1.2841252452385115,1.2844395719376716,3.13648101390134,19367.823402590206,1974.9683533714579,4632.441516551485,4632.441516551485,5.486663572829588,5.056199924447668,-2.4019104893870065,7.4581104138346745,3.3909657719107176,3.3909657719107176,0.9688473634030622,0.0,0.0,0.0002447661059595881,1.0002284624155482,0.0002447101988764435,198.5477481572015,0.0,1.1155357569528439e-05,31.614283352043596,0.03603331047429139,8.212519659613271e-05,0.0001626409093634554,0.0006550581297205681,0.09550353312313692,0.07197021212346202,0.023533320999674888,0.0955036374430141,0.07197021212601167,0.023533321000508586,0.3768341909312265,0.3768341909312265,0.12321990114155812,0.0,5.5844867114993235,5.688130343969817,5.26780508614047,5.618349351381994,5.648004518208722,5.527680361596481,24827.581089241892,21103.44392585561,0.85,1.069104878517698,0.6703563962018619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44876606850569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.31888559044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.688081723418,1536.4726610685875,0.3768341909312265,0.12321990114155812,6.112874298809886,3.3909657719107176
1941.0,-29.54802453907249,5.058911794754067,35.0007938295948,24.29184088194745,5.086505696817274,-26.084506484115956,-39.642192400619365,1.622987641860583,0.6464775913013341,-4.9783869021407785,40.01377575167854,42726.93270774511,25424.57556323201,25424.57556323201,68151.50827097712,77750.25191812628,77750.25191812628,25424.57556323201,103174.82748135828,103174.82748135828,103174.82748135828,128003.94151393151,91771.84532042331,56749.162654561165,38914.091850957935,24829.114032573227,0.0,63743.20588353116,21104.746927687243,1536.5270775303145,0.0,0.8869787356908523,2.8108093016455764,0.0014959135982669303,354954.85864404944,1555127.2842457225,4.381197344886078,1555127.2842457225,4.381197344886078,0.85,0.09550798416049278,4.027634451161993,1.2677315234625715,1.0,0.0,4.027634451160342,1.2841229768349387,1.2844372311835341,3.136486554495867,19367.7131001436,1974.9571056521443,4632.441516551485,4632.441516551485,5.4883748607276,5.058911794754067,-2.399485770818497,7.4583975655725645,3.391892818146147,3.391892818146147,0.969112233756042,0.0,0.0,0.0002447101988764435,1.000227317652878,0.0002446545845705131,198.54955242590339,0.0,1.1100225464397366e-05,31.458038966102137,0.03604441069975579,8.210908525937033e-05,0.00016260111361707317,0.0006548978470014294,0.09550798415787767,0.07197044102693799,0.02353754313093969,0.0955080697678575,0.0719704410289086,0.023537543131584175,0.37683330431902534,0.37683330431902534,0.12324132618346875,0.0,5.592153376187639,5.677719680841506,5.330711837762976,5.6248644934420895,5.638070753678562,5.584488482282438,24829.114032573227,21104.746927687243,0.85,1.0691572117583892,0.6702978319887757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487792193781868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.16264120449,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.659160766116,1536.5270775303145,0.37683330431902534,0.12324132618346875,6.112874298809886,3.391892818146147
1942.0,-29.55020589966769,5.061559121792385,35.00123551383673,24.2922157276422,5.087301680580394,-26.086390425401877,-39.64392637191338,1.6234862063146542,0.6536492118816568,-4.977367001698818,40.01445347573023,42724.66769024707,25432.320755401972,25432.320755401972,68156.98844564904,77748.53893398024,77748.53893398024,25432.320755401972,103180.85968938221,103180.85968938221,103180.85968938221,128011.44880373156,91771.33495577036,56748.09705880179,38914.708774409526,24830.589114349346,0.0,63745.29788875887,21106.000747196944,1536.5786988021935,0.0,0.8869814678807393,2.8108344930308102,0.0014959135982669303,354968.9668276012,1555156.5143932907,4.381105560556194,1555156.5143932907,4.381105560556194,0.85,0.09551236364386526,4.027634451161993,1.2677293585101146,1.0,0.0,4.02763445116292,1.2841207616309327,1.284434944018214,3.1364919651689034,19367.605391770292,1974.9461224546908,4632.441516551485,4632.441516551485,5.490046806750511,5.061559121792385,-2.3971056222003764,7.458664743992761,3.3928045655626575,3.3928045655626575,0.9693727330179022,0.0,0.0,0.0002446545845705131,1.0002262268214481,0.000244599249659734,198.55134803387364,0.0,1.1042195550957365e-05,31.293582191413172,0.03605545289530675,8.209302407027438e-05,0.00016256156050023873,0.0006547385415054161,0.09551236364128442,0.07197065794555475,0.023541705695729664,0.095512428675952,0.07197065794749949,0.023541705696365774,0.3768324222025973,0.3768324222025973,0.12326246109665312,0.0,5.599525459584015,5.667444389703348,5.392008515334453,5.631016213580494,5.628304675038123,5.639306002675482,24830.589114349346,21106.000747196944,0.85,1.069208093820331,0.6702403017208479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487923043534812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.99818442981,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.630388279344,1536.5786988021935,0.3768324222025973,0.12326246109665312,6.112874298809886,3.3928045655626575
1943.0,-29.55237668585741,5.06414235630385,35.0016695762436,24.29251408847051,5.088015171354345,-26.088273098075835,-39.645663800742454,1.6239115835730091,0.6608250351237643,-4.976413284931316,40.015114813857146,42722.463131888595,25440.01185862415,25440.01185862415,68162.47499051274,77746.85028628635,77746.85028628635,25440.01185862415,103186.8621449105,103186.8621449105,103186.8621449105,128018.89065085445,91770.81126131011,56747.054252570415,38915.28556526633,24832.028505943956,0.0,63747.31407121028,21107.22423005236,1536.6299385261807,0.0,0.8869839229021017,2.810851929064296,0.0014959135982669303,354982.15989695926,1555185.0382184067,4.381023087666802,1555185.0382184067,4.381023087666802,0.85,0.09551669960827067,4.027634451161993,1.267727341917344,1.0,0.0,4.027634451162232,1.2841188878887673,1.2844329987573018,3.136496541830225,19367.494870247894,1974.9348523958636,4632.441516551485,4632.441516551485,5.491707076652397,5.06414235630385,-2.3948064237264326,7.4589487800302825,3.3937013622104732,3.3937013622104732,0.9696289606315638,0.0,0.0,0.000244599249659734,1.0002251340421475,0.00024454419443675676,198.55313496569596,0.0,1.098682112852863e-05,31.13665107825014,0.03606643971643528,8.207693376802725e-05,0.00016252231589170674,0.0006545804785680704,0.09551669960632579,0.07197088369282,0.023545815913505797,0.09551647056502517,0.0719708836942854,0.023545815913985253,0.376831544954913,0.376831544954913,0.12328330816686513,0.0,5.606694864176575,5.657312639609472,5.452042576565759,5.637238320055076,5.618619678754328,5.694157777525334,24832.028505943956,21107.22423005236,0.85,1.0692603442769433,0.6701845207809786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448805326535705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.84125331665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.601754204117,1536.6299385261807,0.376831544954913,0.12328330816686513,6.112874298809886,3.3937013622104732
1944.0,-29.55453721738651,5.06666432207455,35.002096250704135,24.29289804948496,5.088817296357072,-26.09013767549919,-39.647375874314434,1.6244177544696081,0.6669709815858482,-4.975410497188035,40.015767722189494,42720.19755252229,25447.364107515943,25447.364107515943,68167.56166003823,77745.1496697133,77745.1496697133,25447.364107515943,103192.51377722924,103192.51377722924,103192.51377722924,128025.94424093196,91770.3073465715,56745.982268650536,38915.91675324551,24833.43046370272,0.0,63749.34721694823,21108.41589414731,1536.6780370841063,0.0,0.8869866577263371,2.8108885096251655,0.0014959135982669303,354996.0321958309,1555213.1988503756,4.380931215570471,1555213.1988503756,4.380931215570471,0.85,0.09552094554537974,4.027634451161993,1.2677251472929494,1.0,0.0,4.0276344511620445,1.284116635998239,1.2844306756149257,3.1365020421458945,19367.388523077363,1974.924008002464,4632.441516551485,4632.441516551485,5.4932941984467085,5.06666432207455,-2.392501808775606,7.459166130850156,3.394583236491086,3.394583236491086,0.9698809247117389,0.0,0.0,0.00024454419443675676,1.0002240743713398,0.0002444894106257716,198.5549134841711,0.0,1.0931387118364699e-05,30.979551093445554,0.03607737110355364,8.206108113217396e-05,0.00016248311330458278,0.0006544225848775952,0.09552094554275409,0.07197108012446798,0.023549865418286103,0.0955209979697719,0.07197108012644628,0.023549865418933464,0.37683067346018634,0.37683067346018634,0.12330388922842632,0.0,5.613442077823095,5.647265053113983,5.510105363753098,5.642381478773871,5.609002508799847,5.7444207561453595,24833.43046370272,21108.41589414731,0.85,1.069306034272856,0.6701276078504662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488182858128125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.684153331844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.57325925746,1536.6780370841063,0.37683067346018634,0.12330388922842632,6.112874298809886,3.394583236491086
1945.0,-29.5566877114849,5.06912457057805,35.00251570753894,24.293165432196133,5.089491661258523,-26.092005995187375,-39.64909964762626,1.6248099449610334,0.6735051796650282,-4.974512891865276,40.01641081663597,42718.024547111025,25454.770179579995,25454.770179579995,68172.79472669102,77743.49416793764,77743.49416793764,25454.770179579995,103198.26434751763,103198.26434751763,103198.26434751763,128033.117009434,91769.79276818167,56744.94714513101,38916.49513672295,24834.85266191637,0.0,63751.347798639326,21109.624762628915,1536.7298592611837,0.0,0.8869888934398138,2.8109077867272,0.0014959135982669303,355008.44978989963,1555240.936575732,4.380856110597231,1555240.936575732,4.380856110597231,0.85,0.09552517860398334,4.027634451161993,1.2677232153201476,1.0,0.0,4.02763445115916,1.2841149162243404,1.2844288850680732,3.136506242762426,19367.279925428626,1974.9129341241533,4632.441516551485,4632.441516551485,5.494892938989377,5.06912457057805,-2.390305716746475,7.459430287324525,3.3954509334257534,3.3954509334257534,0.9701288381216439,0.0,0.0,0.0002444894106257716,1.0002230371779852,0.0002444348925571345,198.55668376772735,0.0,1.0877594850494592e-05,30.827103806301675,0.036088248698404136,8.20451230240854e-05,0.00016244428760168618,0.0006542662091390183,0.0955251786024818,0.07197130903549474,0.02355386956698706,0.0955251151564625,0.07197130903662603,0.02355386956735731,0.3768298049192507,0.3768298049192507,0.12332417791514902,0.0,5.620009259562323,5.637361284038718,5.566996269895924,5.648018071530316,5.5994718601044156,5.796418095859622,24834.85266191637,21109.624762628915,0.85,1.069354563953957,0.6700724929304597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488311840904622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.5317060447,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.544897386299,1536.7298592611837,0.3768298049192507,0.12332417791514902,6.112874298809886,3.3954509334257534
1946.0,-29.558828225397196,5.071525392283157,35.002927874000136,24.293473117891722,5.0902094378280935,-26.093860988916447,-39.6508100797422,1.6252422013474699,0.6792444092102414,-4.973588853483712,40.01703735705407,42715.83933390697,25461.901395387165,25461.901395387165,68177.74072929414,77741.82595634265,77741.82595634265,25461.901395387165,103203.72735172982,103203.72735172982,103203.72735172982,128039.9240261094,91769.27903155056,56743.91338381903,38917.072941923914,24836.196674379582,0.0,63753.2696163035,21110.767173222644,1536.776720893077,0.0,0.8869913232950354,2.810940508880519,0.0014959135982669303,355021.2334185602,1555267.9606580832,4.380774484055903,1555267.9606580832,4.380774484055903,0.85,0.09552932091795051,4.027634451161993,1.2677211344381796,1.0,0.0,4.027634451162874,1.2841130086660855,1.2844269070324104,3.1365109020629194,19367.171505426333,1974.9018783607382,4632.441516551485,4632.441516551485,5.496432346617449,5.071525392283157,-2.3881200519361836,7.4596454442193405,3.3963042155944336,3.3963042155944336,0.9703726330269811,0.0,0.0,0.0002444348925571345,1.0002220058687856,0.00024438063862114304,198.55844586310306,0.0,1.0824926913998376e-05,30.6778428742714,0.03609907362531813,8.202929125969911e-05,0.00016240560129743541,0.0006541103948472297,0.09552932091600064,0.07197150806953717,0.023557812846463466,0.09552940188724539,0.07197150807100616,0.023557812846944342,0.37682894076788037,0.37682894076788037,0.12334420031640901,0.0,5.626217598317112,5.62753450952647,5.62219434664712,5.652833262693946,5.590003418675963,5.844888608966528,24836.196674379582,21110.767173222644,0.85,1.0693999090496713,0.6700180177579996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448844022662432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.382445112664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.516664580615,1536.776720893077,0.37682894076788037,0.12334420031640901,6.112874298809886,3.3963042155944336
1947.0,-29.560958739632422,5.073867270279079,35.003332960715845,24.293732398096495,5.090866142228323,-26.095713089542937,-39.6525199530646,1.625620492138754,0.6850628110681214,-4.972722555264543,40.01765545292166,42713.695421800156,25468.974640489425,25468.974640489425,68182.67006228957,77740.20937520967,77740.20937520967,25468.974640489425,103209.1840156991,103209.1840156991,103209.1840156991,128046.7321434535,91768.78816199975,56742.89215636657,38917.662228481306,24837.548127754395,0.0,63755.2103562357,21111.915908591236,1536.8254784975993,0.0,0.8869934902102399,2.8109654798516748,0.0014959135982669303,355033.21856779646,1555294.6208559305,4.380701690760056,1555294.6208559305,4.380701690760056,0.85,0.09553342892765584,4.027634451161993,1.2677192041138192,1.0,0.0,4.027634451162268,1.2841113527665657,1.2844251810563878,3.136514946686374,19367.06791133823,1974.8913147036174,4632.441516551485,4632.441516551485,5.497959240173899,5.073867270279079,-2.3860066053864917,7.45987387566557,3.397143671093104,3.397143671093104,0.9706124774551725,0.0,0.0,0.00024438063862114304,1.0002209724845952,0.00024432664915442656,198.5601997538705,0.0,1.0772577212421838e-05,30.529483820003488,0.036109846202530556,8.201346749008887e-05,0.00016236717113105416,0.0006539556121851487,0.09553342892625336,0.07197172127754574,0.023561707648707617,0.09553351481561187,0.07197172127860238,0.02356170764905347,0.3768280781966531,0.3768280781966531,0.12336394491825318,0.0,5.632198429492007,5.617843477488691,5.676052567592421,5.657785366332689,5.580744269257991,5.893271499993773,24837.548127754395,21111.915908591236,0.85,1.0694446725422941,0.6699639948348545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448856801867454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.2340860584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.48856002819,1536.8254784975993,0.3768280781966531,0.12336394491825318,6.112874298809886,3.397143671093104
1948.0,-29.563079211698767,5.076151207487296,35.00373087625846,24.29396090973171,5.091483934931932,-26.09756004179071,-39.654225181415654,1.625964765023663,0.6907357968551651,-4.971888308432352,40.018256726356654,42711.575927446174,25475.92753501393,25475.92753501393,68187.5034624601,77738.62562509965,77738.62562509965,25475.92753501393,103214.55316011357,103214.55316011357,103214.55316011357,128053.39746051538,91768.31031826518,56741.875530932426,38918.26087481417,24838.84430040181,0.0,63757.105175215984,21113.01765534154,1536.8719391496593,0.0,0.8869955550401032,2.8109886181488712,0.0014959135982669303,355044.76058940304,1555320.5557867817,4.380632327047508,1555320.5557867817,4.380632327047508,0.85,0.0955374776031452,4.027634451161993,1.267717283680104,1.0,0.0,4.027634451161623,1.2841098553015786,1.2844236138934146,3.1365186043339617,19366.967066244335,1974.8810313658933,4632.441516551485,4632.441516551485,5.49946015378493,5.076151207487296,-2.383945997973556,7.460097205460852,3.3979693466090124,3.3979693466090124,0.9708483847454321,0.0,0.0,0.00024432664915442656,1.0002199346396325,0.0002442729250766778,198.56194540466723,0.0,1.0720159295829573e-05,30.38093144438101,0.03612056636182639,8.199768951685074e-05,0.00016232895963757583,0.000653801710257585,0.09553747760191646,0.0719719282725347,0.023565549329381763,0.09553741174713005,0.07197192827346036,0.023565549329684844,0.3768272185734006,0.3768272185734006,0.12338342279469697,0.0,5.637964650669517,5.608290835528976,5.728615092446546,5.662624105287534,5.571683382812637,5.940584862011576,24838.84430040181,21113.01765534154,0.85,1.0694886989468637,0.6699108406830436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488695215861644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.08553368277,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.460584452165,1536.8719391496593,0.3768272185734006,0.12338342279469697,6.112874298809886,3.3979693466090124
1949.0,-29.565189812254246,5.078378802114041,35.00412176468125,24.294203041959577,5.092114305904626,-26.09939685016867,-39.65592506630344,1.6263213438186628,0.6958984834582225,-4.971056024389071,40.018847854242495,42709.47707382099,25482.688644790862,25482.688644790862,68192.16571861185,77737.04607438884,77737.04607438884,25482.688644790862,103219.7347191797,103219.7347191797,103219.7347191797,128059.84737138775,91767.8377832069,56740.880706769065,38918.841196042034,24840.11265220804,0.0,63758.95384825008,21114.095754376835,1536.9169806211219,0.0,0.8869976465396164,2.8110181831905736,0.0014959135982669303,355056.2757487293,1555346.0534248464,4.380562067646857,1555346.0534248464,4.380562067646857,0.85,0.09554146323746647,4.027634451161993,1.2677154341293502,1.0,0.0,4.027634451162448,1.2841082997836006,1.2844219890042368,3.1365224037884767,19366.867341504065,1974.8708622724444,4632.441516551485,4632.441516551485,5.500919667035726,5.078378802114041,-2.3819152764516125,7.460294078565653,3.398781446450623,3.398781446450623,0.9710804132716067,0.0,0.0,0.0002442729250766778,1.0002189144446314,0.00024421946190880586,198.56368295560728,0.0,1.066755739286054e-05,30.23185765136677,0.03613123391921925,8.198196377781393e-05,0.0001622909612988639,0.000653648666839502,0.09554146323616503,0.07197212479532873,0.0235693384408363,0.09554144182720366,0.07197212479630916,0.023569338441157314,0.37682636324350477,0.37682636324350477,0.1234026445907382,0.0,5.6434459090089035,5.598850585616958,5.7796759649726255,5.666954507847322,5.5626886105295625,5.9856297398577,24840.11265220804,21114.095754376835,0.85,1.0695308125806624,0.6698584982349611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488821815618804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.93645988976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.432739037115,1536.9169806211219,0.37682636324350477,0.1234026445907382,6.112874298809886,3.398781446450623
1950.0,-29.56729081122978,5.080550796541112,35.00450578188838,24.294398934021615,5.092703372392713,-26.10122914640982,-39.65762041099367,1.626641707572931,0.7007587495708094,-4.970264864251397,40.01942946985348,42707.40111551787,25489.36066875148,25489.36066875148,68196.76178426934,77735.44673684885,77735.44673684885,25489.36066875148,103224.80740560034,103224.80740560034,103224.80740560034,128066.18090637981,91767.32486395439,56739.8882605551,38919.37400377699,24841.373500779475,0.0,63760.747504556464,21115.167475662554,1536.9626653057862,0.0,0.8869995634245983,2.8110469059428675,0.0014959135982669303,355067.2222053525,1555371.1410699382,4.3804976742415045,1555371.1410699382,4.3804976742415045,0.85,0.09554540739274031,4.027634451161993,1.267713582930155,1.0,0.0,4.027634451160874,1.2841069129740352,1.2844205331998961,3.136525791169409,19366.75909400298,1974.8598240992574,4632.441516551485,4632.441516551485,5.502359949430393,5.080550796541112,-2.379942932643328,7.46049372918444,3.3995803561755036,3.3995803561755036,0.9713086731930011,0.0,0.0,0.00024421946190880586,1.0002179221991438,0.00024416625266206903,198.5654126285434,0.0,1.0615843515132243e-05,30.08530052188478,0.03614184976273438,8.196628281714783e-05,0.00016225317909165801,0.0006534964939201186,0.09554540739174898,0.07197232776801336,0.02357307962373562,0.09554546453168658,0.07197232776876007,0.023573079623980236,0.3768255117983171,0.3768255117983171,0.12342160546389941,0.0,5.648661882526085,5.589486531075579,5.829425551764643,5.6710236138222285,5.553550230956091,6.030050437488569,24841.373500779475,21115.167475662554,0.85,1.0695728085589942,0.6698070958541682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448894782810528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.789902760276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.405020698929,1536.9626653057862,0.3768255117983171,0.12342160546389941,6.112874298809886,3.3995803561755036
1951.0,-29.569382390575807,5.082668323363577,35.00488295596165,24.2945872823708,5.093272761017894,-26.103054931400383,-39.659310901164986,1.6269453018427038,0.7054792602657471,-4.969495026629169,40.01999816144924,42705.34605909959,25495.896781304167,25495.896781304167,68201.24284040375,77733.89649711768,77733.89649711768,25495.896781304167,103229.79327842184,103229.79327842184,103229.79327842184,128072.39021874637,91766.84927471714,56738.90500285311,38919.93807984892,24842.59694032452,0.0,63762.53502017344,21116.20739927584,1537.0068287147303,0.0,0.8870014186596956,2.8110749702674256,0.0014959135982669303,355077.8738988186,1555395.6715409956,4.380435352004541,1555395.6715409956,4.380435352004541,0.8499999999999999,0.09554929456997312,4.027634451161993,1.2677117795357478,1.0,0.0,4.0276344511613065,1.2841056040119152,1.2844191555882363,3.1365289884091343,19366.658724702695,1974.8495892789786,4632.441516551485,4632.441516551485,5.503770892780532,5.082668323363577,-2.3780138467453544,7.460682170108932,3.400366205831193,3.400366205831193,0.9715332016660552,0.0,0.0,0.00024416625266206903,1.0002169487783958,0.00024411329258145333,198.56713457291076,0.0,1.0565516033950816e-05,29.942672440216615,0.03615241527876833,8.19506495186464e-05,0.00016221560314342263,0.0006533451517364707,0.09554929456906856,0.07197252443990618,0.023576770129162386,0.09554936371803485,0.0719725244405876,0.02357677012938551,0.3768246617899152,0.3768246617899152,0.12344031208800373,0.0,5.653634275962418,5.5802337486942974,5.87784464841377,5.674974286894894,5.544701372211534,6.073101896893718,24842.59694032452,21116.20739927584,0.85,1.0696131014682206,0.6697560886747728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489073269408348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.64727467861,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.377424359043,1537.0068287147303,0.3768246617899152,0.12344031208800373,6.112874298809886,3.400366205831193
1952.0,-29.57146438113936,5.084732210298605,35.005253337352684,24.294749821443133,5.093804886712639,-26.104875811368213,-39.66099681621415,1.6272163169416023,0.7101532724237813,-4.968759720329898,40.020554636845524,42703.31362001419,25502.333567796544,25502.333567796544,68205.64718781074,77732.39267479726,77732.39267479726,25502.333567796544,103234.72624259381,103234.72624259381,103234.72624259381,128078.51894071624,91766.40114759082,56737.9253598328,38920.528653064466,24843.79269812243,0.0,63764.321351186896,21117.223793404064,1537.0503315399637,0.0,0.8870031425721612,2.811099622763402,0.0014959135982669303,355088.0480411597,1555419.6753502088,4.380377441399869,1555419.6753502088,4.380377441399869,0.85,0.09555313383542045,4.027634451161993,1.2677100096596408,1.0,0.0,4.027634451161778,1.2841044467892728,1.284417930073209,3.1365318150190515,19366.564151061022,1974.8399454514054,4632.441516551485,4632.441516551485,5.505160394724459,5.084732210298605,-2.376137358043741,7.460869568342346,3.4011392444168718,3.4011392444168718,0.971754069833392,0.0,0.0,0.00024411329258145333,1.0002159577608496,0.00024406058580383151,198.56884864909415,0.0,1.0516131454611582e-05,29.802716542369225,0.03616293141022294,8.193506127499836e-05,0.00016217823130645497,0.0006531946316383965,0.09555313383471663,0.07197272117712895,0.023580412657587674,0.09555309178888842,0.07197272117765913,0.02358041265776133,0.37682381343874993,0.37682381343874993,0.12345876776285174,0.0,5.658414408398585,5.571124094987624,5.925044025380373,5.6789129927536806,5.536097754066702,6.115351801329325,24843.79269812243,21117.223793404064,0.85,1.0696522089863216,0.669705451498847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489198150363407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.507318780765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.349946692437,1537.0503315399637,0.37682381343874993,0.12345876776285174,6.112874298809886,3.4011392444168718
1953.0,-29.573536898502958,5.086743501538495,35.00561696002291,24.29488421129065,5.0943145737466144,-26.10669040812008,-39.66268171845002,1.6274680833638362,0.7144166386607935,-4.968047411660205,40.021098516569054,42701.318147205355,25508.645051212978,25508.645051212978,68209.96319841834,77730.86573291932,77730.86573291932,25508.645051212978,103239.5107841323,103239.5107841323,103239.5107841323,128084.46394564553,91765.9169930665,56736.96981040801,38921.052425176094,24844.953161513233,0.0,63766.00558668932,21118.210187286248,1537.092462098134,0.0,0.8870047951454054,2.8111269532047483,0.0014959135982669303,355097.9041925448,1555443.1361101104,4.380321927404849,1555443.1361101104,4.380321927404849,0.85,0.09555692027110013,4.027634451161993,1.2677083216561007,1.0,0.0,4.0276344511614015,1.2841033789999954,1.2844167943387816,3.1365344231852594,19366.461974125486,1974.8295263036293,4632.441516551485,4632.441516551485,5.5065228476326915,5.086743501538495,-2.374304478598441,7.461047980136936,3.401899630847878,3.401899630847878,0.9719713230993937,0.0,0.0,0.00024406058580383151,1.0002149786841745,0.00024400812925727587,198.57055495189607,0.0,1.0465924148367182e-05,29.660429036472593,0.03617339733437131,8.191948513443967e-05,0.00016214110066939185,0.0006530450830053675,0.09555692027049008,0.07197291315989277,0.023584007110597313,0.09555681795525668,0.07197291316035226,0.023584007110747873,0.376822968927992,0.376822968927992,0.12347698096136507,0.0,5.662958719579706,5.562102387020218,5.971015619427419,5.682464050321016,5.527383508395872,6.156363902230794,24844.953161513233,21118.210187286248,0.85,1.0696916416645776,0.6696564690594158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489322460843026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.365031274865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.322591401795,1537.092462098134,0.376822968927992,0.12347698096136507,6.112874298809886,3.401899630847878
1954.0,-29.57560030095192,5.088703396290274,35.005973957192445,24.29501936947929,5.094818346765603,-26.108497391203944,-39.66435781968755,1.6277154370176385,0.7184069084603948,-4.967349219520192,40.021632759969556,42699.325890934655,25514.81262978655,25514.81262978655,68214.1385207212,77729.36592196027,77729.36592196027,25514.81262978655,103244.17855174682,103244.17855174682,103244.17855174682,128090.2706248595,91765.45389816725,56736.01151164081,38921.60265169604,24846.092073112686,0.0,63767.69472480872,21119.178262145782,1537.133808373659,0.0,0.8870064108070796,2.8111562018548097,0.0014959135982669303,355107.5652231145,1555466.1814585924,4.380267653496177,1555466.1814585924,4.380267653496177,0.85,0.09556065442949198,4.027634451161993,1.2677066171681513,1.0,0.0,4.027634451160577,1.2841023313181827,1.2844156790381773,3.1365369822414886,19366.364241655192,1974.81956036518,4632.441516551485,4632.441516551485,5.507854235962478,5.088703396290274,-2.372508082880024,7.461211479170299,3.4026475907224096,3.4026475907224096,0.9721850259206885,0.0,0.0,0.00024400812925727587,1.0002140367277972,0.00024395591373177396,198.5722537759477,0.0,1.0416325560413177e-05,29.519866638210942,0.03618381365993172,8.19039930708148e-05,0.00016210413618646108,0.0006528962035804462,0.09556065442892088,0.07197309994672646,0.023587554482194416,0.09556055665818927,0.07197309994715659,0.02358755448233539,0.37682212675183224,0.37682212675183224,0.12349495715956485,0.0,5.6672591119550475,5.553180930085546,6.015688931464467,5.685756127980596,5.518835751186941,6.19581265106666,24846.092073112686,21119.178262145782,0.85,1.0697287837532976,0.6696074881678692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489446207720509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.22446887661,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.295356491239,1537.133808373659,0.37682212675183224,0.12349495715956485,6.112874298809886,3.4026475907224096
1955.0,-29.57765462315098,5.090613163454244,35.00632454434115,24.295164201781176,5.095326491767713,-26.11029576366088,-39.66602882193399,1.6279676322777719,0.7220688185088875,-4.966660155772689,40.022160029695485,42697.35180460045,25520.827940323587,25520.827940323587,68218.17974492404,77727.88757022175,77727.88757022175,25520.827940323587,103248.71551054533,103248.71551054533,103248.71551054533,128095.93849500165,91765.01036734297,56735.069499284094,38922.156520065415,24847.222984456323,0.0,63769.37950452174,21120.139536787872,1537.175030038144,0.0,0.8870080052753507,2.811188669585302,0.0014959135982669303,355117.1001444433,1555488.9262407254,4.380214091656057,1555488.9262407254,4.380214091656057,0.8499999999999999,0.09556433756615657,4.027634451161993,1.2677049692766746,1.0,0.0,4.027634451160415,1.284101260514893,1.2844145409200765,3.136539597778302,19366.27063802626,1974.8100154513786,4632.441516551485,4632.441516551485,5.509152754360509,5.090613163454244,-2.370743867597015,7.461357031051259,3.40338339814176,3.40338339814176,0.9723952566119314,0.0,0.0,0.00024395591373177396,1.0002130983208,0.00024390393821210445,198.57394514945295,0.0,1.0368554581009868e-05,29.384483682581966,0.03619418221451273,8.188855083262983e-05,0.00016206736289914412,0.0006527480942215659,0.09556433756560453,0.0719732825683478,0.023591054997256743,0.09556439482773973,0.07197328256876352,0.023591054997393043,0.3768212865107751,0.3768212865107751,0.1235126956428012,0.0,5.67129854808087,5.544364233177191,6.058981026987567,5.68872897428156,5.51042034975012,6.233557867993909,24847.222984456323,21120.139536787872,0.85,1.0697638941286365,0.6695588405650532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448956941236148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.089085920976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.268235098894,1537.175030038144,0.3768212865107751,0.1235126956428012,6.112874298809886,3.40338339814176
1956.0,-29.579699850113432,5.092473182778498,35.00666877198235,24.295255285128974,5.095774626940311,-26.112091950313037,-39.66769559830425,1.6281667271400508,0.725761347408536,-4.9660214256322766,40.02267595116339,42695.399854960975,25526.797681089498,25526.797681089498,68222.19753605047,77726.4346352486,77726.4346352486,25526.797681089498,103253.23231633811,103253.23231633811,103253.23231633811,128101.56887606952,91764.56428744257,56734.12165500918,38922.7140360371,24848.336559731415,0.0,63771.05059576851,21121.086075771702,1537.2165395030659,0.0,0.8870093850105505,2.8112148802158883,0.0014959135982669303,355125.9387537864,1555511.1817374718,4.380167743297199,1555511.1817374718,4.380167743297199,0.85,0.09556798421696812,4.027634451161993,1.2677032812731346,1.0,0.0,4.0276344511612505,1.2841004373683573,1.2844136508274566,3.136541608393382,19366.176496435226,1974.8004156807092,4632.441516551485,4632.441516551485,5.510441435662709,5.092473182778498,-2.3690420029675634,7.4615151857460615,3.4041073502300416,3.4041073502300416,0.9726021000657262,0.0,0.0,0.00024390393821210445,1.0002121583124903,0.0002438522029402316,198.57562905973867,0.0,1.0320983991967508e-05,29.249668633235917,0.0362045031985047,8.18731503282013e-05,0.00016203078788390316,0.0006526007834301296,0.0955679842167026,0.07197347290456871,0.02359451131213388,0.09556801511452623,0.07197347290476866,0.02359451131219946,0.3768204482256037,0.3768204482256037,0.123530189942473,0.0,5.675161150163035,5.535666204094696,6.101190720155557,5.6917827730408135,5.502100346365864,6.271337556671995,24848.336559731415,21121.086075771702,0.85,1.069798864824995,0.6695106863708155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489692076809417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.95427087163,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.241226834141,1537.2165395030659,0.3768204482256037,0.123530189942473,6.112874298809886,3.4041073502300416
1957.0,-29.581736126746318,5.094284583058763,35.00700660673099,24.295337811950617,5.0962094764874175,-26.11388140873746,-39.66936132693661,1.6283547584787121,0.7291998740555528,-4.965396429805128,40.02317818144295,42693.48234853265,25532.631966368197,25532.631966368197,68226.11431490084,77725.00084153033,77725.00084153033,25532.631966368197,103257.63280789852,103257.63280789852,103257.63280789852,128107.03519144795,91764.1283589745,56733.19930762792,38923.2545014962,24849.402383549434,0.0,63772.65688504564,21121.99202601702,1537.255748160401,0.0,0.8870107444489914,2.81124280420679,0.0014959135982669303,355134.58747777867,1555532.8468634854,4.380122076847323,1555532.8468634854,4.380122076847323,0.85,0.09557157298679636,4.027634451161993,1.267701725144871,1.0,0.0,4.027634451161011,1.2840996654294754,1.284412812263582,3.1365434939311543,19366.0844972227,1974.7910343718497,4632.441516551485,4632.441516551485,5.511700876339478,5.094284583058763,-2.3673750176342736,7.461659600693037,3.404819477998615,3.404819477998615,0.9728055651424615,0.0,0.0,0.0002438522029402316,1.000211233291478,0.0002438007041150367,198.57730562578163,0.0,1.0273364156730505e-05,29.11471402017425,0.03621477656266143,8.185776217935979e-05,0.0001619944407608718,0.0006524543905052079,0.0955715729865317,0.07197365315543632,0.023597919831095382,0.09557154847941302,0.07197365315563566,0.023597919831160705,0.3768196128265243,0.3768196128265243,0.12354745209094728,0.0,5.67882014043704,5.527077824736466,6.142236913478143,5.694596303860692,5.493924027123342,6.307699771153864,24849.402383549434,21121.99202601702,0.85,1.0698333368465869,0.6694637550618352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448981420014325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.81931625857,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.214332299889,1537.255748160401,0.3768196128265243,0.12354745209094728,6.112874298809886,3.404819477998615
1958.0,-29.58376339887226,5.096048353358753,35.00733817796215,24.29540130486714,5.096630611257856,-26.115664133326582,-39.67101835934443,1.6285313457119936,0.7322441925700218,-4.964790386791074,40.02367139498789,42691.568131090775,25538.347564001288,25538.347564001288,68229.91569509206,77723.54561522049,77723.54561522049,25538.347564001288,103261.89317922178,103261.89317922178,103261.89317922178,128112.34418132588,91763.66181137032,56732.27104854048,38923.76751425537,24850.45100210411,0.0,63774.218516359484,21122.883351788492,1537.2945220259492,0.0,0.8870120401750804,2.8112736617064416,0.0014959135982669303,355142.97408962616,1555554.1232490523,4.3800785507204845,1555554.1232490523,4.3800785507204845,0.85,0.09557511496646542,4.027634451161993,1.2677001723134893,1.0,0.0,4.027634451163178,1.2840989464844335,1.2844120270101849,3.1365452500282216,19365.986036086673,1974.7809941301743,4632.441516551485,4632.441516551485,5.512934696046142,5.096048353358753,-2.365746267445894,7.461794620804646,3.4055200390544593,3.4055200390544593,0.9730057254441312,0.0,0.0,0.0002438007041150367,1.0002103026042188,0.0002437494429724027,198.57897480264782,0.0,1.0226497950096084e-05,28.981895190572303,0.03622500306061152,8.184245701965669e-05,0.00016195824709538,0.0006523086156511593,0.09557511496626879,0.07197383111479339,0.023601283851475408,0.09557514773750614,0.07197383111494146,0.023601283851523967,0.3768187805897158,0.3768187805897158,0.12356448607260172,0.0,5.682243143057974,5.5185569617507895,6.182117070807749,5.697034579361116,5.485636740874895,6.3428757833635245,24850.45100210411,21122.883351788492,0.85,1.0698667468201055,0.6694173464491682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489935790989672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.686497428964,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.187548896341,1537.2945220259492,0.3768187805897158,0.12356448607260172,6.112874298809886,3.4055200390544593
1959.0,-29.585781976075495,5.097765395317227,35.00766359318972,24.295457114372425,5.097032961188202,-26.117440909714283,-39.67267448371274,1.6286918948269273,0.7352025205145196,-4.964206190285997,40.02415521369274,42689.68772398653,25543.95496498309,25543.95496498309,68233.64268896962,77722.13534652376,77722.13534652376,25543.95496498309,103266.09031150685,103266.09031150685,103266.09031150685,128117.57110747043,91763.22910764735,56731.3655771659,38924.292811646046,24851.480795963573,0.0,63775.77360760962,21123.758676569036,1537.332840885935,0.0,0.8870132588566683,2.8113030978418734,0.0014959135982669303,355151.05852979765,1555574.9945710422,4.380037612757185,1555574.9945710422,4.380037612757185,0.85,0.09557861114974464,4.027634451161993,1.2676986551983283,1.0,0.0,4.027634451161351,1.2840983019992718,1.2844113165401159,3.136546824251059,19365.894717430776,1974.7716822187779,4632.441516551485,4632.441516551485,5.514145159461983,5.097765395317227,-2.3641574464609154,7.461922841778142,3.4062092507333874,3.4062092507333874,0.9732026430666821,0.0,0.0,0.0002437494429724027,1.0002094039908498,0.00024369841155245985,198.58063684491546,0.0,1.0179385151468582e-05,28.84837751926196,0.03623518244576299,8.182716289015751e-05,0.0001619222800822452,0.0006521637536699522,0.09557861114962682,0.07197400710022744,0.02360460404939938,0.09557866214478196,0.07197400710031619,0.02360460404942845,0.376817949253131,0.376817949253131,0.12358129414541225,0.0,5.68546558507694,5.5101409238585575,6.220860873565925,5.699408710800526,5.477597961495633,6.377028731831672,24851.480795963573,21123.758676569036,0.85,1.0698990985007526,0.6693715388956547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490056846087978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.55297975766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.160878007193,1537.332840885935,0.376817949253131,0.12358129414541225,6.112874298809886,3.4062092507333874
1960.0,-29.587791821723027,5.099436335737778,35.00798287804181,24.295476951543264,5.097396011634762,-26.11921375659157,-39.67432613773269,1.6288179465034245,0.738053409258157,-4.96365590365995,40.0246274672441,42687.82682834545,25549.48714953381,25549.48714953381,68237.31397787927,77720.73852496754,77720.73852496754,25549.48714953381,103270.22567450136,103270.22567450136,103270.22567450136,128122.70907286016,91762.79041644148,56730.460173508145,38924.811381037034,24852.4833983588,0.0,63777.29477939583,21124.61088860498,1537.3704977634131,0.0,0.8870143470546915,2.811329987967623,0.0014959135982669303,355158.6738380549,1555595.3671911745,4.380001058063682,1555595.3671911745,4.380001058063682,0.8500000000000001,0.09558206537991945,4.027634451161993,1.2676971556665375,1.0,0.0,4.027634451161524,1.2840978182543603,1.2844107671445393,3.136548005849956,19365.80213516456,1974.762241454988,4632.441516551485,4632.441516551485,5.515339385990466,5.099436335737778,-2.362617143704819,7.462053479442597,3.4068873056464586,3.4068873056464586,0.9733963730418453,0.0,0.0,0.00024369841155245985,1.00020850153298,0.00024364761065213194,198.58229172210693,0.0,1.0133851871354145e-05,28.719336203417647,0.03624531629763434,8.181191267512205e-05,0.0001618864988773378,0.000652019640056363,0.09558206537992195,0.07197418362300281,0.023607881756919136,0.09558203483217012,0.07197418362300091,0.023607881756918532,0.3768171193155389,0.3768171193155389,0.1235978791390752,0.0,5.688517452321776,5.501826188214466,6.258600804319428,5.701709312918126,5.469623322736936,6.4106848667418035,24852.4833983588,21124.61088860498,0.85,1.069931144209088,0.6693263954829324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449017738389927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.42393844181,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.134313730592,1537.3704977634131,0.3768171193155389,0.1235978791390752,6.112874298809886,3.4068873056464586
1961.0,-29.5897929808993,5.1010625388873105,35.00829614821648,24.295515298750274,5.097773856002682,-26.120977304659036,-39.67597258798776,1.6289581797624726,0.7405273723397272,-4.963103134368435,40.025090830629956,42685.981985466446,25554.855622056093,25554.855622056093,68240.83760752254,77719.35687922878,77719.35687922878,25554.855622056093,103274.21250128487,103274.21250128487,103274.21250128487,128127.67148574111,91762.3693858295,56729.57332190104,38925.32895992051,24853.45898445624,0.0,63778.787944376745,21125.4401367878,1537.4066633394164,0.0,0.8870154799970489,2.811362081085733,0.0014959135982669303,355166.3236324378,1555615.3564930477,4.379963000385579,1555615.3564930477,4.379963000385579,0.8499999999999999,0.09558546371523195,4.027634451161993,1.2676956967962907,1.0,0.0,4.027634451163336,1.2840972677607672,1.2844101512800912,3.1365493504907596,19365.713280025262,1974.7531807523735,4632.441516551485,4632.441516551485,5.516498272185382,5.1010625388873105,-2.3610979100152596,7.46216044890257,3.4075543149988534,3.4075543149988534,0.9735869471425296,0.0,0.0,0.00024364761065213194,1.000207603708998,0.00024359703900333392,198.58393947103067,0.0,1.008815920866288e-05,28.5898431973506,0.036255404456843006,8.179671312290841e-05,0.00016185089752922353,0.0006518762508401902,0.09558546371516952,0.07197434882489882,0.023611114890270696,0.0955854965754297,0.07197434882494581,0.023611114890286135,0.3768162910321187,0.3768162910321187,0.12361425059705365,0.0,5.691342974099541,5.493604730098582,6.295135053754564,5.70363050670818,5.461779525776649,6.442397939737191,24853.45898445624,21125.4401367878,0.85,1.0699613430571504,0.6692817998155449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490297402211347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.29444543574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.10785709025,1537.4066633394164,0.3768162910321187,0.12361425059705365,6.112874298809886,3.4075543149988534
