time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1962.0,-29.591785669926956,5.102644359689471,35.00860350678436,24.295503738708817,5.0981010082431855,-26.122738297950082,-39.67761100558562,1.6290536362667623,0.7429375242774654,-4.962594709075593,40.02554516738347,42684.14065813031,25560.18150374089,25560.18150374089,68244.3221618712,77717.97827197981,77717.97827197981,25560.18150374089,103278.1597757207,103278.1597757207,103278.1597757207,128132.58636666567,91761.92745193235,56728.66610807576,38925.84593761843,24854.426590944953,0.0,63780.272528563386,21126.26260230321,1537.4435046376893,0.0,0.8870164202713284,2.8113898447598897,0.0014959135982669303,355173.35986276256,1555634.9565782854,4.379931414843095,1555634.9565782854,4.379931414843095,0.85,0.09558883068883889,4.027634451161993,1.2676941983634609,1.0,0.0,4.027634451162193,1.2840969260452217,1.2844097445390037,3.1365501851689293,19365.620013415017,1974.7436702049138,4632.441516551485,4632.441516551485,5.517647964343558,5.102644359689471,-2.359634033796058,7.462278393485529,3.4082106135085253,3.4082106135085253,0.9737744610024358,0.0,0.0,0.00024359703900333392,1.0002067282862084,0.00024354669101328904,198.58558026949885,0.0,1.004271724385519e-05,28.461060669085608,0.03626544717408686,8.178159031715888e-05,0.00016181544868617504,0.0006517334758586742,0.09558883068896518,0.07197452192916862,0.023614308759796553,0.09558883242458328,0.07197452192907353,0.023614308759765366,0.37681546418771567,0.37681546418771567,0.12363040324177169,0.0,5.6940014425453,5.4854706649568925,6.330722318281175,5.70553223335304,5.4539099956709265,6.474108985588543,24854.426590944953,21126.26260230321,0.85,1.0699910717896137,0.6692373513928562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490416903691863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.16566290748,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.08150747403,1537.4435046376893,0.37681546418771567,0.12363040324177169,6.112874298809886,3.4082106135085253
1963.0,-29.593770459833447,5.104183044928996,35.008904997956506,24.29550674222412,5.098434803370546,-26.124491516175034,-39.6792482008226,1.6291558597120699,0.7450925103680106,-4.962087183933609,40.02598896906602,42682.328597442814,25565.357771257033,25565.357771257033,68247.68636869985,77716.63184374009,77716.63184374009,25565.357771257033,103281.98961499712,103281.98961499712,103281.98961499712,128137.34736790802,91761.51720046578,56727.7878308237,38926.36596626898,24855.35775291091,0.0,63781.72371917989,21127.054089974274,1537.4783909513635,0.0,0.8870173940537303,2.811420830304352,0.0014959135982669303,355180.3837447609,1555654.102360811,4.379898703749171,1555654.102360811,4.379898703749171,0.85,0.0955921419227431,4.027634451161993,1.2676928136730572,1.0,0.0,4.027634451162144,1.2840965522451007,1.284409305992775,3.136551098217747,19365.533433128046,1974.734841472679,4632.441516551485,4632.441516551485,5.518765359457486,5.104183044928996,-2.3581929524001053,7.462375997329102,3.4088562336819894,3.4088562336819894,0.9739589239091399,0.0,0.0,0.00024354669101328904,1.000205912069158,0.0002434965521344062,198.58721458740845,0.0,9.99838481846461e-06,28.335422575528703,0.03627544555890533,8.176648137562353e-05,0.0001617802096376655,0.0006515915458528711,0.09559214192282056,0.07197468302374531,0.023617458899075256,0.09559215993462855,0.071974683023687,0.0236174588990561,0.3768146383153947,0.3768146383153947,0.1236463477416299,0.0,5.696458708565558,5.477435019723657,6.365190257135396,5.707179694301601,5.446266119777704,6.5040950308647325,24855.35775291091,21127.054089974274,0.85,1.0700194724931367,0.6691937142584271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490535901234673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.04002481393,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.055260837811,1537.4783909513635,0.3768146383153947,0.1236463477416299,6.112874298809886,3.4088562336819894
1964.0,-29.595746361752333,5.105679154543677,35.00920074268804,24.29548337766903,5.0987349582560215,-26.12624009833699,-39.680884627718456,1.629228694840635,0.7472158274096046,-4.961611984260906,40.02642455963295,42680.55202109952,25570.466846238352,25570.466846238352,68251.01886733787,77715.3148814967,77715.3148814967,25570.466846238352,103285.78172773506,103285.78172773506,103285.78172773506,128142.06162898116,91761.11920693972,56726.92754534215,38926.8796239973,24856.2799012461,0.0,63783.159525243405,21127.837916059183,1537.5136171572071,0.0,0.8870182332861442,2.811448466271189,0.0014959135982669303,355186.96035801264,1555672.8940856913,4.379870512469383,1555672.8940856913,4.379870512469383,0.8499999999999999,0.09559541799297765,4.027634451161993,1.2676914526103067,1.0,0.0,4.027634451162181,1.284096315350958,1.284409004654433,3.136551676858597,19365.44943978127,1974.72627653493,4632.441516551485,4632.441516551485,5.51986824979362,5.105679154543677,-2.3567975109556603,7.462476665499337,3.409491477662062,3.409491477662062,0.9741404221891605,0.0,0.0,0.0002434965521344062,1.0002049932100174,0.0002434466472247236,198.58884161020782,0.0,9.956940299878954e-06,28.217968809856956,0.036285402499205206,8.175138210324624e-05,0.00016174517003115997,0.0006514504191265542,0.09559541799315782,0.07197484798612276,0.023620570007035067,0.09559538023885794,0.07197484798598706,0.02362057000699058,0.3768138137688371,0.3768138137688371,0.12366208154468582,0.0,5.698767156310623,5.4695175911631395,6.3986909861253025,5.708827811670517,5.438759526452202,6.533661914950983,24856.2799012461,21127.837916059183,0.85,1.0700476328759823,0.669150796837022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490654428916965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.92257104825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.029106024353,1537.5136171572071,0.3768138137688371,0.12366208154468582,6.112874298809886,3.409491477662062
1965.0,-29.59771393781168,5.107133704103444,35.009490804245466,24.29544482091444,5.099030196673335,-26.127981677489423,-39.682508586533345,1.629297936351112,0.7488612924567519,-4.961146416026725,40.02685050051797,42678.759927018495,25575.454052827878,25575.454052827878,68254.21397984638,77713.9565503281,77713.9565503281,25575.454052827878,103289.41060315598,103289.41060315598,103289.41060315598,128146.58469265891,91760.67449502867,56726.046556591464,38927.36437604133,24857.174089502932,0.0,63784.53846554426,21128.597976077494,1537.5475644544608,0.0,0.8870190584685159,2.811481210519292,0.0014959135982669303,355193.4037678738,1555691.2696814851,4.379842793190386,1555691.2696814851,4.379842793190386,0.8500000000000001,0.09559864564128778,4.027634451161993,1.2676900607766588,1.0,0.0,4.027634451161213,1.2840960947677464,1.2844087199314718,3.136552215658337,19365.355586893435,1974.7167062037938,4632.441516551485,4632.441516551485,5.520944832535509,5.107133704103444,-2.3554305271198848,7.462564231223329,3.4101164424707058,3.4101164424707058,0.9743189835630588,0.0,0.0,0.0002434466472247236,1.0002041326333206,0.00024339696196193605,198.59046180046698,0.0,9.910558204529449e-06,28.08652195163646,0.03629531305740973,8.173640042165115e-05,0.00016171024680307247,0.0006513097611299632,0.09559864564146231,0.0719750059811219,0.023623639660340413,0.09559869325713602,0.07197500598099049,0.023623639660297287,0.3768129920976048,0.3768129920976048,0.12367761109152736,0.0,5.700854161432289,5.46164653173571,6.4311495242231445,5.710007708483488,5.431055381253088,6.561930519631346,24857.174089502932,21128.597976077494,0.85,1.0700745920849861,0.6691082345931391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490772427662226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.79112419003,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.003063107251,1537.5475644544608,0.3768129920976048,0.12367761109152736,6.112874298809886,3.4101164424707058
1966.0,-29.599673360728012,5.1085473200183,35.0097752740147,24.29539484381678,5.0992975061863115,-26.129718710631042,-39.684135583788134,1.62934285608958,0.750608525273492,-4.960707871556346,40.027267737358684,42677.01585977668,25580.366090217285,25580.366090217285,68257.38194999396,77712.66481927807,77712.66481927807,25580.366090217285,103293.03090949536,103293.03090949536,103293.03090949536,128151.08406145354,91760.28178581587,56725.19904854061,38927.869708083614,24858.053151958182,0.0,63785.9228600418,21129.345179164455,1537.5813807015252,0.0,0.8870197778230495,2.811509482796923,0.0014959135982669303,355199.47325590183,1555709.2699335138,4.379818628877048,1555709.2699335138,4.379818628877048,0.85,0.09560183536033875,4.027634451161993,1.2676887920266022,1.0,0.0,4.027634451160759,1.2840959873915907,1.2844085487252062,3.1365524779369536,19365.272708758654,1974.7082549860202,4632.441516551485,4632.441516551485,5.522005188585739,5.1085473200183,-2.3541044911378246,7.462651811156125,3.4107313635121415,3.4107313635121415,0.9744946752891833,0.0,0.0,0.00024339696196193605,1.0002032899370665,0.0002433474918656294,198.59207530011815,0.0,9.867019281657761e-06,27.963132644218096,0.03630518007669139,8.172139325429213e-05,0.00016167556870764392,0.0006511700904381145,0.09560183536058135,0.07197516477193086,0.02362667058865049,0.09560183471256604,0.07197516477174823,0.023626670588590533,0.37681217026140784,0.37681217026140784,0.12369293634096928,0.0,5.702796404625872,5.453889923891609,6.462668897300205,5.7113163968298295,5.423704718459817,6.5896386466183685,24858.053151958182,21129.345179164455,0.85,1.070101033103548,0.6690663699170427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490889931016264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.66773488261,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.97712112147,1537.5813807015252,0.37681217026140784,0.12369293634096928,6.112874298809886,3.4107313635121415
1967.0,-29.60162467969838,5.109920853820436,35.010054203616406,24.29533110642808,5.099551124024344,-26.131449818075197,-39.685754059441365,1.629376262401175,0.752106847646985,-4.960284678227966,40.02767529456591,42675.271689724534,25585.175943743612,25585.175943743612,68260.44763346814,77711.37289980706,77711.37289980706,25585.175943743612,103296.54884355067,103296.54884355067,103296.54884355067,128155.45461896164,91759.88007528384,56724.34264033245,38928.37492772377,24858.905775410967,0.0,63787.28070313474,21130.069909099322,1537.61413919453,0.0,0.8870204541804231,2.8115392131072223,0.0014959135982669303,355205.3303601478,1555726.8527429386,4.379795908934037,1555726.8527429386,4.379795908934037,0.85,0.09560498055662547,4.027634451161993,1.2676874397555369,1.0,0.0,4.027634451161483,1.2840959333758337,1.2844084311686446,3.1365526098766727,19365.18793096753,1974.6996100572094,4632.441516551485,4632.441516551485,5.523043486319047,5.109920853820436,-2.352810410696703,7.4627312645171395,3.4113363604866285,3.4113363604866285,0.9746675315676081,0.0,0.0,0.0002433474918656294,1.0002024523057427,0.00024329823557685376,198.5936821493877,0.0,9.824369090833938e-06,27.842262003423382,0.03631500444578222,8.170646721593855e-05,0.00016164102464969084,0.0006510309596002197,0.09560498055688445,0.07197531868239136,0.02362966187449309,0.09560495539214649,0.0719753186821964,0.02362966187442906,0.3768113499892622,0.3768113499892622,0.12370806281550564,0.0,5.70457161315818,5.446223714048983,6.493232306190009,5.712391525874978,5.4163705892815415,6.616346255821384,24858.905775410967,21130.069909099322,0.85,1.0701263148550173,0.6690247839272966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491006949270926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.54686424182,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.951276884452,1537.61413919453,0.3768113499892622,0.12370806281550564,6.112874298809886,3.4113363604866285
1968.0,-29.603567973833556,5.111255185730831,35.010327710796226,24.29525786954912,5.099797311745889,-26.133174445092628,-39.68736775042487,1.6294037830047663,0.7533039553587741,-4.959874308386535,40.02807520156818,42673.54243278486,25589.88017075273,25589.88017075273,68263.42260353759,77710.07271341691,77710.07271341691,25589.88017075273,103299.95288416964,103299.95288416964,103299.95288416964,128159.69577958019,91759.46385091159,56723.49492249252,38928.854364910076,24859.74289541054,0.0,63788.59726032062,21130.78146109896,1537.6464063800568,0.0,0.8870210930451636,2.811571377495448,0.0014959135982669303,355211.0100564248,1555744.105653647,4.379774448451131,1555744.105653647,4.379774448451131,0.85,0.09560808358148709,4.027634451161993,1.2676861819950864,1.0,0.0,4.027634451161508,1.284095906423864,1.2844083409570242,3.1365526757099724,19365.100090146647,1974.6906527862877,4632.441516551485,4632.441516551485,5.52405898257352,5.111255185730831,-2.351545993966116,7.462801179696946,3.4119316220503038,3.4119316220503038,0.9748376063000868,0.0,0.0,0.00024329823557685376,1.0002016228438395,0.00024324919098320604,198.59528241313882,0.0,9.781987756968296e-06,27.722153303248152,0.03632478643353919,8.169158781205839e-05,0.00016160664776479537,0.0006508925020742911,0.09560808358175715,0.07197546908481714,0.023632614496940006,0.09560812430105992,0.07197546908461382,0.023632614496873275,0.37681053128143116,0.37681053128143116,0.12372299328787226,0.0,5.706154511708974,5.4386223153036894,6.5228154678865735,5.713178263745306,5.409003781199317,6.6419813810505275,24859.74289541054,21130.78146109896,0.85,1.070150866070236,0.6689838664837631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491123485341935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.426755541645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.925529682389,1537.6464063800568,0.37681053128143116,0.12372299328787226,6.112874298809886,3.4119316220503038
1969.0,-29.605503334033234,5.112550870486968,35.01059586363049,24.29516821810978,5.100013678095543,-26.134894912591676,-39.688980707991846,1.6294052566542534,0.7545798932496268,-4.959491269849008,40.0284662469916,42671.84480102551,25594.5178292634,25594.5178292634,68266.3626302889,77708.82672859797,77708.82672859797,25594.5178292634,103303.34455786136,103303.34455786136,103303.34455786136,128163.90747955297,91759.08655326473,56722.66358254853,38929.35885635133,24860.562921691617,0.0,63789.921778042946,21131.478483437873,1537.6784310693065,0.0,0.8870216250948293,2.811599332995214,0.0014959135982669303,355216.31153992715,1555760.9763952317,4.37975657607255,1555760.9763952317,4.37975657607255,0.85,0.09561115024586904,4.027634451161993,1.2676849407190458,1.0,0.0,4.0276344511638555,1.28409600075733,1.2844083723321973,3.1365524452895945,19365.020464499452,1974.6825332299463,4632.441516551485,4632.441516551485,5.525060108760242,5.112550870486968,-2.350321645766729,7.4628725162536975,3.4125173469329737,3.4125173469329737,0.9750049562665639,0.0,0.0,0.00024324919098320604,1.0002008027753033,0.0002432003556768314,198.59687616594795,0.0,9.740024926305813e-06,27.603230641150674,0.036334526458465494,8.167671767390499e-05,0.00016157247330930106,0.0006507548598599926,0.09561115024619135,0.07197562026847362,0.02363552997771772,0.09561112354139448,0.07197562026823098,0.023635529977638053,0.3768097126461185,0.3768097126461185,0.12373772786577926,0.0,5.707610326055317,5.431135518705446,6.551530881377289,5.714071163098652,5.401922980832467,6.667170886240967,24860.562921691617,21131.478483437873,0.85,1.0701747349341755,0.668943363020607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491239543931818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.307832879545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.899878200556,1537.6784310693065,0.3768097126461185,0.12373772786577926,6.112874298809886,3.4125173469329737
1970.0,-29.607430842579493,5.113808786495001,35.01085871606577,24.29506389833989,5.10022202840712,-26.136609114013403,-39.690585143957264,1.6294002998410142,0.7554869021344075,-4.95911924002834,40.028848155392524,42670.145771825926,25599.05007903599,25599.05007903599,68269.19585086191,77707.55394615127,77707.55394615127,25599.05007903599,103306.60402518726,103306.60402518726,103306.60402518726,128167.96088630793,91758.67604430055,56721.82445651675,38929.83509753756,24861.35686112067,0.0,63791.19195865822,21132.153331952566,1537.7093109850916,0.0,0.8870221342496828,2.8116308165126527,0.0014959135982669303,355221.46071561385,1555777.4530747808,4.379739472780103,1555777.4530747808,4.379739472780103,0.8499999999999999,0.09561417266949097,4.027634451161993,1.267683714278974,1.0,0.0,4.027634451163938,1.2840961247096443,1.284408433602172,3.136552142521814,19364.93382986968,1974.6736989562878,4632.441516551485,4632.441516551485,5.526038480479861,5.113808786495001,-2.3491249413489768,7.4629337278439785,3.4130936371439593,3.4130936371439593,0.9751696106125598,0.0,0.0,0.0002432003556768314,1.0001999912066257,0.00024315172746946164,198.5984634753,0.0,9.698539292613946e-06,27.48566035526792,0.03634422499775811,8.166192858023349e-05,0.0001615384270965979,0.0006506177341607778,0.09561417266980898,0.0719757654900635,0.023638407179745483,0.09561416915158379,0.07197576548982411,0.02363840717966687,0.3768088959537516,0.3768088959537516,0.12375227280683522,0.0,5.708886596772857,5.423709618167038,6.579329929155051,5.714606142162722,5.394719499991993,6.691281188077198,24861.35686112067,21132.153331952566,0.85,1.0701978400890486,0.6689034091019899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491355130447576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.190262593664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.874320885428,1537.7093109850916,0.3768088959537516,0.12375227280683522,6.112874298809886,3.4130936371439593
1971.0,-29.609350499650358,5.115029659366775,35.01111637656207,24.29495647028091,5.1004160557789335,-26.138317680280764,-39.69218867188317,1.6293832364091778,0.7563687837364341,-4.958764397142889,40.02922262260244,42668.47711922631,25603.495255387108,25603.495255387108,68271.97237461341,77706.32653597888,77706.32653597888,25603.495255387108,103309.82179136599,103309.82179136599,103309.82179136599,128171.95908202643,91758.30194038301,56721.006741178615,38930.327999115994,24862.137290660434,0.0,63792.46528977643,21132.816697061367,1537.739916559423,0.0,0.887022582992273,2.811660627136367,0.0014959135982669303,355226.3720656206,1555793.6088469697,4.379724398839311,1555793.6088469697,4.379724398839311,0.85,0.09561715690419183,4.027634451161993,1.2676825026748704,1.0,0.0,4.027634451162625,1.2840963048110878,1.2844085513008663,3.1365517026034317,19364.854878233484,1974.6656481299408,4632.441516551485,4632.441516551485,5.526998055756793,5.115029659366775,-2.347960066676797,7.462989726043572,3.4136606932571945,3.4136606932571945,0.9753316266449127,0.0,0.0,0.00024315172746946164,1.0001991796186405,0.0002431033062456334,198.6000443410705,0.0,9.657487265190018e-06,27.36931890954851,0.036353882485023296,8.164715032982339e-05,0.00016150457713963825,0.0006504813989079566,0.09561715690452824,0.07197590901394554,0.023641247890582702,0.09561713434669443,0.07197590901369232,0.023641247890499508,0.37680807951890455,0.37680807951890455,0.1237666295891661,0.0,5.71001998452067,5.416384891112273,6.606238250994352,5.71513318087932,5.387766475269473,6.71459141498741,24862.137290660434,21132.816697061367,0.85,1.070220002699204,0.6688638999199249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491470249781937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.073921147945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.848856353085,1537.739916559423,0.37680807951890455,0.1237666295891661,6.112874298809886,3.4136606932571945
1972.0,-29.611262983415674,5.116214162499904,35.011368916393096,24.294825503043853,5.100591863402009,-26.140021611467063,-39.69378765961153,1.6293504914533001,0.7569746738401477,-4.958428290349928,40.02958878230784,42666.82081375241,25607.8596240246,25607.8596240246,68274.68043777702,77705.07766270435,77705.07766270435,25607.8596240246,103312.93728672895,103312.93728672895,103312.93728672895,128175.83657955371,91757.89610295714,56720.191299562124,38930.78311488334,24862.89929282476,0.0,63793.682407708104,21133.464398901047,1537.7699923333575,0.0,0.8870229665859455,2.8116918547646406,0.0014959135982669303,355231.02414011606,1555809.4063281377,4.379711513357206,1555809.4063281377,4.379711513357206,0.85,0.09562010305368394,4.027634451161993,1.2676813619537284,1.0,0.0,4.02763445116364,1.2840965577681513,1.284408742138676,3.136551084727071,19364.769229494457,1974.6569143891602,4632.441516551485,4632.441516551485,5.527940187162424,5.116214162499904,-2.346827836579311,7.4630419990792145,3.4142186712176716,3.4142186712176716,0.9754910489193348,0.0,0.0,0.0002431033062456334,1.0001984383671032,0.00024305507479347523,198.60161932148384,0.0,9.616457199338978e-06,27.253039702926664,0.036363498942222634,8.16324163839836e-05,0.0001614708898616498,0.0006503457188665645,0.09562010305403795,0.07197605066646834,0.02364405238756962,0.09562010780815385,0.07197605066620186,0.023644052387482087,0.37680726447733104,0.37680726447733104,0.12378080033984182,0.0,5.710988179318122,5.409119206354262,6.632294238180862,5.715402964190048,5.38070104246583,6.737199978551587,24862.89929282476,21133.464398901047,0.85,1.0702420343354795,0.6688251752119743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449158490192428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.95764194132,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.82348486168,1537.7699923333575,0.37680726447733104,0.12378080033984182,6.112874298809886,3.4142186712176716
1973.0,-29.613167266618444,5.117363151121272,35.01161643347281,24.294694989826553,5.100763886927777,-26.14171853939402,-39.695377986039944,1.629315159703236,0.7573958583528793,-4.958101260588132,40.029947553063636,42665.16420511073,25612.121365435807,25612.121365435807,68277.28557054653,77703.84598435496,77703.84598435496,25612.121365435807,103315.96734979076,103315.96734979076,103315.96734979076,128179.61125126848,91757.50261813185,56719.37041716397,38931.258001075425,24863.64390147771,0.0,63794.90190255313,21134.09731625605,1537.7993783857032,0.0,0.8870233307799498,2.8117244338430862,0.0014959135982669303,355235.5506247613,1555824.885140333,4.37969927954583,1555824.885140333,4.37969927954583,0.8499999999999999,0.09562300760369943,4.027634451161993,1.2676801750762392,1.0,0.0,4.027634451162642,1.284096822422221,1.2844089449200085,3.1365504382797047,19364.686187672873,1974.6484464799778,4632.441516551485,4632.441516551485,5.528860164542816,5.117363151121272,-2.3457207310710713,7.463083882192343,3.414767712428443,3.414767712428443,0.9756479178366979,0.0,0.0,0.00024305507479347523,1.0001975904806208,0.0002430070589119106,198.60318757030367,0.0,9.578844500837858e-06,27.14644531537449,0.036373077786723475,8.161776468601385e-05,0.00016143731010746136,0.0006502104718917336,0.09562300760404364,0.07197618723412516,0.023646820369918487,0.09562308229533505,0.07197618723386608,0.02364682036983335,0.3768064492491243,0.3768064492491243,0.12379478849577237,0.0,5.711785360664237,5.401919764800823,6.657452265265135,5.715497118941016,5.3737491179159065,6.758746810673188,24863.64390147771,21134.09731625605,0.85,1.0702624117964827,0.6687864223113293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491699127358266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.85104755377,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.798193086925,1537.7993783857032,0.3768064492491243,0.12379478849577237,6.112874298809886,3.414767712428443
1974.0,-29.615063974389695,5.118477038328266,35.01185898286551,24.294543417077534,5.100902209108109,-26.14341201859644,-39.696967718750216,1.6292502533148072,0.7579353397370596,-4.957803459228498,40.03029788250264,42663.53808636266,25616.33353516065,25616.33353516065,68279.87162152331,77702.66544458987,77702.66544458987,25616.33353516065,103318.99897975053,103318.99897975053,103318.99897975053,128183.37201047593,91757.14357097409,56718.56350541503,38931.755628398954,24864.3730307254,0.0,63796.128659124355,21134.71707611659,1537.828651301607,0.0,0.8870235770083309,2.8117520685177855,0.0014959135982669303,355239.67259259394,1555839.9998725124,4.379691008376829,1555839.9998725124,4.379691008376829,0.85,0.09562587973075945,4.027634451161993,1.2676790612796323,1.0,0.0,4.027634451160972,1.2840972248395301,1.2844092857748624,3.136549455330623,19364.610413645267,1974.6407196795305,4632.441516551485,4632.441516551485,5.529769440938381,5.118477038328266,-2.3446533684279274,7.463130406756194,3.415308014266722,3.415308014266722,0.975802289790492,0.0,0.0,0.0002430070589119106,1.0001968074272942,0.00024295924272841186,198.60474960207978,0.0,9.536107132736086e-06,27.025327614174067,0.03638261389385621,8.160312088754791e-05,0.00016140393802436268,0.0006500760613401383,0.09562587973113842,0.07197632567189877,0.02364955405923966,0.09562586891884506,0.07197632567161352,0.023649554059145927,0.3768056330465756,0.3768056330465756,0.12380859347031871,0.0,5.712482940093594,5.3948339470296105,6.681857339367525,5.71573879896556,5.367061814326576,6.780081835237581,24864.3730307254,21134.71707611659,0.85,1.0702823675454745,0.6687480726976803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491812864709077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.72992985257,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.773001847316,1537.828651301607,0.3768056330465756,0.12380859347031871,6.112874298809886,3.415308014266722
1975.0,-29.61695311451987,5.119556563231599,35.01209657615733,24.294378014188283,5.1010272435253965,-26.14510001449593,-39.698556578345574,1.6291741435016147,0.7582607185649408,-4.957518654970594,40.030638614265484,42661.941212894446,25620.457011600018,25620.457011600018,68282.39822449446,77701.48285749946,77701.48285749946,25620.457011600018,103321.93986909947,103321.93986909947,103321.93986909947,128187.01219724551,91756.77404339926,56717.77740930593,38932.21848232592,24865.072328146034,0.0,63797.29081047195,21135.31147892413,1537.856606901955,0.0,0.8870237919099186,2.811780981499861,0.0014959135982669303,355243.61469832243,1555854.700625753,4.3796837895228755,1555854.700625753,4.3796837895228755,0.8500000000000001,0.09562871056836963,4.027634451161993,1.2676779930898925,1.0,0.0,4.027634451161286,1.2840976792007275,1.2844096788426314,3.1365483455035523,19364.532427809558,1974.632767337425,4632.441516551485,4632.441516551485,5.530659571213018,5.119556563231599,-2.3436134687279737,7.463170031959573,3.4158396421593675,3.4158396421593675,0.975954183474105,0.0,0.0,0.00024295924272841186,1.000196025146532,0.00024291162594134238,198.60630542297068,0.0,9.49652115069123e-06,26.913140941058945,0.0363921104150069,8.158848755851673e-05,0.00016137075516989513,0.0006499424129322969,0.09562871056874107,0.07197645830324312,0.02365225226549796,0.09562861376292106,0.07197645830296355,0.023652252265406078,0.37680481815810174,0.37680481815810174,0.12382222299262817,0.0,5.7130543679330685,5.387834986622067,6.705483592313328,5.715779373535554,5.360385340983839,6.800566126481044,24865.072328146034,21135.31147892413,0.85,1.0703024745572158,0.6687108601466152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449192615129289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.61774317946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.747898892745,1537.856606901955,0.37680481815810174,0.12382222299262817,6.112874298809886,3.4158396421593675
1976.0,-29.61883539606971,5.120602808773823,35.01232938874241,24.294220189936482,5.10117031491693,-26.14678003276044,-39.70013283016158,1.6291149516077352,0.758061520222725,-4.957229282814496,40.03097454312188,42660.32191146925,25624.45053493327,25624.45053493327,68284.77244640252,77700.25777528575,77700.25777528575,25624.45053493327,103324.70831021902,103324.70831021902,103324.70831021902,128190.47146024102,91756.36655607371,56716.97362631551,38932.658810842455,24865.763150022,0.0,63798.421960864456,21135.8986775187,1537.8840587772079,0.0,0.8870240473809203,2.811817265199553,0.0014959135982669303,355247.6200655734,1555869.1942620345,4.37967520788695,1555869.1942620345,4.37967520788695,0.85,0.09563149887150965,4.027634451161993,1.2676768331369388,1.0,0.0,4.027634451161919,1.284098054089825,1.2844099926750097,3.136547429796395,19364.44643087242,1974.6239980903183,4632.441516551485,4632.441516551485,5.531521648655115,5.120602808773823,-2.3425875762408115,7.463190385014634,3.4163627605690867,3.4163627605690867,0.9761036458768819,0.0,0.0,0.00024291162594134238,1.0001953164140542,0.00024286419057853638,198.60785561668638,0.0,9.456994155981493e-06,26.801121438051553,0.03640156740916289,8.157397274351402e-05,0.00016133765319782835,0.0006498090902891994,0.09563149887186044,0.07197658361410417,0.023654915257756277,0.09563158237692325,0.07197658361384014,0.023654915257669516,0.3768040048663559,0.3768040048663559,0.12383568117471402,0.0,5.7134122815159,5.380858986115413,6.728171902042334,5.715290803037249,5.353509834678448,6.819509929649826,24865.763150022,21135.8986775187,0.85,1.0703207124510088,0.668673622329376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492038987554852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.50572367645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.722884319657,1537.8840587772079,0.3768040048663559,0.12383568117471402,6.112874298809886,3.4163627605690867
1977.0,-29.620710258640553,5.121615754093884,35.01255746630629,24.29401898933577,5.101254193679374,-26.14845929258001,-39.701712714135624,1.629003227618883,0.7581901947189067,-4.956987039017435,40.03130224152133,42658.74980180849,25628.446561592667,25628.446561592667,68287.19636340116,77699.09696943538,77699.09696943538,25628.446561592667,103327.54353102806,103327.54353102806,103327.54353102806,128193.98998716426,91755.9963854895,56716.18991495012,38933.118300599315,24866.446456136193,0.0,63799.564756735504,21136.479487715762,1537.912263925073,0.0,0.8870240931933905,2.8118437884355023,0.0014959135982669303,355250.9731292209,1555883.3328939201,4.379673668980985,1555883.3328939201,4.379673668980985,0.8499999999999999,0.09563426570393221,4.027634451161993,1.2676758006634192,1.0,0.0,4.027634451161617,1.2840986740978815,1.2844105519188236,3.1365459153608497,19364.368309334728,1974.6160319104617,4632.441516551485,4632.441516551485,5.532384266487443,5.121615754093884,-2.3416137048466523,7.4632294589405355,3.4168776389130437,3.4168776389130437,0.9762507539751554,0.0,0.0,0.00024286419057853638,1.0001945494920932,0.00024281695066411305,198.6093997214578,0.0,9.421035687300874e-06,26.69921513781068,0.03641098844485019,8.155942687728234e-05,0.00016130476370125404,0.0006496766234197152,0.09563426570432475,0.07197671827834455,0.023657547425980197,0.09563424330904866,0.07197671827804912,0.023657547425883087,0.3768031895789196,0.3768031895789196,0.12384896113356782,0.0,5.713694192069795,5.373981311607167,6.750250047935253,5.7151772337363695,5.34693533237504,6.839054631497163,24866.446456136193,21136.479487715762,0.85,1.0703395332519394,0.6686370034727374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492151415827228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.4038173762,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.697944175457,1537.912263925073,0.3768031895789196,0.12384896113356782,6.112874298809886,3.4168776389130437
1978.0,-29.622577773296435,5.122596529477443,35.01278080897534,24.293831060081743,5.101353292100269,-26.150130415911768,-39.70328376218674,1.6289059347156727,0.7579424519789768,-4.956736562427185,40.031620473743494,42657.17298870793,25632.30695397296,25632.30695397296,68289.47994268089,77697.92814125067,77697.92814125067,25632.30695397296,103330.23509522363,103330.23509522363,103330.23509522363,128197.3256348677,91755.62138993779,56715.404719165505,38933.57407863587,24867.09053964407,0.0,63800.664618279945,21137.026958697457,1537.9381200074995,0.0,0.8870242150540266,2.811876177656557,0.0014959135982669303,355254.4401747591,1555897.0631980852,4.379669575509593,1555897.0631980852,4.379669575509593,0.85,0.09563698154263198,4.027634451161993,1.2676747582992545,1.0,0.0,4.02763445116073,1.284099226263601,1.2844110435547558,3.1365445666386504,19364.289169526284,1974.6079618958854,4632.441516551485,4632.441516551485,5.533217605098734,5.122596529477443,-2.340650630031902,7.463247159509345,3.4173842154325516,3.4173842154325516,0.9763954901235862,0.0,0.0,0.00024281695066411305,1.0001937899103819,0.00024276990430611414,198.61093779556404,0.0,9.382291046509434e-06,26.589412825807738,0.0364203707358967,8.154496474027855e-05,0.00016127198592383448,0.0006495446065141478,0.09563698154298589,0.07197683817995246,0.023660143363033428,0.09563696590981542,0.07197683817968611,0.023660143362945862,0.3768023740093745,0.3768023740093745,0.12386207662276971,0.0,5.713817114423421,5.367165340610029,6.771493145217278,5.714679014406158,5.340381815169621,6.856972217286284,24867.09053964407,21137.026958697457,0.85,1.0703568740428893,0.6686007621382355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449226340261867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.2940150642,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.67308991542,1537.9381200074995,0.3768023740093745,0.12386207662276971,6.112874298809886,3.4173842154325516
1979.0,-29.62443749373664,5.12354575166912,35.012999602206776,24.29363914942371,5.101443552386965,-26.15179540724071,-39.70485006049273,1.6288014658910461,0.7575910340701739,-4.956501028585593,40.03193463856155,42655.61032118773,25636.09333699881,25636.09333699881,68291.70365818654,77696.7789563385,77696.7789563385,25636.09333699881,103332.8722933373,103332.8722933373,103332.8722933373,128200.61032901901,91755.25931333085,56714.626817130134,38934.03610688969,24867.738035681705,0.0,63801.77414257139,21137.577330329448,1537.9646068981353,0.0,0.8870242757104329,2.8119081792729506,0.0014959135982669303,355257.7004100611,1555910.6181016886,4.37966753797527,1555910.6181016886,4.37966753797527,0.85,0.09563966698752484,4.027634451161993,1.2676737434091052,1.0,0.0,4.027634451162516,1.2840998115648625,1.284411568582781,3.1365431369807104,19364.212756157685,1974.6001699008007,4632.441516551485,4632.441516551485,5.534034967392964,5.12354575166912,-2.3397150617813134,7.463260813450433,3.4178827755967487,3.4178827755967487,0.9765379358847853,0.0,0.0,0.00024276990430611414,1.0001929839767565,0.00024272306264423455,198.61246947118096,0.0,9.343921282029233e-06,26.480672913270848,0.03642971465717873,8.153054868643669e-05,0.00016123935561967746,0.000649413183576973,0.09563966698788236,0.07197695922456131,0.023662707763321054,0.0956397079932976,0.07197695922429224,0.02366270776323259,0.3768015573723723,0.3768015573723723,0.1238750245953983,0.0,5.713803966477371,5.36042747522896,6.791944139678321,5.714092062655766,5.33392774341155,6.87422443925567,24867.738035681705,21137.577330329448,0.85,1.0703731138507522,0.6685646425108734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449237495215444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.18527515166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.648320363192,1537.9646068981353,0.3768015573723723,0.1238750245953983,6.112874298809886,3.4178827755967487
1980.0,-29.62629000685984,5.12446372035671,35.013213858796135,24.293421289790444,5.101497351380647,-26.153457557226318,-39.70641583492977,1.6286649017470578,0.7573673618599059,-4.956294890608414,40.032240077382234,42654.07692721223,25639.843757489205,25639.843757489205,68293.92068470143,77695.6725912207,77695.6725912207,25639.843757489205,103335.5163487099,103335.5163487099,103335.5163487099,128203.88264539141,91754.92238670647,56713.86068919198,38934.51299723833,24868.366296681506,0.0,63802.87929391983,21138.11135217928,1537.9907603212448,0.0,0.8870242185839555,2.8119350935477865,0.0014959135982669303,355260.55377008585,1555923.7966004084,4.379669456934294,1555923.7966004084,4.379669456934294,0.85,0.09564232262601868,4.027634451161993,1.267672754344531,1.0,0.0,4.0276344511610365,1.2841005464325221,1.2844122434763188,3.136541341993456,19364.14165049152,1974.5929191407383,4632.441516551485,4632.441516551485,5.534844566494646,5.12446372035671,-2.3388174878521903,7.4632812082089,3.418373451840367,3.418373451840367,0.9766781290972476,0.0,0.0,0.00024272306264423455,1.0001922389168596,0.00024267641079387618,198.61399523143146,0.0,9.30333814003909e-06,26.36566028887078,0.03643901799531877,8.151613980895009e-05,0.00016120692283528448,0.0006492825561772048,0.09564232262637495,0.07197708192955028,0.023665240696824668,0.09564224364206042,0.07197708192928218,0.023665240696736513,0.37680074007583114,0.37680074007583114,0.12388780466259529,0.0,5.713718913291075,5.353801641113478,6.81175980148555,5.713662252468339,5.327693796012966,6.891440513866371,24868.366296681506,21138.11135217928,0.85,1.0703893216181166,0.6685290287718566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492486037756442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.07026252727,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.623644704598,1537.9907603212448,0.37680074007583114,0.12388780466259529,6.112874298809886,3.418373451840367
1981.0,-29.628135466804796,5.125351434203237,35.013423643332075,24.293206573370867,5.10156395672637,-26.155112077363267,-39.70797291314227,1.6285405672848166,0.7566758026781599,-4.956084112406465,40.03253832449386,42652.53786566763,25643.474338416745,25643.474338416745,68296.01220408437,77694.52696312049,77694.52696312049,25643.474338416745,103338.00130153724,103338.00130153724,103338.00130153724,128206.97107162816,91754.54853646894,56713.09127858937,38934.95250875508,24868.969770090916,0.0,63803.922278845996,21138.62430457728,1538.0154672479655,0.0,0.8870242110319058,2.8119686484263893,0.0014959135982669303,355263.4713786563,1555936.6648862194,4.37966971061832,1555936.6648862194,4.37966971061832,0.85,0.09564493424684585,4.027634451161993,1.267671743850224,1.0,0.0,4.027634451162058,1.28410122375716,1.2844128610565506,3.1365396875625673,19364.06275239246,1974.5848737736599,4632.441516551485,4632.441516551485,5.535628295963128,5.125351434203237,-2.3379324126727976,7.463283846876035,3.418856281980572,3.418856281980572,0.9768160805658778,0.0,0.0,0.00024267641079387618,1.0001915098207734,0.0002426299447766377,198.61551520303,0.0,9.265710384616405e-06,26.259023230002892,0.03644828370570338,8.150181329196954e-05,0.00016117459750190663,0.0006491523615508468,0.09564493424718831,0.07197719446903435,0.023667739778153965,0.09564492058391544,0.07197719446877664,0.023667739778069217,0.37679992455631206,0.37679992455631206,0.12390042549592896,0.0,5.713468754754388,5.347218531189583,6.8307738292491536,5.712759915084632,5.321290379339416,6.907255874570467,24868.969770090916,21138.62430457728,0.85,1.0704046046825513,0.668493978775486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492596694461966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.9636254684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.599051441905,1538.0154672479655,0.37679992455631206,0.12390042549592896,6.112874298809886,3.418856281980572
1982.0,-29.62997373466814,5.126209282584258,35.013629079882854,24.292974394653015,5.101607136793843,-26.156762466315964,-39.70953306471927,1.628395868441746,0.7559881419789463,-4.955896663435866,40.03283124163972,42651.04295103851,25647.058194277528,25647.058194277528,68298.10114531603,77693.40557941321,77693.40557941321,25647.058194277528,103340.46377369075,103340.46377369075,103340.46377369075,128210.0353094895,91754.18654373664,56712.35358908482,38935.36994961312,24869.571535798754,0.0,63804.94148541188,21139.13580542894,1538.0407012299559,0.0,0.8870241042377789,2.8119994369218495,0.0014959135982669303,355266.0660779546,1555949.3032815447,4.3796732979843025,1555949.3032815447,4.3796732979843025,0.85,0.09564751912098088,4.027634451161993,1.2676708388561386,1.0,0.0,4.0276344511620366,1.2841019958662736,1.2844135736828348,3.136537801613565,19363.98635672493,1974.5770835835817,4632.441516551485,4632.441516551485,5.536401938943397,5.126209282584258,-2.337080186848455,7.463289469432713,3.4193315151915353,3.4193315151915353,0.9769518614832958,0.0,0.0,0.0002426299447766377,1.0001907662759577,0.0002425836679936864,198.6170292713363,0.0,9.228871953250167e-06,26.154623115510972,0.036457512577656635,8.148746083172398e-05,0.00016114248394491373,0.0006490230198823529,0.09564751912131678,0.07197731025181944,0.02367020886949733,0.09564752554170926,0.07197731025156667,0.023670208869414212,0.37679910863312216,0.37679910863312216,0.12391288352014788,0.0,5.7131026668803315,5.3407030139009635,6.849109874116493,5.7118848054147975,5.31500061849016,6.92283353035225,24869.571535798754,21139.13580542894,0.85,1.0704202457568501,0.6684598709457336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492706931459665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.8592253539,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.574537727445,1538.0407012299559,0.37679910863312216,0.12391288352014788,6.112874298809886,3.4193315151915353
1983.0,-29.63180504780274,5.127037787489192,35.013830175615105,24.292729363683634,5.1016312138792905,-26.158408505279226,-39.71108113238586,1.6282346713558171,0.7552765667735457,-4.955725660028489,40.03311567171895,42649.52823878163,25650.579411407954,25650.579411407954,68300.10765018959,77692.30947160513,77692.30947160513,25650.579411407954,103342.88888301307,103342.88888301307,103342.88888301307,128213.0378890801,91753.83928679721,56711.585631324226,38935.83739496999,24870.14900606702,0.0,63805.98640103701,21139.626655156964,1538.0650077963867,0.0,0.8870239445853769,2.8120286229870444,0.0014959135982669303,355268.433148049,1555961.5755625744,4.379678660935708,1555961.5755625744,4.379678660935708,0.85,0.09565006919331678,4.027634451161993,1.2676698426483202,1.0,0.0,4.027634451161419,1.2841028446857998,1.2844143632810785,3.136535728294795,19363.913070928495,1974.569610512101,4632.441516551485,4632.441516551485,5.537162060170582,5.127037787489192,-2.3362555106433294,7.4632932981325215,3.4197992185101485,3.4197992185101485,0.9770854910028995,0.0,0.0,0.0002425836679936864,1.0001900473322678,0.00024253757437470177,198.61853763161037,0.0,9.191357154024465e-06,26.048306174505335,0.03646670393481066,8.147322184554452e-05,0.00016111044614814188,0.0006488939833483353,0.09565006919363708,0.0719774226162186,0.023672646577418487,0.09565001265272453,0.07197742261597757,0.023672646577339206,0.3767982920988755,0.3767982920988755,0.12392518284213114,0.0,5.71263968528956,5.334268721699345,6.866803539238958,5.711002226802009,5.308859754716366,6.937924717147496,24870.14900606702,21139.626655156964,0.85,1.070434163040845,0.6684251846013068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492816740433805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.7529084129,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.550106579023,1538.0650077963867,0.3767982920988755,0.12392518284213114,6.112874298809886,3.4197992185101485
1984.0,-29.63363009165781,5.1278376969856385,35.014027009821454,24.29248426286506,5.101655247662794,-26.160048905184198,-39.71262836186213,1.628074061189127,0.7543444640190273,-4.955559522808009,40.03339373002486,42648.037064589655,25654.010860426395,25654.010860426395,68302.04792501606,77691.21314631382,77691.21314631382,25654.010860426395,103345.22400674022,103345.22400674022,103345.22400674022,128215.9338534204,91753.48926565585,56710.83886339275,38936.27822473677,24870.709846680176,0.0,63806.98807141695,21140.10336967815,1538.088555594,0.0,0.8870237832502799,2.8120601182140423,0.0014959135982669303,355270.7328710719,1555973.572991941,4.379684080412572,1555973.572991941,4.379684080412572,0.85,0.09565258252071118,4.027634451161993,1.2676689250161877,1.0,0.0,4.027634451160906,1.284103690385498,1.2844151499938725,3.1365336625992137,19363.839201769373,1974.5620779541816,4632.441516551485,4632.441516551485,5.537902803255234,5.1278376969856385,-2.3354495092567222,7.463287206242361,3.420259499627444,3.420259499627444,0.9772169998935555,0.0,0.0,0.00024253757437470177,1.0001893994985835,0.0002424916465784291,198.62004084820506,0.0,9.15504719687531e-06,25.94540375594463,0.03647585898200754,8.145899286710406e-05,0.0001610785815075977,0.0006487656442243057,0.0956525825210201,0.07197752941616475,0.023675053104855348,0.09565253097194813,0.0719775294159323,0.023675053104778885,0.3767974756597605,0.3767974756597605,0.12393732845531792,0.0,5.712051599290135,5.327899313190699,6.8837903239803495,5.709903986827044,5.30274052644063,6.95207354918125,24870.709846680176,21140.10336967815,0.85,1.0704477673913702,0.6683913212900002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492926135544404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.65000599434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.525753481403,1538.088555594,0.3767974756597605,0.12393732845531792,6.112874298809886,3.420259499627444
1985.0,-29.635448251534303,5.128609341730993,35.014219643409405,24.29221178116279,5.101651922083873,-26.16168584459082,-39.714174962695665,1.6278895151402606,0.7533443292905417,-4.955417334552271,40.03366503958984,42646.57344424477,25657.402630557463,25657.402630557463,68303.97607480224,77690.11695816461,77690.11695816461,25657.402630557463,103347.51958872208,103347.51958872208,103347.51958872208,128218.77929724785,91753.12552639545,56710.10561799671,38936.688787109706,24871.259708525773,0.0,63807.94849563548,21140.570752246906,1538.1121070003765,0.0,0.8870235246546871,2.812089712702803,0.0014959135982669303,355272.7010943616,1555985.2792996177,4.37969276701151,1555985.2792996177,4.37969276701151,0.85,0.09565506888926581,4.027634451161993,1.267668077168055,1.0,0.0,4.027634451161815,1.284104647602219,1.2844160484635998,3.1365313245168203,19363.762437511075,1974.5542501783052,4632.441516551485,4632.441516551485,5.538634980902581,5.128609341730993,-2.334676040411542,7.463285382142535,3.4207125353046877,3.4207125353046877,0.9773464386584821,0.0,0.0,0.0002424916465784291,1.00018868783656,0.0002424458999860779,198.62153841460204,0.0,9.122180771746671e-06,25.852260307130067,0.03648498116277928,8.144477196570649e-05,0.0001610468746127226,0.0006486379404421674,0.09565506888955302,0.07197763804826819,0.023677430841284833,0.0956549744042931,0.07197763804805207,0.02367743084121374,0.3767966589435002,0.3767966589435002,0.12394932001316782,0.0,5.711361918194427,5.321586813508588,6.900190152575192,5.708761663842836,5.29660989439185,6.966078062357212,24871.259708525773,21140.570752246906,0.85,1.070461873248821,0.6683583229001923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493035157720364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.55686254553,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.501464934581,1538.1121070003765,0.3767966589435002,0.12394932001316782,6.112874298809886,3.4207125353046877
