time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1986.0,-29.637258957714064,5.129353827065507,35.01440820454602,24.291971569787734,5.101676347977961,-26.163313299256952,-39.71570881605146,1.6277306895206962,0.7520664235381673,-4.955261372679949,40.033931681415545,42645.08908258681,25660.66175985837,25660.66175985837,68305.75084244518,77689.03911204563,77689.03911204563,25660.66175985837,103349.700871904,103349.700871904,103349.700871904,128221.49544361359,91752.78835613302,56709.35969527391,38937.14295651013,24871.794571709583,0.0,63808.937528219714,21141.025385953144,1538.1345632932382,0.0,0.8870233529058453,2.812124533101847,0.0014959135982669303,355274.8599870707,1555996.784271242,4.379698536304732,1555996.784271242,4.379698536304732,0.85,0.09565751190366106,4.027634451161993,1.2676671309629461,1.0,0.0,4.027634451161552,1.284105484248211,1.2844168265659734,3.136529280941434,19363.69128042705,1974.5469941750803,4632.441516551485,4632.441516551485,5.539338525521389,5.129353827065507,-2.333906845963494,7.463260673029001,3.421158377631179,3.421158377631179,0.9774738221803368,0.0,0.0,0.0002424458999860779,1.0001879170112857,0.00024240034883698982,198.62302986130695,0.0,9.08625855002203e-06,25.750456730762433,0.0364940674213293,8.143067054327814e-05,0.00016101522944279975,0.0006485104852655732,0.09565751190395072,0.07197773520287966,0.023679776701071065,0.09565753689113997,0.07197773520266171,0.023679776700999352,0.37679584121171994,0.37679584121171994,0.12396116404259848,0.0,5.710518164891255,5.3153357234904774,6.915776205293298,5.707327796218124,5.290630669663756,6.978434896405872,24871.794571709583,21141.025385953144,0.85,1.0704730949678756,0.6683247008105546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493143770224715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.45505896916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.477253461999,1538.1345632932382,0.37679584121171994,0.12396116404259848,6.112874298809886,3.421158377631179
1987.0,-29.639062816337308,5.130071080751784,35.01459277233706,24.291686724778287,5.101649980685631,-26.164939669793494,-39.71724616186691,1.6275268341416282,0.7509663829613373,-4.955146800652543,40.03419248271999,42643.64920343434,25663.9295576468,25663.9295576468,68307.57876108114,77687.98618055003,77687.98618055003,25663.9295576468,103351.91573819683,103351.91573819683,103351.91573819683,128224.24657615149,91752.45277308548,56708.63510326048,38937.57518869444,24872.33083795467,0.0,63809.906026649114,21141.481212261468,1538.1581350729969,0.0,0.8870229920128528,2.8121522159792014,0.0014959135982669303,355276.4459499342,1556008.0373002172,4.379710659229829,1556008.0373002172,4.379710659229829,0.85,0.09565993836137027,4.027634451161993,1.267666283664294,1.0,0.0,4.027634451163294,1.284106530927508,1.2844178150034735,3.1365267243464916,19363.620458312016,1974.5397723291865,4632.441516551485,4632.441516551485,5.54004394139696,5.130071080751784,-2.3331824761373543,7.463253556889138,3.421597312943309,3.421597312943309,0.9775992322695168,0.0,0.0,0.00024240034883698982,1.0001872090654182,0.00024235497778809863,198.62451568735474,0.0,9.047507245536405e-06,25.640635533850173,0.03650311492857484,8.141653927773536e-05,0.00016098380955925445,0.0006483839374601546,0.0956599383616284,0.07197784231469075,0.023682096046937648,0.09565990559282218,0.07197784231449653,0.023682096046873744,0.37679502218471034,0.37679502218471034,0.12397285161344294,0.0,5.7096161445514895,5.309171925072178,6.930858401115756,5.706113183613866,5.28473698536834,6.991420252064302,24872.33083795467,21141.481212261468,0.85,1.0704854937813832,0.6682919919302961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493251939005543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.34523777224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.45313070648,1538.1581350729969,0.37679502218471034,0.12397285161344294,6.112874298809886,3.421597312943309
1988.0,-29.640859974799373,5.130761990758504,35.01477332930849,24.291405686549865,5.1016322162814935,-26.166559148598832,-39.71877872301263,1.6273313900808837,0.7495301531169503,-4.955027551510679,40.03444478846347,42642.2182775243,25667.090799193596,25667.090799193596,68309.3090767179,77686.91372966875,77686.91372966875,25667.090799193596,103354.00452886235,103354.00452886235,103354.00452886235,128226.83665219374,91752.09845076033,56707.92028805358,38937.97573634083,24872.832123331387,0.0,63810.80785967222,21141.90730483168,1538.1796692659004,0.0,0.8870226855955065,2.812184827603104,0.0014959135982669303,355278.0966616372,1556018.9238221007,4.379720952243322,1556018.9238221007,4.379720952243322,0.85,0.0956623210398726,4.027634451161993,1.2676654770271858,1.0,0.0,4.027634451163756,1.284107537928342,1.2844187639840785,3.1365242646731897,19363.545681422496,1974.5321472085266,4632.441516551485,4632.441516551485,5.540726355095115,5.130761990758504,-2.332468678457506,7.46323066921601,3.4220292741837786,3.4220292741837786,0.9777226497667939,0.0,0.0,0.00024235497778809863,1.0001865163874941,0.000242309783042711,198.62599601393475,0.0,9.011802612239419e-06,25.539448603086512,0.036512126731187075,8.140245424917596e-05,0.00016095252353892268,0.0006482579288068267,0.09566232104011586,0.07197793736859104,0.02368438367152483,0.09566232113680594,0.071977937368408,0.023684383671464602,0.3767942032498143,0.3767942032498143,0.12398439384080194,0.0,5.708581656068759,5.303049620991715,6.945275600954744,5.704557704627632,5.278789541018057,7.0031858429177305,24872.832123331387,21141.90730483168,0.85,1.0704974810370436,0.6682601225062024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493359700254544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.24405084148,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.429084773472,1538.1796692659004,0.3767942032498143,0.12398439384080194,6.112874298809886,3.4220292741837786
1989.0,-29.642651152908556,5.13142706460809,35.0149500133807,24.291125835757725,5.101606082479351,-26.168174081135014,-39.72030293717978,1.627129010705634,0.7481124415673435,-4.95492071371346,40.034693090148295,42640.77891971809,25670.19113804974,25670.19113804974,68310.97005776783,77685.88014124801,77685.88014124801,25670.19113804974,103356.07127929776,103356.07127929776,103356.07127929776,128229.40421859163,91751.777189693,56707.19144788822,38938.42860200532,24873.332939293872,0.0,63811.76154129919,21142.33299839979,1538.2015436266863,0.0,0.8870223306051639,2.8122157533297396,0.0014959135982669303,355279.5755738456,1556029.6376325255,4.379732876901902,1556029.6376325255,4.379732876901902,0.85,0.09566467594120405,4.027634451161993,1.26766460610088,1.0,0.0,4.0276344511624975,1.284108576977374,1.2844197452469608,3.136521726723861,19363.47788184671,1974.5252335758603,4632.441516551485,4632.441516551485,5.541395621797148,5.13142706460809,-2.3317777391242727,7.463204803732363,3.4224544838370585,3.4224544838370585,0.9778441382391596,0.0,0.0,0.000242309783042711,1.000185898392632,0.00024226474641576094,198.62747143375177,0.0,8.976851317213376e-06,25.440396632982708,0.03652110358250429,8.138844816779892e-05,0.0001609213348749121,0.0006481323122691719,0.09566467594143882,0.0719780325046929,0.02368664343674593,0.09566469527742318,0.07197803250451625,0.0236866434366878,0.3767933827967333,0.3767933827967333,0.12399578950508011,0.0,5.707453920568867,5.297008797685407,6.959064756067733,5.703033155280821,5.27305089949283,7.014437885708276,24873.332939293872,21142.33299839979,0.85,1.0705075115902691,0.6682275788942268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493467062759837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.14499887138,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.405112938404,1538.2015436266863,0.3767933827967333,0.12399578950508011,6.112874298809886,3.4224544838370585
1990.0,-29.644435115103832,5.1320669311512965,35.01512291951297,24.290835542511218,5.101578742803908,-26.16978263904621,-39.7218224016018,1.6269262667463664,0.7463641825164018,-4.954819768283377,40.0349364121867,42639.35109981733,25673.216014815207,25673.216014815207,68312.56711463253,77684.80913556504,77684.80913556504,25673.216014815207,103358.02515038024,103358.02515038024,103358.02515038024,128231.8493606282,91751.41510952721,56706.4703892018,38938.82746702823,24873.824210247953,0.0,63812.65167727618,21142.75057871076,1538.2230774040404,0.0,0.8870219636854554,2.812250304012562,0.0014959135982669303,355280.97292484966,1556040.1366334641,4.379745202292619,1556040.1366334641,4.379745202292619,0.85,0.09566699830326904,4.027634451161993,1.267663782429882,1.0,0.0,4.027634451160945,1.2841096174054185,1.2844207280921478,3.136519185410314,19363.40146772704,1974.5174415041874,4632.441516551485,4632.441516551485,5.542048598581564,5.1320669311512965,-2.331104559754222,7.463171490905518,3.4228730510996144,3.4228730510996144,0.9779637288856041,0.0,0.0,0.00024226474641576094,1.0001851521229073,0.0002422198988872716,198.62894092884412,0.0,8.945511332996793e-06,25.351579117712912,0.03653004909383729,8.137448794938168e-05,0.00016089025846637928,0.0006480071478555467,0.09566699830348947,0.07197812407714213,0.023688874226347342,0.09566717029125471,0.07197812407697629,0.02368887422629275,0.37679256199073524,0.37679256199073524,0.12400703942898014,0.0,5.706184136696891,5.290992898163211,6.972200872078531,5.701183950799759,5.267123423648798,7.024949646674088,24873.824210247953,21142.75057871076,0.85,1.070517606134189,0.6681958824632466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449357406950687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.05618135611,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.381201004457,1538.2230774040404,0.37679256199073524,0.12400703942898014,6.112874298809886,3.4228730510996144
1991.0,-29.646212695108286,5.132681378973932,35.01529197892548,24.290497332718246,5.101488104982519,-26.17139178206934,-39.723345602955646,1.6266671919438154,0.7450151559428946,-4.95476431374342,40.03517017499335,42637.96676462605,25676.26626128368,25676.26626128368,68314.23302590972,77683.80045046328,77683.80045046328,25676.26626128368,103360.06671174697,103360.06671174697,103360.06671174697,128234.36153438766,91751.08714867628,56705.76485486665,38939.24699312181,24874.294822640688,0.0,63813.541815762495,21143.150599244585,1538.244556870979,0.0,0.8870214002313999,2.8122743526006415,0.0014959135982669303,355281.7405637837,1556050.2232175304,4.379764129584287,1556050.2232175304,4.379764129584287,0.85,0.09566930199023706,4.027634451161993,1.2676630175532777,1.0,0.0,4.0276344511630535,1.2841109206950245,1.2844219741053122,3.1365160020460205,19363.332254215566,1974.510383690207,4632.441516551485,4632.441516551485,5.542707051895561,5.132681378973932,-2.3304783427485583,7.463159721722491,3.4232851226144954,3.4232851226144954,0.9780814636041415,0.0,0.0,0.0002422198988872716,1.0001844923605032,0.00024217521940938738,198.63040518575326,0.0,8.908017087116429e-06,25.24532042488796,0.036538957110924405,8.136049561926138e-05,0.0001608594032680102,0.0006478828743955979,0.09566930199038293,0.07197822258514215,0.02369107940524077,0.0956692634957654,0.0719782225850324,0.023691079405204648,0.3767917383872309,0.3767917383872309,0.1240181423356422,0.0,5.704904844043824,5.285072251461486,6.98500690249864,5.699779469686291,5.261496949671141,7.036346103333244,24874.294822640688,21143.150599244585,0.85,1.0705287793481402,0.6681648683241416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493680646665408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.94992266328,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.35737392338,1538.244556870979,0.3767917383872309,0.1240181423356422,6.112874298809886,3.4232851226144954
1992.0,-29.64798366951436,5.133271841342853,35.0154572543944,24.290208715852373,5.101448822627328,-26.172989843036085,-39.724855847284175,1.6264549961492665,0.7431707770582534,-4.954675541637041,40.03539807307415,42636.557057387065,25679.144515729444,25679.144515729444,68315.7015731165,77682.78459712528,77682.78459712528,25679.144515729444,103361.92911285473,103361.92911285473,103361.92911285473,128236.66215076321,91750.77014611254,56705.0520116996,38939.68681601438,24874.73303790848,0.0,63814.41985392286,21143.523082222207,1538.263484270342,0.0,0.8870210272357347,2.812308740753773,0.0014959135982669303,355282.9694095267,1556060.0567932958,4.379776659093559,1556060.0567932958,4.379776659093559,0.85,0.09567155330939758,4.027634451161993,1.26766221201513,1.0,0.0,4.027634451161366,1.2841120045606982,1.2844230008570925,3.1365133546429766,19363.26535336286,1974.5035617017904,4632.441516551485,4632.441516551485,5.5433283774828315,5.133271841342853,-2.32984051849486,7.463112359837712,3.423690592592909,3.423690592592909,0.9781973121694026,0.0,0.0,0.00024217521940938738,1.0001838093799182,0.00024213071351307736,198.63186402024328,0.0,8.874702795628666e-06,25.150907722811638,0.03654783181372003,8.134662450990834e-05,0.00016082859489947903,0.0006477587895491177,0.09567155330958757,0.07197830018354014,0.023693253126047427,0.09567157027893082,0.07197830018339721,0.02369325312600038,0.37679091431379297,0.37679091431379297,0.12402911636073206,0.0,5.703481979943831,5.279209041690194,6.997054190659071,5.6978463186952695,5.255926996872404,7.045422799494702,24874.73303790848,21143.523082222207,0.85,1.0705370624617052,0.6681335841489449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493786844026548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.855509961206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.333615233454,1538.263484270342,0.37679091431379297,0.12402911636073206,6.112874298809886,3.423690592592909
1993.0,-29.64974801856721,5.133838353614852,35.01561895118217,24.289888387452834,5.101376756020567,-26.1745852190394,-39.72636560266835,1.6262139564926459,0.7413597541087142,-4.954618715073541,40.03562438238695,42635.17423352543,25682.01852736008,25682.01852736008,68317.19276088552,77681.7730589867,77681.7730589867,25682.01852736008,103363.79158634678,103363.79158634678,103363.79158634678,128238.98442281137,91750.44151108371,56704.35009954055,38940.101568381295,24875.192836464586,0.0,63815.29440484588,21143.9139109949,1538.2844571589403,0.0,0.8870204976987949,2.8123389751089185,0.0014959135982669303,355283.7560444157,1556069.8218617796,4.379794447082033,1556069.8218617796,4.379794447082033,0.85,0.09567379272067818,4.027634451161993,1.2676614257087935,1.0,0.0,4.027634451162414,1.284113222865978,1.2844241623038457,3.136510378868947,19363.195997571544,1974.4964893793033,4632.441516551485,4632.441516551485,5.543948787178315,5.133838353614852,-2.329238961120404,7.463077314735256,3.424089851039157,3.424089851039157,0.9783113860111877,0.0,0.0,0.00024213071351307736,1.0001831243194976,0.00024208638160918555,198.63331741583113,0.0,8.840289143951012e-06,25.05337943395717,0.03655667210286398,8.133276007640325e-05,0.0001607979534366741,0.0006476353769378907,0.09567379272082527,0.07197838897949661,0.02369540374132866,0.09567384611475183,0.07197838897938595,0.02369540374129223,0.37679008940181746,0.37679008940181746,0.12403994978755402,0.0,5.701982330313626,5.273410707192511,7.008591294522489,5.695978469182251,5.250327191573774,7.054856241955349,24875.192836464586,21143.9139109949,0.85,1.0705457586308305,0.6681027586121719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493892648227107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.75798167235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.309929623016,1538.2844571589403,0.37679008940181746,0.12403994978755402,6.112874298809886,3.424089851039157
1994.0,-29.651506023010462,5.134381249307037,35.01577699906291,24.289540328923636,5.101279718901278,-26.17617738100339,-39.72787483418358,1.6259510768943413,0.7394494597755283,-4.954579487877693,40.03584148884786,42633.81675283964,25684.85251693779,25684.85251693779,68318.66926977743,77680.7504908764,77680.7504908764,25684.85251693779,103365.60300781418,103365.60300781418,103365.60300781418,128241.22420109254,91750.08917686087,56703.66094303348,38940.47581536377,24875.621193278363,0.0,63816.09700864213,21144.278014286607,1538.3041026626745,0.0,0.8870199120278691,2.81236845560033,0.0014959135982669303,355284.2990567722,1556079.1898779809,4.379814120717249,1556079.1898779809,4.379814120717249,0.85,0.09567600127069767,4.027634451161993,1.2676606751186776,1.0,0.0,4.027634451161124,1.2841145428792264,1.2844254257065204,3.1365071546742853,19363.121640255096,1974.4889070431898,4632.441516551485,4632.441516551485,5.54456055735773,5.134381249307037,-2.328663000395003,7.4630442497020395,3.4244828686434476,3.4244828686434476,0.9784236767552708,0.0,0.0,0.00024208638160918555,1.000182468371885,0.00024204221656000242,198.63476560357628,0.0,8.805793137389934e-06,24.95561775136307,0.03656547789600137,8.131890263695572e-05,0.00016076747897222983,0.0006475126369350141,0.09567600127080053,0.07197847397550823,0.023697527295292297,0.09567600771710205,0.07197847397543085,0.023697527295266824,0.376789263845972,0.376789263845972,0.1240506478161064,0.0,5.700399407809186,5.267649432099972,7.019677001741627,5.694028947653237,5.244680564847329,7.064101546540144,24875.621193278363,21144.278014286607,0.85,1.0705554315007004,0.6680730842418342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44939980580704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.66021998976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.286317708005,1538.3041026626745,0.376789263845972,0.1240506478161064,6.112874298809886,3.4244828686434476
1995.0,-29.653257980215418,5.134900960169749,35.0159313871248,24.289189336728327,5.101167281317717,-26.17776563947788,-39.72937959535045,1.625674940579959,0.7376457838221313,-4.954552702663799,40.03605097976833,42632.467224729306,25687.634696474517,25687.634696474517,68320.10192120382,77679.77847292938,77679.77847292938,25687.634696474517,103367.4131694039,103367.4131694039,103367.4131694039,128243.43858776527,91749.77871839832,56702.97115111426,38940.897296982286,24876.025418361376,0.0,63816.922715343666,21144.621605607168,1538.3227277821031,0.0,0.887019290683419,2.8123950975722067,0.0014959135982669303,355284.66983822844,1556088.2293284982,4.3798349927032625,1556088.2293284982,4.3798349927032625,0.85,0.09567817975811674,4.027634451161993,1.2676600042032078,1.0,0.0,4.027634451162799,1.2841159245035811,1.2844267509493694,3.1365037799986886,19363.056120482543,1974.4822258857555,4632.441516551485,4632.441516551485,5.5451611433612,5.134900960169749,-2.3281086466938756,7.463009606863625,3.4248697060999485,3.4248697060999485,0.9785342017428424,0.0,0.0,0.00024204221656000242,1.0001818432648393,0.00024199821081526251,198.63620882824839,0.0,8.772714192361507e-06,24.86187202115251,0.03657425061019373,8.130508841615247e-05,0.00016073712814384996,0.0006473903948930101,0.09567817975819398,0.07197855464091447,0.023699625117279504,0.0956780054632429,0.07197855464085637,0.023699625117260367,0.3767884361577448,0.3767884361577448,0.12406121783271595,0.0,5.698771704886667,5.261974052622406,7.030318128519582,5.69219848648595,5.23932499480469,7.072939634238708,24876.025418361376,21144.621605607168,0.85,1.070564029324113,0.6680432933893109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494103090313193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.56647425955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.26277408504,1538.3227277821031,0.3767884361577448,0.12406121783271595,6.112874298809886,3.4248697060999485
1996.0,-29.655003333023224,5.135398599859923,35.01608230171301,24.288874072395288,5.101094227438787,-26.17934401449587,-39.73087534597141,1.6254349089113476,0.7354095243331358,-4.9545049658547375,40.03625857911865,42631.10875189933,25690.28323717915,25690.28323717915,68321.39198907847,77678.79157507866,77678.79157507866,25690.28323717915,103369.07481225781,103369.07481225781,103369.07481225781,128245.50052612487,91749.46665883997,56702.28553402989,38941.31236090008,24876.42571386707,0.0,63817.738074767156,21144.96185678701,1538.3407118968314,0.0,0.8870187826133151,2.8124298216690797,0.0014959135982669303,355285.3306484737,1556097.1871976606,4.379852059631738,1556097.1871976606,4.379852059631738,0.85,0.09568032033561814,4.027634451161993,1.2676592437224468,1.0,0.0,4.027634451162834,1.284117137072883,1.2844279073007068,3.1365008182531526,19362.990262811538,1974.4755102722681,4632.441516551485,4632.441516551485,5.545732880898558,5.135398599859923,-2.3275508176728934,7.462949417532816,3.4252504542923785,3.4252504542923785,0.9786429869406795,0.0,0.0,0.00024199821081526251,1.0001811602948556,0.00024195437828875013,198.6376466306732,0.0,8.741134301798171e-06,24.772374611296016,0.03658299174449553,8.129135906511972e-05,0.0001607068517501428,0.0006472684526466581,0.09568032033573784,0.07197862429243815,0.023701696043299685,0.09568025053639312,0.07197862429234811,0.023701696043270038,0.37678760813376283,0.37678760813376283,0.12407166585902928,0.0,5.697004650701047,5.256348702726655,7.04024050995713,5.689914490187846,5.23393968287013,7.080027419071712,24876.42571386707,21144.96185678701,0.85,1.0705705662747709,0.6680134714576356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449420776270667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.47697684969,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.239293008268,1538.3407118968314,0.37678760813376283,0.12407166585902928,6.112874298809886,3.4252504542923785
1997.0,-29.656742417748436,5.135874114211116,35.01622987803015,24.288517457339935,5.100982678171327,-26.180920597148756,-39.73237074734641,1.6251608575718257,0.7331828221951469,-4.954490912327545,40.03646316985037,42629.77615252915,25692.938277856807,25692.938277856807,68322.71443038595,77677.79322829877,77677.79322829877,25692.938277856807,103370.73150615559,103370.73150615559,103370.73150615559,128247.57002609633,91749.12503549585,56701.60777316066,38941.6858470391,24876.83851994075,0.0,63818.52436697985,21145.312741949638,1538.3602551255494,0.0,0.8870181143046377,2.812460499950132,0.0014959135982669303,355285.525188571,1556106.0152836782,4.37987450926339,1556106.0152836782,4.37987450926339,0.85,0.09568244891857362,4.027634451161993,1.2676585387391972,1.0,0.0,4.027634451162886,1.2841185082723772,1.284429222542957,3.136497469054221,19362.91816594028,1974.4681584374155,4632.441516551485,4632.441516551485,5.546306021577867,5.135874114211116,-2.3270296334321947,7.4629037476433115,3.4256254105325303,3.4256254105325303,0.9787501172950087,0.0,0.0,0.00024195437828875013,1.0001805122079597,0.00024191071045227732,198.63907928770146,0.0,8.706789912296156e-06,24.675042611447306,0.03659169853440783,8.12776350621546e-05,0.00016067674322659553,0.0006471471865199456,0.09568244891861744,0.07197870413438182,0.023703744784235623,0.09568243768074007,0.07197870413434886,0.023703744784224767,0.3767867790927186,0.3767867790927186,0.12408197978330616,0.0,5.695155693917798,5.250761925912741,7.049712602740044,5.687673734522718,5.228442954649211,7.08763211969017,24876.83851994075,21145.312741949638,0.85,1.0705780979438722,0.6679843599546794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494312041947264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.37964484984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.215885841011,1538.3602551255494,0.3767867790927186,0.12408197978330616,6.112874298809886,3.4256254105325303
1998.0,-29.658475394886377,5.136327745609437,35.016374002781745,24.288139189034723,5.100841367490877,-26.18249465825627,-39.73386195776982,1.6248606308609164,0.7310739186282262,-4.954496402710983,40.03665778403073,42628.45260782455,25695.56423220153,25695.56423220153,68324.01684002607,77676.82763392232,77676.82763392232,25695.56423220153,103372.39186612386,103372.39186612386,103372.39186612386,128249.60680784813,91748.80165119868,56700.92460062441,38942.08561174919,24877.214941724273,0.0,63819.30055347347,21145.63270046563,1538.3782337500004,0.0,0.8870173827786109,2.812487366887745,0.0014959135982669303,355285.44918630854,1556114.4129168314,4.379899082500333,1556114.4129168314,4.379899082500333,0.85,0.09568454759826048,4.027634451161993,1.2676578518887984,1.0,0.0,4.0276344511618,1.2841200014614655,1.2844306600156863,3.1364938218999123,19362.849918273834,1974.4611991122183,4632.441516551485,4632.441516551485,5.546872883422822,5.136327745609437,-2.3265346268416915,7.462862372451129,3.425994521694907,3.425994521694907,0.9788555776271163,0.0,0.0,0.00024191071045227732,1.0001798807545912,0.00024186720319725535,198.64050693135624,0.0,8.674138831444611e-06,24.582509448314028,0.036600372673239276,8.126395165434861e-05,0.0001606467587979287,0.0006470264202020486,0.09568454759825917,0.07197877975826442,0.023705767839994757,0.09568439104632072,0.0719787797582654,0.02370576783999508,0.3767859478278917,0.3767859478278917,0.12409216572336314,0.0,5.693263260579954,5.245239140862395,7.058812614358317,5.685570321339185,5.2231388462606105,7.095205290338356,24877.214941724273,21145.63270046563,0.85,1.0705854850724688,0.6679554968188135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494415948112898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.28711168671,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.192546065915,1538.3782337500004,0.3767859478278917,0.12409216572336314,6.112874298809886,3.425994521694907
1999.0,-29.6602023803656,5.13676069799808,35.016514823827876,24.287806113157444,5.100745896654005,-26.18405874155228,-39.735344087798126,1.6246022578408625,0.7285584499703077,-4.954474864299323,40.03684980211921,42627.11740020572,25698.045713362735,25698.045713362735,68325.16311356846,77675.85949833598,77675.85949833598,25698.045713362735,103373.90521169871,103373.90521169871,103373.90521169871,128251.48497621977,91748.49186709471,56700.24594076564,38942.49547369896,24877.579764521048,0.0,63820.07523822001,21145.94279984289,1538.394990515558,0.0,0.8870167979477597,2.812522684970991,0.0014959135982669303,355285.7473382411,1556122.6985617694,4.3799187280099385,1556122.6985617694,4.3799187280099385,0.85,0.09568660429071191,4.027634451161993,1.2676571639394392,1.0,0.0,4.0276344511610445,1.2841212987249124,1.28443190172147,3.1364906533061117,19362.78454081926,1974.454532467179,4632.441516551485,4632.441516551485,5.547408558002271,5.13676069799808,-2.3260310047190598,7.462791702717141,3.426357824023752,3.426357824023752,0.9789593782925007,0.0,0.0,0.00024186720319725535,1.0001792613092755,0.00024182385353665632,198.64192965695247,0.0,8.642303192757043e-06,24.49228724827346,0.036609014976432035,8.12503536787331e-05,0.00016061684951852224,0.0006469059565579017,0.09568660429077044,0.07197884076109601,0.023707763529674436,0.09568657177808026,0.07197884076105197,0.023707763529659934,0.37678511494168776,0.37678511494168776,0.12410223301784873,0.0,5.691231460351162,5.239760604657306,7.067211664694639,5.683033314269608,5.217888808223563,7.100852881647597,24877.579764521048,21145.94279984289,0.85,1.0705904507090034,0.6679264673551742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494519490777675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.196889486666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.169270676659,1538.394990515558,0.37678511494168776,0.12410223301784873,6.112874298809886,3.426357824023752
2000.0,-29.661923755604043,5.137172817530859,35.01665247984606,24.287437658663862,5.100607880536626,-26.185622029750064,-39.736826008278854,1.6243061546826667,0.7262543251547413,-4.9544899288059385,40.03703925232627,42625.80584260149,25700.54565606659,25700.54565606659,68326.35149866808,77674.92024893893,77674.92024893893,25700.54565606659,103375.46590500552,103375.46590500552,103375.46590500552,128253.42621145584,91748.19147981728,56699.57155197838,38942.91103093211,24877.960306450324,0.0,63820.871337382436,21146.266260482775,1538.4135596591175,0.0,0.8870160364498201,2.8125509851385706,0.0014959135982669303,355285.538803263,1556130.8734344407,4.379944308108014,1556130.8734344407,4.379944308108014,0.85,0.09568865157416731,4.027634451161993,1.2676564578572291,1.0,0.0,4.027634451162483,1.2841227719925319,1.284433319676259,3.136487054826107,19362.721146489683,1974.4480680446109,4632.441516551485,4632.441516551485,5.547948217854411,5.137172817530859,-2.325565530149106,7.462738347679965,3.426715644237009,3.426715644237009,0.9790616126391454,0.0,0.0,0.00024182385353665632,1.0001786814336369,0.0002417806518231629,198.64334777853045,0.0,8.611060231365528e-06,24.40374469568991,0.0366176260366634,8.123675972856205e-05,0.00016058709380809428,0.0006467861114334633,0.09568865157413978,0.07197891344705522,0.023709738127084556,0.09568860744054891,0.07197891344707594,0.023709738127091377,0.37678427976095535,0.37678427976095535,0.12411216893756717,0.0,5.689162138290214,5.234361916686112,7.075214456243032,5.680744253960654,5.212739705265278,7.107198748588871,24877.960306450324,21146.266260482775,0.85,1.0705957168379587,0.6678975850590408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44946226768534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.10834693408,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.146057554397,1538.4135596591175,0.37678427976095535,0.12411216893756717,6.112874298809886,3.426715644237009
2001.0,-29.663638468293463,5.137564980000576,35.016786985777536,24.287081602402054,5.100490147883408,-26.187177292166385,-39.73830289961768,1.624028971756291,0.7235628827975233,-4.954492327431734,40.03722280776351,42624.50242841832,25702.940503633898,25702.940503633898,68327.44293205222,77673.94926319092,77673.94926319092,25702.940503633898,103376.88976682482,103376.88976682482,103376.88976682482,128255.20443754821,91747.86487877443,56698.91052779596,38943.2826121983,24878.314670723386,0.0,63821.59728292169,21146.56747011488,1538.430396321208,0.0,0.8870153606077085,2.8125858133864425,0.0014959135982669303,355285.50559956994,1556138.7939757558,4.379967010896375,1556138.7939757558,4.379967010896375,0.85,0.09569065881154704,4.027634451161993,1.2676558034261691,1.0,0.0,4.027634451164477,1.2841241565365056,1.2844346490758136,3.1364836730625694,19362.652219954816,1974.4410394941,4632.441516551485,4632.441516551485,5.54846519093626,5.137564980000576,-2.3251016239655153,7.462666603966092,3.4270679014593934,3.4270679014593934,0.9791622575598267,0.0,0.0,0.0002417806518231629,1.000177992290564,0.00024173762438968224,198.64476042897695,0.0,8.581732998103547e-06,24.32063131662545,0.0366262077696615,8.122321400349561e-05,0.00016055743781966727,0.0006466666679527914,0.09569065881154967,0.07197897372274266,0.023711685088807017,0.0956907667031816,0.07197897372274067,0.023711685088806365,0.376783443936369,0.376783443936369,0.12412198131713899,0.0,5.686963897289502,5.228984956534077,7.08262778924086,5.6780552102292745,5.207473788858579,7.112278662733388,24878.314670723386,21146.56747011488,0.85,1.0706006405505033,0.6678695652110292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449472552911544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.02523355502,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.122899257774,1538.430396321208,0.376783443936369,0.12412198131713899,6.112874298809886,3.4270679014593934
2002.0,-29.665347921217553,5.137936501090422,35.01691825547693,24.286655068304412,5.100285807852235,-26.18873648121485,-39.7397878934629,1.623674367849678,0.7214496186316524,-4.954555895958078,40.03739755383871,42623.25536909162,25705.417469218424,25705.417469218424,68328.67283831004,77673.04357075483,77673.04357075483,25705.417469218424,103378.46103997325,103378.46103997325,103378.46103997325,128257.11794336222,91747.56638577132,56698.26907694697,38943.6636764715,24878.656903388975,0.0,63822.320579860476,21146.858367880628,1538.4480181590536,0.0,0.8870144058560409,2.8126059774066534,0.0014959135982669303,355284.6256341861,1556146.3344154505,4.379999082813438,1556146.3344154505,4.379999082813438,0.85,0.09569266060040175,4.027634451161993,1.2676552737271418,1.0,0.0,4.027634451162656,1.284125902542306,1.2844363402482681,3.1364794084350316,19362.589225396667,1974.4346158368728,4632.441516551485,4632.441516551485,5.548999890743194,5.137936501090422,-2.32469382667323,7.4626303277636525,3.4274148251669767,3.4274148251669767,0.9792613786191362,0.0,0.0,0.00024173762438968224,1.0001774487479618,0.00024169473596139692,198.64616876377917,0.0,8.54717421563625e-06,24.222691727113133,0.03663475494387714,8.120959606916096e-05,0.00016052802832052128,0.0006465482172408396,0.09569266060022363,0.07197904833240039,0.02371361226782325,0.09569244582111212,0.07197904833253436,0.023713612267867386,0.37678260531572844,0.37678260531572844,0.12413166443930247,0.0,5.684818708459318,5.223710048922328,7.089944672721742,5.676005514589747,5.202490469432405,7.11908996103142,24878.656903388975,21146.858367880628,0.85,1.0706077782428922,0.6678424567116359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494827984673473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.927293965506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.099817055043,1538.4480181590536,0.37678260531572844,0.12413166443930247,6.112874298809886,3.4274148251669767
2003.0,-29.667050686344695,5.1382893155942435,35.017046376393175,24.28631343590098,5.100175408877587,-26.190280255360676,-39.741247916221596,1.623404977893696,0.7185334845126476,-4.954555670658387,40.037568374784094,42621.933623949335,25707.662259541423,25707.662259541423,68329.59588349075,77672.10124724335,77672.10124724335,25707.662259541423,103379.76350678477,103379.76350678477,103379.76350678477,128258.72604765525,91747.26659554994,56697.58786491184,38944.08747848678,24878.96254087047,0.0,63823.05001935725,21147.1181597399,1538.462130292885,0.0,0.8870137893818341,2.8126440444251077,0.0014959135982669303,355284.628752958,1556153.70550919,4.38001979137476,1556153.70550919,4.38001979137476,0.8500000000000001,0.0956946011321373,4.027634451161993,1.2676545407203959,1.0,0.0,4.027634451161556,1.2841272500263547,1.2844376329810048,3.1364761172067115,19362.525957070986,1974.4281642631263,4632.441516551485,4632.441516551485,5.5494844711345435,5.1382893155942435,-2.324249479886588,7.462538795480832,3.427756175662414,3.427756175662414,0.9793589073321183,0.0,0.0,0.00024169473596139692,1.0001767569306677,0.00024165202229164704,198.64757160626846,0.0,8.519621963179523e-06,24.144608643650766,0.03664327456584032,8.119620918645841e-05,0.00016049852677493852,0.0006464293957994879,0.09569460113214931,0.07197909186375313,0.023715509268396173,0.09569455225172524,0.07197909186374411,0.023715509268393196,0.37678176706479194,0.37678176706479194,0.12414124324649059,0.0,5.68249471462093,5.218458219540025,7.096465392690334,5.673089155171056,5.197452518979844,7.1225504427456485,24878.96254087047,21147.1181597399,0.85,1.0706100047360112,0.6678141143524524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494930127330665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.84921088204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.076783065853,1538.462130292885,0.37678176706479194,0.12414124324649059,6.112874298809886,3.427756175662414
2004.0,-29.668747505491943,5.138623355894659,35.01717170345822,24.2859439336695,5.100041134106346,-26.1918210652944,-39.74271118696777,1.6231146939087862,0.7155847589787641,-4.954585212173044,40.037743236793276,42620.65132912881,25709.915163950205,25709.915163950205,68330.56649307901,77671.14278629902,77671.14278629902,25709.915163950205,103381.05795024923,103381.05795024923,103381.05795024923,128260.37826873957,91746.93860112286,56696.93425031065,38944.44927868024,24879.320318490336,0.0,63823.76959717057,21147.422270716786,1538.4799755358717,0.0,0.8870130070707563,2.812679071604385,0.0014959135982669303,355284.2198167286,1556161.2510061865,4.380046070745624,1556161.2510061865,4.380046070745624,0.8500000000000001,0.09569653991469974,4.027634451161993,1.2676539165107537,1.0,0.0,4.027634451160682,1.2841286947988275,1.2844390232499852,3.1364725883591946,19362.456736473538,1974.4211057265773,4632.441516551485,4632.441516551485,5.549970803104572,5.138623355894659,-2.323837217090201,7.46246057298486,3.4280925022062174,3.4280925022062174,0.9794550006303478,0.0,0.0,0.00024165202229164704,1.0001761420981985,0.00024160946469359128,198.64896956740637,0.0,8.484966770205942e-06,24.04639582676364,0.03665175953261053,8.118279456986018e-05,0.00016046922772178685,0.0006463113899236279,0.09569653991463142,0.0719791522157055,0.023717387698925917,0.09569676959370217,0.07197915221575689,0.02371738769894285,0.3767809269930928,0.3767809269930928,0.12415069517903433,0.0,5.68006295373857,5.21322772449264,7.102483932021983,5.670169971151836,5.192250631775664,7.126501730722055,24879.320318490336,21147.422270716786,0.85,1.0706131418490867,0.667786493936865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44950318717454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.75099806516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.053826073765,1538.4799755358717,0.3767809269930928,0.12415069517903433,6.112874298809886,3.4280925022062174
2005.0,-29.67043828432139,5.138938029455072,35.01729398643394,24.28550898274409,5.099821456715004,-26.193364978741055,-39.744178648665525,1.6227481511342776,0.713270574380374,-4.954669916763631,40.03790522213683,42619.41260773878,25712.23917275044,25712.23917275044,68331.65178048922,77670.26519965657,77670.26519965657,25712.23917275044,103382.50437240701,103382.50437240701,103382.50437240701,128262.14190232837,91746.65446759108,56696.2871694987,38944.85255343599,24879.637529921358,0.0,63824.49008335735,21147.691900433154,1538.4968359081568,0.0,0.8870119910669916,2.8126993978437707,0.0014959135982669303,355283.04727308045,1556168.2408849073,4.380080200361468,1556168.2408849073,4.380080200361468,0.85,0.09569846363239985,4.027634451161993,1.2676533565903085,1.0,0.0,4.027634451162487,1.2841304956420685,1.2844407698760716,3.1364681898222235,19362.396772366832,1974.4149910893968,4632.441516551485,4632.441516551485,5.550472484300532,5.138938029455072,-2.323476020376485,7.4624140498315565,3.4284237532228334,3.4284237532228334,0.9795496437779524,0.0,0.0,0.00024160946469359128,1.0001755174464249,0.00024156706545912153,198.650362569288,0.0,8.454023001041615e-06,23.958701184951938,0.036660213555611575,8.116934359002936e-05,0.00016044012110356191,0.0006461941591053082,0.09569846363215047,0.07197921939179355,0.023719244240356915,0.09569840030443134,0.07197921939198113,0.023719244240418724,0.37678008325784695,0.37678008325784695,0.12416001949338391,0.0,5.677692660661592,5.208104052261945,7.108425727121698,5.667940491144009,5.187449103188669,7.132028508555663,24879.637529921358,21147.691900433154,0.85,1.0706180604223448,0.6677595473473601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495133262227964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.663303423345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.030931440639,1538.4968359081568,0.37678008325784695,0.12416001949338391,6.112874298809886,3.4284237532228334
2006.0,-29.67212337358794,5.1392352677685125,35.01741331558555,24.28515334557744,5.099697766314169,-26.194894171030743,-39.7456287528388,1.6224685637570306,0.7100303834182,-4.954689276688188,40.038063748666325,42618.12664663683,25714.331402387077,25714.331402387077,68332.4580490239,77669.32016678096,77669.32016678096,25714.331402387077,103383.65156916804,103383.65156916804,103383.65156916804,128263.57122905174,91746.3394548521,56695.62951750662,38945.2332637172,24879.919659883697,0.0,63825.152923600894,21147.931710901143,1538.5102313584398,0.0,0.8870113195379636,2.812739415664696,0.0014959135982669303,355282.7792790989,1556175.081534268,4.380102758405259,1556175.081534268,4.380102758405259,0.85,0.09570032621709627,4.027634451161993,1.2676526532555004,1.0,0.0,4.027634451160731,1.2841318897825582,1.2844421099043728,3.13646478466008,19362.330291450704,1974.4082119225939,4632.441516551485,4632.441516551485,5.550924131586129,5.1392352677685125,-2.3230765090327146,7.4623117768012275,3.4287497186733824,3.4287497186733824,0.9796427767638235,0.0,0.0,0.00024156706545912153,1.0001749291843902,0.0002415248157200976,198.65175090071605,0.0,8.422623300074125e-06,23.86971443241007,0.03666863617891165,8.115605373573845e-05,0.00016041101172338307,0.000646076917162848,0.0957003262170621,0.07197925534433408,0.023721070872728022,0.09570052264906069,0.07197925534435978,0.023721070872736495,0.3767792395853513,0.3767792395853513,0.12416924106972096,0.0,5.67512707158329,5.202975746286143,7.1135893747746195,5.664719660106414,5.1824267708741445,7.134207143852791,24879.919659883697,21147.931710901143,0.85,1.0706195742424351,0.6677324643099719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495234293127055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.574316670805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.00810125457,1538.5102313584398,0.3767792395853513,0.12416924106972096,6.112874298809886,3.4287497186733824
2007.0,-29.673802837344848,5.1395138271732055,35.01752978538728,24.28469960521909,5.0994626822208176,-26.196429439957427,-39.747091045696266,1.6220892848335977,0.7074952244199153,-4.954793251918372,40.03821911947752,42616.91566073522,25716.57287143683,25716.57287143683,68333.48853217205,77668.4289304318,77668.4289304318,25716.57287143683,103385.00180186862,103385.00180186862,103385.00180186862,128265.23494844182,91746.030868127,56694.99948937862,38945.590420831526,24880.233146573206,0.0,63825.82356740473,21148.198174587225,1538.5274388015873,0.0,0.8870102295379608,2.8127603824451746,0.0014959135982669303,355281.3399819952,1556181.7860318637,4.380139373800851,1556181.7860318637,4.380139373800851,0.85,0.09570220581799252,4.027634451161993,1.267652163668536,1.0,0.0,4.027634451162756,1.2841337495206862,1.2844439158346352,3.1364602422958994,19362.265166693353,1974.4015710455,4632.441516551485,4632.441516551485,5.5514079950179145,5.1395138271732055,-2.3227493058425344,7.46226313301574,3.4290709489470292,3.4290709489470292,0.9797345568420084,0.0,0.0,0.0002415248157200976,1.000174347548417,0.0002414827138009613,198.65313461429253,0.0,8.39298463220248e-06,23.78571844766183,0.03667702916354385,8.114265421201211e-05,0.00016038216150808548,0.000645960719041792,0.09570220581766967,0.07197932193773153,0.02372288387993814,0.0957021887874662,0.07197932193797435,0.023722883880018173,0.37677839226616044,0.37677839226616044,0.12417833720923296,0.0,5.672620661382325,5.197930239513141,7.118740541654745,5.66228847633829,5.177551230406152,7.139142697016553,24880.233146573206,21148.198174587225,0.85,1.0706244700470946,0.6677064748836127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495334985387767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.490320686054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.985328690122,1538.5274388015873,0.37677839226616044,0.12417833720923296,6.112874298809886,3.4290709489470292
2008.0,-29.67547642699685,5.139775401941826,35.01764332500972,24.284312850236915,5.099302027389258,-26.197951977507984,-39.74853629535062,1.6217775779004626,0.704290553159467,-4.9548423848914425,40.0383667085182,42615.65945953267,25718.611027765615,25718.611027765615,68334.27048729829,77667.507493652,77667.507493652,25718.611027765615,103386.11852141761,103386.11852141761,103386.11852141761,128266.60761695523,91745.71984531936,56694.351939772074,38945.96433949698,24880.489095537614,0.0,63826.45343503459,21148.415731206973,1538.5401382561245,0.0,0.8870094462894831,2.812796472287222,0.0014959135982669303,355280.659850966,1556188.1547539055,4.3801656848045125,1556188.1547539055,4.3801656848045125,0.8500000000000001,0.09570402392761895,4.027634451161993,1.2676515273703264,1.0,0.0,4.027634451161631,1.2841352931637091,1.2844454057831307,3.136456471996153,19362.199527820285,1974.3948777431933,4632.441516551485,4632.441516551485,5.551847969558663,5.139775401941826,-2.3223912890655196,7.462166691007345,3.4293870398137254,3.4293870398137254,0.9798248685182073,0.0,0.0,0.0002414827138009613,1.0001737400789663,0.0002414407658632345,198.654513505026,0.0,8.363678209705177e-06,23.702664046304474,0.03668539284175356,8.112941287091713e-05,0.00016035330093004416,0.0006458444791833923,0.09570402392750271,0.07197935624548615,0.023724667682016563,0.09570412217402594,0.07197935624557357,0.023724667682045376,0.3767775436338944,0.3767775436338944,0.12418733568454982,0.0,5.669963266995467,5.192894657408715,7.123248925659993,5.659132938050902,5.172659827298503,7.1411870762079275,24880.489095537614,21148.415731206973,0.85,1.0706261559221986,0.66768020414778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495435342824197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.407266284696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.962612653739,1538.5401382561245,0.3767775436338944,0.12418733568454982,6.112874298809886,3.4293870398137254
2009.0,-29.677144095159463,5.1400194609172685,35.01775410823492,24.283882893528812,5.099081532050558,-26.199475169627462,-39.74998915856702,1.6214126065187804,0.7015782904917387,-4.954941285836708,40.03851349922783,42614.46052237819,25720.71292294689,25720.71292294689,68335.17344532508,77666.65347507509,77666.65347507509,25720.71292294689,103387.36639802197,103387.36639802197,103387.36639802197,128268.14162783654,91745.44962249073,56693.735023220055,38946.3495547452,24880.775229814557,0.0,63827.12478455975,21148.658945342373,1538.5557791800597,0.0,0.8870084130801561,2.8128203427129184,0.0014959135982669303,355279.2908019287,1556194.489046123,4.380200392579918,1556194.489046123,4.380200392579918,0.85,0.09570584578305369,4.027634451161993,1.2676510306401179,1.0,0.0,4.027634451160722,1.2841370854224148,1.2844471446049515,3.136452094471759,19362.142499456088,1974.3890624684361,4632.441516551485,4632.441516551485,5.552301703334636,5.1400194609172685,-2.3220794354187286,7.462098896335997,3.429698471247548,3.429698471247548,0.9799138489278708,0.0,0.0,0.0002414407658632345,1.0001731276652368,0.0002413989730226445,198.65588753369877,0.0,8.333147161654585e-06,23.616139056129093,0.03669372598891522,8.111610378784744e-05,0.00016032466207538707,0.0006457291323457336,0.0957058457827601,0.07197940951759947,0.023726436265160637,0.09570579581807097,0.07197940951782027,0.02372643626523342,0.3767766911895935,0.3767766911895935,0.12419622046712737,0.0,5.667333617508461,5.187962273918572,7.1275548197664875,5.656519576328435,5.168045403401095,7.144585471754965,24880.775229814557,21148.658945342373,0.85,1.0706290417433288,0.667654397189562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44955353505678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.32074129453,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.939958313133,1538.5557791800597,0.3767766911895935,0.12419622046712737,6.112874298809886,3.429698471247548
