time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2010.0,-29.678806873356017,5.140246903021969,35.01786209085398,24.283464706409745,5.098885763471063,-26.200991486801815,-39.75142958862705,1.6210703769168484,0.6983836485158008,-4.955021990539937,40.03865348947003,42613.231339509235,25722.706947436003,25722.706947436003,68335.93828694524,77665.74700303146,77665.74700303146,25722.706947436003,103388.45395046746,103388.45395046746,103388.45395046746,128269.47915924684,91745.13498602246,56693.09619741317,38946.70976512143,24881.025208779385,0.0,63827.73497390081,21148.871427462476,1538.5689774847453,0.0,0.8870074968988474,2.812852627466627,0.0014959135982669303,355278.1736397761,1556200.5299036698,4.38023116917262,1556200.5299036698,4.38023116917262,0.85,0.0957076276478797,4.027634451161993,1.2676504822587598,1.0,0.0,4.027634451160443,1.2841387710823875,1.2844487770013315,3.1364479773219065,19362.07609794888,1974.3822913990896,4632.441516551485,4632.441516551485,5.552732151184216,5.140246903021969,-2.3217634651251275,7.462010368147096,3.430005054708376,3.430005054708376,0.9800014442023931,0.0,0.0,0.0002413989730226445,1.0001726223249718,0.00024135730936275334,198.6572575500439,0.0,8.302393839960081e-06,23.52898414244687,0.03670202838275518,8.110291059228164e-05,0.00016029606243036287,0.0006456139434301431,0.09570762764766376,0.07197944710027006,0.0237281805473937,0.09570761645597901,0.07197944710043246,0.02372818054744724,0.376775838599326,0.376775838599326,0.12420500501671566,0.0,5.664599991486568,5.183043670272525,7.131397056314881,5.653405639055734,5.16321658423152,7.146608550062638,24881.025208779385,21148.871427462476,0.85,1.0706307894975098,0.6676287566358701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495635005773182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.23358638084,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.917366813374,1538.5689774847453,0.376775838599326,0.12420500501671566,6.112874298809886,3.430005054708376
2011.0,-29.680463199634936,5.140457897987135,35.017967405675996,24.283043411001586,5.098675605927947,-26.202503435615327,-39.752869320195146,1.6207158419081973,0.6953467709679444,-4.955118298289708,40.038791747046275,42612.02732374439,25724.680604180052,25724.680604180052,68336.70792792444,77664.88630111191,77664.88630111191,25724.680604180052,103389.56690529195,103389.56690529195,103389.56690529195,128270.85127297313,91744.85768800107,56692.473659860916,38947.093364600165,24881.28436768117,0.0,63828.37773228134,21149.091712528996,1538.5831213556703,0.0,0.8870065077057357,2.812881037789865,0.0014959135982669303,355276.84049464815,1556206.4960106267,4.380264398444709,1556206.4960106267,4.380264398444709,0.85,0.09570939474443159,4.027634451161993,1.2676499102497476,1.0,0.0,4.027634451162071,1.284140513989249,1.2844504668241719,3.1364437203604285,19362.017576421906,1974.3763238641031,4632.441516551485,4632.441516551485,5.553158202271316,5.140457897987135,-2.3214680691277887,7.461925967114924,3.4303070321781566,3.4303070321781566,0.9800877234794733,0.0,0.0,0.00024135730936275334,1.0001719547921322,0.000241315813952127,198.65862226695023,0.0,8.276788413477696e-06,23.456418363795787,0.036710305171168654,8.108972577653491e-05,0.00016026758358621843,0.0006454992410563377,0.09570939474416118,0.07197948859692992,0.02372990614723127,0.09570935622182533,0.07197948859713327,0.023729906147298318,0.37677498344000676,0.37677498344000676,0.12421368412195008,0.0,5.661830809318758,5.178194882368359,7.134882021727719,5.650465069257677,5.1586173244159,7.148633758599374,24881.28436768117,21149.091712528996,0.85,1.0706320661094133,0.667603170214888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449573437006862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.16102060219,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.894817686998,1538.5831213556703,0.37677498344000676,0.12421368412195008,6.112874298809886,3.4303070321781566
2012.0,-29.682113929599847,5.140652811635071,35.01807006986747,24.282607237715297,5.098459288027457,-26.204010962828008,-39.75430080955846,1.620356321255704,0.6920811485967988,-4.955220571154552,40.038925169104495,42610.813284171876,25726.610362247662,25726.610362247662,68337.42364641954,77663.99025102273,77663.99025102273,25726.610362247662,103390.60061327039,103390.60061327039,103390.60061327039,128272.13002228408,91744.54029046156,56691.836593328066,38947.44855237055,24881.529409013692,0.0,63828.97796138424,21149.299997661637,1538.5966429663738,0.0,0.8870055056845537,2.8129117395253864,0.0014959135982669303,355275.4247813975,1556212.2534711407,4.38029805869259,1556212.2534711407,4.38029805869259,0.85,0.09571113749318724,4.027634451161993,1.2676493712095547,1.0,0.0,4.027634451161533,1.2841422798538271,1.2844521798261912,3.1364394073376785,19361.950592212725,1974.3694933756915,4632.441516551485,4632.441516551485,5.5535747769999375,5.140652811635071,-2.3211860040477585,7.46183881568283,3.4306044271643517,3.4306044271643517,0.980172693475529,0.0,0.0,0.000241315813952127,1.0001713760681235,0.00024127446528292824,198.65998238920648,0.0,8.24342110542919e-06,23.361855412786326,0.03671854859227408,8.107661840594326e-05,0.00016023919554618375,0.0006453849044082931,0.09571113749289548,0.07197952658907729,0.02373161090381818,0.09571113387514034,0.07197952658929671,0.02373161090389054,0.37677412718186537,0.37677412718186537,0.12422225975874353,0.0,5.658984923551088,5.1733627449725645,7.138005362981858,5.64730171975134,5.15384043507288,7.150298814980204,24881.529409013692,21149.299997661637,0.85,1.0706332112628039,0.6675778720748263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449583335010177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.066457651184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.872342388098,1538.5966429663738,0.37677412718186537,0.12422225975874353,6.112874298809886,3.4306044271643517
2013.0,-29.683759107654776,5.140831989864338,35.0181701298971,24.282182310149096,5.0982375439660625,-26.20551403507498,-39.75573533736167,1.6199924713864904,0.6890125863731669,-4.955329272897221,40.039054643502205,42609.63611984978,25728.498612488005,25728.498612488005,68338.13473233778,77663.16186430851,77663.16186430851,25728.498612488005,103391.66047679652,103391.66047679652,103391.66047679652,128273.4261450526,91744.28611922686,56691.23197847312,38947.83793417082,24881.765668256074,0.0,63829.6036024269,21149.500818017663,1538.6098700921384,0.0,0.8870044852684604,2.8129391223285523,0.0014959135982669303,355273.92008118733,1556217.840596655,4.380332336921965,1556217.840596655,4.380332336921965,0.85,0.09571285738125243,4.027634451161993,1.2676489030523226,1.0,0.0,4.027634451161727,1.2841440656528722,1.2844539129557877,3.1364350456382026,19361.896951408897,1974.3640235359576,4632.441516551485,4632.441516551485,5.553982391480033,5.140831989864338,-2.3209174373504693,7.461749427214808,3.4308973226114574,3.4308973226114574,0.9802563778889878,0.0,0.0,0.00024127446528292824,1.0001708019314077,0.00024123326217582883,198.66133795323435,0.0,8.214325894842757e-06,23.279399585984372,0.036726762918168926,8.106348517879287e-05,0.00016021098010413537,0.0006452712629218442,0.09571285738093865,0.07197956194553236,0.0237332954354063,0.09571277830884964,0.07197956194576834,0.0237332954354841,0.37677326782227183,0.37677326782227183,0.12423073300556219,0.0,5.656118551204827,5.168619709730251,7.140773667897804,5.644341859270412,5.149441542677209,7.151634290100446,24881.765668256074,21149.500818017663,0.85,1.0706338575748175,0.6675528863574158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495931996988427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.98400182438,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.849923991147,1538.6098700921384,0.37677326782227183,0.12423073300556219,6.112874298809886,3.4308973226114574
2014.0,-29.68539941561232,5.140996379385654,35.01826777211605,24.281782353669428,5.098056962818023,-26.20700860686935,-39.7571534855291,1.6196661540750041,0.685363663902649,-4.955415045924322,40.039184337672886,42608.411957766664,25730.273257442135,25730.273257442135,68338.6852152088,77662.26779039307,77662.26779039307,25730.273257442135,103392.54104783521,103392.54104783521,103392.54104783521,128274.54677899918,91743.9809614147,56690.5952626413,38948.20633197044,24882.005731163976,0.0,63830.212063134415,21149.70487148938,1538.6228308950083,0.0,0.887003580543666,2.812976750656555,0.0014959135982669303,355272.7327744803,1556223.4372210917,4.3803627288473885,1556223.4372210917,4.3803627288473885,0.85,0.09571454555506931,4.027634451161993,1.2676483211526648,1.0,0.0,4.027634451162186,1.2841456757464789,1.2844554705243427,3.1364311130983746,19361.83255029616,1974.3574564500784,4632.441516551485,4632.441516551485,5.554365482113296,5.140996379385654,-2.3206403460512224,7.461636725436876,3.4311857960633447,3.4311857960633447,0.9803387988752413,0.0,0.0,0.00024123326217582883,1.000170298564827,0.00024119218749245138,198.6626895206675,0.0,8.185464384199616e-06,23.197606064821713,0.036734948382553125,8.105050384168218e-05,0.00016018275833414665,0.0006451575959487649,0.09571454555484234,0.0719795879946417,0.02373495756020064,0.09571476728689758,0.07197958799481238,0.02373495756025692,0.3767724081656223,0.3767724081656223,0.12423910488375733,0.0,5.6531038583924555,5.1638743210870075,7.1429479417718085,5.640778709826975,5.144730414856895,7.151477225223118,24882.005731163976,21149.70487148938,0.85,1.0706322759450502,0.6675273445061206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496030313369224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.90220830322,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.827561793125,1538.6228308950083,0.3767724081656223,0.12423910488375733,6.112874298809886,3.4311857960633447
2015.0,-29.687033576034874,5.141144763569103,35.01836287158229,24.28127950932833,5.097761834564473,-26.208509100760885,-39.758583752531536,1.6192373592906584,0.6824122966161212,-4.9555805706215486,40.0393055569424,42607.26496760804,25732.193897986177,25732.193897986177,68339.45886559422,77661.42097515233,77661.42097515233,25732.193897986177,103393.6148731385,103393.6148731385,103393.6148731385,128275.8556307299,91743.67420354522,56689.98649462616,38948.541898798954,24882.24075759139,0.0,63830.78265639034,21149.90464395268,1538.6373980852684,0.0,0.8870023012654588,2.812995988392708,0.0014959135982669303,355270.44152005174,1556228.6681463195,4.380405703012826,1556228.6681463195,4.380405703012826,0.85,0.09571624158494191,4.027634451161993,1.267647868380882,1.0,0.0,4.027634451161672,1.284147764512277,1.284457507045338,3.136426011450248,19361.767811504145,1974.3508549304959,4632.441516551485,4632.441516551485,5.55478008865224,5.141144763569103,-2.320430664830016,7.461575428399119,3.4314701068853823,3.4314701068853823,0.9804200305386807,0.0,0.0,0.00024119218749245138,1.0001696625393284,0.0002411512731550856,198.66403603877146,0.0,8.160007070974374e-06,23.125460039141373,0.0367431083896241,8.103741351848575e-05,0.00016015477397396562,0.0006450448851756061,0.09571624158437982,0.07197963633977537,0.02373660524460444,0.09571619002948911,0.07197963634019808,0.023736605244743827,0.3767715449665315,0.3767715449665315,0.12424736147470708,0.0,5.650165326688523,5.159195667450149,7.14522798586944,5.637992867237642,5.140166837760717,7.15402414832613,24882.24075759139,21149.90464395268,0.85,1.0706348257309437,0.6675034081435074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496128339977448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.830062277535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.805242320122,1538.6373980852684,0.3767715449665315,0.12424736147470708,6.112874298809886,3.4314701068853823
2016.0,-29.688662613936547,5.141278848412547,35.01845535046715,24.280858633015328,5.097546112827662,-26.20999704185557,-39.7600045898929,1.6188805407467894,0.6789510591366934,-4.955687130190569,40.03941942377805,42606.10097255082,25733.9098187867,25733.9098187867,68340.01079133753,77660.58453871522,77660.58453871522,25733.9098187867,103394.49435750191,103394.49435750191,103394.49435750191,128276.91185455777,91743.40790886538,56689.39110060102,38948.90756473818,24882.41749705585,0.0,63831.325061794036,21150.054872497472,1538.6473178072517,0.0,0.8870013481468707,2.8130287493039865,0.0014959135982669303,355268.966488996,1556233.581807101,4.380437720712944,1556233.581807101,4.380437720712944,0.8500000000000001,0.09571787694362902,4.027634451161993,1.2676473749475559,1.0,0.0,4.027634451162183,1.2841495165681214,1.2844592069809246,3.136421732202814,19361.711612144296,1974.345124190656,4632.441516551485,4632.441516551485,5.555150502567752,5.141278848412547,-2.3201858374888222,7.461464685901369,3.4317498634130317,3.4317498634130317,0.9804999609751519,0.0,0.0,0.0002411512731550856,1.000169132919268,0.0002411104934334651,198.66537835197352,0.0,8.128207392938251e-06,23.035339751587003,0.03675123659701704,8.102441143390672e-05,0.00016012686172117886,0.0006449324648246725,0.09571787694334294,0.07197965108119408,0.023738225862148847,0.0957178190108001,0.07197965108140922,0.023738225862219797,0.37677067981848555,0.37677067981848555,0.12425553370210331,0.0,5.647120814210723,5.154559735183511,7.146947855452083,5.634638189327234,5.1358140569619195,7.153618723397301,24882.41749705585,21150.054872497472,0.85,1.0706343746613236,0.6674795005634705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496226000459327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.73994198998,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.782991325803,1538.6473178072517,0.37677067981848555,0.12425553370210331,6.112874298809886,3.4317498634130317
2017.0,-29.690286599160853,5.141398764782986,35.01854555661987,24.2804329720326,5.097326853182134,-26.211480788926266,-39.76141718504948,1.6185210429476835,0.675424141197368,-4.955808006252315,40.03953818165847,42604.92478726483,25735.610035547306,25735.610035547306,68340.53482281213,77659.74306733592,77659.74306733592,25735.610035547306,103395.35310288322,103395.35310288322,103395.35310288322,128277.99530287297,91743.13310654348,56688.78006435035,38949.281157992365,24882.64219998974,0.0,63831.9233579821,21150.24586999128,1538.660365851741,0.0,0.8870003045987597,2.813060701516274,0.0014959135982669303,355267.29329036415,1556238.7065421361,4.380472776226558,1556238.7065421361,4.380472776226558,0.85,0.09571950847019128,4.027634451161993,1.2676468826131901,1.0,0.0,4.027634451160907,1.2841512808723885,1.2844609193406202,3.136417423051448,19361.65361731471,1974.3392103638564,4632.441516551485,4632.441516551485,5.555517526469626,5.141398764782986,-2.319959484054328,7.461358248837314,3.4320255536134194,3.4320255536134194,0.9805787296038341,0.0,0.0,0.0002411104934334651,1.0001686105304273,0.00024106984651877357,198.66671651767558,0.0,8.101518824824963e-06,22.959704349553945,0.036759338115841866,8.101148668546255e-05,0.00016009900674800255,0.0006448202751750715,0.09571950846983804,0.07197967719544729,0.023739831274390756,0.09571960533877268,0.07197967719571292,0.02373983127447836,0.37676981258393627,0.37676981258393627,0.12426360597476556,0.0,5.6440093077531515,5.1499703778501384,7.148254195279719,5.63123214744968,5.1313837391440416,7.153242845967441,24882.64219998974,21150.24586999128,0.85,1.07063254916423,0.6674548179964428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449632335605867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.66430658795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.760788480638,1538.660365851741,0.37676981258393627,0.12426360597476556,6.112874298809886,3.4320255536134194
2018.0,-29.691904461682835,5.1415040133502785,35.01863334916357,24.279938858840637,5.097041073410211,-26.21296567723031,-39.76283365683628,1.6181022889577117,0.6721124175268187,-4.955973341777641,40.039648290634126,42603.79136893606,25737.37017192489,25737.37017192489,68341.16154086095,77658.89387717428,77658.89387717428,25737.37017192489,103396.26404909918,103396.26404909918,103396.26404909918,128279.10892183693,91742.82118193353,56688.182085766166,38949.59899574151,24882.844872737758,0.0,63832.44386847927,21150.418141827093,1538.673223655516,0.0,0.8869990664276687,2.813084668055608,0.0014959135982669303,355265.0046820139,1556243.45806411,4.380514369708473,1556243.45806411,4.380514369708473,0.85,0.09572113058986739,4.027634451161993,1.267646444127895,1.0,0.0,4.027634451162338,1.2841533218462315,1.2844629086070012,3.1364124381747884,19361.58778812349,1974.3324976544986,4632.441516551485,4632.441516551485,5.555897485152601,5.1415040133502785,-2.319773991769521,7.4612780051198,3.432297193132523,3.432297193132523,0.9806563408950065,0.0,0.0,0.00024106984651877357,1.0001679770139835,0.0002410293591267451,198.6680496540129,0.0,8.0751890783397e-06,22.88508584801471,0.036767413304920206,8.099852838095737e-05,0.0001600713181378162,0.0006447087555747801,0.09572113058932784,0.07197971106482191,0.023741419524505925,0.09572108711363364,0.07197971106522764,0.02374141952463974,0.37676894341510875,0.37676894341510875,0.12427157434274853,0.0,5.640907684489605,5.145413215955955,7.149502972000732,5.62808575930444,5.126870726916252,7.154174268760073,24882.844872737758,21150.418141827093,0.85,1.0706336370525225,0.6674316192047598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449642041093786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.58968808641,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.73863255618,1538.673223655516,0.37676894341510875,0.12427157434274853,6.112874298809886,3.432297193132523
2019.0,-29.69351727525753,5.141596094374119,35.018718796337,24.279527482017897,5.0968298935596925,-26.214438559825222,-39.76423699697477,1.6177511781273521,0.6684390575670704,-4.956087765415673,40.039755560105746,42602.6252666276,25738.950277139193,25738.950277139193,68341.57554376678,77658.07762003347,77658.07762003347,25738.950277139193,103397.02789717267,103397.02789717267,103397.02789717267,128280.04747533568,91742.57035775638,56687.57989892756,38949.98939869869,24883.019578163017,0.0,63833.00897686171,21150.566641438563,1538.6833571476193,0.0,0.8869980971886732,2.8131192863043433,0.0014959135982669303,355263.4208132538,1556248.0870637824,4.380546929096404,1556248.0870637824,4.380546929096404,0.85,0.09572270323881885,4.027634451161993,1.2676459517935292,1.0,0.0,4.027634451161202,1.2841550463597928,1.2844645815415168,3.1364082262334043,19361.534853689354,1974.3270998444275,4632.441516551485,4632.441516551485,5.55623858070851,5.141596094374119,-2.3195586761759586,7.461154770550078,3.432564607724961,3.432564607724961,0.9807327450642747,0.0,0.0,0.0002410293591267451,1.0001674549684767,0.0002409890043206234,198.66937864560902,0.0,8.043551209872118e-06,22.795424128777583,0.036775456856130075,8.098569209821289e-05,0.00016004366702853222,0.0006445973870144151,0.09572270323850589,0.07197971992011767,0.023742983318388217,0.09572279088767285,0.071979719920353,0.023742983318465843,0.37676807159247705,0.37676807159247705,0.1242794569657195,0.0,5.637694919263652,5.140904577207209,7.150153070480599,5.624526822982716,5.122653093146141,7.152529337049543,24883.019578163017,21150.566641438563,0.85,1.070630644539087,0.6674074424733802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496517101135808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.500026367175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.716545157016,1538.6833571476193,0.37676807159247705,0.1242794569657195,6.112874298809886,3.432564607724961
2020.0,-29.695124438622866,5.141674435122512,35.018802060644255,24.279051354993157,5.096562372735098,-26.215911991273675,-39.76564040696246,1.61734992538575,0.664858884011494,-4.956248781631733,40.03986287228307,42601.483830278434,25740.59911019276,25740.59911019276,68342.0829404712,77657.22721521396,77657.22721521396,25740.59911019276,103397.82632540673,103397.82632540673,103397.82632540673,128281.05235483075,91742.26029336102,56686.977114030495,38950.31464370058,24883.22602942402,0.0,63833.5406731246,21150.742125010416,1538.6964277077227,0.0,0.8869968910582953,2.813147262797118,0.0014959135982669303,355261.19201258733,1556252.7179167473,4.380587446381162,1556252.7179167473,4.380587446381162,0.85,0.09572428135582911,4.027634451161993,1.2676455006701874,1.0,0.0,4.027634451162957,1.2841570049481046,1.2844664887773254,3.136403442603,19361.469417081527,1974.3204271674351,4632.441516551485,4632.441516551485,5.5565945124666705,5.141674435122512,-2.3193852933036974,7.46105972842621,3.4328282255227367,3.4328282255227367,0.9808080644350676,0.0,0.0,0.0002409890043206234,1.0001668704683688,0.0002409487970820014,198.67070299685682,0.0,8.01726425756574e-06,22.720926905941308,0.03678347412038764,8.097285705719135e-05,0.00016001614726343205,0.0006444865474604098,0.0957242813553109,0.07197974772822717,0.023744533627083727,0.09572442582501463,0.07197974772861684,0.023744533627212263,0.37676719755243154,0.37676719755243154,0.1242872355053854,0.0,5.634458539700745,5.1364171180474045,7.150643459508558,5.621107665643251,5.118161674386329,7.152289608195872,24883.22602942402,21150.742125010416,0.85,1.070629675556205,0.6673840019062995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496613490811872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.42552914433,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.694504976349,1538.6964277077227,0.37676719755243154,0.1242872355053854,6.112874298809886,3.4328282255227367
2021.0,-29.69672733800792,5.141738796105848,35.01888284982872,24.27853656644004,5.09623950495059,-26.21738711906985,-39.76705150036139,1.6168992860127138,0.6617265083967254,-4.956441238735652,40.0399573059346,42600.393106789954,25742.27668199976,25742.27668199976,68342.66978878972,77656.44455698968,77656.44455698968,25742.27668199976,103398.72123898944,103398.72123898944,103398.72123898944,128282.09976059005,91741.99384989483,56686.40131393638,38950.658373287166,24883.37852160061,0.0,63834.03689488777,21150.87174336052,1538.7071851797914,0.0,0.8869955717374084,2.8131657331032383,0.0014959135982669303,355258.5280187746,1556256.7930300357,4.3806317661367755,1556256.7930300357,4.3806317661367755,0.85,0.09572583805063017,4.027634451161993,1.267645130869933,1.0,0.0,4.027634451161129,1.2841591940524433,1.2844686267740586,3.136398095980544,19361.413186321508,1974.3146932256693,4632.441516551485,4632.441516551485,5.556956648027584,5.141738796105848,-2.31924290882143,7.460981704927278,3.433087851805792,3.433087851805792,0.9808822433730835,0.0,0.0,0.0002409487970820014,1.0001664298913129,0.00024090870267279925,198.67202384990804,0.0,7.988000362593988e-06,22.637993027591364,0.03679146212075023,8.095995364257857e-05,0.0001599888434394228,0.0006443765776381818,0.09572583804997878,0.07197977254760268,0.023746065502376103,0.09572558118266702,0.07197977254809247,0.0237460655025377,0.3767663200175909,0.3767663200175909,0.12429492152276612,0.0,5.6312933363667526,5.132015860097624,7.151159795724766,5.618167747132361,5.114045366597452,7.152848140410811,24883.37852160061,21150.87174336052,0.85,1.0706305462292174,0.6673617270506929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496709544019548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.34259526599,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.672524227755,1538.7071851797914,0.3767663200175909,0.12429492152276612,6.112874298809886,3.433087851805792
2022.0,-29.69832395802204,5.141791077166912,35.01896137661162,24.278120160475396,5.096025130274135,-26.21884574456469,-39.7684374829754,1.61654691681679,0.6577598585611213,-4.956562678471547,40.04005298553311,42599.225300837425,25743.72627267229,25743.72627267229,68342.95157350972,77655.62089825608,77655.62089825608,25743.72627267229,103399.34717092838,103399.34717092838,103399.34717092838,128282.86613911079,91741.72779467226,56685.789243820065,38951.04283428022,24883.518968182416,0.0,63834.56180246263,21150.991122955053,1538.7156570250668,0.0,0.8869946087361714,2.813203367481808,0.0014959135982669303,355256.8470563884,1556260.9219181354,4.380664116154577,1556260.9219181354,4.380664116154577,0.85,0.09572734366678579,4.027634451161993,1.2676446121605114,1.0,0.0,4.027634451162298,1.2841609236511464,1.284470305299174,3.1363938716578916,19361.357037497197,1974.3089676390202,4632.441516551485,4632.441516551485,5.557269569554464,5.141791077166912,-2.3190554249531017,7.460846502120014,3.433343391427636,3.433343391427636,0.9809552546936102,0.0,0.0,0.00024090870267279925,1.0001657800165968,0.0002408687714438716,198.67333954384867,0.0,7.965637421255943e-06,22.57461645183934,0.03679942775817149,8.094728169806502e-05,0.00015996142097473423,0.0006442661299746662,0.09572734366646271,0.07197976928722336,0.023747574379239352,0.09572728491903688,0.07197976928746629,0.023747574379319496,0.37676544192481487,0.37676544192481487,0.12430253542337416,0.0,5.627964761757653,5.127626682410607,7.150976968625002,5.614322537032649,5.109839685049053,7.150007770080094,24883.518968182416,21150.991122955053,0.85,1.0706261567988575,0.6673379451191599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449680534359655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.27921869024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.650575328787,1538.7156570250668,0.37676544192481487,0.12430253542337416,6.112874298809886,3.433343391427636
2023.0,-29.69991626260056,5.141830306519971,35.01903785114564,24.27762678069996,5.095731843965921,-26.220308377437618,-39.76983533995224,1.616123958803199,0.6541907530014441,-4.956748398828768,40.04015026165117,42598.12549949083,25745.292477632993,25745.292477632993,68343.41797712383,77654.80520396888,77654.80520396888,25745.292477632993,103400.09768160187,103400.09768160187,103400.09768160187,128283.80533026076,91741.43601449732,56685.2120518109,38951.359958540466,24883.707648658892,0.0,63835.06760719936,21151.15150136006,1538.7284209558472,0.0,0.8869933133458295,2.813228326308938,0.0014959135982669303,355254.27633712057,1556265.119709768,4.38070763216638,1556265.119709768,4.38070763216638,0.85,0.09572886771595382,4.027634451161993,1.2676442418107765,1.0,0.0,4.027634451162672,1.2841629828254306,1.2844723136886813,3.136388842404057,19361.295459627676,1974.302688443829,4632.441516551485,4632.441516551485,5.55760766447808,5.141830306519971,-2.3189224917332507,7.460752798253221,3.4335953942079,3.4335953942079,0.9810272554879714,0.0,0.0,0.0002408687714438716,1.0001653340566101,0.00024082895421592191,198.67465169690686,0.0,7.933270603145438e-06,22.48288888931417,0.03680736102877463,8.093450304421392e-05,0.00015993426839965767,0.0006441567693278501,0.09572886771532751,0.07197979408704855,0.02374907362827896,0.09572878849197719,0.07197979408751949,0.023749073628434328,0.3767645611843877,0.3767645611843877,0.12431004955888036,0.0,5.624649668811003,5.123281217847364,7.150716082010661,5.610939151830223,5.105546742405409,7.149308726476363,24883.707648658892,21151.15150136006,0.85,1.0706249799509262,0.667315428591895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496900769078291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.18749112771,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.62869879657,1538.7284209558472,0.3767645611843877,0.12431004955888036,6.112874298809886,3.4335953942079
2024.0,-29.701503296790506,5.141857401149324,35.019112153297925,24.27717059561985,5.095469077815546,-26.22176321368766,-39.771220658998914,1.6157289947124218,0.6504676207454168,-4.956909058912346,40.0402399340797,42596.99660188243,25746.74864447753,25746.74864447753,68343.74524635996,77654.01630029318,77654.01630029318,25746.74864447753,103400.76494477071,103400.76494477071,103400.76494477071,128284.61432276598,91741.1812548823,56684.61572079865,38951.73948231518,24883.849377995273,0.0,63835.588860310454,21151.27197129598,1538.7379632466223,0.0,0.8869921727716121,2.813258216611703,0.0014959135982669303,355252.0525109797,1556268.9893842086,4.3807459475159805,1556268.9893842086,4.3807459475159805,0.85,0.09573034925110085,4.027634451161993,1.26764378299471,1.0,0.0,4.027634451163103,1.2841649109363436,1.2844741911294912,3.1363841332693476,19361.241694650897,1974.2972059419778,4632.441516551485,4632.441516551485,5.5579220055958976,5.141857401149324,-2.3187781863632515,7.460635587512575,3.433843546858018,3.433843546858018,0.981098156245148,0.0,0.0,0.00024082895421592191,1.0001647889134655,0.00024078927481295135,198.67595952200796,0.0,7.910673894441152e-06,22.418849816846226,0.03681527170266907,8.092184084695853e-05,0.0001599071133689634,0.0006440473987907035,0.09573034925061603,0.07197979896414244,0.023750550286473587,0.0957302761634024,0.07197979896450699,0.023750550286593862,0.3767636780516508,0.3767636780516508,0.1243174790248098,0.0,5.621275319384608,5.118983788635376,7.150068719088381,5.6073766796577615,5.101489145674236,7.147164566465108,24883.849377995273,21151.27197129598,0.85,1.0706213644541538,0.6672922951348688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496995937831765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.12345205524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.606855496248,1538.7379632466223,0.3767636780516508,0.1243174790248098,6.112874298809886,3.433843546858018
2025.0,-29.70308463834926,5.141872656911398,35.019184467380185,24.27670833365994,5.095210385052932,-26.223212518583125,-39.772605104930676,1.6153382652870734,0.6464960138179663,-4.957073206386289,40.040330630392276,42595.88885017275,25748.169308551114,25748.169308551114,68344.05815872387,77653.18660963516,77653.18660963516,25748.169308551114,103401.35591818628,103401.35591818628,103401.35591818628,128285.36521750299,91740.88505889254,56684.03976618617,38952.0503252293,24884.009299316698,0.0,63836.059624546,21151.407904419193,1538.7486679512328,0.0,0.886991010766351,2.8132909463405227,0.0014959135982669303,355249.78042433085,1556272.9032501737,4.380784982868311,1556272.9032501737,4.380784982868311,0.85,0.095731816523955,4.027634451161993,1.2676433434104548,1.0,0.0,4.02763445116179,1.28416681897685,1.2844760486719076,3.1363794731676524,19361.17918485902,1974.2908317171532,4632.441516551485,4632.441516551485,5.558228682770019,5.141872656911398,-2.3186432605557923,7.460515917467191,3.4340881042487394,3.4340881042487394,0.9811680297853541,0.0,0.0,0.00024078927481295135,1.0001641999015567,0.0002407497437287313,198.67726267103876,0.0,7.883343458436304e-06,22.341395361208484,0.03682315504612751,8.090918845976438e-05,0.00015988008635318696,0.0006439385438508502,0.09573181652345164,0.07197980614518415,0.02375201037826749,0.09573193047005189,0.07197980614556264,0.023752010378392367,0.37676279302223425,0.37676279302223425,0.12432481713492408,0.0,5.617815489404791,5.1146894546202475,7.149065996800175,5.6035692202042355,5.097200574225894,7.144733603447605,24884.009299316698,21151.407904419193,0.85,1.0706183708814707,0.6672700210617941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497090792770673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.045997599605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.585064702553,1538.7486679512328,0.37676279302223425,0.12432481713492408,6.112874298809886,3.4340881042487394
2026.0,-29.70466063131778,5.141875648707066,35.019254701211416,24.27620224133136,5.094896275881356,-26.224662550986157,-39.77398962071163,1.6148981955499926,0.6429297919387409,-4.957275091047779,40.04041466555322,42594.80453598136,25749.64098451995,25749.64098451995,68344.44552050131,77652.40362255846,77652.40362255846,25749.64098451995,103402.04460707841,103402.04460707841,103402.04460707841,128286.1996390287,91740.61097217869,56683.462753950094,38952.386909142886,24884.15503195028,0.0,63836.541941093164,21151.531777157736,1538.7594781040734,0.0,0.8869896810909839,2.8133139891067707,0.0014959135982669303,355246.98600498156,1556276.5296705745,4.38082965086367,1556276.5296705745,4.38082965086367,0.85,0.09573327508780574,4.027634451161993,1.2676429796544832,1.0,0.0,4.027634451161509,1.2841689573184871,1.2844781367612272,3.136374250606572,19361.121341052785,1974.2849332904495,4632.441516551485,4632.441516551485,5.558546371825257,5.141875648707066,-2.3185430554264697,7.460418704133535,3.434329135405547,3.434329135405547,0.9812368958301564,0.0,0.0,0.0002407497437287313,1.000163646594472,0.00024071035229932336,198.67856142735928,0.0,7.853927603257609e-06,22.258030827632062,0.03683100897373077,8.089653726309186e-05,0.00015985320646563946,0.0006438302814897205,0.09573327508712312,0.07197982023082242,0.023753454856300704,0.09573324361704832,0.07197982023133567,0.023753454856470076,0.37676190379829655,0.37676190379829655,0.12433206017034273,0.0,5.614389024891352,5.110454244700691,7.148018798894327,5.600204882986532,5.093130054974154,7.143434588937623,24884.15503195028,21151.531777157736,0.85,1.070616349857546,0.6672479937163079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497185308645892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.962633066025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.563335050101,1538.7594781040734,0.37676190379829655,0.12433206017034273,6.112874298809886,3.434329135405547
2027.0,-29.706231819023994,5.141867647796013,35.01932291509085,24.27575960699471,5.094645456984162,-26.22610192816996,-39.77536114454267,1.6145155661303947,0.6389526731245496,-4.95743383064924,40.040496296638956,42593.6873303391,25750.960109326337,25750.960109326337,68344.64743966544,77651.62147531392,77651.62147531392,25750.960109326337,103402.58158464025,103402.58158464025,103402.58158464025,128286.8590599044,91740.3614114625,56682.87669253249,38952.76079881112,24884.27747526414,0.0,63837.03827407526,21151.63585397452,1538.7680017985172,0.0,0.8869885793248277,2.8133474243140895,0.0014959135982669303,355244.7887971063,1556280.0523525714,4.380866662737794,1556280.0523525714,4.380866662737794,0.85,0.09573469036418991,4.027634451161993,1.2676425450155513,1.0,0.0,4.027634451162794,1.2841708269190562,1.2844799562239675,3.1363696844172764,19361.06867326197,1974.2795626704296,4632.441516551485,4632.441516551485,5.558831129830657,5.141867647796013,-2.3184176420455267,7.46028528984154,3.434566492358759,3.434566492358759,0.9813047121025026,0.0,0.0,0.00024071035229932336,1.0001631496895318,0.0002406710868862186,198.67985623857564,0.0,7.826232527338344e-06,22.179542982476868,0.03683883520625811,8.08840065851017e-05,0.00015982634571422164,0.000643722096201926,0.09573469036372549,0.07197981304912138,0.023754877314604114,0.09573479275956971,0.07197981304947057,0.023754877314719338,0.37676101194271433,0.37676101194271433,0.1243392237793359,0.0,5.610867465585045,5.1062563311088525,7.146472648305348,5.596386503773772,5.0891634228147495,7.139977201863303,24884.27747526414,21151.63585397452,0.85,1.070611188856184,0.6672253049627577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497279506008285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.88414522087,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.541659836352,1538.7680017985172,0.37676101194271433,0.1243392237793359,6.112874298809886,3.434566492358759
2028.0,-29.70779839299436,5.141848103329075,35.01938923083992,24.275262210890673,5.094341601506555,-26.227542456558798,-39.776736579928524,1.6140856650706221,0.6351757438690697,-4.957635170826551,40.040577436237335,42592.60636141297,25752.345336032613,25752.345336032613,68344.95169744558,77650.83233389918,77650.83233389918,25752.345336032613,103403.17766993179,103403.17766993179,103403.17766993179,128287.60293196453,91740.0815213627,56682.30358801541,38953.0865926081,24884.42526203275,0.0,63837.51185464085,21151.761472727838,1538.779001366404,0.0,0.8869872628641939,2.8133732847569486,0.0014959135982669303,355242.0019450289,1556283.5538310534,4.38091088697298,1556283.5538310534,4.38091088697298,0.85,0.09573610980166054,4.027634451161993,1.2676421103766193,1.0,0.0,4.0276344511605835,1.2841729171995537,1.2844819965814382,3.1363645792695998,19361.009604697603,1974.2735393531536,4632.441516551485,4632.441516551485,5.559130157179698,5.141848103329075,-2.318330131255249,7.4601782345843235,3.4348005381651032,3.4348005381651032,0.9813715823328867,0.0,0.0,0.0002406710868862186,1.0001626726554622,0.00024063194264911883,198.6811472623913,0.0,7.80124663080212e-06,22.10873295169321,0.03684663645288891,8.087144197186638e-05,0.00015979964491435222,0.0006436145551404984,0.09573610980098772,0.07197982243983193,0.023756287361155787,0.09573621501479283,0.0719798224403378,0.023756287361322733,0.37676011742098714,0.37676011742098714,0.12434629287926063,0.0,5.607351221549948,5.102097780292297,7.144828707864804,5.592810914695633,5.085081280116299,7.1378586762766645,24884.42526203275,21151.761472727838,0.85,1.0706080126222377,0.667203422000486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449737341732139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.81333519009,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.520028354927,1538.779001366404,0.37676011742098714,0.12434629287926063,6.112874298809886,3.4348005381651032
2029.0,-29.709359181797602,5.141817272890155,35.0194534838211,24.27475618841129,5.094025132233634,-26.22897903878304,-39.778111421596236,1.6136449892191886,0.6314406155909751,-4.957841090021777,40.04064998407416,42591.54792661822,25753.699652670308,25753.699652670308,68345.24757928852,77650.05939025022,77650.05939025022,25753.699652670308,103403.75904292052,103403.75904292052,103403.75904292052,128288.29130399428,91739.81038720768,56681.7452414616,38953.40571749564,24884.532261073768,0.0,63837.937978569404,21151.852421912703,1538.7878119476343,0.0,0.8869859541930649,2.813398067500978,0.0014959135982669303,355239.1517301759,1556286.6845477868,4.380954849621626,1556286.6845477868,4.380954849621626,0.85,0.09573750187864319,4.027634451161993,1.2676418026676406,1.0,0.0,4.027634451161744,1.2841750575951185,1.2844840872214913,3.1363593517417834,19360.952384005264,1974.267704466384,4632.441516551485,4632.441516551485,5.559422512006598,5.141817272890155,-2.3182525590122576,7.460069831902413,3.4350310883305704,3.4350310883305704,0.9814374538087344,0.0,0.0,0.00024063194264911883,1.000162073949927,0.0002405929487995823,198.682433533276,0.0,7.777221935692677e-06,22.040646965753044,0.0368544136748246,8.08588845853758e-05,0.00015977305806374304,0.000643507473025037,0.09573750187796143,0.0719798229943868,0.023757678883574638,0.09573746525518467,0.07197982299489937,0.02375767888374381,0.3767592203557433,0.3767592203557433,0.12435327940857924,0.0,5.603833957609652,5.097981292020734,7.143052910683423,5.589281705612734,5.081124337972426,7.135546510178358,24884.532261073768,21151.852421912703,0.85,1.070605501108639,0.6671823883302174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497467054022515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.74524920415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.498436929087,1538.7878119476343,0.3767592203557433,0.12435327940857924,6.112874298809886,3.4350310883305704
2030.0,-29.710914912382258,5.141776089208238,35.01951583365071,24.27429004982116,5.093755257121462,-26.23040640801305,-39.77947351578621,1.6132467527521281,0.627282731968819,-4.958018793943043,40.040723055685795,42590.45855367154,25754.94204183002,25754.94204183002,68345.40059550156,77649.25914057824,77649.25914057824,25754.94204183002,103404.20118240826,103404.20118240826,103404.20118240826,128288.84110048934,91739.52877081106,56681.172989112994,38953.728646331176,24884.639918081077,0.0,63838.36856441225,21151.943930368914,1538.796047650547,0.0,0.8869847869868743,2.8134316592763824,0.0014959135982669303,355236.6920693126,1556289.8378722214,4.380994060063377,1556289.8378722214,4.380994060063377,0.85,0.09573886443684199,4.027634451161993,1.2676413498958574,1.0,0.0,4.027634451161319,1.2841769993357084,1.2844859793517387,3.136354609407774,19360.892951119775,1974.2616439986923,4632.441516551485,4632.441516551485,5.559690705173262,5.141776089208238,-2.318160398817896,7.459936488026134,3.4352582013203783,3.4352582013203783,0.9815023432343938,0.0,0.0,0.0002405929487995823,1.0001615507163992,0.0002405540871144762,198.68371565016758,0.0,7.747392918747037e-06,21.956111531729103,0.03686216106774335,8.084644540798509e-05,0.00015974650339159723,0.0006434005205126632,0.09573886443630082,0.07197981203854431,0.023759052397756514,0.09573899476829191,0.07197981203895117,0.02375905239789082,0.3767583210351132,0.3767583210351132,0.12436019078614369,0.0,5.600213123640856,5.0938673575134885,7.140850029092519,5.585301525911859,5.077074312830803,7.131690636562325,24884.639918081077,21151.943930368914,0.85,1.0706006768725889,0.6671608236776635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497560346081835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.66071377012,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.476909180297,1538.796047650547,0.3767583210351132,0.12436019078614369,6.112874298809886,3.4352582013203783
2031.0,-29.712466986303927,5.141723810035374,35.01957629164436,24.27377173388379,5.093416070325545,-26.231837417400694,-39.78083987077696,1.612786501422508,0.6237168793530259,-4.958247440746256,40.040792650610605,42589.402768798274,25756.273500743737,25756.273500743737,68345.67626954202,77648.52831745106,77648.52831745106,25756.273500743737,103404.8018181948,103404.8018181948,103404.8018181948,128289.55953825547,91739.28704434448,56680.605189514805,38954.09094981076,24884.757720060676,0.0,63838.84866987143,21152.044062051573,1538.8060871476428,0.0,0.8869833734834176,2.813451586982507,0.0014959135982669303,355233.52731022536,1556292.8411685764,4.38104154456532,1556292.8411685764,4.38104154456532,0.85,0.09574023208552185,4.027634451161993,1.2676410427363591,1.0,0.0,4.027634451161909,1.2841792306525528,1.284488161297483,3.1363491598562607,19360.841936684606,1974.2564419740286,4632.441516551485,4632.441516551485,5.559978125728698,5.141723810035374,-2.3181120425285897,7.459835852563963,3.435482139697817,3.435482139697817,0.9815663256279477,0.0,0.0,0.0002405540871144762,1.0001611730184097,0.0002405153225339696,198.68499476800167,0.0,7.721183993308697e-06,21.881835437036845,0.03686988225173666,8.083396909660142e-05,0.0001597201180178748,0.0006432942498724519,0.09574023208472149,0.07197981722386594,0.023760414860855547,0.09574014495113739,0.07197981722446768,0.023760414861054173,0.37675741732077705,0.37675741732077705,0.12436701494865252,0.0,5.596668346841739,5.0898455134021106,7.138675108926179,5.581964320099303,5.073323915777394,7.129527788874498,24884.757720060676,21152.044062051573,0.85,1.0705969436099427,0.6671392679564132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497653336938887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.58643767543,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.455430738191,1538.8060871476428,0.37675741732077705,0.12436701494865252,6.112874298809886,3.435482139697817
2032.0,-29.714012791986185,5.141661522534936,35.019634821396075,24.273292847815924,5.0931255561264335,-26.23325791682546,-39.78219704059882,1.6123706809655902,0.6196560785894576,-4.958440228030661,40.04085740146977,42588.33628028477,25757.474500052456,25757.474500052456,68345.81078033723,77647.76034369026,77647.76034369026,25757.474500052456,103405.23484374271,103405.23484374271,103405.23484374271,128290.07449447858,91739.02534163046,56680.04311472392,38954.42469656282,24884.839650735878,0.0,63839.2643472987,21152.113703125495,1538.813278802545,0.0,0.8869821597005461,2.8134821573679543,0.0014959135982669303,355230.85890913405,1556295.6354282673,4.38108231983967,1556295.6354282673,4.38108231983967,0.85,0.09574155885591878,4.027634451161993,1.2676406504074111,1.0,0.0,4.0276344511632605,1.2841812541159177,1.2844901354642864,3.1363442179622685,19360.786706422376,1974.2508100546443,4632.441516551485,4632.441516551485,5.560237384114245,5.141661522534936,-2.318043341337395,7.459704863872331,3.4357026622960163,3.4357026622960163,0.981629332084576,0.0,0.0,0.0002405153225339696,1.00016052408366,0.0002404767202288133,198.6862687343496,0.0,7.701940475138027e-06,21.827299306541168,0.0368775841922118,8.082157841777173e-05,0.00015969374411619786,0.0006431880254374464,0.0957415588553213,0.0719798016288178,0.02376175722650351,0.09574150167643096,0.07197980162926698,0.023761757226651796,0.3767565129356704,0.3767565129356704,0.12437376956685556,0.0,5.5930450159298175,5.0858430679058415,7.1361230919795275,5.578096306620125,5.069467288553085,7.125537705293198,24884.839650735878,21152.113703125495,0.85,1.070592079641175,0.6671182181642239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497746110359477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.531901544935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.433973693547,1538.813278802545,0.3767565129356704,0.12437376956685556,6.112874298809886,3.4357026622960163
2033.0,-29.71555415196524,5.141589007121261,35.01969156582431,24.272781621571653,5.092806688041021,-26.234677250056194,-39.78355403579769,1.611929786132185,0.6156290216035245,-4.958658388039446,40.04092245876358,42587.28813920471,25758.701849641024,25758.701849641024,68345.98998884574,77646.97605485054,77646.97605485054,25758.701849641024,103405.67790449157,103405.67790449157,103405.67790449157,128290.6214784722,91738.73405143963,56679.48663659332,38954.71934982924,24884.943573980625,0.0,63839.66292380987,21152.20203788353,1538.8223528026087,0.0,0.8869808158680764,2.8135093329376475,0.0014959135982669303,355227.8393388857,1556298.442915662,4.381127464030095,1556298.442915662,4.381127464030095,0.85,0.09574288444703874,4.027634451161993,1.267640299838968,1.0,0.0,4.027634451163533,1.2841833944431917,1.2844922267313488,3.136338990669111,19360.72523196008,1974.2445414040556,4632.441516551485,4632.441516551485,5.560502330705408,5.141589007121261,-2.317999259753489,7.45958826687475,3.435920078583443,3.435920078583443,0.9816914510238409,0.0,0.0,0.0002404767202288133,1.0001600644044655,0.00024043823462597717,198.6875390510946,0.0,7.66974797604994e-06,21.73606576412553,0.03688525394018785,8.080919108864823e-05,0.00015966752914016506,0.0006430824410968403,0.09574288444630925,0.07197979653101123,0.023763087915298024,0.09574284596136538,0.07197979653155967,0.023763087915479077,0.37675560650956724,0.37675560650956724,0.12438044422246251,0.0,5.5893941069056154,5.081852001647746,7.133425350200639,5.574287409642977,5.065473498372057,7.122207416551532,24884.943573980625,21152.20203788353,0.85,1.0705882026729057,0.6670976347420721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497838510228824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.44066800252,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.412590486836,1538.8223528026087,0.37675560650956724,0.12438044422246251,6.112874298809886,3.435920078583443
