time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2034.0,-29.71709099067815,5.141506761958409,35.01974651684997,24.272289394307904,5.092500360401723,-26.2360912591473,-39.784906420949824,1.6115006288709282,0.611575288559095,-4.958867776861922,40.04098371010077,42586.24053046535,25759.86941954216,25759.86941954216,68346.1099500075,77646.21779405647,77646.21779405647,25759.86941954216,103406.08721359863,103406.08721359863,103406.08721359863,128291.11650246748,91738.47204257023,56678.933923057106,38955.04235501458,24885.029288868853,0.0,63840.071643883435,21152.274895538525,1538.8302217876458,0.0,0.8869795303570345,2.8135378805787665,0.0014959135982669303,355224.94119027717,1556301.086164014,4.381170649080007,1556301.086164014,4.381170649080007,0.85,0.09574418423943758,4.027634451161993,1.2676399415777997,1.0,0.0,4.027634451162146,1.2841854796771837,1.2844942630415916,3.13633389794631,19360.669937086204,1974.238902896117,4632.441516551485,4632.441516551485,5.560754372721906,5.141506761958409,-2.317954535337382,7.459461297295791,3.436134305637876,3.436134305637876,0.9817526587536788,0.0,0.0,0.00024043823462597717,1.0001595968603638,0.00024039986756188241,198.6888056558372,0.0,7.646609716408275e-06,21.67049193630105,0.03689290054990426,8.079684758849245e-05,0.00015964138703748472,0.0006429771502634591,0.0957441842387615,0.07197978256443556,0.023764401674325943,0.09574416826492953,0.07197978256494383,0.023764401674493747,0.3767546964727103,0.3767546964727103,0.12438704436600814,0.0,5.585700973083476,5.077893364003444,7.130458135666231,5.570443065420989,5.061661268132923,7.118179567426637,24885.029288868853,21152.274895538525,0.85,1.0705832275887772,0.6670769539235875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497930645476589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.3750941747,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.391244815522,1538.8302217876458,0.3767546964727103,0.12438704436600814,6.112874298809886,3.436134305637876
2035.0,-29.718622129778776,5.141414872246534,35.019799738245176,24.271788261272036,5.092182915295601,-26.23750124990466,-39.78625437067819,1.6110620354216705,0.6075641382353183,-4.959087534579033,40.041043232192905,42585.199350549934,25761.02676542507,25761.02676542507,68346.226115975,77645.46871668131,77645.46871668131,25761.02676542507,103406.49548210637,103406.49548210637,103406.49548210637,128291.61320461672,91738.21241376015,56678.380498932034,38955.36879425346,24885.11772251035,0.0,63840.486516763805,21152.350064133796,1538.8385243177186,0.0,0.8869781983971866,2.81356466582424,0.0014959135982669303,355221.8995458556,1556303.654791547,4.381215394606165,1556303.654791547,4.381215394606165,0.85,0.095745471472505,4.027634451161993,1.2676396009000017,1.0,0.0,4.027634451162808,1.2841876087762114,1.2844963433794894,3.136328698109925,19360.61514450479,1974.2333156077552,4632.441516551485,4632.441516551485,5.561004207690954,5.141414872246534,-2.317923144556318,7.459338016802851,3.4363454766922845,3.4363454766922845,0.9818129933406528,0.0,0.0,0.00024039986756188241,1.00015900691851,0.00024036164839684286,198.69006757728775,0.0,7.623106141507219e-06,21.603882805031457,0.03690052365604577,8.078454630576928e-05,0.00015961532125611312,0.0006428721668244104,0.09574547147177614,0.07197977014973492,0.023765701322041227,0.09574545256090167,0.07197977015028285,0.023765701322222145,0.37675378285387545,0.37675378285387545,0.12439356675339636,0.0,5.58199197520122,5.073976423126112,7.127300093801296,5.566651672814373,5.057891402845598,7.1142379751985345,24885.11772251035,21152.350064133796,0.85,1.070578089940277,0.6670563097818425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498022511576254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.308485043424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.369938341575,1538.8385243177186,0.37675378285387545,0.12439356675339636,6.112874298809886,3.4363454766922845
2036.0,-29.72014849192085,5.141313610009762,35.01985124002906,24.271292436774843,5.091864749214884,-26.238907012625607,-39.787597850058205,1.6106232699196623,0.6035978732591616,-4.959308583763555,40.0410995868783,42584.16042487801,25762.151468412645,25762.151468412645,68346.31189329067,77644.74399346234,77644.74399346234,25762.151468412645,103406.89546187498,103406.89546187498,103406.89546187498,128292.09141745632,91737.9749206746,56677.82737488801,38955.71949531844,24885.19595558134,0.0,63840.915450899774,21152.41656224414,1538.846311605762,0.0,0.8869768713161084,2.8135907160816966,0.0014959135982669303,355218.84004698263,1556306.0867351673,4.381259976327056,1556306.0867351673,4.381259976327056,0.85,0.09574673935385486,4.027634451161993,1.2676392629696056,1.0,0.0,4.0276344511600835,1.2841897383809318,1.2844984244129785,3.1363234970557503,19360.56502349079,1974.2282046866965,4632.441516551485,4632.441516551485,5.561246996074479,5.141313610009762,-2.3178983025925537,7.459211912602315,3.436553601232466,3.436553601232466,0.9818724574949903,0.0,0.0,0.00024036164839684286,1.0001585127806105,0.00024032355404204547,198.69132557572718,0.0,7.593768484456282e-06,21.5207398849491,0.03690811742453023,8.077228754181691e-05,0.00015958936085502595,0.0006427676078186257,0.09574673935312801,0.07197975392275212,0.02376698543037589,0.09574668031912438,0.07197975392329854,0.023766985430556317,0.37675286625997034,0.37675286625997034,0.12440001338085757,0.0,5.578276045840823,5.070119169853854,7.1239324911265385,5.562906457022734,5.054270446204555,7.110029675069143,24885.19595558134,21152.41656224414,0.85,1.0705722405540379,0.6670355543010597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449811403807994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.22534212335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.348694821903,1538.846311605762,0.37675286625997034,0.12440001338085757,6.112874298809886,3.436553601232466
2037.0,-29.721670995500318,5.141202701765503,35.01990095138774,24.270750337187224,5.091506475179506,-26.24031331288729,-39.78894517114384,1.6101487925669518,0.5996760910114176,-4.959556760534929,40.04115043972434,42583.15408686011,25763.308989311015,25763.308989311015,68346.46307617112,77643.99426030926,77643.99426030926,25763.308989311015,103407.30324962028,103407.30324962028,103407.30324962028,128292.5641999201,91737.69462394145,56677.28930768614,38956.005906950355,24885.26095029983,0.0,63841.266857250186,21152.471807754857,1538.8539993512477,0.0,0.8869754262650131,2.81361302633403,0.0014959135982669303,355215.4051050843,1556308.2812535556,4.38130852121447,1556308.2812535556,4.38130852121447,0.85,0.09574799880308402,4.027634451161993,1.267638961854391,1.0,0.0,4.027634451161969,1.2841920346472264,1.2845006723082224,3.1363178889895567,19360.50586910971,1974.222172618551,4632.441516551485,4632.441516551485,5.561496868823921,5.141202701765503,-2.3178990923791005,7.459101794144604,3.4367587452447843,3.4367587452447843,0.9819310700699384,0.0,0.0,0.00024032355404204547,1.000158114009167,0.0002402855615285672,198.6925804079615,0.0,7.569017851645018e-06,21.45059659156198,0.03691568644238187,8.075999545071324e-05,0.00015956355859133225,0.000642663685732455,0.09574799880221209,0.07197974212072207,0.023768256681490015,0.09574776188088346,0.07197974212137756,0.02376825668170646,0.37675194829576314,0.37675194829576314,0.12440638458166013,0.0,5.574578791195165,5.0662876585086565,7.12056286639347,5.559232851546369,5.050490332219226,7.1065988614347475,24885.26095029983,21152.471807754857,0.85,1.0705687158275634,0.6670161195591017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498205280129586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.155198829954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.327495962665,1538.8539993512477,0.37675194829576314,0.12440638458166013,6.112874298809886,3.4367587452447843
2038.0,-29.723187691933898,5.141083518636337,35.019949021200304,24.270290380250685,5.091226318363362,-26.241706573762674,-39.79027541410176,1.6097452001920836,0.59535208526529,-4.959753471050753,40.04120204824504,42582.102117428105,25764.301975499966,25764.301975499966,68346.40409292807,77643.26089662773,77643.26089662773,25764.301975499966,103407.5628721277,103407.5628721277,103407.5628721277,128292.87948395917,91737.45997779984,56676.734334242705,38956.361826174594,24885.316611831466,0.0,63841.678438006056,21152.519120056746,1538.8600031620945,0.0,0.8869742400037188,2.813646588713969,0.0014959135982669303,355212.6825110511,1556310.508384939,4.381348372426202,1556310.508384939,4.381348372426202,0.85,0.09574921867839362,4.027634451161993,1.2676385959004985,1.0,0.0,4.027634451161756,1.2841939994033151,1.284502588744215,3.1363130905715053,19360.45634892043,1974.217122964563,4632.441516551485,4632.441516551485,5.5617112236485635,5.141083518636337,-2.3178672175878754,7.458950736224212,3.4369608106077822,3.4369608106077822,0.9819888030307949,0.0,0.0,0.0002402855615285672,1.0001575128403342,0.0002402477194278963,198.69383046785572,0.0,7.548830539180566e-06,21.393385748037723,0.03692323527292105,8.074786086599305e-05,0.00015953770066257414,0.0006425595394477532,0.09574921867780384,0.07197970947157666,0.02376950920622719,0.09574914952008669,0.07197970947202004,0.023769509206373576,0.376751028225489,0.376751028225489,0.1244126930733958,0.0,5.57077564947889,5.062484398467404,7.116678404345862,5.55510555631605,5.046897952350321,7.100756001291529,24885.316611831466,21152.519120056746,0.85,1.0705608900821173,0.666995341589864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498296292615305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.09798798643,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.306323524557,1538.8600031620945,0.376751028225489,0.1244126930733958,6.112874298809886,3.4369608106077822
2039.0,-29.724699998070943,5.1409556307116535,35.01999565839522,24.269783484656386,5.090910071190456,-26.24309949216079,-39.79160551736129,1.60930956528018,0.5910203513615215,-4.95998326488573,40.04125645926961,42581.06877178181,25765.346550962007,25765.346550962007,68346.41532274382,77642.48364071515,77642.48364071515,25765.346550962007,103407.83019167715,103407.83019167715,103407.83019167715,128293.24206572646,91737.16505635444,56676.182006777126,38956.64783286368,24885.41187404931,0.0,63842.05970691299,21152.600092941913,1538.8690694046406,0.0,0.886972875475021,2.8136763995325667,0.0014959135982669303,355209.5020443536,1556312.85645912,4.381394212435199,1556312.85645912,4.381394212435199,0.85,0.09575044479119807,4.027634451161993,1.2676382068684329,1.0,0.0,4.027634451160574,1.2841961136181628,1.2845046548678958,3.136307927154771,19360.394108110937,1974.210776168308,4632.441516551485,4632.441516551485,5.5619367149922345,5.1409556307116535,-2.317864818074467,7.4588204487861205,3.43716019486676,3.43716019486676,0.9820457699619315,0.0,0.0,0.0002402477194278963,1.000157058807146,0.0002402099923330359,198.69507692303685,0.0,7.51899193525516e-06,21.308823144513124,0.03693075426485631,8.07357292408404e-05,0.0001595119901870559,0.0006424559870508001,0.09575044479042068,0.07197969340121259,0.023770751389208093,0.0957505808016518,0.07197969340179698,0.02377075138940108,0.3767501056299329,0.3767501056299329,0.1244189179179977,0.0,5.56692521067157,5.058673135911533,7.112627674436055,5.551003616247272,5.042991799857759,7.095975499238762,24885.41187404931,21152.600092941913,0.85,1.070554672523247,0.6669751722808376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498386959043994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.01342538291,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.285216672823,1538.8690694046406,0.3767501056299329,0.1244189179179977,6.112874298809886,3.43716019486676
2040.0,-29.726207168848607,5.140819172495623,35.02004073344363,24.269283993076556,5.09057959919646,-26.244489210522424,-39.79293516660107,1.6088616408704932,0.5870663858084981,-4.96021967419266,40.04130423219733,42580.05560082424,25766.374985923732,25766.374985923732,68346.43058674797,77641.79405914975,77641.79405914975,25766.374985923732,103408.16904507347,103408.16904507347,103408.16904507347,128293.64633386968,91736.9499773535,56675.64180995416,38957.009074888156,24885.4772887962,0.0,63842.48636368435,21152.65569547677,1538.8766217557666,0.0,0.8869715013202715,2.813700506534666,0.0014959135982669303,355206.2300393901,1556314.9180725357,4.381440375918943,1556314.9180725357,4.381440375918943,0.85,0.09575164785473886,4.027634451161993,1.2676379288313915,1.0,0.0,4.027634451159902,1.2841982850423586,1.2845067783622055,3.1363026240368663,19360.348717410016,1974.2061476049432,4632.441516551485,4632.441516551485,5.562158722104044,5.140819172495623,-2.317872460756952,7.458691633252575,3.4373567545405406,3.4373567545405406,0.9821019298687259,0.0,0.0,0.0002402099923330359,1.0001565273721587,0.00024017239877859004,198.69631915928863,0.0,7.496188015365989e-06,21.244196835547214,0.03693825045287167,8.072360344077854e-05,0.00015948638889225737,0.0006423528743938752,0.09575164785394885,0.0719796711922863,0.02377197666166255,0.09575172274995009,0.07197967119288018,0.02377197666185868,0.37674917799315855,0.37674917799315855,0.12442506316833427,0.0,5.563103686158229,5.054945743760811,7.108439001377803,5.54728606000117,5.0395873065945125,7.091222172762684,24885.4772887962,21152.65569547677,0.85,1.07054775713788,0.6669548450582454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498477364102444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.94879907394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.264147216812,1538.8766217557666,0.37674917799315855,0.12442506316833427,6.112874298809886,3.4373567545405406
2041.0,-29.727710563560425,5.140674003758925,35.020084149627245,24.2687473068014,5.090218120686623,-26.245878630428813,-39.79426467614246,1.6083861875552328,0.5831150093363817,-4.960475722263724,40.04134606369292,42579.05844480267,25767.420248403752,25767.420248403752,68346.47869320642,77641.07935951377,77641.07935951377,25767.420248403752,103408.49960791752,103408.49960791752,103408.49960791752,128294.02264599125,91736.69570517317,56675.10394158784,38957.32418176148,24885.52303807373,0.0,63842.84721983521,21152.69458236267,1538.8835316758284,0.0,0.8869700488365679,2.8137222930661845,0.0014959135982669303,355202.6862522917,1556316.7232885363,4.381489170898677,1556316.7232885363,4.381489170898677,0.85,0.09575283776470658,4.027634451161993,1.2676376436511054,1.0,0.0,4.027634451160937,1.2842005848660907,1.284509030458229,3.136297007357283,19360.295055302417,1974.2006755928292,4632.441516551485,4632.441516551485,5.562384361753524,5.140674003758925,-2.317899771576447,7.458573775335372,3.437550515696558,3.437550515696558,0.9821572901990165,0.0,0.0,0.00024017239877859004,1.0001561371009182,0.00024013490481072363,198.69755829684362,0.0,7.469700892508359e-06,21.16913232936869,0.036945720153764176,8.071148059799947e-05,0.00015946091818059058,0.0006422502876780704,0.09575283776381108,0.0719796497558132,0.02377318800799788,0.09575273730571356,0.07197964975648638,0.02377318800822021,0.3767482488707059,0.3767482488707059,0.12443113367422094,0.0,5.559314734843269,5.05126183929076,7.104250522708298,5.543590731600091,5.036040025433238,7.086996049432912,24885.52303807373,21152.69458236267,0.85,1.0705424596409914,0.6669354563430853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498567463240974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.873734567765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.243130228964,1538.8835316758284,0.3767482488707059,0.12443113367422094,6.112874298809886,3.437550515696558
2042.0,-29.72920878177456,5.140520863593437,35.02012594848525,24.268236813973658,5.089889665459669,-26.247260088208616,-39.79558545453472,1.607940971893799,0.5788194721122295,-4.9607093921893375,40.04138578742451,42578.04739179503,25768.376819858524,25768.376819858524,68346.42421165356,77640.3371296721,77640.3371296721,25768.376819858524,103408.71394953062,103408.71394953062,103408.71394953062,128294.26815881424,91736.42518247497,56674.5630567214,38957.624584170626,24885.554209283622,0.0,63843.17879345425,21152.721077891078,1538.8891210066984,0.0,0.8869687176844647,2.8137511850512626,0.0014959135982669303,355199.4522100874,1556318.4375465657,4.381533889939844,1556318.4375465657,4.381533889939844,0.85,0.09575399983422417,4.027634451161993,1.2676372749498115,1.0,0.0,4.027634451163187,1.2842027431631804,1.2845111411213461,3.1362917363354454,19360.237963653144,1974.1948538647903,4632.441516551485,4632.441516551485,5.562590855769983,5.140520863593437,-2.317915590628535,7.458436454221973,3.43774142174848,3.43774142174848,0.9822118347852801,0.0,0.0,0.00024013490481072363,1.0001556013576844,0.00024009754530669722,198.69879318130822,0.0,7.44995986591539e-06,21.113186260004213,0.03695317011363009,8.069943903475039e-05,0.00015943546577597325,0.0006421477746963687,0.0957539998334624,0.07197961632552026,0.023774383507942143,0.09575392459586662,0.07197961632609287,0.02377438350813129,0.37674731871303513,0.37674731871303513,0.12443714160389191,0.0,5.555462462075866,5.047577991546291,7.099806010091925,5.539528864301587,5.0323989709884245,7.081571328444284,24885.554209283622,21152.721077891078,0.85,1.0705360463451894,0.6669161560633396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449865733770912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.817788498396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.222138649275,1538.8891210066984,0.37674731871303513,0.12443714160389191,6.112874298809886,3.43774142174848
2043.0,-29.730702797357203,5.14035968248655,35.02016624422663,24.267718323413305,5.089545326581578,-26.24863935151959,-39.79690584875641,1.6074818807438338,0.5747018407110431,-4.960958469654834,40.041425603151296,42577.05304857812,25769.341732826462,25769.341732826462,68346.39478140458,77639.62655211425,77639.62655211425,25769.341732826462,103408.96828494071,103408.96828494071,103408.96828494071,128294.5685979766,91736.17818579204,56674.031033914776,38957.941279863626,24885.60031303589,0.0,63843.54159289952,21152.760266080506,1538.8959582788336,0.0,0.8869673078854143,2.8137759593291163,0.0014959135982669303,355196.0049496486,1556320.1557760327,4.381581251164837,1556320.1557760327,4.381581251164837,0.85,0.09575515686012574,4.027634451161993,1.2676369952643292,1.0,0.0,4.027634451162097,1.2842049660431867,1.2845133165554128,3.1362863076068708,19360.185836981018,1974.1895384235206,4632.441516551485,4632.441516551485,5.562799150459619,5.14035968248655,-2.317947621831241,7.458307304317791,3.437929681138156,3.437929681138156,0.9822656231823303,0.0,0.0,0.00024009754530669722,1.0001551667480764,0.0002400602959312353,198.70002461525107,0.0,7.423288363900896e-06,21.03759922329514,0.036960593401993994,8.068740263401804e-05,0.0001594101426726792,0.0006420457824931312,0.09575515685927707,0.0719795887659144,0.02377556809336267,0.0957550409207681,0.07197958876655233,0.02377556809357341,0.37674638527469484,0.37674638527469484,0.1244430811475451,0.0,5.551612658621991,5.043937522391843,7.095239940504996,5.53566031036587,5.028902735541578,7.076488943081813,24885.60031303589,21152.760266080506,0.85,1.0705295019066714,0.6668967915356595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498746903778177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.74220146169,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.201200658934,1538.8959582788336,0.37674638527469484,0.1244430811475451,6.112874298809886,3.437929681138156
2044.0,-29.73219213548957,5.1401908141900305,35.020205047537885,24.267203744407766,5.089208414781696,-26.250013661720928,-39.79822170278055,1.6070299410131066,0.5704390510154553,-4.961202743116434,40.04146272392674,42576.060145843185,25770.264195582346,25770.264195582346,68346.32434142553,77638.90210526217,77638.90210526217,25770.264195582346,103409.16630084452,103409.16630084452,103409.16630084452,128294.80169497176,91735.91843858272,56673.50143540994,38958.241114636425,24885.635394127235,0.0,63843.87650876366,21152.79008500815,1538.9020836851726,0.0,0.8869659322322329,2.813803191772513,0.0014959135982669303,355192.62420266896,1556321.7577074,4.381627465381658,1556321.7577074,4.381627465381658,0.85,0.09575629406696741,4.027634451161993,1.2676366886543113,1.0,0.0,4.027634451162204,1.2842071552777752,1.2845154584772536,3.1362809610656717,19360.131019412394,1974.1839485871726,4632.441516551485,4632.441516551485,5.56299828146917,5.1401908141900305,-2.317980884468939,7.458171698658969,3.438115259610234,3.438115259610234,0.982318645602924,0.0,0.0,0.0002400602959312353,1.0001546828038563,0.00024002316847454518,198.70125220718643,0.0,7.401451821185643e-06,20.975714461240113,0.03696799485381518,8.067540927167682e-05,0.00015938488665955848,0.0006419440605045873,0.09575629406614945,0.07197955553025996,0.02377673853588949,0.09575620029413469,0.07197955553087482,0.023776738536092596,0.37674544938755494,0.37674544938755494,0.12444895564491944,0.0,5.547727100277939,5.040314182513555,7.090477515646967,5.531641794131872,5.025357062526098,7.070950605881308,24885.635394127235,21152.79008500815,0.85,1.0705227827455595,0.6668777410469255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498836219657656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.68031669963,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.180296920702,1538.9020836851726,0.37674544938755494,0.12444895564491944,6.112874298809886,3.438115259610234
2045.0,-29.73367604385931,5.140014340520403,35.020242401314334,24.266679945308738,5.088862974651494,-26.251383937240078,-39.79953312138093,1.606570868032343,0.5661694237686561,-4.961454777995368,40.041498109294075,42575.07248184991,25771.1768403553,25771.1768403553,68346.2493222052,77638.17471536824,77638.17471536824,25771.1768403553,103409.35155572354,103409.35155572354,103409.35155572354,128295.02223217531,91735.65010369911,56672.971216978294,38958.53209635646,24885.670676451777,0.0,63844.20277280823,21152.82007498401,1538.9084313053509,0.0,0.8869645233968464,2.8138296110920122,0.0014959135982669303,355189.1360640682,1556323.2847491233,4.381674794435146,1556323.2847491233,4.381674794435146,0.85,0.09575741936566004,4.027634451161993,1.2676364084193485,1.0,0.0,4.027634451161841,1.284209377608667,1.2845176336597564,3.1362755337154384,19360.074389483874,1974.1781739415474,4632.441516551485,4632.441516551485,5.563195293081663,5.140014340520403,-2.3180245386365725,7.458038879156975,3.4382982504782613,3.4382982504782613,0.9823709287080746,0.0,0.0,0.00024002316847454518,1.0001541206994708,0.00023998618163636806,198.70247533688297,0.0,7.377272135596227e-06,20.90718923227971,0.03697537212595078,8.066345797569495e-05,0.00015935971049885021,0.0006418426601323706,0.09575741936481001,0.07197952280220596,0.023777896562604057,0.09575734224413554,0.0719795228028449,0.02377789656281513,0.376744510153572,0.376744510153572,0.12445476314900453,0.0,5.543817930656132,5.036705614799473,7.0855751950375065,5.527624201764013,5.0217928491071575,7.065473597511698,24885.670676451777,21152.82007498401,0.85,1.0705161370002167,0.666858863182218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498925256952413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.61179147068,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.159437086872,1538.9084313053509,0.376744510153572,0.12445476314900453,6.112874298809886,3.4382982504782613
2046.0,-29.735155396034642,5.1398306101423445,35.020278344094486,24.2661703954451,5.088526691270116,-26.2527491957175,-39.800839964859165,1.6061204909525784,0.5618960076847657,-4.961701655471443,40.041531718137165,42574.08564335769,25772.047645367013,25772.047645367013,68346.1332887247,77637.46793713247,77637.46793713247,25772.047645367013,103409.51558249949,103409.51558249949,103409.51558249949,128295.21573371335,91735.40424974401,56672.44394315181,38958.84478510244,24885.700151213874,0.0,63844.54493631631,21152.845128531793,1538.9143610278431,0.0,0.8869631471823816,2.8138566828196865,0.0014959135982669303,355185.719329491,1556324.735126684,4.381721027705357,1556324.735126684,4.381721027705357,0.85,0.09575852573311211,4.027634451161993,1.2676361232390634,1.0,0.0,4.027634451160537,1.284211559012064,1.28451976808537,3.1362702063361176,19360.022503975306,1974.1728830921168,4632.441516551485,4632.441516551485,5.563383272791412,5.1398306101423445,-2.318068942737879,7.457899552880224,3.4384786656115742,3.4384786656115742,0.9824224758890212,0.0,0.0,0.00023998618163636806,1.0001536493134557,0.00023994931358907093,198.7036947242569,0.0,7.3493763006780095e-06,20.82813243612148,0.03698272150225145,8.065155000210523e-05,0.0001593346316342628,0.0006417416516333624,0.09575852573229122,0.07197948501302415,0.023779040719267078,0.09575848391784883,0.0719794850136412,0.023779040719470915,0.3767435667227327,0.3767435667227327,0.12446050539649939,0.0,5.53988313885128,5.033131056452021,7.08046608843182,5.523597663156181,5.018364143454164,7.059547558559586,24885.700151213874,21152.845128531793,0.85,1.070508582321303,0.6668398323744732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499013970676267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.53273467452,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.138636384681,1538.9143610278431,0.3767435667227327,0.12446050539649939,6.112874298809886,3.4384786656115742
2047.0,-29.73663018763627,5.1396396597490845,35.02031291403195,24.26565197473394,5.088179462769663,-26.254111443623536,-39.802146319393046,1.6056607187567082,0.5576808011330172,-4.961957869705126,40.0415636163205,42573.116593802486,25772.914047191214,25772.914047191214,68346.0306409937,77636.76961526772,77636.76961526772,25772.914047191214,103409.68366245893,103409.68366245893,103409.68366245893,128295.41405918117,91735.16058027007,56671.9281856849,38959.14710509463,24885.730396722247,0.0,63844.877501816874,21152.870837213908,1538.920582290648,0.0,0.8869617296891805,2.813881907824774,0.0014959135982669303,355182.1734033405,1556326.1116822835,4.38176864781707,1556326.1116822835,4.38176864781707,0.85,0.09575962083712874,4.027634451161993,1.2676358545431867,1.0,0.0,4.027634451160901,1.2842137840904033,1.2845219463488058,3.13626477231338,19359.97107948399,1974.1676392533627,4632.441516551485,4632.441516551485,5.5635703019899685,5.1396396597490845,-2.318124692978724,7.457764352727809,3.4386565975150605,3.4386565975150605,0.9824733135757315,0.0,0.0,0.00023994931358907093,1.0001531774556154,0.00023991256439288706,198.70491036557732,0.0,7.3258172152075626e-06,20.761365987898234,0.03699004731946666,8.063964810794761e-05,0.00015930966548112333,0.0006416410970948649,0.09575962083625869,0.07197944834668098,0.02378017248957772,0.09575957643315562,0.07197944834733497,0.023780172489793774,0.37674261959193134,0.37674261959193134,0.12446617962549122,0.0,5.535946902163005,5.029597306716198,7.0752274849483,5.519638670838162,5.014975892843097,7.053772784097134,24885.730396722247,21152.870837213908,0.85,1.0705013983157652,0.6668211806435208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499102413044043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.46596822629,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.11787749464,1538.920582290648,0.37674261959193134,0.12446617962549122,6.112874298809886,3.4386565975150605
2048.0,-29.738101066635867,5.139442403931139,35.02034626734894,24.265177733637415,5.087884916772904,-26.25546490091367,-39.80343625936655,1.605248751050585,0.5530223575935906,-4.96218121734332,40.04159731919214,42572.09625136346,25773.670698153444,25773.670698153444,68345.7669495169,77636.03679346063,77636.03679346063,25773.670698153444,103409.70749161407,103409.70749161407,103409.70749161407,128295.47191168569,91734.90216170927,56671.381071516975,38959.46787799143,24885.76442007161,0.0,63845.23229806304,21152.899757060866,1538.926288586801,0.0,0.8869604726907412,2.8139167569557766,0.0014959135982669303,355179.08236342156,1556327.5661196113,4.381810876258661,1556327.5661196113,4.381810876258661,0.85,0.09576068757896535,4.027634451161993,1.2676354885892946,1.0,0.0,4.027634451162038,1.284215785490964,1.2845239010332712,3.136259884566208,19359.916542315994,1974.1620780099213,4632.441516551485,4632.441516551485,5.563733639391969,5.139442403931139,-2.3181603937453725,7.457602797676511,3.438832045163331,3.438832045163331,0.9825234414752374,0.0,0.0,0.00023991256439288706,1.0001527728880344,0.00023987591785614627,198.70612279484203,0.0,7.3022457337240505e-06,20.69456440937396,0.036997349565200385,8.062789735623904e-05,0.00015928466703664802,0.0006415404124986707,0.09576068757827635,0.07197939965421912,0.02378128792405723,0.09576098175573028,0.071979399654737,0.02378128792422835,0.3767416695938439,0.3767416695938439,0.12447178817746565,0.0,5.531898124132965,5.026054397463724,7.069561696071503,5.515203574936891,5.011458834532164,7.046462796291337,24885.76442007161,21152.899757060866,0.85,1.070491319233408,0.666801493533841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499190583784436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.39916664777,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.097160656353,1538.926288586801,0.3767416695938439,0.12447178817746565,6.112874298809886,3.438832045163331
2049.0,-29.739566659221097,5.139237697063129,35.02037834164548,24.264628579281293,5.087498435252881,-26.25682279413562,-39.80473814355207,1.6047545701677017,0.54911081513211,-4.9624693338648465,40.04162677126999,42571.14846304279,25774.564824161276,25774.564824161276,68345.71328720407,77635.37295696192,77635.37295696192,25774.564824161276,103409.9377811232,103409.9377811232,103409.9377811232,128295.74512853645,91734.6733717925,56670.86676359381,38959.78512022076,24885.80734741326,0.0,63845.59246763402,21152.936245301273,1538.9340367284356,0.0,0.8869589018782347,2.813934299772474,0.0014959135982669303,355175.09497983876,1556328.8371160482,4.3818636472931525,1556328.8371160482,4.3818636472931525,0.85,0.09576176665832924,4.027634451161993,1.2676352363778278,1.0,0.0,4.027634451160944,1.2842181709542377,1.284526240004279,3.1362540588950405,19359.868258036073,1974.1571543836146,4632.441516551485,4632.441516551485,5.563926653379225,5.139237697063129,-2.318248153282416,7.457485850345545,3.4390052724244993,3.4390052724244993,0.9825729349784283,0.0,0.0,0.00023987591785614627,1.0001522256015092,0.0002398394081579738,198.70733087951137,0.0,7.2818912296195215e-06,20.636879744741723,0.03700463145643001,8.061603940329716e-05,0.00015925987845284912,0.0006414405731445667,0.09576176665726535,0.07197937175345279,0.023782394903812565,0.09576189130137146,0.07197937175425248,0.023782394904076756,0.3767407143904172,0.3767407143904172,0.12447731477950996,0.0,5.527959008103551,5.022596280893595,7.064082613447283,5.511580148996984,5.008216795987039,7.041603753138361,24885.80734741326,21152.936245301273,0.85,1.0704844398123698,0.6667828869255754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499278521627783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.34148198314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.076473040806,1538.9340367284356,0.3767407143904172,0.12447731477950996,6.112874298809886,3.4390052724244993
2050.0,-29.741027896402226,5.1390260197308795,35.02040886831874,24.26407862165945,5.087116326372915,-26.258176329059445,-39.80603552246464,1.604264759029972,0.5450159714710026,-4.962745802033203,40.04164584160538,42570.2010344103,25775.401279869944,25775.401279869944,68345.60231428024,77634.68831652205,77634.68831652205,25775.401279869944,103410.08959639199,103410.08959639199,103410.08959639199,128295.8784159859,91734.42379316536,56670.35309663099,38960.07855170486,24885.788819593916,0.0,63845.86737129877,21152.920496654828,1538.9380215643578,0.0,0.8869574277966413,2.81395559705282,0.0014959135982669303,355171.2688364636,1556329.660091621,4.381913168793569,1556329.660091621,4.381913168793569,0.85,0.09576281149287602,4.027634451161993,1.2676349599892274,1.0,0.0,4.027634451160758,1.2842205357191672,1.284528558447543,3.1362482837938006,19359.815586465298,1974.1517833781463,4632.441516551485,4632.441516551485,5.564107218143113,5.1390260197308795,-2.3183317966145656,7.457357816345445,3.4391759231925345,3.4391759231925345,0.9826216923407242,0.0,0.0,0.0002398394081579738,1.0001517750051647,0.00023980301205458072,198.7085353868878,0.0,7.254744675068784e-06,20.559946409144935,0.03701188620110508,8.060422408954338e-05,0.00015923518406843042,0.0006413411131911317,0.09576281149192141,0.07197932637474372,0.023783485117177688,0.09576270488550807,0.07197932637546124,0.023783485117414776,0.37673975780486885,0.37673975780486885,0.12448278337126359,0.0,5.524039420761312,5.019169729670352,7.058587181300879,5.507761773504228,5.004938657370985,7.036065761394013,24885.788819593916,21152.920496654828,0.85,1.0704780924474413,0.6667651766220233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449936614442995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.26454864754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.055842300462,1538.9380215643578,0.37673975780486885,0.12448278337126359,6.112874298809886,3.4391759231925345
2051.0,-29.742485262426452,5.138808828425339,35.02043819944807,24.263613076787465,5.086831911654642,-26.259516609283192,-39.807315823249496,1.6038632585114139,0.5401697870306066,-4.962963066405496,40.041672071908856,42569.19943016634,25776.06295666484,25776.06295666484,68345.26238683118,77633.94963531787,77633.94963531787,25776.06295666484,103410.01259198271,103410.01259198271,103410.01259198271,128295.80786373012,91734.15816436119,56669.82338319997,38960.37197906802,24885.795271747415,0.0,63846.16725081543,21152.925980985303,1538.9420963927976,0.0,0.8869562287019671,2.8139936152585716,0.0014959135982669303,355168.2620586175,1556330.7920543714,4.381953452241497,1556330.7920543714,4.381953452241497,0.85,0.09576382498869287,4.027634451161993,1.2676346478844067,1.0,0.0,4.027634451162449,1.2842224874867338,1.284530463940117,3.1362435173084435,19359.759527633174,1974.1460669681467,4632.441516551485,4632.441516551485,5.564250053577198,5.138808828425339,-2.318375700906848,7.457184529332187,3.4393441300257446,3.4393441300257446,0.982669751435927,0.0,0.0,0.00023980301205458072,1.000151374695036,0.00023976671744084833,198.70973671603159,0.0,7.232216399029541e-06,20.496101274849718,0.037019118417504104,8.059256587676376e-05,0.00015921044617781696,0.0006412414780106479,0.09576382498804824,0.07197926469828855,0.023784560289759688,0.09576412279649425,0.07197926469877308,0.023784560289919796,0.37673879972317653,0.37673879972317653,0.1244882009101919,0.0,5.519955144835819,5.015707964235503,7.052532686577024,5.503132853436114,5.001448570877187,7.027891149690674,24885.795271747415,21152.925980985303,0.85,1.070467740347535,0.6667463571139058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499453507842925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.20070351324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.035249960292,1538.9420963927976,0.37673879972317653,0.1244882009101919,6.112874298809886,3.4393441300257446
2052.0,-29.743937419584434,5.1385845888221935,35.02046636806256,24.263054772187047,5.086435139233902,-26.26086343784091,-39.80860457578672,1.6033611574907378,0.5362356058422506,-4.963262656776652,40.04169687316342,42568.25563606605,25776.90875237745,25776.90875237745,68345.1643884435,77633.29058662336,77633.29058662336,25776.90875237745,103410.19933900081,103410.19933900081,103410.19933900081,128296.03436539118,91733.9245736204,56669.303504699375,38960.69007657892,24885.83502639037,0.0,63846.52510296929,21152.959772431816,1538.9500157844343,0.0,0.8869546163444006,2.8140101217715117,0.0014959135982669303,355164.11598274094,1556331.8623474133,4.382007619325604,1556331.8623474133,4.382007619325604,0.85,0.09576486557991679,4.027634451161993,1.2676343885296957,1.0,0.0,4.027634451162756,1.2842249092672504,1.2845328396885405,3.136237603006836,19359.71023017779,1974.1410400266952,4632.441516551485,4632.441516551485,5.564432634557356,5.1385845888221935,-2.3184843058481133,7.457068894670307,3.439510320681458,3.439510320681458,0.9827172344804166,0.0,0.0,0.00023976671744084833,1.00015083541168,0.00023973055758350298,198.7109337641295,0.0,7.212093138972823e-06,20.43907195584898,0.03702633051064308,8.058083227792642e-05,0.0001591858851629219,0.0006411425552209011,0.0957648655787897,0.07197923437927474,0.023785631199514965,0.09576500325373799,0.0719792343801219,0.023785631199794887,0.37673783602387273,0.37673783602387273,0.12449354002677551,0.0,5.51599212289932,5.012328767517772,7.046718626377526,5.499498262618886,4.998243212651289,7.022877695052387,24885.83502639037,21152.959772431816,0.85,1.0704602055980177,0.6667278378488659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499540640810082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.143674194245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.014686464394,1538.9500157844343,0.37673783602387273,0.12449354002677551,6.112874298809886,3.439510320681458
2053.0,-29.745386531278193,5.138353944828008,35.020493059428844,24.262504709791415,5.086052558032432,-26.262206105028604,-39.80989647153763,1.602872131783038,0.5320501092027143,-4.963542216394345,40.04171018202265,42567.338028267804,25777.677279302217,25777.677279302217,68345.01530757002,77632.60734771138,77632.60734771138,25777.677279302217,103410.2846270136,103410.2846270136,103410.2846270136,128296.08707587284,91733.6713136779,56668.81495060687,38960.95151452336,24885.80244885923,0.0,63846.753963382595,21152.932081530347,1538.9533526963232,0.0,0.8869531473406326,2.814032248993277,0.0014959135982669303,355160.24714970816,1556332.4366887282,4.382056970561512,1556332.4366887282,4.382056970561512,0.8500000000000001,0.09576586657283101,4.027634451161993,1.2676341874198989,1.0,0.0,4.027634451160181,1.2842272696629262,1.2845351542102976,3.1362318386364234,19359.65678169488,1974.135589798237,4632.441516551485,4632.441516551485,5.564598535610185,5.138353944828008,-2.31858236840697,7.456936313234978,3.4396740231152183,3.4396740231152183,0.982764006604348,0.0,0.0,0.00023973055758350298,1.0001505208425574,0.0002396944785686325,198.71212831441818,0.0,7.185359017872022e-06,20.36330745664931,0.03703351586966095,8.056907164633587e-05,0.0001591614859371671,0.0006410442840586693,0.09576586657186964,0.07197918170382123,0.023786684868048406,0.09576580531494544,0.07197918170454382,0.02378668486828719,0.376736870531805,0.376736870531805,0.12449882695551469,0.0,5.51203270160795,5.008970311232247,7.040856677003944,5.495592325597045,4.995005797023111,7.016863438894006,24885.80244885923,21152.932081530347,0.85,1.0704540335248252,0.6667110759096858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499627463343177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.06790969504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.99417874058,1538.9533526963232,0.376736870531805,0.12449882695551469,6.112874298809886,3.4396740231152183
2054.0,-29.746830663666515,5.138117388445872,35.02051844650873,24.26198188858109,5.085696367120095,-26.26354165127937,-39.81117216227574,1.602407354732667,0.5277110938782812,-4.963808116708243,40.041725574357805,42566.37482403392,25778.38676585631,25778.38676585631,68344.76158989023,77631.92770706554,77631.92770706554,25778.38676585631,103410.31447292185,103410.31447292185,103410.31447292185,128296.09775657926,91733.43032408544,56668.28892155262,38961.26822503646,24885.783283657405,0.0,63847.05150869387,21152.915791108793,1538.9571722389385,0.0,0.8869517402095163,2.814057976534318,0.0014959135982669303,355156.56737883284,1556333.1009422536,4.382104243287634,1556333.1009422536,4.382104243287634,0.85,0.09576685360127174,4.027634451161993,1.2676339115807784,1.0,0.0,4.0276344511613145,1.2842295165586701,1.284537355308571,3.1362263514661946,19359.60592277109,1974.1304036313206,4632.441516551485,4632.441516551485,5.564751691683836,5.138117388445872,-2.3186742759454537,7.456791664391326,3.439835419825009,3.439835419825009,0.9828101199500026,0.0,0.0,0.0002396944785686325,1.0001500053734589,0.00023965852850156203,198.71331877266445,0.0,7.169337832402716e-06,20.317903417029296,0.03704068520749335,8.055746009231616e-05,0.00015913701847631635,0.0006409457380704143,0.09576685360039058,0.07197912538352204,0.023787728216868538,0.09576676661453264,0.07197912538418431,0.023787728217087422,0.37673590261098117,0.37673590261098117,0.1245040653526616,0.0,5.508045172038635,5.0056385449198615,7.0348001671872,5.491519210586546,4.99180675882269,7.010055542847624,24885.783283657405,21152.915791108793,0.85,1.0704450710708844,0.6666928827283086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499714104780683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.022505655426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.97368362233,1538.9571722389385,0.37673590261098117,0.1245040653526616,6.112874298809886,3.439835419825009
2055.0,-29.74827042445392,5.137875046034463,35.02054266212554,24.261464026663475,5.085341810888773,-26.264873099015407,-39.81244722437111,1.6019444854499971,0.5233970047491994,-4.9640772140493565,40.041742226921016,42565.42790893115,25779.081089369127,25779.081089369127,68344.50899830028,77631.26139548558,77631.26139548558,25779.081089369127,103410.3424848547,103410.3424848547,103410.3424848547,128296.12185898634,91733.20156132041,56667.77825310664,38961.581453570856,24885.779374131638,0.0,63847.36082770249,21152.91246801189,1538.9619682395828,0.0,0.8869503122557181,2.8140830075948697,0.0014959135982669303,355152.8433950418,1556333.81958094,4.382152215658334,1556333.81958094,4.382152215658334,0.85,0.09576783348518689,4.027634451161993,1.267633646731265,1.0,0.0,4.0276344511625535,1.2842317542786756,1.2845395473943524,3.1362208867232266,19359.55764422133,1974.125480589328,4632.441516551485,4632.441516551485,5.5649015745286246,5.137875046034463,-2.318772296527622,7.456647342562085,3.4399946485577777,3.4399946485577777,0.9828556138736507,0.0,0.0,0.00023965852850156203,1.0001495530158344,0.00023962269220528036,198.714505639703,0.0,7.14375713767132e-06,20.245407728160522,0.037047828964631026,8.054585580616016e-05,0.00015911267269540187,0.0006408476821644628,0.09576783348427861,0.07197907140033291,0.023788762083945706,0.09576776272810292,0.07197907140101556,0.023788762084171335,0.3767349321273733,0.3767349321273733,0.12450924921323493,0.0,5.50404721884297,5.002347050722335,7.028579393518839,5.487474218798582,4.988670289830054,7.003171586915812,24885.779374131638,21152.91246801189,0.85,1.0704359289451875,0.6666748219052869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499800449491327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.95000996655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.953239952441,1538.9619682395828,0.3767349321273733,0.12450924921323493,6.112874298809886,3.4399946485577777
2056.0,-29.749704990986185,5.137626847963954,35.020565690528386,24.260922625567787,5.084969399427773,-26.266201656821917,-39.813721797522135,1.6014660652635702,0.5190506073798247,-4.964358750088946,40.0417560777773,42564.501605799145,25779.783768461017,25779.783768461017,68344.28537426016,77630.57203838225,77630.57203838225,25779.783768461017,103410.35580684326,103410.35580684326,103410.35580684326,128296.12562018655,91732.94042727251,56667.27863707416,38961.84643355372,24885.76981334329,0.0,63847.616246897014,21152.904341341797,1538.966750837194,0.0,0.8869488311975102,2.8141070132389596,0.0014959135982669303,355148.94730741304,1556334.4173126048,4.382201972192413,1556334.4173126048,4.382201972192413,0.85,0.09576880442633823,4.027634451161993,1.267633409355767,1.0,0.0,4.027634451162461,1.2842340644589052,1.284541812103677,3.1362152450449,19359.50253397153,1974.1198609078053,4632.441516551485,4632.441516551485,5.565053261082979,5.137626847963954,-2.3188832406967634,7.456510088660718,3.4401517375777457,3.4401517375777457,0.9829004964507845,0.0,0.0,0.00023962269220528036,1.0001490151825476,0.00023958699010621364,198.7156882372548,0.0,7.1211918995689495e-06,20.181457843378404,0.0370549501565306,8.053425751425972e-05,0.00015908843469102064,0.0006407500603429894,0.09576880442536262,0.0719790188821163,0.023789785543246324,0.09576871737862352,0.07197901888284954,0.02378978554348869,0.37673395981553565,0.37673395981553565,0.12451437544153583,0.0,5.500040481068083,4.999064692869865,7.02229606841928,5.483409357468759,4.985400866253826,6.99661380707829,24885.76981334329,21152.904341341797,0.85,1.0704281442548245,0.6666576468760144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449988653380027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.88606008177,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.932835722544,1538.966750837194,0.37673395981553565,0.12451437544153583,6.112874298809886,3.4401517375777457
2057.0,-29.75113526654991,5.137373237261436,35.02058755516949,24.26039931541311,5.084614901798699,-26.267524560472637,-39.81498795384539,1.6010041957215329,0.5145830541777627,-4.964628222015493,40.041768237321165,42563.558907212864,25780.433284302235,25780.433284302235,68343.9921915151,77629.88352002761,77629.88352002761,25780.433284302235,103410.31680432984,103410.31680432984,103410.31680432984,128296.06754547691,91732.68565405022,56666.76840553125,38962.130276132186,24885.75074114707,0.0,63847.88101727926,21152.888129975006,1538.9707364675157,0.0,0.8869474175590946,2.8141340107053985,0.0014959135982669303,355145.21820261836,1556334.9420560754,4.382249463846508,1556334.9420560754,4.382249463846508,0.8499999999999999,0.09576975511030131,4.027634451161993,1.2676330862613399,1.0,0.0,4.027634451161766,1.2842362970094607,1.2845439993369114,3.136209792964855,19359.448766123038,1974.1143781131211,4632.441516551485,4632.441516551485,5.565193471345514,5.137373237261436,-2.318988937804973,7.456362175066408,3.440306656236533,3.440306656236533,0.9829447589247238,0.0,0.0,0.00023958699010621364,1.0001485711678113,0.0002395513996750131,198.71686730982995,0.0,7.094567187557826e-06,20.10600340953888,0.03706204472371816,8.052273734200325e-05,0.00015906425276421038,0.000640652664381473,0.09576975510940251,0.07197895875005071,0.0237907963593518,0.09576973153202814,0.07197895875072623,0.023790796359575074,0.3767329844010563,0.3767329844010563,0.12451944762204953,0.0,5.495990700179448,4.9957883544665265,7.015820877515068,5.4792112761932685,4.98217154584114,6.9893948913271515,24885.75074114707,21152.888129975006,0.85,1.0704191134083065,0.6666401175583857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499972308510745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.81060564793,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.912487558866,1538.9707364675157,0.3767329844010563,0.12451944762204953,6.112874298809886,3.440306656236533
