time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2058.0,-29.752562020675466,5.1371141916848195,35.02060831687971,24.259877611789875,5.08424988854546,-26.268845345903472,-39.81625376092268,1.600533213773316,0.5103546933233929,-4.964907339193961,40.041779841194284,42562.63004319291,25781.08546919394,25781.08546919394,68343.71551238684,77629.24409851052,77629.24409851052,25781.08546919394,103410.32956770447,103410.32956770447,103410.32956770447,128296.06793047879,91732.47429983465,56666.26655035998,38962.453054971855,24885.738362774322,0.0,63848.19141774617,21152.877608358172,1538.9753598738635,0.0,0.8869459568899905,2.8141567589877567,0.0014959135982669303,355141.35565377376,1556335.4428197755,4.382298535620397,1556335.4428197755,4.382298535620397,0.85,0.09577069812687089,4.027634451161993,1.2676328642712908,1.0,0.0,4.027634451163299,1.2842385719302347,1.2845462290937713,3.1362042374326,19359.404161508242,1974.109829708233,4632.441516551485,4632.441516551485,5.56533425777301,5.1371141916848195,-2.3191052901800946,7.456219481864914,3.4404595284212136,3.4404595284212136,0.9829884366917753,0.0,0.0,0.0002395513996750131,1.0001482070806147,0.000239515901722458,198.71804349170358,0.0,7.072418994379184e-06,20.043235430070606,0.037069117142712535,8.051122187014517e-05,0.00015904017780486794,0.000640555699245815,0.0957706981259198,0.07197890113003969,0.023791796995880115,0.09577063569002782,0.0719789011307545,0.023791796996116388,0.3767320046814049,0.3767320046814049,0.12452446073559124,0.0,5.491964553986634,4.992576081349114,7.009246898169579,5.475262032517378,4.979197215237605,6.982406998396186,24885.738362774322,21152.877608358172,0.85,1.0704095761339165,0.6666223286531953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500057827621935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.74783766847,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.892177538708,1538.9753598738635,0.3767320046814049,0.12452446073559124,6.112874298809886,3.4404595284212136
2059.0,-29.753984322498738,5.136850196946617,35.02062803635736,24.25936268353837,5.083907897536891,-26.270159821370793,-39.81751101147381,1.6000833964092671,0.5057157588292398,-4.965171755563723,40.04179100719409,42561.68515197072,25781.67936858428,25781.67936858428,68343.364520555,77628.53895075206,77628.53895075206,25781.67936858428,103410.21831933633,103410.21831933633,103410.21831933633,128295.9411490951,91732.20474215456,56665.755926149606,38962.72090667217,24885.722829758764,0.0,63848.443736430934,21152.86440529495,1538.9794815411885,0.0,0.8869445725108676,2.8141865903706704,0.0014959135982669303,355137.6965717283,1556335.9246872214,4.382345044502713,1556335.9246872214,4.382345044502713,0.85,0.09577162100876907,4.027634451161993,1.2676325697498396,1.0,0.0,4.027634451161335,1.2842407477401252,1.2845483598346166,3.136198923955193,19359.347273518317,1974.104028747668,4632.441516551485,4632.441516551485,5.56546246217413,5.136850196946617,-2.319214217186082,7.456064414132699,3.440610338401037,3.440610338401037,0.9830315252574391,0.0,0.0,0.000239515901722458,1.0001477462764923,0.00023948051936742903,198.7192160153916,0.0,7.054083679709567e-06,19.991273148296912,0.03707617122639224,8.049978574685326e-05,0.00015901611597560474,0.0006404587869933167,0.09577162100790115,0.07197883655800859,0.023792784449892558,0.09577175791389016,0.0719788365586609,0.023792784450108177,0.3767310232200176,0.3767310232200176,0.124529416285596,0.0,5.487862937062232,4.9893411196893,7.002437372242582,5.4708875143929845,4.9758994538354955,6.974684206353004,24885.722829758764,21152.86440529495,0.85,1.0703998487837745,0.6666048952996748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450014313713776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.69587538669,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.87189038884,1538.9794815411885,0.3767310232200176,0.124529416285596,6.112874298809886,3.440610338401037
2060.0,-29.7554023203594,5.136581008297222,35.02064674052398,24.258841294236504,5.0835401178442545,-26.271473001767223,-39.818771824333794,1.5996107992519395,0.5015228736683071,-4.965455850224107,40.041800872886824,42560.7736690103,25782.302637927394,25782.302637927394,68343.0763069377,77627.91191267375,77627.91191267375,25782.302637927394,103410.21455060114,103410.21455060114,103410.21455060114,128295.92807415944,91732.0011161371,56665.2665749327,38963.03837911599,24885.713523558294,0.0,63848.75190267428,21152.85649502455,1538.9844481002986,0.0,0.8869430927966492,2.8142082984831136,0.0014959135982669303,355133.7652078938,1556336.3504401578,4.382394756322551,1556336.3504401578,4.382394756322551,0.85,0.09577253937989938,4.027634451161993,1.2676323735853656,1.0,0.0,4.0276344511622595,1.284243029796542,1.2845505969957423,3.1361933510358058,19359.304299877847,1974.0996466558763,4632.441516551485,4632.441516551485,5.565597006634299,5.136581008297222,-2.3193410159127392,7.455922024209961,3.440759223641154,3.440759223641154,0.9830740638974725,0.0,0.0,0.00023948051936742903,1.0001473008671373,0.0002394452488746379,198.72038500307096,0.0,7.031153852134739e-06,19.92629001694985,0.03708320238024438,8.04883187283838e-05,0.00015899220063904523,0.0006403624647598784,0.09577253937892105,0.07197877765390671,0.023793761725014337,0.09577264597380186,0.07197877765464197,0.023793761725257403,0.376730036847288,0.376730036847288,0.12453430711229234,0.0,5.483807238721226,4.986180499409727,6.995588073889564,5.466978723892396,4.972998821100987,6.9676374189626245,24885.713523558294,21152.85649502455,0.85,1.0703901684893418,0.6665874022703905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500228181391326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.63089225534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.851644874958,1538.9844481002986,0.376730036847288,0.12453430711229234,6.112874298809886,3.440759223641154
2061.0,-29.75681533194864,5.136306413152557,35.020664268328886,24.258277646172814,5.0831396935715745,-26.272784958391124,-39.8200324276462,1.5991093200143274,0.49730597365146423,-4.965758448382355,40.04180401698425,42559.88290922664,25782.951417359815,25782.951417359815,68342.83432658645,77627.24606046983,77627.24606046983,25782.951417359815,103410.19747782964,103410.19747782964,103410.19747782964,128295.87446355476,91731.74344702506,56664.78252421943,38963.28991422847,24885.676985725124,0.0,63848.96689995359,21152.825437866355,1538.9883013832252,0.0,0.8869415433248218,2.8142281656594212,0.0014959135982669303,355129.57782618236,1556336.4861233719,4.382446811808839,1556336.4861233719,4.382446811808839,0.85,0.09577344577136712,4.027634451161993,1.2676321922568605,1.0,0.0,4.027634451160768,1.2842454466319129,1.2845529691116002,3.1361874489996797,19359.249920875012,1974.0941015407925,4632.441516551485,4632.441516551485,5.565737057929088,5.136306413152557,-2.3194849587374073,7.455791371889964,3.440906102060164,3.440906102060164,0.9831160291600468,0.0,0.0,0.0002394452488746379,1.000146784558151,0.00023941010716784037,198.72154989213254,0.0,7.008965906700393e-06,19.863409379588912,0.03709021134615108,8.047685512538479e-05,0.00015896839374925312,0.0006402665793103767,0.09577344577028778,0.07197871810238082,0.023794727667906954,0.09577339457119052,0.07197871810319202,0.023794727668175107,0.37672904889888714,0.37672904889888714,0.1245391392077975,0.0,5.479786733534979,4.983036751063821,6.988830828807238,5.463064422033824,4.969887432946962,6.9612122163241565,24885.676985725124,21152.825437866355,0.85,1.0703827743003955,0.666571206640112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500312969243598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.56801161799,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.831438173733,1538.9883013832252,0.37672904889888714,0.1245391392077975,6.112874298809886,3.440906102060164
2062.0,-29.758224082118936,5.136027151134747,35.02068065522948,24.257755104359262,5.08277797286156,-26.274089208190063,-39.82127672117201,1.5986430989326472,0.4928935401642889,-4.966034151874875,40.041805841160986,42558.94300598224,25783.51144213717,25783.51144213717,68342.45444811942,77626.58997324156,77626.58997324156,25783.51144213717,103410.10141537873,103410.10141537873,103410.10141537873,128295.72789489233,91731.50949433217,56664.263488362914,38963.606673299175,24885.62647951361,0.0,63849.23315281278,21152.782507586566,1538.9907598997781,0.0,0.8869401353160419,2.814253726028693,0.0014959135982669303,355125.7626491125,1556336.5648455413,4.382494114861792,1556336.5648455413,4.382494114861792,0.85,0.09577432600183221,4.027634451161993,1.267631893339567,1.0,0.0,4.027634451161135,1.2842476984043374,1.2845551762902234,3.1361819500757377,19359.20054703254,1974.0890668100258,4632.441516551485,4632.441516551485,5.565857949855158,5.136027151134747,-2.319612420865385,7.455639572000132,3.441050900872019,3.441050900872019,0.9831574002491482,0.0,0.0,0.00023941010716784037,1.000146343536421,0.0002393750761726622,198.72271128002836,0.0,6.983414440661396e-06,19.790996524834398,0.03709719476059174,8.046554131957373e-05,0.00015894456584826663,0.0006401706092354646,0.09577432600092824,0.07197864537641192,0.023795680624516317,0.0957742653954827,0.0719786453770913,0.023795680624740908,0.3767280586064331,0.3767280586064331,0.12454392533671589,0.0,5.475732553004889,4.979912186842512,6.981879483460091,5.45892769203914,4.966890705261562,6.95353720076406,24885.62647951361,21152.782507586566,0.85,1.0703723611613758,0.6665537063557884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500397459887293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.49559876323,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.81128409755,1538.9907598997781,0.3767280586064331,0.12454392533671589,6.112874298809886,3.441050900872019
2063.0,-29.75962865370101,5.135743058440269,35.020696017484575,24.25721929119902,5.082399983021561,-26.27539132391593,-39.82252824408931,1.5981626532362612,0.4886070778309204,-4.966325271302025,40.04180876984707,42558.051154989975,25784.091123337308,25784.091123337308,68342.14227832729,77625.94605368741,77625.94605368741,25784.091123337308,103410.03717702471,103410.03717702471,103410.03717702471,128295.63210648275,91731.27943528105,56663.78425479399,38963.883533874505,24885.594929458035,0.0,63849.47846333254,21152.75569003933,1538.994686176458,0.0,0.8869386449356284,2.814275844294324,0.0014959135982669303,355121.73418168933,1556336.691232714,4.382544185359414,1556336.691232714,4.382544185359414,0.85,0.0957752058174518,4.027634451161993,1.2676316889328882,1.0,0.0,4.02763445116266,1.2842500164457296,1.2845574498957089,3.1361762893403045,19359.151994911972,1974.084115871574,4632.441516551485,4632.441516551485,5.565983084991365,5.135743058440269,-2.319754451800007,7.455497510240276,3.4411938341852335,3.4411938341852335,0.9831982383386382,0.0,0.0,0.0002393750761726622,1.0001459111050066,0.0002393401537863508,198.7238692349381,0.0,6.9614543406429464e-06,19.72876160138211,0.037104156214932384,8.045416326333314e-05,0.00015892091290932908,0.0006400753438437285,0.09577520581644722,0.07197857982081608,0.023796625995631142,0.09577510152535694,0.07197857982157105,0.02379662599588075,0.3767270655067412,0.3767270655067412,0.12454865841211875,0.0,5.471695885368376,4.976825745216672,6.974883689215233,5.454932349132946,4.963927486615262,6.946333558572974,24885.594929458035,21152.75569003933,0.85,1.0703633596251658,0.6665371774247177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450048169665556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.43336383978,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.791168291405,1538.994686176458,0.3767270655067412,0.12454865841211875,6.112874298809886,3.4411938341852335
2064.0,-29.761030065675854,5.135454813475253,35.02071043797896,24.256714211683743,5.082059911345615,-26.27668680315865,-39.82376736877484,1.5977166488283039,0.483984735541128,-4.966591619258083,40.04181206345475,42557.12175907002,25784.58939580199,25784.58939580199,68341.71115487201,77625.27307714098,77625.27307714098,25784.58939580199,103409.86247294297,103409.86247294297,103409.86247294297,128295.42265361108,91731.03439754872,56663.28184502242,38964.169502806995,24885.5601806681,0.0,63849.729683475096,21152.726153567884,1538.997877690196,0.0,0.8869372791357901,2.814305244009792,0.0014959135982669303,355118.0485296199,1556336.8333680516,4.382590070575475,1556336.8333680516,4.382590070575475,0.85,0.09577606265222505,4.027634451161993,1.2676313795754686,1.0,0.0,4.027634451162235,1.2842521732822583,1.2845595623970718,3.136171022290949,19359.100281660685,1974.078842587498,4632.441516551485,4632.441516551485,5.566090646514355,5.135454813475253,-2.3198812736917103,7.4553360871669625,3.4413348448076237,3.4413348448076237,0.9832385270878925,0.0,0.0,0.0002393401537863508,1.0001455845231235,0.00023930531463623857,198.72502459683585,0.0,6.939911730717423e-06,19.667709844853174,0.0371110961266631,8.04428993892801e-05,0.0001588972543970707,0.0006399800560046935,0.09577606265137102,0.07197850404338663,0.0237975586079844,0.09577615318388766,0.07197850404402843,0.023797558608196618,0.3767260703909869,0.3767260703909869,0.12455334171391248,0.0,5.467585722451815,4.973732779108445,6.967611024498524,5.450576354799239,4.960855492140922,6.938002037282274,24885.5601806681,21152.726153567884,0.85,1.0703523960659693,0.6665199989105701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500565684492934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.37231208325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.771089237975,1538.997877690196,0.3767260703909869,0.12455334171391248,6.112874298809886,3.4413348448076237
2065.0,-29.76242609904265,5.135161528876271,35.020723858351474,24.25615192567932,5.08164903679393,-26.277984522179654,-39.825014386419184,1.597207459930853,0.4799489157368271,-4.966907393901141,40.04181177363859,42556.24831472015,25785.19415187784,25785.19415187784,68341.44246659799,77624.65510124723,77624.65510124723,25785.19415187784,103409.84925312508,103409.84925312508,103409.84925312508,128295.37942458775,91730.81352086859,56662.80391630779,38964.45511617866,24885.530171462673,0.0,63849.985287641335,21152.700645743273,1539.0025103590128,0.0,0.8869356750360923,2.8143212144779826,0.0014959135982669303,355113.67896311247,1556336.8208610609,4.3826439618022315,1556336.8208610609,4.3826439618022315,0.85,0.09577692858310116,4.027634451161993,1.2676312345126646,1.0,0.0,4.0276344511626165,1.2842546252980431,1.2845619702550841,3.1361650344278735,19359.053667405988,1974.0740892563708,4632.441516551485,4632.441516551485,5.566221194536104,5.135161528876271,-2.320047674969955,7.455209203846225,3.4414741293405777,3.4414741293405777,0.9832783226687365,0.0,0.0,0.00023930531463623857,1.0001450273903905,0.00023927061384351574,198.72617553620995,0.0,6.923410962987312e-06,19.620946669106043,0.037118019537626085,8.04315652385442e-05,0.00015887374939769437,0.0006398853864594307,0.09577692858194334,0.07197844370523175,0.02379848487671159,0.09577681177423386,0.07197844370610189,0.02379848487699928,0.37672507120893634,0.37672507120893634,0.12455796373614747,0.0,5.463572325366613,4.970707669286696,6.960524298209123,5.446856309637951,4.958007944070687,6.931562425523282,24885.530171462673,21152.700645743273,0.85,1.070343903114822,0.6665036510659501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500649484323196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.3255489075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.751026662956,1539.0025103590128,0.37672507120893634,0.12455796373614747,6.112874298809886,3.4414741293405777
2066.0,-29.76381877828123,5.134864178579188,35.02073621040773,24.255623656231933,5.0812885605167155,-26.279274181224185,-39.826248796284176,1.5967439634595513,0.47533656480158015,-4.9671845367622725,40.0418074972724,42555.33725474462,25785.682035649967,25785.682035649967,68341.01929039459,77623.97080223344,77623.97080223344,25785.682035649967,103409.6528378834,103409.6528378834,103409.6528378834,128295.11727049072,91730.54537543989,56662.30800282256,38964.708191797035,24885.464432607314,0.0,63850.17262440435,21152.644767716218,1539.004219607344,0.0,0.8869342817136262,2.814349229338988,0.0014959135982669303,355109.8440029193,1556336.6363148743,4.3826907718786865,1556336.6363148743,4.3826907718786865,0.8500000000000001,0.09577775850982977,4.027634451161993,1.2676309795537963,1.0,0.0,4.0276344511653495,1.28425686345584,1.2845641643814607,3.1361595688294996,19358.997077460415,1974.0683186878716,4632.441516551485,4632.441516551485,5.56632651346358,5.134864178579188,-2.3201886963975897,7.4550528749767775,3.441611413175677,3.441611413175677,0.9833175466216221,0.0,0.0,0.00023927061384351574,1.0001446805713685,0.000239236001042193,198.72732372200366,0.0,6.89595582588396e-06,19.543138810555142,0.03712491549345197,8.042034713395664e-05,0.0001588502667095591,0.0006397908067756913,0.09577775850893336,0.07197836236603461,0.02379939614289875,0.09577772108583857,0.07197836236670827,0.023799396143121498,0.37672407082848614,0.37672407082848614,0.1245625431665569,0.0,5.4594796506432886,4.967650848093399,6.953214045656125,5.442521101563841,4.9548976721633835,6.923433738970118,24885.464432607314,21152.644767716218,0.85,1.0703341350759916,0.666487426824582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500732963448975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.24774104895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.731025125651,1539.004219607344,0.37672407082848614,0.1245625431665569,6.112874298809886,3.441611413175677
2067.0,-29.765207285233537,5.1345625818433405,35.02074765313617,24.255092348344647,5.080913663845085,-26.280561527062112,-39.8274828569032,1.5962679056735782,0.47099107605072277,-4.967477074415954,40.04180571519175,42554.442765908345,25786.191608301757,25786.191608301757,68340.6343742101,77623.33257725132,77623.33257725132,25786.191608301757,103409.52418555308,103409.52418555308,103409.52418555308,128294.94996295407,91730.31578012476,56661.82090425171,38964.99430652561,24885.425777400982,0.0,63850.42008392659,21152.611910790834,1539.0078646808147,0.0,0.8869328010962901,2.8143719617333653,0.0014959135982669303,355105.7960527719,1556336.5594093516,4.382740514824111,1556336.5594093516,4.382740514824111,0.85,0.09577858994821571,4.027634451161993,1.2676307509699836,1.0,0.0,4.0276344511623074,1.2842591601555025,1.2845664171765632,3.1361539602912494,19358.94862320762,1974.0633777291553,4632.441516551485,4632.441516551485,5.566436514345397,5.1345625818433405,-2.320343962451429,7.4549065442947695,3.4417469817175177,3.4417469817175177,0.9833562804907193,0.0,0.0,0.000239236001042193,1.0001442487374177,0.00023920149652833036,198.72846847959735,0.0,6.8785093733869605e-06,19.493695564178648,0.037131794002825354,8.040913364905167e-05,0.00015882686739314135,0.0006396965628827535,0.09577858994721757,0.07197828944578132,0.02380030050143625,0.09577856167104952,0.07197828944653142,0.023800300501684284,0.3767230655487531,0.3767230655487531,0.12456707023842838,0.0,5.455400659053396,4.964631712621838,6.945845186265103,5.43846815046669,4.9520000569568765,6.915800465916504,24885.425777400982,21152.611910790834,0.85,1.0703239584701474,0.6664708346471914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500816242920258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.19829780257,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.71104424827,1539.0078646808147,0.3767230655487531,0.12456707023842838,6.112874298809886,3.4417469817175177
2068.0,-29.766591885648225,5.13425728922064,35.020758245695646,24.254582554008834,5.0805682247559805,-26.281842410394333,-39.828708360996075,1.5958187495018292,0.466348783152398,-4.967750171205687,40.04180383758871,42553.52976360923,25786.63511472407,25786.63511472407,68340.16487833331,77622.66235066768,77622.66235066768,25786.63511472407,103409.29746539175,103409.29746539175,103409.29746539175,128294.68057266895,91730.06453337596,56661.325718435895,38965.265349933405,24885.383107277197,0.0,63850.6484572106,21152.575641185616,1539.0108496281375,0.0,0.8869314196332738,2.8144008441111645,0.0014959135982669303,355102.01714562636,1556336.4783815742,4.382786926674441,1556336.4783815742,4.382786926674441,0.85,0.0957794001958398,4.027634451161993,1.2676304460084067,1.0,0.0,4.027634451163182,1.2842613308917268,1.2845685441170127,3.1361486593740273,19358.895599593117,1974.0579708252174,4632.441516551485,4632.441516551485,5.56653225358371,5.13425728922064,-2.3204876845288585,7.454744973749499,3.4418807736665022,3.4418807736665022,0.9833945067618578,0.0,0.0,0.00023920149652833036,1.000143844499388,0.00023916709365747312,198.72961002798726,0.0,6.8570291955567385e-06,19.4328207402078,0.03713865103202091,8.039799934478174e-05,0.00015880349718354862,0.000639602436221467,0.09577940019495704,0.07197820764881874,0.023801192546138297,0.09577958117768856,0.07197820764948212,0.023801192546357677,0.37672205659798014,0.37672205659798014,0.12457154699448626,0.0,5.451256037535643,4.961603302419974,6.938239758162183,5.434098954358092,4.948971488056031,6.907286942781923,24885.383107277197,21152.575641185616,0.85,1.070312777232503,0.666454151865449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500899273805432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.1374229786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.69110053305,1539.0108496281375,0.37672205659798014,0.12457154699448626,6.112874298809886,3.4418807736665022
2069.0,-29.767971240593738,5.133947421675099,35.02076789658866,24.25402086172255,5.080151850709264,-26.28312566623659,-39.82994175804777,1.5953062763525176,0.46238507767088777,-4.968071666634246,40.04179759457585,42552.67218440949,25787.184105464923,25787.184105464923,68339.85628987441,77622.06904781659,77622.06904781659,25787.184105464923,103409.25315328152,103409.25315328152,103409.25315328152,128294.59279478814,91729.85937289386,56660.85473799637,38965.560705441654,24885.33964150662,0.0,63850.90034694827,21152.538695280626,1539.0149361145188,0.0,0.8869298079137137,2.81441521124118,0.0014959135982669303,355097.56857510656,1556336.2089649804,4.382841074384322,1556336.2089649804,4.382841074384322,0.85,0.09578021779114493,4.027634451161993,1.2676303075393665,1.0,0.0,4.027634451161946,1.2842637973927595,1.2845709670234053,3.1361426362237035,19358.852302116178,1974.0535557112958,4632.441516551485,4632.441516551485,5.566650763604588,5.133947421675099,-2.320669991044571,7.454617412719671,3.442012948028393,3.442012948028393,0.9834322708652552,0.0,0.0,0.00023916709365747312,1.0001433011354233,0.00023913282565204023,198.73074726316324,0.0,6.83686910930373e-06,19.37568705576677,0.03714548790113021,8.038679476819685e-05,0.00015878029888927625,0.0006395090019722474,0.09578021778997348,0.0719781396551076,0.02380207813486588,0.09578015039038047,0.07197813965598794,0.02380207813515698,0.3767210421349513,0.3767210421349513,0.12457596423348517,0.0,5.4472302499730745,4.958663406064318,6.930846604127169,5.430456744305161,4.946293745439107,6.900648274479977,24885.33964150662,21152.538695280626,0.85,1.070303721929282,0.6664380917604912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500982071988016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.080289294165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.671188795233,1539.0149361145188,0.3767210421349513,0.12457596423348517,6.112874298809886,3.442012948028393
2070.0,-29.769346661866596,5.133633453792796,35.020776424604705,24.25346227772536,5.0797485708123515,-26.284404071219367,-39.83117061490191,1.5948059801650771,0.4581399635102912,-4.9683778689054465,40.041784190075155,42551.81283368986,25787.67614587639,25787.67614587639,68339.48897956625,77621.43534677172,77621.43534677172,25787.67614587639,103409.11149264811,103409.11149264811,103409.11149264811,128294.36240282393,91729.61753076481,56660.38607611983,38965.81272738331,24885.25091017581,0.0,63851.06363755912,21152.46327364944,1539.01609267503,0.0,0.8869282998229984,2.8144350433586602,0.0014959135982669303,355093.3316584883,1556335.630495218,4.382891740676299,1556335.630495218,4.382891740676299,0.85,0.09578100777757062,4.027634451161993,1.2676301536848773,1.0,0.0,4.027634451162756,1.28426620670467,1.2845733329000413,3.1361367527505055,19358.801263271373,1974.048351197542,4632.441516551485,4632.441516551485,5.56675697982118,5.133633453792796,-2.3208440357391207,7.454477489531916,3.4421432334675224,3.4421432334675224,0.983469495276435,0.0,0.0,0.00023913282565204023,1.0001428940478208,0.00023909865987670193,198.73188126654674,0.0,6.810106326896256e-06,19.29984133042399,0.037152298007457105,8.037563287179589e-05,0.00015875719278024433,0.0006394159390114781,0.0957810077765203,0.07197805657680997,0.02380295119971032,0.09578073443451424,0.07197805657759926,0.02380295119997137,0.37672002661301757,0.37672002661301757,0.12458034166651162,0.0,5.443215864096942,4.95573976276313,6.923450841756221,5.426517832415755,4.943464170753771,6.893272010182045,24885.25091017581,21152.46327364944,0.85,1.0702952321590913,0.6664229287585368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450106455739188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.00444356882,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.651335988305,1539.01609267503,0.37672002661301757,0.12458034166651162,6.112874298809886,3.4421432334675224
2071.0,-29.77071806667677,5.133317086603832,35.02078427219908,24.253020795900397,5.079468222691048,-26.285666566999392,-39.83237439589573,1.5944167230137423,0.4531661050739899,-4.968609216917486,40.0417814273581,42550.866958621315,25787.96406267571,25787.96406267571,68338.83102129702,77620.77823351113,77620.77823351113,25787.96406267571,103408.74229618683,103408.74229618683,103408.74229618683,128293.94184665394,91729.40042471759,56659.87901510749,38966.13489956677,24885.1995504671,0.0,63851.33445003387,21152.419617897034,1539.0176833837786,0.0,0.886927133746533,2.814473135659473,0.0014959135982669303,355090.13052553544,1556335.5112704867,4.382930916629818,1556335.5112704867,4.382930916629818,0.85,0.0957817659542825,4.027634451161993,1.2676298261946068,1.0,0.0,4.027634451159732,1.284268096772136,1.2845751795392084,3.136132137273363,19358.755444778562,1974.0436790115446,4632.441516551485,4632.441516551485,5.566819132100554,5.133317086603832,-2.3209652832502736,7.454282369854106,3.4422717655258195,3.4422717655258195,0.9835062187216627,0.0,0.0,0.00023909865987670193,1.0001424783447272,0.00023906459834844638,198.73301196978093,0.0,6.789828807910789e-06,19.242374841619174,0.037159087836265016,8.03647001324983e-05,0.00015873395974420364,0.0006393223648351156,0.0957817659536396,0.07197795480857264,0.02380381114506696,0.09578200386105104,0.07197795480905576,0.023803811145226735,0.3767190092700477,0.3767190092700477,0.12458468216775169,0.0,5.4390270958317615,4.952799974975221,6.91539902940508,5.421775321991447,4.940601952961686,6.882742655137122,24885.1995504671,21152.419617897034,0.85,1.0702803881847573,0.6664052885522542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501146808453518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.94697708001,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.631516007452,1539.0176833837786,0.3767190092700477,0.12458468216775169,6.112874298809886,3.4422717655258195
2072.0,-29.77208601549029,5.132995798820789,35.02079134569446,24.252412933297478,5.079010190212816,-26.286943721840995,-39.833602973353095,1.5938678965634843,0.44932992555857254,-4.96896593426334,40.0417745752066,42550.03896822724,25788.554533965096,25788.554533965096,68338.59350219234,77620.1666871028,77620.1666871028,25788.554533965096,103408.7212210679,103408.7212210679,103408.7212210679,128293.90321477207,91729.15555254562,56659.41666554565,38966.37654111108,24885.18199370417,0.0,63851.55853481525,21152.404694648543,1539.024129063969,0.0,0.8869253451206284,2.8144817335476926,0.0014959135982669303,355085.1947174687,1556335.2155667178,4.382991008129894,1556335.2155667178,4.382991008129894,0.85,0.09578257177241571,4.027634451161993,1.2676296932203694,1.0,0.0,4.027634451161451,1.2842707325247285,1.2845777721755374,3.136125700882498,19358.70376646746,1974.0384092903755,4632.441516551485,4632.441516551485,5.56694659648133,5.132995798820789,-2.3211816196279726,7.4541774184487615,3.44239905051347,3.44239905051347,0.9835425858609914,0.0,0.0,0.00023906459834844638,1.0001421208609398,0.00023903062710993052,198.73413983486972,0.0,6.7691501025186315e-06,19.183771390537803,0.03716585698636753,8.035354360919499e-05,0.0001587110547392514,0.0006392301118480658,0.0957825717709823,0.07197789929527036,0.023804672475711938,0.0957825044566142,0.07197789929634753,0.023804672476068184,0.37671798754172114,0.37671798754172114,0.12458894839268896,0.0,5.435027941940575,4.9499289553212975,6.907906436224721,5.41829585982191,4.937767983046683,6.877241829762227,24885.18199370417,21152.404694648543,0.85,1.0702729122098174,0.6663899823999865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501228820214334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.888373628935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.61173064236,1539.024129063969,0.37671798754172114,0.12458894839268896,6.112874298809886,3.44239905051347
2073.0,-29.773450050242385,5.1326719050849,35.020797447919726,24.251930938940518,5.078686234075669,-26.28820394433971,-39.834806335251756,1.5934401281730102,0.4445935250644766,-4.969219558741839,40.04176043181509,42549.12340761848,25788.8672483067,25788.8672483067,68337.99065592518,77619.52203441907,77619.52203441907,25788.8672483067,103408.38928272578,103408.38928272578,103408.38928272578,128293.4691515746,91728.93027864021,56658.91932052671,38966.67884234834,24885.079868848807,0.0,63851.758711197144,21152.317888521484,1539.023365584887,0.0,0.8869241069398202,2.8145141272333554,0.0014959135982669303,355081.68541218975,1556334.6052105015,4.383032606719381,1556334.6052105015,4.383032606719381,0.85,0.09578330300412972,4.027634451161993,1.2676294014463205,1.0,0.0,4.0276344511596704,1.2842728022221277,1.2845797987371448,3.136120646791813,19358.656224213584,1974.0335613296677,4632.441516551485,4632.441516551485,5.567014101778586,5.1326719050849,-2.321324642869243,7.453996547954143,3.4425243238432586,3.4425243238432586,0.983578378240931,0.0,0.0,0.00023903062710993052,1.0001417157712063,0.0002389967575001256,198.73526448405102,0.0,6.751244865574482e-06,19.13302794903808,0.037172608231233105,8.034261745249972e-05,0.00015868800965743082,0.0006391372946825954,0.09578330300339559,0.07197779210117686,0.023805510902218732,0.09578342564549266,0.07197779210172853,0.023805510902401194,0.3767169645171842,0.3767169645171842,0.1245931837546721,0.0,5.430892526623325,4.947038130279225,6.899923273431682,5.413813083806303,4.934993688228815,6.867498054033092,24885.079868848807,21152.317888521484,0.85,1.0702601155438702,0.6663735544085647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501310626183699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.83763018743,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.591968798906,1539.023365584887,0.3767169645171842,0.1245931837546721,6.112874298809886,3.4425243238432586
2074.0,-29.774809821492173,5.132343800000958,35.02080275141061,24.25135524189102,5.078256501853669,-26.289470907750207,-39.836025797389425,1.592917588111539,0.4406393924031704,-4.969554900693624,40.04174937139595,42548.29304539984,25789.372610073053,25789.372610073053,68337.6656554729,77618.92620542977,77618.92620542977,25789.372610073053,103408.29881550283,103408.29881550283,103408.29881550283,128293.33551181776,91728.70928159116,56658.46252820572,38966.94083709494,24885.03669631493,0.0,63851.97753340987,21152.281191867693,1539.0278931691955,0.0,0.8869224421624582,2.8145267629817,0.0014959135982669303,355077.0454551493,1556334.127899683,4.383088537600969,1556334.127899683,4.383088537600969,0.85,0.09578407205635951,4.027634451161993,1.2676292486907919,1.0,0.0,4.027634451160288,1.2842753147226211,1.2845822683380657,3.136114511421474,19358.609584555994,1974.0288054081664,4632.441516551485,4632.441516551485,5.567123193661247,5.132343800000958,-2.3215304327648942,7.453874232765852,3.4426482755643,3.4426482755643,0.9836137930183714,0.0,0.0,0.0002389967575001256,1.0001412743598588,0.00023896299815553124,198.73638562910983,0.0,6.7310858625549374e-06,19.075897334480693,0.03717933931709566,8.033154651170163e-05,0.00015866521098842394,0.0006390454699778627,0.09578407205510238,0.07197772166313875,0.023806350391963636,0.0957839576579316,0.07197772166408344,0.023806350392276077,0.37671593734013903,0.37671593734013903,0.12459735967000664,0.0,5.426891524122254,4.944220543064034,6.892262015202107,5.410194293096822,4.932313917332692,6.8609647292540785,24885.03669631493,21152.281191867693,0.85,1.0702513578332942,0.6663582662437808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501392198961365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.78049957287,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.572239768857,1539.0278931691955,0.37671593734013903,0.12459735967000664,6.112874298809886,3.4426482755643
2075.0,-29.776164977216368,5.1320131511835,35.02080720365217,24.2508637131192,5.077925460269374,-26.290723846688717,-39.83722423491997,1.592484329741653,0.43588911685515086,-4.969817194877448,40.04173518388575,42547.39557466205,25789.677858094878,25789.677858094878,68337.07343275692,77618.27160745903,77618.27160745903,25789.677858094878,103407.9494655539,103407.9494655539,103407.9494655539,128292.89668540462,91728.46760885813,56657.97662112733,38967.21220858978,24884.947219850717,0.0,63852.1594284405,21152.205136873108,1539.028094214061,0.0,0.8869211600376717,2.814558331770562,0.0014959135982669303,355073.4162563045,1556333.5156398548,4.383131612749175,1556333.5156398548,4.383131612749175,0.85,0.09578478932339127,4.027634451161993,1.2676289569167425,1.0,0.0,4.0276344511602105,1.2842774096597314,1.2845843204172644,3.1361093957333663,19358.55858146086,1974.0236045398644,4632.441516551485,4632.441516551485,5.567189087212355,5.1320131511835,-2.321684857860331,7.453698009043832,3.4427704170391187,3.4427704170391187,0.9836486905826053,0.0,0.0,0.00023896299815553124,1.0001407963570759,0.0002389293577723584,198.73750297969082,0.0,6.70921012588719e-06,19.013901496764298,0.03718604852722155,8.032066781773776e-05,0.00015864233033779349,0.0006389533150811185,0.09578478932260864,0.07197761705962046,0.02380717226298819,0.095784906053515,0.07197761706020855,0.02380717226318271,0.37671490935696533,0.37671490935696533,0.12460150223479063,0.0,5.42276507591788,4.9413708784574055,6.884191456250846,5.405706311732615,4.929474645404298,6.851399891957556,24884.947219850717,21152.205136873108,0.85,1.0702390341135242,0.666342312546926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501473517642016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.71850373516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.552550683144,1539.028094214061,0.37671490935696533,0.12460150223479063,6.112874298809886,3.4427704170391187
2076.0,-29.77751588885963,5.1316786275946695,35.020810894015725,24.250297096464806,5.077503522696588,-26.291982055621066,-39.838434756360925,1.591969689458346,0.43189744632775273,-4.97014795927536,40.04172189702621,42546.566605809545,25790.142830659675,25790.142830659675,68336.70943646922,77617.68119475989,77617.68119475989,25790.142830659675,103407.82402541957,103407.82402541957,103407.82402541957,128292.72132446343,91728.25160839218,56657.52080896627,38967.47866602879,24884.897299043867,0.0,63852.37596507266,21152.162704187285,1539.032169319638,0.0,0.8869195265477672,2.81457199544475,0.0014959135982669303,355068.8397198805,1556332.942247633,4.38318649272476,1556332.942247633,4.38318649272476,0.85,0.09578553411913188,4.027634451161993,1.2676288536144424,1.0,0.0,4.027634451163024,1.2842798847771137,1.2845867529202224,3.136103351693457,19358.512996292127,1974.0189561463017,4632.441516551485,4632.441516551485,5.567289460322978,5.1316786275946695,-2.3218921771003562,7.453570804695026,3.442891244312521,3.442891244312521,0.9836832126607202,0.0,0.0,0.0002389293577723584,1.0001403569338578,0.0002388958270865571,198.73861684194884,0.0,6.685605751051256e-06,18.94700669847926,0.0371927341329726,8.030968081588878e-05,0.00015861967695646962,0.0006388620755420632,0.09578553411791173,0.07197754105694387,0.02380799306096786,0.09578544826617211,0.07197754105786074,0.023807993061271137,0.37671387690446895,0.37671387690446895,0.12460558818071825,0.0,5.41875776178756,4.938592277391194,6.876387531147145,5.402045405603133,4.926850323052406,6.844528742897978,24884.897299043867,21152.162704187285,0.85,1.0702297041201645,0.6663270702578488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450155456116503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.651608936874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.532908736086,1539.032169319638,0.37671387690446895,0.12460558818071825,6.112874298809886,3.442891244312521
2077.0,-29.778863212885348,5.131341205837911,35.020813672752155,24.249764740839623,5.077130634595776,-26.29323212958225,-39.83963270494712,1.5914995512929344,0.42736165630770984,-4.970438373108486,40.04170272463268,42545.70103125975,25790.490610810997,25790.490610810997,68336.19164207074,77617.0307656198,77617.0307656198,25790.490610810997,103407.5213764308,103407.5213764308,103407.5213764308,128292.31971472697,91727.99400346464,56657.04699002171,38967.71890382548,24884.798338296165,0.0,63852.51724212164,21152.07858755174,1539.03251482177,0.0,0.8869181194683722,2.814597483922595,0.0014959135982669303,355064.8215218199,1556332.114866448,4.383233766149955,1556332.114866448,4.383233766149955,0.85,0.0957862405014289,4.027634451161993,1.267628617337905,1.0,0.0,4.027634451162281,1.2842821516516723,1.2845889772713288,3.13609781618641,19358.458630834917,1974.0134124124872,4632.441516551485,4632.441516551485,5.567364535237595,5.131341205837911,-2.322072258403062,7.453413464240973,3.443010351615196,3.443010351615196,0.9837172433186275,0.0,0.0,0.0002388958270865571,1.0001399857073061,0.0002388623897659769,198.73972775706014,0.0,6.663842117911821e-06,18.8853285621621,0.03719939797509052,8.02988092962602e-05,0.00015859701779029692,0.0006387708127037514,0.0957862405004949,0.0719774410853524,0.023808799415142513,0.09578618522978916,0.07197744108605424,0.023808799415374653,0.37671284328792615,0.37671284328792615,0.1246096396269749,0.0,5.414687291320718,4.935786076080831,6.868412835740571,5.397800029416203,4.924010344557473,6.835949893708516,24884.798338296165,21152.07858755174,0.85,1.0702192269561983,0.6663120401335343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501635351735773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.589930800554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.513306640258,1539.03251482177,0.37671284328792615,0.1246096396269749,6.112874298809886,3.443010351615196
2078.0,-29.780206053475563,5.131001170026977,35.02081580054459,24.249260185193293,5.07678083498422,-26.294475859135506,-39.84082213193176,1.5910506406441032,0.42280097982398956,-4.970720259067161,40.04168932197698,42544.819535476796,25790.804297312137,25790.804297312137,68335.62383278893,77616.39946161372,77616.39946161372,25790.804297312137,103407.20375892585,103407.20375892585,103407.20375892585,128291.93897432364,91727.76305987994,56656.56453203417,38967.99836427308,24884.735215397788,0.0,63852.733579670865,21152.02493308812,1539.034739438759,0.0,0.8869167348560157,2.814624294332385,0.0014959135982669303,355060.92135050544,1556331.5364774575,4.383280284853128,1556331.5364774575,4.383280284853128,0.85,0.09578694223731792,4.027634451161993,1.2676283552357925,1.0,0.0,4.027634451161347,1.28428431911268,1.2845911023048988,3.13609252345673,19358.40989204063,1974.0084424386137,4632.441516551485,4632.441516551485,5.567432250393852,5.131001170026977,-2.3222482113942586,7.4532493814212355,3.4431280270978983,3.4431280270978983,0.9837508648851138,0.0,0.0,0.0002388623897659769,1.0001395213859283,0.00023882906800340908,198.7408349862941,0.0,6.64532398903416e-06,18.83284818492281,0.037206043299079554,8.028801645713665e-05,0.00015857437330884025,0.0006386796090101078,0.0957869422364215,0.07197734360568231,0.02380959863073918,0.09578708655838368,0.07197734360635591,0.023809598630962006,0.37671180521333064,0.37671180521333064,0.12461364791081297,0.0,5.41057176363887,4.932989114201291,6.8602284494231185,5.3935212388911395,4.9212665455604565,6.826943587032986,24884.735215397788,21152.02493308812,0.85,1.0702067084962719,0.6662959774837584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501715928606245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.53745042332,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.493731385981,1539.034739438759,0.37671180521333064,0.12461364791081297,6.112874298809886,3.4431280270978983
2079.0,-29.781544997286144,5.130657677731784,35.02081716789839,24.24869789918887,5.076363757978384,-26.29572280917909,-39.84201952172441,1.5905415698716747,0.41874816186970065,-4.971047283785184,40.0416714281452,42543.98810683861,25791.219075423225,25791.219075423225,68335.20718226183,77615.8067299183,77615.8067299183,25791.219075423225,103407.02580534153,103407.02580534153,103407.02580534153,128291.69409009954,91727.541878561,56656.10349823804,38968.26486702551,24884.668284758,0.0,63852.93315178351,21151.9680420443,1539.0378098620708,0.0,0.8869151369883794,2.814639198932517,0.0014959135982669303,355056.39668189106,1556330.7642728908,4.383333968398459,1556330.7642728908,4.383333968398459,0.85,0.09578765077010559,4.027634451161993,1.2676282085245476,1.0,0.0,4.027634451162844,1.284286767563335,1.2845935085435,3.1360865445990584,19358.363213494355,1974.0036825515701,4632.441516551485,4632.441516551485,5.567521788083559,5.130657677731784,-2.322459769611663,7.4531174473434465,3.4432443516379965,3.4432443516379965,0.983784100467999,0.0,0.0,0.00023882906800340908,1.0001391180083175,0.00023879584720075202,198.74193901327214,0.0,6.622394915943689e-06,18.767867191784415,0.0372126656939955,8.027715271817542e-05,0.00015855191528523367,0.0006385891563005249,0.0957876507689302,0.07197725854706295,0.02381039222186725,0.09578761231883116,0.07197725854794616,0.023810392222159433,0.3767107622620176,0.3767107622620176,0.124617603627004,0.0,5.4065512936728055,4.93024976514522,6.852254173245456,5.389795445654897,4.918671975914435,6.819721598143133,24884.668284758,21151.9680420443,0.85,1.0701968384102827,0.6662808739844129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501796238194296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.47246943018,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.474201039062,1539.0378098620708,0.3767107622620176,0.124617603627004,6.112874298809886,3.4432443516379965
2080.0,-29.78288076850535,5.130311603939459,35.02081769821084,24.248180735763185,5.075992980325035,-26.29696227273383,-39.84320828514171,1.59007448455324,0.41440523048441946,-4.971338249008647,40.04164978222497,42543.134371346394,25791.528855079,25791.528855079,68334.66322642539,77615.20949399017,77615.20949399017,25791.528855079,103406.73834906917,103406.73834906917,103406.73834906917,128291.30533893108,91727.33365965507,56655.63783028042,38968.55092152738,24884.566989861905,0.0,63853.11791138929,21151.88194138262,1539.0380965058328,0.0,0.8869137360051831,2.8146621053816765,0.0014959135982669303,355052.3709654787,1556329.830148119,4.383381037327135,1556329.830148119,4.383381037327135,0.8500000000000001,0.09578832638050588,4.027634451161993,1.2676280118105936,1.0,0.0,4.02763445116206,1.284289019551111,1.284595718401811,3.136081045503095,19358.31927056155,1973.9992016194676,4632.441516551485,4632.441516551485,5.567588659873449,5.130311603939459,-2.3226470604550333,7.452958664394492,3.443359066745658,3.443359066745658,0.9838168762130451,0.0,0.0,0.00023879584720075202,1.0001387898681233,0.00023876270935580776,198.7430404350391,0.0,6.60236673564141e-06,18.711107328807756,0.03721926806073114,8.026636858928608e-05,0.00015852947861146594,0.0006384987895802886,0.09578832637957839,0.07197715363161707,0.02381117274796132,0.09578825840136031,0.07197715363231402,0.02381117274819186,0.3767097170398673,0.3767097170398673,0.12462152457950167,0.0,5.402510627070285,4.927539142685248,6.844111366636184,5.385743479493044,4.916144716100121,6.810975201711869,24884.566989861905,21151.88194138262,0.85,1.0701852229245135,0.6662655757920022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501876315577389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.415709567205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.454703996273,1539.0380965058328,0.3767097170398673,0.12462152457950167,6.112874298809886,3.443359066745658
2081.0,-29.784212559097906,5.1299627495256725,35.02081753080037,24.247644713055365,5.075608395929747,-26.298199534260124,-39.84439662946386,1.5895953710923405,0.41005962142003227,-4.971643440670601,40.041630520189294,42542.29644672354,25791.862529654438,25791.862529654438,68334.15897637798,77614.59159292496,77614.59159292496,25791.862529654438,103406.4541225794,103406.4541225794,103406.4541225794,128290.94468096885,91727.09757738528,56655.18054592347,38968.79670162424,24884.490558389465,0.0,63853.287260013705,21151.816974631045,1539.04015272866,0.0,0.8869122540524293,2.814683390096496,0.0014959135982669303,355048.1484543853,1556328.998899701,4.383430826705607,1556328.998899701,4.383430826705607,0.85,0.09578900497569383,4.027634451161993,1.2676277859741822,1.0,0.0,4.027634451161978,1.284291327601785,1.2845979844428044,3.1360754095279737,19358.26944728892,1973.9941210595791,4632.441516551485,4632.441516551485,5.567660689833078,5.1299627495256725,-2.32284697169122,7.452809721216893,3.4434724306145266,3.4434724306145266,0.9838492658898648,0.0,0.0,0.00023876270935580776,1.0001383777532664,0.00023872967447981523,198.74413858523653,0.0,6.585916057686752e-06,18.664486107484255,0.03722585397678883,8.025558960084407e-05,0.0001585071197549637,0.0006384087362795516,0.095789004974668,0.07197705709084437,0.023811947883823622,0.09578895068369306,0.0719770570916152,0.023811947884078633,0.3767086699175612,0.3767086699175612,0.124625402180681,0.0,5.398475316750989,4.924840674049221,6.835954059880805,5.381703062090651,4.913467878269273,6.802732214864818,24884.490558389465,21151.816974631045,0.85,1.0701744876206285,0.6662506860999847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501956204059938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.36908834588,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.435225879606,1539.04015272866,0.3767086699175612,0.124625402180681,6.112874298809886,3.4434724306145266
