time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2082.0,-29.785540376559357,5.129611253613582,35.020816635302545,24.247113719489448,5.075224689077225,-26.299433131565177,-39.845576871279604,1.5891174440829985,0.40576825522208537,-4.971946920735484,40.041608978271434,42541.44200067389,25792.179509450812,25792.179509450812,68333.6215101247,77613.99059760786,77613.99059760786,25792.179509450812,103406.17010705867,103406.17010705867,103406.17010705867,128290.5734599369,91726.87715294358,56654.705494780355,38969.07962018136,24884.403352878227,0.0,63853.48297305958,21151.74284994649,1539.0415712186107,0.0,0.8869107890325177,2.814704166328639,0.0014959135982669303,355043.9496633487,1556328.0692639244,4.38348004730014,1556328.0692639244,4.38348004730014,0.8499999999999999,0.09578967068174088,4.027634451161993,1.2676275876117873,1.0,0.0,4.0276344511605915,1.2842936299017929,1.2846002448638545,3.1360697876154515,19358.22292847553,1973.989377460757,4632.441516551485,4632.441516551485,5.567729115909317,5.129611253613582,-2.323047773957106,7.452659027570688,3.4435843788729334,3.4435843788729334,0.9838812511065524,0.0,0.0,0.00023872967447981523,1.000137966403959,0.00023869674234863668,198.74523346994968,0.0,6.56548797240621e-06,18.6065929137992,0.03723241946476123,8.024488543143691e-05,0.0001584847890483783,0.0006383187963563894,0.0957896706807302,0.07197695662524664,0.02381271405548356,0.09578958779696442,0.07197695662600606,0.02381271405573482,0.37670762020538084,0.37670762020538084,0.1246292387925924,0.0,5.394448711965083,4.92216775203832,6.827754969729028,5.377715175957576,4.910900405194468,6.794369423759349,24884.403352878227,21151.74284994649,0.85,1.070162790320386,0.6662352626656646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502035855309052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.31119515219,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.415782982453,1539.0415712186107,0.37670762020538084,0.1246292387925924,6.112874298809886,3.4435843788729334
2083.0,-29.78686428360544,5.129257259288374,35.020815042960415,24.246587266121082,5.074845075698788,-26.300662799488816,-39.84676025630904,1.588643591582062,0.401459601842987,-4.972248302435623,40.04158689020776,42540.617668777,25792.479319025035,25792.479319025035,68333.09698780204,77613.39142562081,77613.39142562081,25792.479319025035,103405.87074464584,103405.87074464584,103405.87074464584,128290.18655241576,91726.65863124764,56654.26065544263,38969.33108422779,24884.31580776992,0.0,63853.64689199771,21151.668436604432,1539.0429395420824,0.0,0.886909336640075,2.8147254152275827,0.0014959135982669303,355039.7799427492,1556327.1160598062,4.38352884375595,1556327.1160598062,4.38352884375595,0.85,0.0957903261310663,4.027634451161993,1.2676274117780855,1.0,0.0,4.027634451162403,1.2842959129509979,1.2846024861613161,3.1360642127307514,19358.176811221394,1973.9846748095829,4632.441516551485,4632.441516551485,5.5677938354687875,5.129257259288374,-2.3232491059817955,7.452506365270169,3.4436949488553292,3.4436949488553292,0.983912842530094,0.0,0.0,0.00023869674234863668,1.0001375615583845,0.00023866391136905863,198.74632514079826,0.0,6.545104099743468e-06,18.54882501867299,0.03723896456886098,8.023415407983144e-05,0.00015846258826880525,0.0006382293797317383,0.0957903261300728,0.07197685419334617,0.023813471936726636,0.09579023923608078,0.07197685419409267,0.023813471936973647,0.3767065681721506,0.3767065681721506,0.12463303464002556,0.0,5.390425046847383,4.919518988056552,6.819494997352706,5.373707904278604,4.908352269747809,6.7858701223809135,24884.31580776992,21151.668436604432,0.85,1.0701518286556269,0.6662206426632195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502115269765552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.25342725707,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.396375287337,1539.0429395420824,0.3767065681721506,0.12463303464002556,6.112874298809886,3.4436949488553292
2084.0,-29.7881841901726,5.128901208908435,35.02081286494355,24.24607736701148,5.074493248355218,-26.301886087834337,-39.84793131295589,1.5881951460166754,0.39682584234464,-4.972533018919226,40.04156664651361,42539.75959802552,25792.72604559257,25792.72604559257,68332.4856436181,77612.74679473434,77612.74679473434,25792.72604559257,103405.47284032691,103405.47284032691,103405.47284032691,128289.70898373272,91726.40428460811,56653.79168607354,38969.5695539273,24884.236143405808,0.0,63853.80569733311,21151.600721894934,1539.0443872459891,0.0,0.8869079622898928,2.8147528639235904,0.0014959135982669303,355035.8408265138,1556326.2424493174,4.383575018303031,1556326.2424493174,4.383575018303031,0.8499999999999999,0.09579096691796968,4.027634451161993,1.2676271837437532,1.0,0.0,4.027634451160861,1.2842980770313794,1.2846046085913245,3.1360589283694655,19358.12313339978,1973.979201195085,4632.441516551485,4632.441516551485,5.567847096058618,5.128901208908435,-2.32344006518475,7.452341274093186,3.443804179323247,3.443804179323247,0.9839440512352134,0.0,0.0,0.00023866391136905863,1.0001371473408938,0.00023863118373675481,198.74741352342318,0.0,6.525036541910322e-06,18.491953559773854,0.03724548960540289,8.022353583237618e-05,0.00015844037553668246,0.0006381399149665861,0.09579096691707528,0.07197674663639891,0.02381422028067637,0.09579111503377667,0.07197674663707096,0.023814220280898715,0.37670551396571955,0.37670551396571955,0.12463678871629441,0.0,5.3863298045353645,4.916839870559215,6.811038709178661,5.3693588612638905,4.905583391723951,6.77666127215565,24884.236143405808,21151.600721894934,0.85,1.070139593049691,0.6662055477110305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502194451172994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.19655579817,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.377001670295,1539.0443872459891,0.37670551396571955,0.12463678871629441,6.112874298809886,3.443804179323247
2085.0,-29.78949956876648,5.128542232911252,35.02081000499323,24.245520249847345,5.074073863096241,-26.30311205652944,-39.849106525629736,1.587686350859072,0.3928868505684022,-4.9728633965193305,40.041542427720614,42538.93832871442,25793.07711966198,25793.07711966198,68332.0154483764,77612.18458752647,77612.18458752647,25793.07711966198,103405.26170718845,103405.26170718845,103405.26170718845,128289.41737562619,91726.2031826868,56653.33018994295,38969.858880826505,24884.155668437743,0.0,63854.01454926425,21151.53231817208,1539.0468682074363,0.0,0.8869063701466213,2.8147658975604575,0.0014959135982669303,355031.2700215063,1556325.19729513,4.383628510246026,1556325.19729513,4.383628510246026,0.85,0.09579161584946995,4.027634451161993,1.267627032636665,1.0,0.0,4.027634451162652,1.2843005230182252,1.284607013127666,3.13605295565611,19358.080692449592,1973.974873422585,4632.441516551485,4632.441516551485,5.567922882027671,5.128542232911252,-2.3236667276410787,7.452208960552332,3.443912199557446,3.443912199557446,0.9839749141592703,0.0,0.0,0.00023863118373675481,1.0001366782952075,0.00023859857249062784,198.74849818275615,0.0,6.504532271129459e-06,18.433844456380886,0.037251994137674015,8.021288120722249e-05,0.0001584183025295323,0.0006380510129625474,0.0957916158482943,0.07197665224144373,0.023814963606850575,0.09579154104767294,0.07197665224232708,0.02381496360714287,0.3767044544134386,0.3767044544134386,0.1246404919591585,0.0,5.382349200063288,4.914236885863431,6.8028152844646,5.36575024708776,4.903198288180363,6.769280170146999,24884.155668437743,21151.53231817208,0.85,1.0701287292697519,0.6661905070337442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45022733941374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.13844669478,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.357664065947,1539.0468682074363,0.3767044544134386,0.1246404919591585,6.112874298809886,3.443912199557446
2086.0,-29.790811860055268,5.128181201623573,35.02080638468155,24.24499246934431,5.073701408832318,-26.30433055252023,-39.85027304207904,1.5872201012973783,0.3883855029104666,-4.973157204824846,40.04151456068799,42538.09436473292,25793.32375452158,25793.32375452158,68331.4181192545,77611.5510478312,77611.5510478312,25793.32375452158,103404.87480235279,103404.87480235279,103404.87480235279,128288.91578732606,91725.94850478013,56652.864164877275,38970.09371100317,24884.040984973275,0.0,63854.13469597644,21151.434837227283,1539.046553655543,0.0,0.8869049771175461,2.8147905569954106,0.0014959135982669303,355027.2051949049,1556323.9947029948,4.383675312568216,1556323.9947029948,4.383675312568216,0.85,0.09579223239454332,4.027634451161993,1.2676267804251986,1.0,0.0,4.027634451163701,1.2843027698877183,1.284609218648466,3.1360474691759124,19358.026944716694,1973.9693926791203,4632.441516551485,4632.441516551485,5.567976122820615,5.128181201623573,-2.3238684734319874,7.4520496750555605,3.4440187438131433,3.4440187438131433,0.9840053553751839,0.0,0.0,0.00023859857249062784,1.0001363589440588,0.0002385660418770692,198.74958030668003,0.0,6.481436191603862e-06,18.368390167005344,0.03725847557386562,8.020230671678991e-05,0.00015839626577383793,0.000637962256966121,0.095792232393615,0.07197653806152758,0.023815694332087422,0.0957922102171061,0.0719765380622251,0.023815694332318213,0.3767033934171226,0.3767033934171226,0.12464416302482323,0.0,5.3783091243590775,4.911604529554609,6.794441436912791,5.361542707735339,4.900517868189411,6.760376104150112,24884.040984973275,21151.434837227283,0.85,1.0701173611481134,0.6661760364816801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502352067101654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.0729924054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.33837317511,1539.046553655543,0.3767033934171226,0.12464416302482323,6.112874298809886,3.4440187438131433
2087.0,-29.79212023635804,5.127817811241711,35.020802121904545,24.244462663214676,5.073308171074682,-26.30554760312892,-39.85144308591259,1.5867355378459809,0.38431640015795665,-4.973469530609115,40.04148860692011,42537.28207755527,25793.606845823284,25793.606845823284,68330.88892337854,77610.99345060572,77610.99345060572,25793.606845823284,103404.60029642901,103404.60029642901,103404.60029642901,128288.5500041331,91725.7597736527,56652.41958646254,38970.377985766834,24883.94970770409,0.0,63854.32769347093,21151.357251548478,1539.0480335758377,0.0,0.886903482998318,2.8148074015156213,0.0014959135982669303,355022.8842197439,1556322.8746777694,4.383725511379915,1556322.8746777694,4.383725511379915,0.85,0.09579285358785931,4.027634451161993,1.2676266430551189,1.0,0.0,4.027634451162634,1.2843051022098908,1.284611509745748,3.1360417740548434,19357.9871145235,1973.9653311297438,4632.441516551485,4632.441516551485,5.568037233425183,5.127817811241711,-2.3240857566144433,7.451903567856155,3.444124069762879,3.444124069762879,0.9840354485036797,0.0,0.0,0.0002385660418770692,1.0001359535719248,0.00023853361238044198,198.75065921260105,0.0,6.465445791898732e-06,18.323073374241005,0.03726494101965752,8.019170154512847e-05,0.00015837434033194071,0.0006378739493009787,0.0957928535868088,0.07197643294333864,0.023816420643470154,0.09579271420114382,0.07197643294412798,0.023816420643731333,0.3767023277483777,0.3767023277483777,0.1246477937407932,0.0,5.374332667531121,4.909043803085922,6.786107608037582,5.357785930767079,4.89820852505494,6.752166288727494,24883.94970770409,21151.357251548478,0.85,1.0701058392063432,0.6661613020460112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502430556225263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.02767561263,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.319100287334,1539.0480335758377,0.3767023277483777,0.1246477937407932,6.112874298809886,3.444124069762879
2088.0,-29.793425149734787,5.12745242911942,35.020797211638865,24.24393519703301,5.072932850726191,-26.306759744556736,-39.852608589548595,1.586267445548226,0.3798876516493124,-4.973768611531694,40.04146122190126,42536.465993169906,25793.845854674964,25793.845854674964,68330.31184784487,77610.37285645891,77610.37285645891,25793.845854674964,103404.21871113387,103404.21871113387,103404.21871113387,128288.06628903629,91725.51390310728,56651.977196988286,38970.59634013221,24883.847577902416,0.0,63854.44391803462,21151.270441217053,1539.0485947702157,0.0,0.8869020613840694,2.814830499636698,0.0014959135982669303,355018.7465237178,1556321.6928881009,4.383773274305466,1556321.6928881009,4.383773274305466,0.85,0.09579345821362889,4.027634451161993,1.2676264622760938,1.0,0.0,4.027634451160304,1.2843073573340023,1.284613723756274,3.136036267457549,19357.935225513676,1973.9600399232845,4632.441516551485,4632.441516551485,5.568088828000274,5.12745242911942,-2.3242951467751065,7.451747575894526,3.4442280823337232,3.4442280823337232,0.9840651663810638,0.0,0.0,0.00023853361238044198,1.0001355951644662,0.00023850127276113652,198.75173527320763,0.0,6.445383832592211e-06,18.266217781566326,0.03727138640349011,8.01811388142478e-05,0.00015835247356619418,0.0006377858779619225,0.09579345821266522,0.07197632040801262,0.023817137804652593,0.0957933816525335,0.07197632040873672,0.02381713780489217,0.37670126093232903,0.37670126093232903,0.12465138902224202,0.0,5.370320392599865,4.906466906768799,6.7776788914483745,5.353656263180994,4.895592104802802,6.7433839733814125,24883.847577902416,21151.270441217053,0.85,1.0700948540959123,0.6661473091484583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502508811997534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.97082001996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.299862086733,1539.0485947702157,0.37670126093232903,0.12465138902224202,6.112874298809886,3.4442280823337232
2089.0,-29.79472595718858,5.127085760723298,35.020791880666465,24.24345735870304,5.072608811366336,-26.307963061846515,-39.85375767862422,1.5858459160241973,0.3751846122565894,-4.974037689379975,40.041439147421954,42535.59947028912,25794.00020753466,25794.00020753466,68329.59967782377,77609.74561021265,77609.74561021265,25794.00020753466,103403.7458177473,103403.7458177473,103403.7458177473,128287.51412654862,91725.28048361259,56651.503290181325,38970.86354825696,24883.768308801315,0.0,63854.63185705827,21151.203062481116,1539.0497892564374,0.0,0.8869007730946987,2.814860688732318,0.0014959135982669303,355015.023943681,1556320.7402731604,4.383816557915737,1556320.7402731604,4.383816557915737,0.85,0.09579404645043245,4.027634451161993,1.2676261628093202,1.0,0.0,4.027634451162219,1.2843093946129513,1.2846157199849688,3.1360312928146024,19357.885964198405,1973.955016667099,4632.441516551485,4632.441516551485,5.568122147980492,5.127085760723298,-2.3244839867246703,7.451569747447968,3.4443308884122352,3.4443308884122352,0.984094539546353,0.0,0.0,0.00023850127276113652,1.0001351699254506,0.00023846903891892358,198.75280795818117,0.0,6.427555455034915e-06,18.21569215956895,0.037277813958945145,8.017072610445522e-05,0.0001583305466566813,0.0006376975643857609,0.09579404644963155,0.07197620107964116,0.023817845369990383,0.09579434423739486,0.07197620108024293,0.02381784537018952,0.37670019051031556,0.37670019051031556,0.12465494464366668,0.0,5.3662121901191995,4.903870647988185,6.768921873992554,5.349222301636587,4.892975348617824,6.7333725299500315,24883.768308801315,21151.203062481116,0.85,1.070080551568803,0.6661317782789374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502586861449998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.92029439796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.280649647539,1539.0497892564374,0.37670019051031556,0.12465494464366668,6.112874298809886,3.4443308884122352
2090.0,-29.79602241532395,5.126716082385212,35.02078592891436,24.24286821568387,5.072157426098932,-26.309175199674446,-39.85492311241103,1.5853102104491172,0.37142433745037806,-4.974392317332664,40.04141040395951,42534.819764900756,25794.361400570328,25794.361400570328,68329.18116547109,77609.18320818098,77609.18320818098,25794.361400570328,103403.54460875131,103403.54460875131,103403.54460875131,128287.23334212025,91725.05859524744,56651.06281919989,38971.106417830604,24883.688733368945,0.0,63854.79515119955,21151.1354233636,1539.0529629734579,0.0,0.8868990739248782,2.8148685629228605,0.0014959135982669303,355010.1178603452,1556319.499861697,4.383873646310908,1556319.499861697,4.383873646310908,0.85,0.09579465924726276,4.027634451161993,1.2676260413741693,1.0,0.0,4.027634451162588,1.2843119654212083,1.2846182500059342,3.136025015418332,19357.839136435694,1973.9502415642137,4632.441516551485,4632.441516551485,5.568200118319541,5.126716082385212,-2.32473775586729,7.451453838252501,3.444432697494604,3.444432697494604,0.984123627855601,0.0,0.0,0.00023846903891892358,1.0001347193791186,0.0002384369168455272,198.75387706671168,0.0,6.406566651103427e-06,18.156209889227114,0.03728422052559625,8.016016656053879e-05,0.0001583088723583848,0.0006376102682352371,0.09579465924592986,0.07197610814929235,0.023818551096637507,0.09579462622118533,0.07197610815029384,0.023818551096968912,0.3766991143109433,0.3766991143109433,0.1246584430010084,0.0,5.362277037617503,4.901347729368297,6.760642577039391,5.34581665478305,4.890583470275487,6.726837121725225,24883.688733368945,21151.1354233636,0.85,1.0700712609550591,0.6661178641977323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502664666116774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.86081212762,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.261475966556,1539.0529629734579,0.3766991143109433,0.1246584430010084,6.112874298809886,3.444432697494604
2091.0,-29.797314995775075,5.126345281111341,35.02077926873724,24.242387094441824,5.071819983638032,-26.310372451531375,-39.856071188673354,1.5848774393945564,0.36693459053026345,-4.974661736056716,40.0413778660968,42533.98491498158,25794.49615286449,25794.49615286449,68328.48106784606,77608.5969933636,77608.5969933636,25794.49615286449,103403.09314622809,103403.09314622809,103403.09314622809,128286.64576392535,91724.85746204319,56650.61190582938,38971.38395134868,24883.552617697267,0.0,63854.93656904595,21151.019725042675,1539.0509425463392,0.0,0.8868978217288267,2.8148959239244333,0.0014959135982669303,355006.3906355449,1556318.0957054638,4.383915717458743,1556318.0957054638,4.383915717458743,0.85,0.09579521432535076,4.027634451161993,1.267625830373727,1.0,0.0,4.027634451162776,1.284314054816508,1.2846202986425377,3.1360199135541094,19357.796688883493,1973.9459131184956,4632.441516551485,4632.441516551485,5.568229207147469,5.126345281111341,-2.3249305288878253,7.451275809999166,3.4445329874638198,3.4445329874638198,0.9841522821325199,0.0,0.0,0.0002384369168455272,1.0001343178317956,0.00023840489481696592,198.7549429876303,0.0,6.38438662695269e-06,18.093351700783924,0.0372906049122232,8.014976554359624e-05,0.00015828715130193096,0.0006375227837599481,0.09579521432458019,0.0719759750146711,0.023819239309909087,0.09579529635167988,0.07197597501525006,0.023819239310100705,0.37669803620814785,0.37669803620814785,0.1246619186907826,0.0,5.358252208313161,4.898830314222607,6.751984365983105,5.341596326586966,4.888249757850076,6.7168296329735995,24883.552617697267,21151.019725042675,0.85,1.070057927220128,0.6661033147999426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502742211432011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.79795393918,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.242346056672,1539.0509425463392,0.37669803620814785,0.1246619186907826,6.112874298809886,3.4445329874638198
2092.0,-29.79860430353161,5.125972078026971,35.02077206646813,24.241829488333337,5.0714008689136145,-26.31157492559935,-39.85722380513323,1.5843714909809892,0.36299210785153946,-4.974995127986055,40.04134875619888,42533.18297478904,25794.78437012449,25794.78437012449,68327.96734491353,77608.03175902215,77608.03175902215,25794.78437012449,103402.81612914664,103402.81612914664,103402.81612914664,128286.28476039843,91724.64292179004,56650.15968658684,38971.64803911467,24883.468631251784,0.0,63855.11667036645,21150.948336564015,1539.0534048442673,0.0,0.8868962318259359,2.8149086625007977,0.0014959135982669303,355001.778427472,1556316.8394822574,4.383969134960878,1556316.8394822574,4.383969134960878,0.85,0.09579580067062798,4.027634451161993,1.2676256798161196,1.0,0.0,4.0276344511617514,1.2843164860981797,1.2846226893753867,3.136013976896112,19357.751411880978,1973.9412961491416,4632.441516551485,4632.441516551485,5.568291424286956,5.125972078026971,-2.325172109859784,7.451144187886754,3.4446323225501776,3.4446323225501776,0.9841806635857651,0.0,0.0,0.00023840489481696592,1.0001339791442612,0.00023837295781206324,198.75600621975613,0.0,6.364536461046016e-06,18.03709633060441,0.03729696944868424,8.013932464966596e-05,0.00015826557016729997,0.0006374358628386132,0.09579580066944823,0.07197587193012808,0.023819928739320144,0.0957957113979474,0.0719758719310145,0.023819928739613486,0.37669695523454555,0.37669695523454555,0.1246653477395159,0.0,5.354334837702993,4.896368925559955,6.74359112323242,5.337987235837602,4.885891105727751,6.7093714972729686,24883.468631251784,21150.948336564015,0.85,1.0700468640224539,0.6660888773307593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502819525598136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.741698569,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.223250614456,1539.0534048442673,0.37669695523454555,0.1246653477395159,6.112874298809886,3.4446323225501776
2093.0,-29.7998889690988,5.125597388844862,35.02076419596307,24.241306108329468,5.0710306378915755,-26.312768332096713,-39.858367445971794,1.5839100008895513,0.35852325166479204,-4.975289046472176,40.041314887896284,42532.36415631052,25794.962701853,25794.962701853,68327.32685816352,77607.40720712248,77607.40720712248,25794.962701853,103402.36990897548,103402.36990897548,103402.36990897548,128285.7116918909,91724.38698151277,56649.7081187327,38971.86540308897,24883.341782915413,0.0,63855.20718600438,21150.8405154781,1539.0525071150491,0.0,0.8868948598368827,2.814932896896966,0.0014959135982669303,354997.71234160586,1556315.3779134224,4.384015231106101,1556315.3779134224,4.384015231106101,0.85,0.09579635241912068,4.027634451161993,1.2676254391437403,1.0,0.0,4.0276344511610365,1.2843187093807016,1.2846248721685494,3.1360085481462137,19357.697397734875,1973.9357882390905,4632.441516551485,4632.441516551485,5.568329920558926,5.125597388844862,-2.325386347577209,7.450983736422071,3.4447303150882447,3.4447303150882447,0.9842086614537842,0.0,0.0,0.00023837295781206324,1.0001334981225454,0.00023834113971738562,198.75706563363872,0.0,6.347671545076961e-06,17.98930115874811,0.03730331712022932,8.012896630346281e-05,0.00015824399150860043,0.000637348951889425,0.0957963524182103,0.07197574670075695,0.02382060571745336,0.09579633206109084,0.07197574670144095,0.02382060571767973,0.376695873684961,0.376695873684961,0.12466874977801966,0.0,5.35035077764519,4.8938691160549865,6.735045796093573,5.333812298136991,4.883312530155479,6.700294911886317,24883.341782915413,21150.8405154781,0.85,1.0700353169183567,0.6660751100911415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450289664479538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.69390339714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.204177649208,1539.0525071150491,0.376695873684961,0.12466874977801966,6.112874298809886,3.4447303150882447
2094.0,-29.801170181728057,5.125221720648745,35.020755966754535,24.240828514471673,5.070703020889206,-26.313954368938504,-39.85950246043501,1.583487208099646,0.3539164645816868,-4.975561768853009,40.04128869892681,42531.524283516,25795.080183534017,25795.080183534017,68326.60446705003,77606.7954220633,77606.7954220633,25795.080183534017,103401.8756055973,103401.8756055973,103401.8756055973,128285.13145987582,91724.15966726563,56649.25169331756,38972.11997105341,24883.25585427852,0.0,63855.37582533193,21150.76747613674,1539.0534824603656,0.0,0.8868935678280309,2.814961410929237,0.0014959135982669303,354993.93951661314,1556314.2477428894,4.384058640161817,1556314.2477428894,4.384058640161817,0.85,0.09579689685556222,4.027634451161993,1.267625201768242,1.0,0.0,4.0276344511617745,1.2843207515235446,1.2846268739314426,3.136003561714744,19357.649424883217,1973.9308963696285,4632.441516551485,4632.441516551485,5.568355281198796,5.125221720648745,-2.3255863121171885,7.450808032765933,3.44482723731502,3.44482723731502,0.9842363535185772,0.0,0.0,0.00023834113971738562,1.0001331406790184,0.0002383094110405832,198.7581222099139,0.0,6.3240711321757975e-06,17.92241758858621,0.0373096411913615,8.011868731303141e-05,0.00015822245240435423,0.0006372622002511158,0.09579689685474843,0.07197562099549087,0.023821275859257564,0.09579722359004306,0.0719756209961023,0.023821275859459923,0.37669478770280046,0.37669478770280046,0.12467211538639174,0.0,5.346288504517531,4.8913608514099,6.726210626401439,5.329478233434713,4.880810676736928,6.690341936066943,24883.25585427852,21150.76747613674,0.85,1.0700211780751014,0.6660601982808064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502973487101023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.62701982698,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.185154705561,1539.0534824603656,0.37669478770280046,0.12467211538639174,6.112874298809886,3.44482723731502
2095.0,-29.802448009214892,5.124844239226654,35.02074734584692,24.24030255004766,5.0703151583047195,-26.315143383759953,-39.860641630925215,1.5830105328496484,0.3498469364416792,-4.975876924536453,40.04126083146361,42530.71646102846,25795.29777065093,25795.29777065093,68326.0142316794,77606.23183578571,77606.23183578571,25795.29777065093,103401.52960643664,103401.52960643664,103401.52960643664,128284.71058028258,91723.95479414056,56648.80158012767,38972.39246001432,24883.18097384595,0.0,63855.57343386027,21150.703827769055,1539.0560895626907,0.0,0.8868920661065517,2.8149779442533656,0.0014959135982669303,354989.5797110574,1556313.045138569,4.384109095273514,1556313.045138569,4.384109095273514,0.85,0.09579745092244159,4.027634451161993,1.2676249836245552,1.0,0.0,4.027634451162694,1.2843230453780061,1.28462912758066,3.135997960681743,19357.60618805067,1973.926487439714,4632.441516551485,4632.441516551485,5.568402251487819,5.124844239226654,-2.325819003397137,7.450663242623791,3.444923239723933,3.444923239723933,0.9842637827782665,0.0,0.0,0.0002383094110405832,1.0001327902700834,0.00023827777007114057,198.75917600441173,0.0,6.306332221457628e-06,17.872145515610917,0.03731594752358296,8.010837191019996e-05,0.00015820103913038324,0.0006371759554111581,0.09579745092138361,0.07197550977833714,0.023821941143046473,0.09579778631245565,0.07197550977913203,0.02382194114330956,0.3766936959950942,0.3766936959950942,0.12467542856999214,0.0,5.342303879583881,4.888908653570695,6.717519760885523,5.325723860978144,4.878502251286818,6.682145601791774,24883.18097384595,21150.703827769055,0.85,1.070008623482952,0.6660454863048176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450305012364284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.57674775401,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.166158113585,1539.0560895626907,0.3766936959950942,0.12467542856999214,6.112874298809886,3.444923239723933
2096.0,-29.803721895114478,5.1244643889517665,35.02073795339499,24.239717528130882,5.069868420853812,-26.316334738209424,-39.861788659449644,1.582481263948819,0.34605179909681283,-4.976222366240321,40.041221116806746,42529.95840275105,25795.582032986495,25795.582032986495,68325.54043573755,77605.66739609293,77605.66739609293,25795.582032986495,103401.24942907943,103401.24942907943,103401.24942907943,128284.2995402852,91723.72364148406,56648.37564771138,38972.608881969645,24883.05011120576,0.0,63855.658993175406,21150.592594524896,1539.0562006500456,0.0,0.8868904532272949,2.8149873544427892,0.0014959135982669303,354984.80098255427,1556311.3312766447,4.384163285213807,1556311.3312766447,4.384163285213807,0.85,0.09579799488056986,4.027634451161993,1.2676248929603027,1.0,0.0,4.027634451161212,1.2843255849253217,1.284631627093783,3.1359917597500666,19357.557405133455,1973.921512966554,4632.441516551485,4632.441516551485,5.568463614882164,5.1244643889517665,-2.3260758664723586,7.450540255424125,3.4450180690293504,3.4450180690293504,0.9842908768655286,0.0,0.0,0.00023827777007114057,1.0001323820204615,0.0002382462305537725,198.76022655816087,0.0,6.288933014395108e-06,17.82283616279574,0.03732223645659735,8.009798659190983e-05,0.00015817978347923076,0.0006370903454182944,0.09579799487934351,0.07197539643894334,0.023822598440400175,0.0957979392534623,0.07197539643986471,0.023822598440705146,0.3766926014361613,0.3766926014361613,0.12467870267811543,0.0,5.33843769869128,4.88649656176392,6.709186643328735,5.322274165337149,4.876193140222313,6.675184314053183,24883.05011120576,21150.592594524896,0.85,1.0699997699975168,0.6660327224451078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503126558469888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.527438401194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.147186630207,1539.0562006500456,0.3766926014361613,0.12467870267811543,6.112874298809886,3.4450180690293504
2097.0,-29.80499181192854,5.124084251947822,35.02072803048211,24.239262320939474,5.069564124864604,-26.317508274612504,-39.86291040256617,1.582080587548841,0.3412975209195679,-4.976472331797347,40.04118688115475,42529.11245330679,25795.616440473346,25795.616440473346,68324.72889378013,77605.05189546623,77605.05189546623,25795.616440473346,103400.66833593957,103400.66833593957,103400.66833593957,128283.58304101581,91723.49749551518,56647.91788437211,38972.86623460342,24882.914705076248,0.0,63855.780939679666,21150.47749931481,1539.0538574677546,0.0,0.8868893060084351,2.815020459301085,0.0014959135982669303,354981.34307158436,1556309.8538589964,4.384201829855481,1556309.8538589964,4.384201829855481,0.85,0.09579849165444075,4.027634451161993,1.2676246149232613,1.0,0.0,4.027634451162774,1.2843275231238267,1.2846335252449625,3.135987027176458,19357.509678837567,1973.9166462387836,4632.441516551485,4632.441516551485,5.568471042388096,5.124084251947822,-2.326263765386077,7.450348017333899,3.445111554595137,3.445111554595137,0.9843175870271821,0.0,0.0,0.0002382462305537725,1.000131970900363,0.0002382147931330429,198.76127384839324,0.0,6.268801617611514e-06,17.76578378431103,0.03732850525821496,8.008783141418497e-05,0.00015815839913958752,0.000637004217115232,0.09579849165377356,0.07197524978153423,0.023823241872239328,0.09579879608700526,0.07197524978203551,0.023823241872405237,0.3766915053945477,0.3766915053945477,0.12468196143532287,0.0,5.334407351634184,4.88404549259883,6.700308781533522,5.3177698527169355,4.873767304325213,6.664313852904684,24882.914705076248,21150.47749931481,0.85,1.0699850176184047,0.6660182026977516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503202758291145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.47038602271,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.128251515713,1539.0538574677546,0.3766915053945477,0.12468196143532287,6.112874298809886,3.445111554595137
2098.0,-29.80625807785253,5.123702418744529,35.02071782337284,24.238731117825978,5.069174714224931,-26.318687037192266,-39.86404415974391,1.5816036735645993,0.33719711057807444,-4.976791333847471,40.04115875754275,42528.33242638654,25795.81998439516,25795.81998439516,68324.15241078171,77604.47349773678,77604.47349773678,25795.81998439516,103400.29348213194,103400.29348213194,103400.29348213194,128283.14288930429,91723.27251787252,56647.490199542386,38973.09146481126,24882.84940717235,0.0,63855.94087198361,21150.4219960965,1539.0571443226006,0.0,0.8868877856030056,2.815036953274632,0.0014959135982669303,354976.9301792442,1556308.6402033137,4.384252913048354,1556308.6402033137,4.384252913048354,0.85,0.09579902549886082,4.027634451161993,1.2676244418369609,1.0,0.0,4.027634451160595,1.2843298175166291,1.284635779806305,3.1359814248880387,19357.46219910757,1973.9118046537371,4632.441516551485,4632.441516551485,5.568514981188207,5.123702418744529,-2.3265037760545018,7.45020619479903,3.445204320580533,3.445204320580533,0.984344091594438,0.0,0.0,0.0002382147931330429,1.0001315928374592,0.00023818344989703512,198.7623181374349,0.0,6.248541790723583e-06,17.708367434910635,0.037334753800005685,8.007756868220139e-05,0.00015813722445084152,0.0006369189332093459,0.09579902549777382,0.07197513803362779,0.02382388746414603,0.09579939776023214,0.07197513803444447,0.02382388746441635,0.376690404194102,0.376690404194102,0.1246851693085688,0.0,5.330453022039137,4.881633981582013,6.6916188539686345,5.313988444425547,4.871383077343637,6.6562411736736635,24882.84940717235,21150.4219960965,0.85,1.069973309887577,0.6660043191853678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503278721454649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.41296967331,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.109353452366,1539.0571443226006,0.376690404194102,0.1246851693085688,6.112874298809886,3.445204320580533
2099.0,-29.807521175576163,5.12331842800285,35.02070687126145,24.238161462731682,5.068729361712152,-26.319868542058835,-39.865178301092214,1.581076728194816,0.33363825546274484,-4.977135935826951,40.04111664358333,42527.56766873074,25796.07888900138,25796.07888900138,68323.64655773212,77603.96570753246,77603.96570753246,25796.07888900138,103400.04459653384,103400.04459653384,103400.04459653384,128282.75714552039,91723.09422263865,56647.05399597187,38973.378029629755,24882.71254898654,0.0,63856.09057861629,21150.305666638556,1539.0569400557304,0.0,0.8868861856197215,2.815043371367816,0.0014959135982669303,354972.16320045874,1556306.822804876,4.384306670058529,1556306.822804876,4.384306670058529,0.8499999999999999,0.09579954388621131,4.027634451161993,1.267624361063354,1.0,0.0,4.027634451162914,1.2843323456132156,1.2846382682479254,3.135975251981187,19357.424571326148,1973.9079676878596,4632.441516551485,4632.441516551485,5.5685708706377115,5.12331842800285,-2.3267644169111756,7.450082844914026,3.4452959413174526,3.4452959413174526,0.9843702689478436,0.0,0.0,0.00023818344989703512,1.0001312649290242,0.00023815218886686658,198.7633598232822,0.0,6.229854246836199e-06,17.655406935533787,0.03734098365425252,8.006730368908419e-05,0.00015811614620795094,0.0006368340377521099,0.09579954388499926,0.07197501956840824,0.023824524316591017,0.09579943063507311,0.07197501956931884,0.023824524316892467,0.3766892996324055,0.3766892996324055,0.1246883419574143,0.0,5.326656387380922,4.879319046414366,6.683273411194932,5.310774191289681,4.869405883899958,6.649223661106532,24882.71254898654,21150.305666638556,0.85,1.0699628796350382,0.6659907815116402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503354466987215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.36000917393,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.090486197958,1539.0569400557304,0.3766892996324055,0.1246883419574143,6.112874298809886,3.4452959413174526
2100.0,-29.80877979445845,5.122933146446842,35.020695152804585,24.23762051565575,5.068334492455032,-26.321040966617044,-39.866303571592994,1.5805956646133221,0.32942677588516744,-4.977443088472617,40.04107241798437,42526.78531995087,25796.233786720986,25796.233786720986,68323.01910667185,77603.36981589274,77603.36981589274,25796.233786720986,103399.60360261373,103399.60360261373,103399.60360261373,128282.15352941718,91722.84645628334,56646.61846070639,38973.58666175216,24882.54992680344,0.0,63856.1365885556,21150.167437782922,1539.0543991467107,0.0,0.886884783696732,2.8150627045455936,0.0014959135982669303,354967.9143114752,1556304.914281838,4.384353772651747,1556304.914281838,4.384353772651747,0.85,0.0958000360658659,4.027634451161993,1.2676241665473214,1.0,0.0,4.027634451163142,1.2843346590575746,1.2846405420916225,3.1359696032165094,19357.372282220822,1973.9026356830134,4632.441516551485,4632.441516551485,5.568604308236232,5.122933146446842,-2.3269991014470484,7.449932247893891,3.4453862748082873,3.4453862748082873,0.9843960785166536,0.0,0.0,0.00023815218886686658,1.0001308007937324,0.00023812104244551032,198.76439782495305,0.0,6.213547387835234e-06,17.609193297125053,0.037347197201640356,8.005712018727288e-05,0.00015809506867959372,0.0006367491451727531,0.0958000360649097,0.07197488336330624,0.023825152701603455,0.09579977897251583,0.07197488336402467,0.023825152701841233,0.37668819663296915,0.37668819663296915,0.12469150153219839,0.0,5.322823850261216,4.876978334603848,6.6748617645376385,5.306869864357793,4.867033123357714,6.640620216711227,24882.54992680344,21150.167437782922,0.85,1.0699522826897239,0.665978049908716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450343002375631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.31379553552,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.0716402043,1539.0543991467107,0.37668819663296915,0.12469150153219839,6.112874298809886,3.4453862748082873
2101.0,-29.81003509955006,5.122547298565924,35.02068304225361,24.23714882405477,5.067999757061791,-26.32220439458877,-39.86741986647246,1.5801690521004184,0.32507702078839884,-4.977718355385961,40.041037560557335,42525.98033135805,25796.301745710203,25796.301745710203,68322.28207706826,77602.81096517589,77602.81096517589,25796.301745710203,103399.11271088608,103399.11271088608,103399.11271088608,128281.54624402508,91722.65873956727,56646.18362474756,38973.861238688565,24882.433533139,0.0,63856.29477182757,21150.06850316815,1539.053789819194,0.0,0.8868835100093404,2.815087568886798,0.0014959135982669303,354964.1065365586,1556303.4100365837,4.384396566801315,1556303.4100365837,4.384396566801315,0.85,0.09580052134205932,4.027634451161993,1.267623991263099,1.0,0.0,4.027634451161866,1.2843367177199818,1.284642561239755,3.135964576573073,19357.33266611102,1973.8985959640672,4632.441516551485,4632.441516551485,5.568618978467682,5.122547298565924,-2.3272114787358777,7.449758777301802,3.4454755789188964,3.4454755789188964,0.9844215939768276,0.0,0.0,0.00023812104244551032,1.0001304577308652,0.00023808998176674728,198.76543310319371,0.0,6.190799685280895e-06,17.54472630808606,0.037353388001325635,8.004701909633838e-05,0.00015807402334917195,0.0006366643822749103,0.09580052134125508,0.07197474475895264,0.02382577658230243,0.09580044962311593,0.07197474475955687,0.023825776582502452,0.37668709177626786,0.37668709177626786,0.12469464106773592,0.0,5.318930670371117,4.874662649131039,6.666129299197394,5.302795376174345,4.864878033876948,6.630666834115857,24882.433533139,21150.06850316815,0.85,1.0699380902258522,0.6659637939111974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503505313354388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.24932854648,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.052841833507,1539.053789819194,0.37668709177626786,0.12469464106773592,6.112874298809886,3.4454755789188964
2102.0,-29.811286720781844,5.122159946320241,35.02067055982273,24.236603162158303,5.067600762108202,-26.32337093319381,-39.868536580447085,1.5796849745199204,0.3209242342300058,-4.978040455728623,40.04100250769938,42525.1930822532,25796.482269481956,25796.482269481956,68321.67535173516,77602.21266675227,77602.21266675227,25796.482269481956,103398.69493623423,103398.69493623423,103398.69493623423,128281.03375375851,91722.40407107648,56645.73891976015,38974.07239035148,24882.338817524284,0.0,63856.41120787576,21149.98799489564,1539.055511460589,0.0,0.8868819988500453,2.8151043935981486,0.0014959135982669303,354959.6509542013,1556301.8973587654,4.3844473397895225,1556301.8973587654,4.3844473397895225,0.85,0.09580102399349548,4.027634451161993,1.2676237571844835,1.0,0.0,4.027634451161969,1.2843390448562797,1.2846448490357025,3.1359588944153716,19357.278920365272,1973.8931154232355,4632.441516551485,4632.441516551485,5.5686579479335885,5.122159946320241,-2.3274596340477682,7.449619580368009,3.4455640700522308,3.4455640700522308,0.9844468771577802,0.0,0.0,0.00023808998176674728,1.000130076194934,0.000238059015955782,198.7664653527208,0.0,6.173789266814771e-06,17.49651878215306,0.03735956179059245,8.003691539197831e-05,0.00015805306637476898,0.0006365799752428127,0.09580102399241192,0.07197462503483726,0.023826398957574657,0.09580096611720854,0.07197462503565132,0.023826398957844167,0.3766859853915446,0.3766859853915446,0.12469773950111167,0.0,5.315067753384767,4.872336400517042,6.657552181321307,5.298964689958609,4.862420722756269,6.622619917250518,24882.338817524284,21149.98799489564,0.85,1.0699266378958152,0.6659502511630083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503580405466956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.201121020546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.034067895022,1539.055511460589,0.3766859853915446,0.12469773950111167,6.112874298809886,3.4455640700522308
2103.0,-29.812534669809644,5.12177174363548,35.02065758637591,24.236099374853097,5.067235483406015,-26.32453079420409,-39.86965228160841,1.5792316078004758,0.3167188556963083,-4.978334373661957,40.040963240995,42524.41756300541,25796.584322171293,25796.584322171293,68321.0018851767,77601.64756723327,77601.64756723327,25796.584322171293,103398.23188940456,103398.23188940456,103398.23188940456,128280.44067639123,91722.19477070395,56645.31811752463,38974.30739242147,24882.208786986666,0.0,63856.516179408136,21149.877468938666,1539.0545740540251,0.0,0.8868806462401215,2.815125195461028,0.0014959135982669303,354955.58525463665,1556300.202837123,4.384492785824656,1556300.202837123,4.384492785824656,0.85,0.09580149816666889,4.027634451161993,1.2676236088247972,1.0,0.0,4.0276344511621796,1.2843412282336666,1.2846469931602187,3.1359535632918463,19357.234749197607,1973.8886112176542,4632.441516551485,4632.441516551485,5.5686799779341785,5.12177174363548,-2.3276883577895555,7.449460101425036,3.4456514642890594,3.4456514642890594,0.9844718469397312,0.0,0.0,0.000238059015955782,1.0001296958588548,0.00023802814469112463,198.76749458306435,0.0,6.154964792350424e-06,17.4431702215211,0.037365716755384804,8.002682202862127e-05,0.00015803219392716071,0.0006364959086537456,0.09580149816577825,0.07197448795555879,0.02382701021021946,0.09580146956583015,0.07197448795622793,0.02382701021044096,0.37668487559978275,0.37668487559978275,0.12470080865552725,0.0,5.31118427406642,4.870025208692766,6.648846778147572,5.2950532293582455,4.860223224087804,6.613456377045907,24882.208786986666,21149.877468938666,0.85,1.0699143325205114,0.6659370117143706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450365527795036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.14777245992,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.015325913027,1539.0545740540251,0.37668487559978275,0.12470080865552725,6.112874298809886,3.4456514642890594
2104.0,-29.813779241312794,5.121382856843795,35.02064429008827,24.235614237282448,5.06688513629026,-26.32568612178746,-39.87075974056495,1.578792016765073,0.31252390818497133,-4.978622553200963,40.040927890720106,42523.62242226184,25796.666415002233,25796.666415002233,68320.28883726407,77601.09735626567,77601.09735626567,25796.666415002233,103397.7637712679,103397.7637712679,103397.7637712679,128279.86669191801,91722.00504077197,56644.88245948121,38974.58064587862,24882.10292065011,0.0,63856.68356652873,21149.787482552594,1539.0549041244724,0.0,0.886879308626327,2.815146531657378,0.0014959135982669303,354951.5989684491,1556298.6773269,4.384537728100884,1556298.6773269,4.384537728100884,0.85,0.0958019676921697,4.027634451161993,1.2676234198035674,1.0,0.0,4.027634451162654,1.2843433470224623,1.2846490728020699,3.1359483898907543,19357.194708214705,1973.8845281737092,4632.441516551485,4632.441516551485,5.5686976992223265,5.121382856843795,-2.327913960242454,7.449296817086249,3.445737956389691,3.445737956389691,0.9844965589684831,0.0,0.0,0.00023802814469112463,1.0001293461388832,0.00023799736065145997,198.76852103717817,0.0,6.136203930553345e-06,17.390001939188178,0.03737185295931536,8.001680439334028e-05,0.00015801134029778437,0.0006364119178576377,0.09580196769129407,0.07197435252401627,0.023827615167277803,0.09580207171243534,0.07197435252467412,0.023827615167495587,0.37668376244500296,0.37668376244500296,0.12470384088605473,0.0,5.307293837412658,4.867749753014266,6.640005256454344,5.291146461385949,4.858101605133527,6.6040817139864885,24882.10292065011,21149.787482552594,0.85,1.0699003615821194,0.6659228141398674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503729931495373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.09460417758,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.99661577681,1539.0549041244724,0.37668376244500296,0.12470384088605473,6.112874298809886,3.445737956389691
2105.0,-29.815020443679806,5.120991914956727,35.02063040887616,24.235030053555988,5.066429210042968,-26.326848975199002,-39.87187963267786,1.5782577415618504,0.3089890510425448,-4.978978517279843,40.04088426102073,42522.89340117903,25796.91302644811,25796.91302644811,68319.80642762715,77600.57381592551,77600.57381592551,25796.91302644811,103397.48684237362,103397.48684237362,103397.48684237362,128279.46540286919,91721.7978774381,56644.46881978723,38974.810064056524,24881.978560495576,0.0,63856.7886245521,21149.68177642124,1539.055753603462,0.0,0.8868776562353087,2.8151513177971315,0.0014959135982669303,354946.67509106506,1556296.794526903,4.384593246654923,1556296.794526903,4.384593246654923,0.85,0.09580245273816013,4.027634451161993,1.2676233219960706,1.0,0.0,4.027634451161304,1.2843459082833246,1.2846515951332023,3.13594213613791,19357.150988051937,1973.8800699578285,4632.441516551485,4632.441516551485,5.568750934960974,5.120991914956727,-2.328190977623732,7.44918289258046,3.445823595113591,3.445823595113591,0.9845210271753118,0.0,0.0,0.00023799736065145997,1.0001289972802,0.00023796666359907737,198.7695447219051,0.0,6.1188980356953045e-06,17.340957033160493,0.037377971857351054,8.000667547150079e-05,0.00015799068517995918,0.0006363287265934921,0.09580245273687038,0.07197423491208546,0.023828217824784913,0.09580210897291755,0.07197423491305445,0.023828217825105677,0.3766826472270071,0.3766826472270071,0.12470682951601274,0.0,5.303571474380362,4.865542094168688,6.631637796300197,5.287967568322415,4.856036581166052,6.597478359346212,24881.978560495576,21149.68177642124,0.85,1.069891046812822,0.6659103020540801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503804383723802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.04555927155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.97793170537,1539.055753603462,0.3766826472270071,0.12470682951601274,6.112874298809886,3.445823595113591
