time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2106.0,-29.816257045406452,5.1206010799366855,35.020616010796,24.234565521497302,5.066113823325273,-26.327993632350466,-39.87297032782806,1.5778504102691224,0.30434995649920893,-4.979234754387332,40.04084144377737,42522.06332878527,25796.900202405042,25796.900202405042,68318.96353119031,77599.96550789851,77599.96550789851,25796.900202405042,103396.86571030355,103396.86571030355,103396.86571030355,128278.68456427839,91721.56098802813,56644.00882218981,38975.05796204257,24881.818853974833,0.0,63856.87681601741,21149.546025878608,1539.0522786002466,0.0,0.8868765080556944,2.8151822003178473,0.0014959135982669303,354943.1307213869,1556294.9467893818,4.3846318243330025,1556294.9467893818,4.3846318243330025,0.85,0.09580288195327742,4.027634451161993,1.2676230164850133,1.0,0.0,4.0276344511619255,1.2843478759137645,1.284653523804211,3.135937331851376,19357.100994438828,1973.8749720280452,4632.441516551485,4632.441516551485,5.568748166649055,5.1206010799366855,-2.3283957216430413,7.448996801579726,3.4459079657390657,3.4459079657390657,0.9845451330683045,0.0,0.0,0.00023796666359907737,1.0001285204114878,0.0002379360839556596,198.77056462147,0.0,6.101639126393032e-06,17.29204528419785,0.037384073496477446,7.99968117624495e-05,0.00015796985183662787,0.000636244817502158,0.09580288195260622,0.07197407712513015,0.023828804827476076,0.0958028195910951,0.07197407712563442,0.023828804827643008,0.3766815329544758,0.3766815329544758,0.12470980613090077,0.0,5.299678874271137,4.863271068682195,6.622775413783074,5.283584710886544,4.853701248813536,6.586830707427509,24881.818853974833,21149.546025878608,0.85,1.0698763694320494,0.6658963834278744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503878635131544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.996647522596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.95927364324,1539.0522786002466,0.3766815329544758,0.12470980613090077,6.112874298809886,3.4459079657390657
2107.0,-29.81749129786563,5.120208984958168,35.020601347189846,24.23402963848787,5.065717226299017,-26.32914429663697,-39.874076983518876,1.5773702250702817,0.30035777907107786,-4.979557424722791,40.040804913654746,42521.30967499776,25797.05139742204,25797.05139742204,68318.36107241981,77599.39737264514,77599.39737264514,25797.05139742204,103396.44877006717,103396.44877006717,103396.44877006717,128278.17771131499,91721.3304450548,56643.59205445384,38975.264878445516,24881.728941247806,0.0,63856.99381969332,21149.469600060635,1539.054355092278,0.0,0.8868749992576906,2.8151968626309323,0.0014959135982669303,354938.6674613985,1556293.3703679035,4.384682518528806,1556293.3703679035,4.384682518528806,0.85,0.09580334827625753,4.027634451161993,1.2676228961488234,1.0,0.0,4.027634451162792,1.284350183899531,1.2846557930622142,3.1359316965512707,19357.052340190363,1973.870010675446,4632.441516551485,4632.441516551485,5.568780804949282,5.120208984958168,-2.3286504337268377,7.4488594186850055,3.445991717032947,3.445991717032947,0.9845690620094134,0.0,0.0,0.0002379360839556596,1.0001282775328924,0.00023790556601658964,198.77158259263743,0.0,6.078332988074438e-06,17.225995688202957,0.03739015182946552,7.99868048631248e-05,0.00015794927909253478,0.0006361619580092937,0.09580334827517015,0.07197395348850372,0.023829394786666427,0.09580328483336832,0.07197395348932063,0.0238293947869369,0.3766804141223007,0.3766804141223007,0.12471273753013602,0.0,5.295856132450581,4.861024732793226,6.614121174679497,5.279915203793848,4.851427696290841,6.578879743354435,24881.728941247806,21149.469600060635,0.85,1.0698649746231965,0.6658833611093716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503952612040392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.9305979266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.940666373861,1539.054355092278,0.3766804141223007,0.12471273753013602,6.112874298809886,3.445991717032947
2108.0,-29.818720985382647,5.119816602277006,35.02058630033248,24.23354802830147,5.065375924579712,-26.33028532194611,-39.87517085680736,1.5769402611430103,0.29604973836586623,-4.9798362952794095,40.04076442347319,42520.52280659428,25797.08592173944,25797.08592173944,68317.60872833373,77598.82500738888,77598.82500738888,25797.08592173944,103395.91092912832,103395.91092912832,103395.91092912832,128277.509202418,91721.1162149535,56643.161988266336,38975.50469631906,24881.59827328969,0.0,63857.10296960875,21149.358532296235,1539.053095039294,0.0,0.8868737275249956,2.8152207726559544,0.0014959135982669303,354934.810086821,1556291.6230553894,4.384725247643936,1556291.6230553894,4.384725247643936,0.85,0.09580377782801466,4.027634451161993,1.2676226862473414,1.0,0.0,4.027634451161778,1.284352256980813,1.2846578274389584,3.135926634823644,19357.00712864291,1973.8654003806507,4632.441516551485,4632.441516551485,5.568788257675294,5.119816602277006,-2.3288739820641853,7.4486905843411915,3.446074436847656,3.446074436847656,0.9845926962421875,0.0,0.0,0.00023790556601658964,1.0001278043507291,0.00023787516453563156,198.7725968079145,0.0,6.066099046400405e-06,17.191324697498747,0.03739621792851192,7.997691468550821e-05,0.00015792865133108143,0.0006360788769266139,0.09580377782721469,0.0719738062801876,0.02382997154702709,0.09580388269503595,0.0719738062807886,0.023829971547226055,0.37667929162622915,0.37667929162622915,0.12471563947596113,0.0,5.291975292043389,4.85877361792933,6.605247287176894,5.275886033645293,4.8492405434944885,6.569212674443975,24881.59827328969,21149.358532296235,0.85,1.069851364238178,0.6658699005940012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504026449127583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.8959269359,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.922064948081,1539.053095039294,0.37667929162622915,0.12471563947596113,6.112874298809886,3.446074436847656
2109.0,-29.81994694227498,5.119422428250355,35.02057074352871,24.232973099593096,5.064926682199236,-26.33143378391247,-39.87627335647119,1.5764135238368417,0.2925636011614756,-4.980188741381437,40.0407194765381,42519.78783162533,25797.30088319804,25797.30088319804,68317.08871482337,77598.31166076178,77598.31166076178,25797.30088319804,103395.61254395983,103395.61254395983,103395.61254395983,128277.08745721316,91720.9157977953,56642.73884634073,38975.75216828285,24881.474913253336,0.0,63857.227081536184,21149.253676265336,1539.0539709537618,0.0,0.8868720977175004,2.815225335756459,0.0014959135982669303,354929.9350525896,1556289.6834179563,4.384780007883423,1556289.6834179563,4.384780007883423,0.85,0.09580423183298514,4.027634451161993,1.2676225554710259,1.0,0.0,4.027634451162021,1.2843547822466754,1.2846603142573065,3.1359204690440734,19356.964832206493,1973.8610873444545,4632.441516551485,4632.441516551485,5.568834661166376,5.119422428250355,-2.329153028357971,7.448575456608326,3.4461564163804357,3.4461564163804357,0.9846161189658388,0.0,0.0,0.00023787516453563156,1.0001274178739052,0.00023784485884939766,198.77360795533335,0.0,6.0429813168444e-06,17.12580905193703,0.03740226090982877,7.996694765705274e-05,0.00015790821687857882,0.0006359965744217238,0.09580423183172625,0.07197368334016942,0.02383054849155683,0.09580391644584288,0.07197368334111517,0.023830548491869975,0.37667816441155866,0.37667816441155866,0.12471849876422919,0.0,5.2882718580764845,4.8566040607996115,6.596843224719919,5.272752342542901,4.847257694628809,6.562544572853824,24881.474913253336,21149.253676265336,0.85,1.0698411415139057,0.665857096759524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504100013838082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.830411290335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.903513831563,1539.0539709537618,0.37667816441155866,0.12471849876422919,6.112874298809886,3.4461564163804357
2110.0,-29.82116922411955,5.119028567364453,35.02055472062085,24.23251838134604,5.06461385959802,-26.33256529452129,-39.877358184289164,1.5760099300000177,0.2880769640332801,-4.98044384569102,40.040674786719116,42518.99560274983,25797.26330630817,25797.26330630817,68316.258909058,77597.73294084883,77597.73294084883,25797.26330630817,103394.996247157,103394.996247157,103394.996247157,128276.30985312157,91720.70375651598,56642.31221577107,38975.99060082768,24881.31360596456,0.0,63857.304206792236,21149.116565069875,1539.0504294101424,0.0,0.8868709620231945,2.8152543607350533,0.0014959135982669303,354926.4064827422,1556287.7548779075,4.384818166392417,1556287.7548779075,4.384818166392417,0.85,0.0958046302902178,4.027634451161993,1.2676223246892917,1.0,0.0,4.027634451162871,1.28435673162284,1.284662225171865,3.1359157093939967,19356.920082592394,1973.8565241537524,4632.441516551485,4632.441516551485,5.568826549484937,5.119028567364453,-2.3293614335264192,7.448390000890873,3.4462372015528575,3.4462372015528575,0.9846392004436736,0.0,0.0,0.00023784485884939766,1.0001270371623165,0.0002378146475514154,198.77461608065096,0.0,6.0239705942757026e-06,17.071932664177343,0.03740828488042304,7.995714150983227e-05,0.00015788771733956538,0.0006359140097721603,0.09580463028955571,0.07197352031017476,0.023831109979380947,0.09580456104229426,0.07197352031067215,0.023831109979545635,0.3766770368691017,0.3766770368691017,0.12472134651324603,0.0,5.284425589145087,4.8544017925341905,6.58796179197185,5.2685208097242935,4.84510919044493,6.551943338780745,24881.31360596456,21149.116565069875,0.85,1.0698268546981895,0.6658438863165673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450417335607683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.77653490257,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.884996462306,1539.0504294101424,0.3766770368691017,0.12472134651324603,6.112874298809886,3.4462372015528575
2111.0,-29.822388624483406,5.11863411835383,35.02053857151178,24.232013092283182,5.064254923824712,-26.333698823545955,-39.87844329150391,1.575565122887341,0.28382318513700966,-4.980742748983073,40.04063906506281,42518.21695789784,25797.33388127479,25797.33388127479,68315.55083917263,77597.13615694626,77597.13615694626,25797.33388127479,103394.47003822104,103394.47003822104,103394.47003822104,128275.69850271632,91720.45381734592,56641.879560161244,38976.193619094076,24881.22846449528,0.0,63857.42208358936,21149.04419482099,1539.0522751415601,0.0,0.8868695711084094,2.8152752284901905,0.0014959135982669303,354922.2721260527,1556286.2133503659,4.384864900215791,1556286.2133503659,4.384864900215791,0.85,0.09580505806309347,4.027634451161993,1.2676220845663924,1.0,0.0,4.027634451164074,1.2843588734844589,1.2846643287387725,3.1359104797828365,19356.867334931918,1973.8511453892938,4632.441516551485,4632.441516551485,5.568841784424518,5.11863411835383,-2.329602876909861,7.4482369952636915,3.4463174242326944,3.4463174242326944,0.9846621212093413,0.0,0.0,0.0002378146475514154,1.000126738924821,0.00023778451099815246,198.77562183832106,0.0,6.0052391577183426e-06,17.018847772973782,0.03741429011958076,7.994733394913369e-05,0.00015786731360228174,0.0006358318309769443,0.09580505806215543,0.07197338541312548,0.023831672649029956,0.09580523582345335,0.07197338541383018,0.023831672649263294,0.37667590563356856,0.37667590563356856,0.12472415046768925,0.0,5.280574194653241,4.852182048701138,6.579113638874674,5.264565934120071,4.842736510381712,6.543143195540438,24881.22846449528,21149.04419482099,0.85,1.0698137915706585,0.6658304637202783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504246479162284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.72345001137,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.866511851278,1539.0522751415601,0.37667590563356856,0.12472415046768925,6.112874298809886,3.4463174242326944
2112.0,-29.82360451557481,5.1182385853682755,35.02052198163154,24.23147881580519,5.063846444952336,-26.334834148097226,-39.87953244997186,1.5750760774746528,0.28016040967315803,-4.9810673163975645,40.040593928484085,42517.47020081903,25797.46395826656,25797.46395826656,68314.93415908559,77596.62251690899,77596.62251690899,25797.46395826656,103394.08647517554,103394.08647517554,103394.08647517554,128275.18556187625,91720.26554845573,56641.457141470884,38976.45378553872,24881.099086700702,0.0,63857.55287223942,21148.934223695596,1539.0521965825887,0.0,0.8868680837218669,2.8152853611897357,0.0014959135982669303,354917.78283234395,1556284.2655341835,4.384914875537079,1556284.2655341835,4.384914875537079,0.85,0.09580547655923342,4.027634451161993,1.2676219312613832,1.0,0.0,4.027634451161563,1.2843612220162055,1.284666639120828,3.1359047455819047,19356.827602290192,1973.8470937873988,4632.441516551485,4632.441516551485,5.568869864000116,5.1182385853682755,-2.3298643925480924,7.448102977916368,3.446396813060097,3.446396813060097,0.9846848037314563,0.0,0.0,0.00023778451099815246,1.000126375423547,0.0002377544646769787,198.77662471047276,0.0,5.99041211490813e-06,16.97682793364964,0.03742028053169567,7.993749089021184e-05,0.00015784702010794062,0.0006357500962000014,0.0958054765581664,0.07197324887473126,0.023832227683435143,0.09580541507662395,0.07197324887553286,0.023832227683700566,0.37667476891521123,0.37667476891521123,0.12472691548448393,0.0,5.2768351311368065,4.850032272563112,6.570507442711573,5.261227726070729,4.84081794392938,6.535454835001019,24881.099086700702,21148.934223695596,0.85,1.0698019433310277,0.6658174059047368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504319430563999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.681430172044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.848044223185,1539.0521965825887,0.37667476891521123,0.12472691548448393,6.112874298809886,3.446396813060097
2113.0,-29.824816111792938,5.117842657108126,35.02050490568133,24.230974923726194,5.063477736189186,-26.335961629322096,-39.88061280744148,1.5746232537186489,0.27612755329971606,-4.981361442046962,40.040546590964105,42516.70579038173,25797.51139121795,25797.51139121795,68314.21718159968,77596.07104812574,77596.07104812574,25797.51139121795,103393.58243934369,103393.58243934369,103393.58243934369,128274.52812120854,91720.05381839619,56641.03121518674,38976.691781343834,24880.945681864847,0.0,63857.63746320868,21148.80382958512,1539.0500455265721,0.0,0.8868667591090965,2.815303894700779,0.0014959135982669303,354913.7146361027,1556282.2227409366,4.38495938185035,1556282.2227409366,4.38495938185035,0.85,0.0958058701877747,4.027634451161993,1.2676217741100118,1.0,0.0,4.027634451163543,1.2843634010303873,1.2846687800607681,3.1358994252956776,19356.782918356534,1973.8425372942377,4632.441516551485,4632.441516551485,5.568880103298599,5.117842657108126,-2.3301045769993913,7.447947234107517,3.446475217473378,3.446475217473378,0.9847072049923937,0.0,0.0,0.0002377544646769787,1.000125930252625,0.00023772452796711664,198.7776240490537,0.0,5.972506307883255e-06,16.926082876541145,0.03742625303800355,7.992772847538799e-05,0.00015782673620159073,0.0006356684000399825,0.09580587018690402,0.07197309678808364,0.023832773398820385,0.095805768782697,0.07197309678873773,0.023832773399036968,0.3766736305754721,0.3766736305754721,0.12472965813111168,0.0,5.273084441534252,4.847890630515337,6.561830110349717,5.257488995346705,4.838766573442172,6.526552248346434,24880.945681864847,21148.80382958512,0.85,1.0697892984368338,0.6658045533688521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450439217271844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.630685114935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.829606250838,1539.0500455265721,0.3766736305754721,0.12472965813111168,6.112874298809886,3.446475217473378
2114.0,-29.826024194113554,5.117446320761828,35.02048749999685,24.230470472853654,5.063112398469675,-26.337085610513203,-39.88169264104215,1.574173814869672,0.27203636524728836,-4.981657778445754,40.04050283490734,42515.954326186504,25797.560361555777,25797.560361555777,68313.51468774228,77595.50352988961,77595.50352988961,25797.560361555777,103393.06389144539,103393.06389144539,103393.06389144539,128273.88142965791,91719.8259855873,56640.618403104876,38976.89731386936,24880.817538212516,0.0,63857.714852081874,21148.694907480636,1539.0494033396437,0.0,0.8868654102772779,2.815322936215822,0.0014959135982669303,354909.6158989091,1556280.3345031939,4.385004702004124,1556280.3345031939,4.385004702004124,0.8499999999999999,0.09580626495115374,4.027634451161993,1.2676216087164356,1.0,0.0,4.02763445116353,1.2843655640006784,1.2846709050936609,3.1358941442001056,19356.734836066567,1973.837634265174,4632.441516551485,4632.441516551485,5.568890674470983,5.117446320761828,-2.3303473026793684,7.447793623441196,3.446552843423847,3.446552843423847,0.9847293838353848,0.0,0.0,0.00023772452796711664,1.0001255662475765,0.00023769468153788702,198.77862049813652,0.0,5.950748058228127e-06,16.864419997018512,0.03743220378606178,7.991797189576425e-05,0.0001578065560713524,0.0006355871218522057,0.0958062649502596,0.0719729494585612,0.023833315491698405,0.09580623108419307,0.0719729494592329,0.023833315491920852,0.3766724899989116,0.3766724899989116,0.12473237282854575,0.0,5.269325676730205,4.845746518852934,6.553128306621147,5.253694143693053,4.836608407214328,6.517748348807572,24880.817538212516,21148.694907480636,0.85,1.0697770010402297,0.6657919786930867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504464658619405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.56902223541,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.811213789415,1539.0494033396437,0.3766724899989116,0.12473237282854575,6.112874298809886,3.446552843423847
2115.0,-29.827229411062238,5.117049819684644,35.02046982660466,24.22998963100838,5.062763504025465,-26.33820536794815,-39.882764232438035,1.5737394609116484,0.2679965657766843,-4.981944055172173,40.04046022602343,42515.181214773846,25797.580129262038,25797.580129262038,68312.76134403588,77594.96513551149,77594.96513551149,25797.580129262038,103392.54526477354,103392.54526477354,103392.54526477354,128273.23941176667,91719.63277812558,56640.18962900137,38977.15905458246,24880.694146993137,0.0,63857.85320157559,21148.590024944166,1539.048814808301,0.0,0.886864108443791,2.815342479331347,0.0014959135982669303,354905.6563360015,1556278.49577192,4.3850484431235355,1556278.49577192,4.3850484431235355,0.85,0.095806649681573,4.027634451161993,1.2676213817810642,1.0,0.0,4.027634451162829,1.2843676562679402,1.284672959522548,3.1358890357495595,19356.694061178863,1973.8334763837665,4632.441516551485,4632.441516551485,5.568894941703754,5.117049819684644,-2.3305834612688305,7.447633280953475,3.446629686387894,3.446629686387894,0.9847513389679696,0.0,0.0,0.00023769468153788702,1.0001252696438119,0.0002376649093393475,198.77961459256778,0.0,5.93283202906037e-06,16.81364597035709,0.03743813661809084,7.990829087504106e-05,0.00015778639066284597,0.0006355059029581835,0.0958066496807312,0.07197279868409612,0.023833850996635087,0.09580671887012934,0.0719727986847285,0.023833850996844503,0.3766713460553094,0.3766713460553094,0.12473505789714037,0.0,5.265564033584553,4.843630853620425,6.544329013097013,5.249940620948848,4.834625610313708,6.508578783205792,24880.694146993137,21148.590024944166,0.85,1.0697628861464823,0.6657784294841413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504536934983487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.518248208755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.792851336531,1539.048814808301,0.3766713460553094,0.12473505789714037,6.112874298809886,3.446629686387894
2116.0,-29.828431370510906,5.116653234431831,35.020451960568415,24.22950774142521,5.062421155290606,-26.339321538596497,-39.883831528108544,1.5733113233759084,0.26382245349719824,-4.982227727929496,40.040419268103285,42514.4042555098,25797.590230337595,25797.590230337595,68311.99448584739,77594.39581169559,77594.39581169559,25797.590230337595,103391.98604203318,103391.98604203318,103391.98604203318,128272.56784973339,91719.40997618642,56639.758231434615,38977.39082750201,24880.5818077002,0.0,63857.97263520221,21148.49453654517,1539.0488064758715,0.0,0.8868628138660447,2.8153640878026325,0.0014959135982669303,354901.73282341677,1556276.7282874004,4.3850919405393105,1556276.7282874004,4.3850919405393105,0.8500000000000001,0.09580702836961902,4.027634451161993,1.2676211427571253,1.0,0.0,4.027634451161334,1.2843697193259507,1.2846749848304606,3.1358839986322113,19356.64704061367,1973.8286816204993,4632.441516551485,4632.441516551485,5.568897122211707,5.116653234431831,-2.3308184552197004,7.447471689651531,3.446705819097546,3.446705819097546,0.9847730911707274,0.0,0.0,0.0002376649093393475,1.0001249322706005,0.0002376352210316094,198.7806060088437,0.0,5.918106151257097e-06,16.77191283266261,0.037444054724242094,7.989864974058664e-05,0.00015776625959876088,0.0006354248223909358,0.09580702836879051,0.07197264833966732,0.0238343800291232,0.09580731383988014,0.07197264834028974,0.023834380029329284,0.37667019971441607,0.37667019971441607,0.12473770754708001,0.0,5.261775535367747,4.841507143152455,6.535446393488201,5.24605018142671,4.83247467199044,6.4993680475089946,24880.5818077002,21148.49453654517,0.85,1.06974887655907,0.6657650172889046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504609040604817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.47651507106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.77450601719,1539.0488064758715,0.37667019971441607,0.12473770754708001,6.112874298809886,3.446705819097546
2117.0,-29.829629677493855,5.116255316598926,35.020433632890914,24.22894643330949,5.061982116714148,-26.340444091120666,-39.88491481924427,1.5727965303412752,0.26044284878253166,-4.9825724366111315,40.04037008979673,42513.70963701911,25797.750139948574,25797.750139948574,68311.45977696768,77593.89659974053,77593.89659974053,25797.750139948574,103391.64673968911,103391.64673968911,103391.64673968911,128272.09456597212,91719.21666608856,56639.36844330535,38977.60913642578,24880.44782628301,0.0,63858.05696270879,21148.38065234056,1539.0489838943195,0.0,0.8868612385811832,2.8153681668239003,0.0014959135982669303,354896.9651613139,1556274.606065053,4.38514486974457,1556274.606065053,4.38514486974457,0.85,0.09580741944158722,4.027634451161993,1.267621088358574,1.0,0.0,4.02763445116168,1.2843721873451497,1.28467741530343,3.135877972791734,19356.606244065428,1973.8245215303318,4632.441516551485,4632.441516551485,5.568931641721646,5.116255316598926,-2.331099518670629,7.4473548352695556,3.446781265579088,3.446781265579088,0.9847946473083109,0.0,0.0,0.0002376352210316094,1.0001245538314485,0.00023760562634047498,198.78159442110854,0.0,5.901459803559131e-06,16.724737083286577,0.03744995618404565,7.988886521495554e-05,0.00015774635581665387,0.0006353446572324132,0.09580741944040025,0.07197251275062817,0.02383490668977207,0.09580729351670643,0.07197251275151985,0.023834906690067374,0.3766690495571688,0.3766690495571688,0.12474031794078419,0.0,5.258160948631257,4.8394624854074095,6.527026922933885,5.243015285393653,4.830630506762645,6.492682333611413,24880.44782628301,21148.38065234056,0.85,1.06973909050912,0.6657532605767484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504680952017992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.42933932168,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.756185782533,1539.0489838943195,0.3766690495571688,0.12474031794078419,6.112874298809886,3.446781265579088
2118.0,-29.83082366517404,5.1158574761669975,35.02041477635221,24.22845553318041,5.061629287404761,-26.341554133885317,-39.88597736516965,1.5723597561159448,0.2563250117946154,-4.982852470054206,40.04031803030893,42512.94756609233,25797.740851831437,25797.740851831437,68310.68841792377,77593.33331825698,77593.33331825698,25797.740851831437,103391.07417008841,103391.07417008841,103391.07417008841,128271.3448287835,91718.9924464217,56638.944174583725,38977.83141315331,24880.270658695103,0.0,63858.102071848414,21148.230059890837,1539.0451961549754,0.0,0.8868600026596362,2.815389465245308,0.0014959135982669303,354893.09205874696,1556272.3595116641,4.385186396510777,1556272.3595116641,4.385186396510777,0.85,0.09580776857004367,4.027634451161993,1.2676208537304778,1.0,0.0,4.0276344511621565,1.284374290428893,1.2846794808743267,3.1358728379848206,19356.55892430016,1973.819696257148,4632.441516551485,4632.441516551485,5.568929636706126,5.1158574761669975,-2.331333963136438,7.4471914393034355,3.4468556490902156,3.4468556490902156,0.9848158997400616,0.0,0.0,0.00023760562634047498,1.0001241060639274,0.00023757614170064544,198.78257927924196,0.0,5.8828798900988874e-06,16.672081608540246,0.03745583906393575,7.987926914076e-05,0.00015772635719971497,0.0006352641101138545,0.09580776856926336,0.07197234699278923,0.023835421576474124,0.09580764899530118,0.07197234699337542,0.023835421576668257,0.3766678997268965,0.3766678997268965,0.1247429191054629,0.0,5.254476992246509,4.8373919776465755,6.518406193373096,5.239177481848799,4.8285792343600065,6.483382414418315,24880.270658695103,21148.230059890837,0.85,1.0697262555825044,0.6657408564736218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504752645586962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.37668384694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.737898653624,1539.0451961549754,0.3766678997268965,0.1247429191054629,6.112874298809886,3.4468556490902156
2119.0,-29.832014593270817,5.1154594080891345,35.02039567123556,24.227955552656226,5.061266763176231,-26.34266239236888,-39.88703959677366,1.5719145622743165,0.25230918206585784,-4.983148048203206,40.04027307692619,42512.19751351995,25797.768169343566,25797.768169343566,68309.96568286352,77592.77273370122,77592.77273370122,25797.768169343566,103390.54090304478,103390.54090304478,103390.54090304478,128270.68672694135,91718.76576369573,56638.5271206528,38978.042936714366,24880.145823896564,0.0,63858.18876061093,21148.123950312078,1539.044778379801,0.0,0.886858661943145,2.815407615235766,0.0014959135982669303,354889.0039955545,1556270.4196141376,4.385231444459271,1556270.4196141376,4.385231444459271,0.85,0.09580813222249195,4.027634451161993,1.267620708118193,1.0,0.0,4.027634451162677,1.2843764326554323,1.2846815857385496,3.135867607625678,19356.511084725982,1973.814817978207,4632.441516551485,4632.441516551485,5.568935533707099,5.1154594080891345,-2.33158059162274,7.447039999711874,3.446929392754248,3.446929392754248,0.9848369693583566,0.0,0.0,0.00023757614170064544,1.0001237892318222,0.0002375467359726775,198.7835616222412,0.0,5.861032754435133e-06,16.610166826069168,0.037461700096690184,7.986967697037807e-05,0.00015770646473026737,0.0006351839905185886,0.09580813222160667,0.07197219563563315,0.023835936585973515,0.09580809579314348,0.07197219563629818,0.023835936586193762,0.37666674722686483,0.37666674722686483,0.12474549506422779,0.0,5.250791629223215,4.8353215191232835,6.509780238483984,5.2354572302690485,4.826479517118628,6.474705435982344,24880.145823896564,21148.123950312078,0.85,1.0697134855944823,0.6657282071198105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504824081408765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.31476906446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.719658111182,1539.044778379801,0.37666674722686483,0.12474549506422779,6.112874298809886,3.446929392754248
2120.0,-29.83320238351794,5.115061033089552,35.020376252789866,24.227446666359924,5.0608939227865735,-26.343768857995553,-39.888097742199875,1.5714603972637582,0.24837688883093278,-4.98344878541288,40.0402257403622,42511.44417554088,25797.80499994989,25797.80499994989,68309.24917549077,77592.21775061754,77592.21775061754,25797.80499994989,103390.02275056743,103390.02275056743,103390.02275056743,128270.03332606604,91718.53923951824,56638.10131657277,38978.2643588283,24880.01057549861,0.0,63858.27493432691,21148.008989173817,1539.0438922469211,0.0,0.886857303595714,2.8154240701271833,0.0014959135982669303,354884.84461668646,1556268.3768758806,4.38527708490008,1556268.3768758806,4.38527708490008,0.8499999999999999,0.09580848925370965,4.027634451161993,1.2676204844797034,1.0,0.0,4.0276344511624975,1.2843786166680569,1.284683732500016,3.135862275261564,19356.4632786122,1973.8099431112764,4632.441516551485,4632.441516551485,5.5689434842891385,5.115061033089552,-2.3318318604455834,7.446892893535136,3.447002404677705,3.447002404677705,0.9848578299079157,0.0,0.0,0.0002375467359726775,1.0001234642546597,0.00023751741106255197,198.78454138548165,0.0,5.845375337564961e-06,16.5657937066591,0.03746754547202775,7.98601227577348e-05,0.00015768661321494267,0.0006351040358715591,0.09580848925279853,0.07197204290164491,0.02383644635115361,0.09580845384401229,0.07197204290232936,0.023836446351380283,0.37666559121367416,0.37666559121367416,0.12474804479410535,0.0,5.24711891747404,4.833254411883161,6.501195827644381,5.231825674243794,4.824416048643059,6.466277220531367,24880.01057549861,21148.008989173817,0.85,1.0697008217923414,0.665715511721237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504895334845704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.27039594505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.701439062803,1539.0438922469211,0.37666559121367416,0.12474804479410535,6.112874298809886,3.447002404677705
2121.0,-29.834385950893207,5.114662454253534,35.02035649772471,24.22694769864904,5.06052442302942,-26.344871188454277,-39.889159065764375,1.5710096605903956,0.2445433217565096,-4.983746049499996,40.040177098764616,42510.72220149799,25797.829460322177,25797.829460322177,68308.55166182017,77591.68938808874,77591.68938808874,25797.829460322177,103389.51884841091,103389.51884841091,103389.51884841091,128269.38671360337,91718.33898291603,56637.70621719967,38978.48085079595,24879.867865192457,0.0,63858.34871598841,21147.88768541359,1539.0425106141763,0.0,0.8868559676219685,2.8154396376453836,0.0014959135982669303,354880.73331081506,1556266.2778229737,4.385321973678265,1556266.2778229737,4.385321973678265,0.85,0.09580883690876739,4.027634451161993,1.26762034051586,1.0,0.0,4.027634451163706,1.284380784492849,1.2846858631734828,3.135856982438698,19356.421016059838,1973.805633530292,4632.441516551485,4632.441516551485,5.56894876452251,5.114662454253534,-2.3320814018411378,7.446743856094672,3.4470746605663125,3.4470746605663125,0.9848784744475179,0.0,0.0,0.00023751741106255197,1.0001230264774537,0.00023748819372664096,198.78551767389067,0.0,5.829338810471947e-06,16.520346188877497,0.03747337481083822,7.985054091035412e-05,0.00015766687015219785,0.0006350245180318766,0.09580883690787768,0.07197188640946403,0.023836950498413657,0.09580875326670331,0.07197188641013237,0.023836950498635018,0.3766644312129618,0.3766644312129618,0.12475057031057546,0.0,5.243472090192142,4.831219118950742,6.492619854431382,5.228289371256494,4.822514605579897,6.4577418042476324,24879.867865192457,21147.88768541359,0.85,1.0696886630380023,0.6657034366886855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504966401209904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.22494842727,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.68324317841,1539.0425106141763,0.3766644312129618,0.12475057031057546,6.112874298809886,3.4470746605663125
2122.0,-29.835566782367035,5.114264145261956,35.02033652285855,24.226474749762588,5.0601894838550106,-26.345967599690614,-39.89020432401446,1.5705903011786528,0.24040936857653605,-4.984021911938422,40.04013118650507,42509.94558437738,25797.797078989384,25797.797078989384,68307.74266336676,77591.12645896825,77591.12645896825,25797.797078989384,103388.92353795764,103388.92353795764,103388.92353795764,128268.65810657949,91718.11704958005,56637.269785092365,38978.71918276409,24879.73456862185,0.0,63858.45375138594,21147.77438332857,1539.0411804956746,0.0,0.8868547306152957,2.8154616401689605,0.0014959135982669303,354876.91803351656,1556264.2965523896,4.385363537240276,1556264.2965523896,4.385363537240276,0.85,0.09580917189090056,4.027634451161993,1.2676200943486773,1.0,0.0,4.027634451161586,1.2843828054066628,1.2846878470391263,3.1358520483204058,19356.374178806385,1973.8008574596204,4632.441516551485,4632.441516551485,5.568941774400201,5.114264145261956,-2.332315839310571,7.4465799845725265,3.4471461910059302,3.4471461910059302,0.9848989117159801,0.0,0.0,0.00023748819372664096,1.0001227432632547,0.00023745904722829482,198.78649171395034,0.0,5.807983244122025e-06,16.45982451384182,0.03747918279408234,7.984110514273718e-05,0.0001576470885839038,0.0006349448451059175,0.09580917189012916,0.07197172379969478,0.023837448090434383,0.09580928556688116,0.07197172380027426,0.0238374480906263,0.37666326857422855,0.37666326857422855,0.12475307124526172,0.0,5.2397747682949785,4.829171193081947,6.483878868877241,5.2244312805149775,4.820456734712366,6.448382508604084,24879.73456862185,21147.77438332857,0.85,1.0696742349776087,0.6656901801894127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450503721557752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.164426752235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.665092299208,1539.0411804956746,0.37666326857422855,0.12475307124526172,6.112874298809886,3.4471461910059302
2123.0,-29.836743459762786,5.113865177134332,35.020316247116625,24.225949169509136,5.059787944378772,-26.347066932479926,-39.89126131692899,1.5701114170961907,0.23687516501263417,-4.984342969722162,40.040082473169676,42509.23570993537,25797.87617531485,25797.87617531485,68307.11188525023,77590.62019158523,77590.62019158523,25797.87617531485,103388.49636690007,103388.49636690007,103388.49636690007,128268.1019886351,91717.92313542661,56636.87105277756,38978.94675849894,24879.605621735027,0.0,63858.55238023397,21147.664778474773,1539.0411583695548,0.0,0.8868532738451353,2.8154705110842624,0.0014959135982669303,354872.4777287776,1556262.194407915,4.385412484980977,1556262.194407915,4.385412484980977,0.85,0.09580951977908111,4.027634451161993,1.2676199119212108,1.0,0.0,4.027634451162056,1.2843851044730563,1.284690109214272,3.1358464351035957,19356.333254777055,1973.7966843699996,4632.441516551485,4632.441516551485,5.568958848836043,5.113865177134332,-2.332584379404128,7.446449556538459,3.4472171385505597,3.4472171385505597,0.984919182443017,0.0,0.0,0.00023745904722829482,1.0001223126153183,0.00023743000654323948,198.7874623357669,0.0,5.79393015197516e-06,16.419998050697604,0.037484976724234315,7.983156449201761e-05,0.0001576274827362772,0.0006348658799185723,0.09580951977804969,0.07197157576287759,0.0238379440151721,0.09580942868469709,0.07197157576365237,0.02383794401542874,0.3766621017018186,0.3766621017018186,0.12475553678645672,0.0,5.236191431368468,4.827185990505313,6.475408411536421,5.221218134734784,4.818636754694751,6.440906296401636,24879.605621735027,21147.664778474773,0.85,1.0696627051381957,0.6656780356814538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505107866910112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.12460028909,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.646956776987,1539.0411583695548,0.3766621017018186,0.12475553678645672,6.112874298809886,3.4472171385505597
2124.0,-29.837917709455937,5.113466835084554,35.020295690047824,24.225489247497194,5.059469549828582,-26.348155764444662,-39.892301650810964,1.5697076048173555,0.23261526330230708,-4.98460436079188,40.040033727489664,42508.46707811371,25797.80104597326,25797.80104597326,68306.26812408697,77590.04307619917,77590.04307619917,25797.80104597326,103387.84412217244,103387.84412217244,103387.84412217244,128267.29677116798,91717.69105852742,56636.44673633969,38979.16035798636,24879.45264899555,0.0,63858.613006981905,21147.534751646217,1539.0383830003673,0.0,0.8868521206756873,2.8154958556936025,0.0014959135982669303,354868.8626609392,1556260.0908698107,4.385451231760351,1556260.0908698107,4.385451231760351,0.85,0.09580983114114217,4.027634451161993,1.267619684436359,1.0,0.0,4.027634451163273,1.28438705234847,1.2846920202508287,3.135841679342347,19356.284276805814,1973.7916900068642,4632.441516551485,4632.441516551485,5.568942630748601,5.113466835084554,-2.332809646546896,7.44627648163145,3.4472872234074963,3.4472872234074963,0.9849392066878561,0.0,0.0,0.00023743000654323948,1.0001220614209378,0.0002374010290363032,198.7884309633292,0.0,5.772924086642636e-06,16.36046686154523,0.037490749648320956,7.982217523855141e-05,0.00015760783130468808,0.0006347867311356893,0.0958098311404598,0.0719714027874757,0.023838428352984102,0.09580999379548162,0.07197140278798828,0.023838428353153897,0.37666093388239635,0.37666093388239635,0.12475798459757996,0.0,5.232502234146978,4.82515790445774,6.466641168599892,5.217219624094184,4.81655025916632,6.431068014165419,24879.45264899555,21147.534751646217,0.85,1.0696484766529268,0.6656653672303546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450517827034981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.06506909994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.628865113746,1539.0383830003673,0.37666093388239635,0.12475798459757996,6.112874298809886,3.4472872234074963
2125.0,-29.839087513711437,5.113067715468573,35.020274860828884,24.22495469162243,5.059057788900017,-26.349249932638894,-39.893354068603344,1.5692202078271373,0.2291892855797073,-4.984933196434554,40.039984686446445,42507.76792873538,25797.89435391779,25797.89435391779,68305.66228265317,77589.54171247511,77589.54171247511,25797.89435391779,103387.4360663929,103387.4360663929,103387.4360663929,128266.76505302114,91717.49513565947,56636.051735119254,38979.38155615579,24879.328986628236,0.0,63858.71054278403,21147.429638634,1539.0388626738772,0.0,0.8868506254970698,2.8155024030466445,0.0014959135982669303,354864.31486813206,1556257.9745879695,4.3855014702345505,1556257.9745879695,4.3855014702345505,0.85,0.09581017110324477,4.027634451161993,1.2676195926731455,1.0,0.0,4.027634451162949,1.284389390881041,1.2846943221183265,3.1358359698060045,19356.242928853368,1973.787473689116,4632.441516551485,4632.441516551485,5.568962773030849,5.113067715468573,-2.3330853433514402,7.4461530588200135,3.4473568321843704,3.4473568321843704,0.9849590949098201,0.0,0.0,0.0002374010290363032,1.0001216004632107,0.00023737216447115015,198.78939593215384,0.0,5.760393137095317e-06,16.32495415052813,0.03749651004145805,7.981267796374161e-05,0.00015758835107256158,0.00063470827188166,0.09581017110216104,0.07197125650304921,0.023838914599111836,0.09581008492983535,0.0719712565038633,0.023838914599381474,0.37665976138029866,0.37665976138029866,0.12476039457268143,0.0,5.2289570797386205,4.82320088588898,6.458240522015387,5.214122482014261,4.814749668419495,6.424002652155821,24879.328986628236,21147.429638634,0.85,1.0696373556883798,0.6656534021346399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505248529184354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.02955638892,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.610782862901,1539.0388626738772,0.37665976138029866,0.12476039457268143,6.112874298809886,3.4473568321843704
2126.0,-29.840253977365887,5.112668935268091,35.020253633246746,24.22447804072874,5.058711282856968,-26.350334567358704,-39.89439370399339,1.5687918728498835,0.22528169245458685,-4.985210609778823,40.03993142489238,42507.030238798325,25797.85362405794,25797.85362405794,68304.88386285627,77589.01078173496,77589.01078173496,25797.85362405794,103386.8644057929,103386.8644057929,103386.8644057929,128266.02360361861,91717.29471937774,56635.643579353564,38979.61237780464,24879.1591978257,0.0,63858.77157563034,21147.285318151844,1539.0355161898233,0.0,0.8868494071455839,2.815521263423432,0.0014959135982669303,354860.47828063316,1556255.676179706,4.385542407314734,1556255.676179706,4.385542407314734,0.85,0.09581047320646764,4.027634451161993,1.2676193569460885,1.0,0.0,4.027634451162644,1.2843914530563598,1.2846963477079023,3.1358309350142166,19356.200632601922,1973.7831606717812,4632.441516551485,4632.441516551485,5.568953980721288,5.112668935268091,-2.3333239591961075,7.445992894464198,3.4474255424920237,3.4474255424920237,0.9849787264262925,0.0,0.0,0.00023737216447115015,1.0001212543481284,0.00023734338555365226,198.79035815353592,0.0,5.737969470616646e-06,16.261405479727575,0.03750224801092866,7.98032970661237e-05,0.00015756886740502646,0.0006346297987910606,0.09581047320570552,0.071971083733307,0.023839389472398505,0.09581038678387972,0.0719710837338795,0.023839389472588134,0.3766585880914303,0.3766585880914303,0.12476279067431555,0.0,5.225375253676475,4.821248058793458,6.44967946629896,5.210492302233433,4.812911090399382,6.414899937586142,24879.1591978257,21147.285318151844,0.85,1.0696241436771177,0.6656412140414517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505318522680992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.966007718125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.592750527334,1539.0355161898233,0.3766585880914303,0.12476279067431555,6.112874298809886,3.4474255424920237
2127.0,-29.84141771079606,5.112270153212051,35.02023219197951,24.223988083563768,5.058349023904355,-26.351418320226855,-39.89543312983585,1.5683496333350504,0.22153189823904995,-4.985504923144998,40.03988274574381,42506.30372644817,25797.853846724884,25797.853846724884,68304.15757317306,77588.48969650168,77588.48969650168,25797.853846724884,103386.34354322657,103386.34354322657,103386.34354322657,128265.37015157827,91717.0966680199,56635.23929324734,38979.84152752507,24879.026608351705,0.0,63858.86813587678,21147.17261709895,1539.0347028998474,0.0,0.8868480862307013,2.8155360851305438,0.0014959135982669303,354856.4080037963,1556253.5755193012,4.385586790650973,1556253.5755193012,4.385586790650973,0.85,0.09581078653024522,4.027634451161993,1.2676192107843236,1.0,0.0,4.027634451161466,1.2843935800693362,1.2846984382604174,3.135825741938516,19356.158835448732,1973.7788985483048,4632.441516551485,4632.441516551485,5.568954028788151,5.112270153212051,-2.333575618653216,7.445845771865267,3.4474936899906594,3.4474936899906594,0.9849981971401884,0.0,0.0,0.00023734338555365226,1.0001209716768829,0.00023731467719920258,198.79131813091422,0.0,5.720971316676847e-06,16.213232711462183,0.037507968982245336,7.979391907830589e-05,0.00015754946647534635,0.0006345516589382964,0.09581078652937774,0.07197092310512489,0.02383986342425285,0.0958106978215168,0.07197092310577652,0.023839863424468696,0.37665741312274914,0.37665741312274914,0.12476516034525739,0.0,5.221825065778489,4.819324338778074,6.44115834381256,5.207036821384065,4.811071773719789,6.406505790548181,24879.026608351705,21147.17261709895,0.85,1.0696111529543202,0.6656288306896494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450538831693956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.917834949854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.574746121667,1539.0347028998474,0.37665741312274914,0.12476516034525739,6.112874298809886,3.4474936899906594
2128.0,-29.842577700113402,5.111871420622902,35.02021047861201,24.223492957558506,5.057985796313555,-26.35249879965255,-39.89646832980213,1.5679068958524016,0.2177240076219391,-4.985797801623594,40.03983193775399,42505.5756667847,25797.847910697918,25797.847910697918,68303.42357748262,77587.95160753891,77587.95160753891,25797.847910697918,103385.79951823683,103385.79951823683,103385.79951823683,128264.6816137993,91716.87970932292,56634.83127024184,38980.0538212012,24878.88209556247,0.0,63858.93591676367,21147.0497812281,1539.0331789914994,0.0,0.886846780305296,2.8155518371300223,0.0014959135982669303,354852.35760744853,1556251.3829948984,4.385630670422328,1556251.3829948984,4.385630670422328,0.85,0.09581109084689673,4.027634451161993,1.2676190256094562,1.0,0.0,4.027634451163203,1.2843957092716618,1.2847005310933144,3.135820543534773,19356.113048053012,1973.7742295333283,4632.441516551485,4632.441516551485,5.56895274738461,5.111871420622902,-2.333826893574178,7.445698314197079,3.4475611722958672,3.4475611722958672,0.9850174777988192,0.0,0.0,0.00023731467719920258,1.0001205835946703,0.00023728606439259297,198.7922750278523,0.0,5.706971622420438e-06,16.173557577939523,0.03751367595386776,7.978458023010511e-05,0.00015753009696909748,0.0006344736456476265,0.09581109084604517,0.0719707591749872,0.023840331671057972,0.09581099789494446,0.0719707591756269,0.02384033167126984,0.3766562372741624,0.3766562372741624,0.1247675055868909,0.0,5.218281292372069,4.817401429482516,6.432661254469053,5.203521809245558,4.809154840087331,6.398107667244176,24878.88209556247,21147.0497812281,0.85,1.0695985236351586,0.6656167231190353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505457948476383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.87815981633,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.55675752937,1539.0331789914994,0.3766562372741624,0.1247675055868909,6.112874298809886,3.4475611722958672
2129.0,-29.843734639318214,5.111472789224612,35.02018849645452,24.22299744738268,5.057624545024836,-26.353576335756586,-39.89750304082406,1.5674662414634475,0.21388063483271935,-4.986089150822652,40.03978068198667,42504.85890152571,25797.83576779475,25797.83576779475,68302.69466932045,77587.40404348582,77587.40404348582,25797.83576779475,103385.23981128057,103385.23981128057,103385.23981128057,128263.97579542075,91716.65284567364,56634.43430804341,38980.24281958914,24878.735984140178,0.0,63858.97880372932,21146.92558651915,1539.0315356203816,0.0,0.8868454837657163,2.8155682340455077,0.0014959135982669303,354848.3283964442,1556249.1711498527,4.38567423491193,1556249.1711498527,4.38567423491193,0.85,0.0958113886971857,4.027634451161993,1.2676188536221162,1.0,0.0,4.027634451161965,1.284397828544439,1.2847026141169124,3.1358153693909334,19356.06517029642,1973.7693473608645,4632.441516551485,4632.441516551485,5.568950126109602,5.111472789224612,-2.3340776848343086,7.445550474058921,3.4476280048868273,3.4476280048868273,0.9850365728248078,0.0,0.0,0.00023728606439259297,1.0001202676498488,0.0002372575299870525,198.79322941677307,0.0,5.688004920856118e-06,16.119805945706236,0.03751936395878862,7.97752468025302e-05,0.0001575108175900628,0.0006343959953564294,0.09581138869634405,0.07197059370595167,0.023840794990392374,0.09581131348887613,0.0719705937065839,0.0238407949906018,0.376655059488355,0.376655059488355,0.12476982706234006,0.0,5.214735214196821,4.815470346431482,6.424180271029741,5.199969785655355,4.807193975196242,6.3896941288988955,24878.735984140178,21146.92558651915,0.85,1.069586390963891,0.6656050519092149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505527356620522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.824408184104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.538805153019,1539.0315356203816,0.376655059488355,0.12476982706234006,6.112874298809886,3.4476280048868273
