time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2130.0,-29.844887470772953,5.111074331436231,35.020166265148404,24.222511785943084,5.057267253822801,-26.354649778554545,-39.8985295794904,1.5670295616048004,0.21012881622971236,-4.98637790217725,40.03972946073357,42504.125964865874,25797.814934605678,25797.814934605678,68301.94089947155,77586.88020167609,77586.88020167609,25797.814934605678,103384.69513628176,103384.69513628176,103384.69513628176,128263.28584029141,91716.44964781134,56634.02081975402,38980.476475619245,24878.590704009643,0.0,63859.06717962889,21146.802098408196,1539.0298910232827,0.0,0.8868442003023891,2.8155837350839685,0.0014959135982669303,354844.3351477282,1556246.960796577,4.385717360117029,1556246.960796577,4.385717360117029,0.85,0.09581168000416429,4.027634451161993,1.2676186640514064,1.0,0.0,4.027634451163754,1.284399929079829,1.2847046784992597,3.135810241010738,19356.02228701467,1973.764974483098,4632.441516551485,4632.441516551485,5.568945628872239,5.111074331436231,-2.3343271693524796,7.44540150078871,3.4476942034493816,3.4476942034493816,0.9850554866998233,0.0,0.0,0.0002372575299870525,1.000119841743078,0.00023722910003819506,198.7941804251294,0.0,5.672446626878002e-06,16.075713740572258,0.0375250364054155,7.976598808968847e-05,0.00015749154189736403,0.0006343183599124458,0.0958116800033346,0.07197042656472723,0.023841253438607376,0.09581159993084339,0.07197042656535048,0.023841253438813815,0.3766538783749569,0.3766538783749569,0.12477212483720707,0.0,5.211204678683828,4.8135597455950005,6.4157003771876475,5.196506718406965,4.80537023643177,6.38122369757815,24878.590704009643,21146.802098408196,0.85,1.0695731070944916,0.6655926533550233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505596582892042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.78031597897,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.520875214277,1539.0298910232827,0.3766538783749569,0.12477212483720707,6.112874298809886,3.4476942034493816
2131.0,-29.846037269538726,5.110676412591751,35.02014387810248,24.2220532958396,5.056937043077134,-26.355717783031967,-39.899551508109994,1.566617556570577,0.20626149703701913,-4.986649898809181,40.039680461902336,42503.387029404235,25797.750261337635,25797.750261337635,68301.13729074187,77586.35686299526,77586.35686299526,25797.750261337635,103384.10712433289,103384.10712433289,103384.10712433289,128262.56052743387,91716.25669452208,56633.611377899295,38980.71701846975,24878.453403100983,0.0,63859.170421570736,21146.685392635834,1539.0283254316064,0.0,0.8868429940125946,2.815602706415794,0.0014959135982669303,354840.57363849145,1556244.8463498026,4.3857578923184,1556244.8463498026,4.3857578923184,0.85,0.09581196039016693,4.027634451161993,1.2676184343686332,1.0,0.0,4.027634451159722,1.2844019140423149,1.2847066274153356,3.135805394812968,19355.981565768026,1973.7608220715563,4632.441516551485,4632.441516551485,5.568931667925766,5.110676412591751,-2.3345647899928816,7.445241202584633,3.447759789998594,3.447759789998594,0.985074225713884,0.0,0.0,0.00023722910003819506,1.0001195275898411,0.00023720074800447755,198.79512893970013,0.0,5.651708382644778e-06,16.0169415564153,0.037530688113798144,7.975677194319108e-05,0.000157472328095004,0.0006342409737401227,0.09581196038942744,0.07197025461425674,0.023841705775170696,0.09581201771697649,0.07197025461481223,0.023841705775354702,0.3766526945546853,0.3766526945546853,0.12477439806372159,0.0,5.207654724884094,4.811665596275816,6.407092623240089,5.192911395846181,4.803573657448624,6.372137155960843,24878.453403100983,21146.685392635834,0.85,1.069558793824711,0.6655800059539637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505665564000618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.72154379481,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.502989002825,1539.0283254316064,0.3766526945546853,0.12477439806372159,6.112874298809886,3.447759789998594
2132.0,-29.84718360754216,5.110278960515013,35.020121418291396,24.221584537904732,5.056604968931674,-26.35678285899921,-39.90056914100421,1.5662042203886106,0.20229893759193374,-4.986925592738084,40.039633568388744,42502.645516095734,25797.694249208493,25797.694249208493,68300.33976530423,77585.79944813454,77585.79944813454,25797.694249208493,103383.49369734303,103383.49369734303,103383.49369734303,128261.82584951648,91716.02751233355,56633.19708496507,38980.92269707609,24878.33215217345,0.0,63859.25484924954,21146.58232934743,1539.0277696780192,0.0,0.8868417612826512,2.815622496589536,0.0014959135982669303,354836.76103034423,1556242.8227558436,4.385799313005114,1556242.8227558436,4.385799313005114,0.85,0.09581223937418983,4.027634451161993,1.2676181794097654,1.0,0.0,4.0276344511604405,1.2844039050735436,1.284708582501561,3.1358005338136796,19355.933198702292,1973.755890003446,4632.441516551485,4632.441516551485,5.568919576649722,5.110278960515013,-2.334805532474287,7.4450844929893005,3.4478248750329032,3.4478248750329032,0.9850928214379724,0.0,0.0,0.00023720074800447755,1.0001191689240723,0.0002371724844146903,198.79607460728332,0.0,5.636246198574146e-06,15.973121726759128,0.037536324359996716,7.974759551540112e-05,0.00015745315248907643,0.0006341637414090669,0.09581223937342004,0.07197008623743577,0.023842153135984267,0.09581252337573684,0.07197008623801401,0.023842153136175808,0.37665150829323973,0.37665150829323973,0.12477663824144519,0.0,5.204078708778468,4.809752423546286,6.398438078998765,5.189224530330023,4.801577399587472,6.363288377385231,24878.33215217345,21146.58232934743,0.85,1.0695448909721639,0.665567514316137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505734364268061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.67772396516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.485125118525,1539.0277696780192,0.37665150829323973,0.12477663824144519,6.112874298809886,3.4478248750329032
2133.0,-29.848327317202926,5.1098816562840765,35.020098792873576,24.221098841540538,5.056246868912756,-26.357848171576403,-39.90159061560405,1.5657677232861178,0.1986436674817469,-4.9872169237271144,40.0395838251425,42501.931099905414,25797.676507712447,25797.676507712447,68299.60760761786,77585.27878915214,77585.27878915214,25797.676507712447,103382.95529686459,103382.95529686459,103382.95529686459,128261.15710857381,91715.8234900816,56632.79852840967,38981.13884630214,24878.201811709227,0.0,63859.340658011366,21146.471539952843,1539.0270655941856,0.0,0.8868404593076427,2.8156364348108385,0.0014959135982669303,354832.7322101397,1556240.676189654,4.385843060464936,1556240.676189654,4.385843060464936,0.85,0.09581251493147544,4.027634451161993,1.2676179870916533,1.0,0.0,4.027634451158831,1.2844060042147398,1.2847106458368864,3.1357954088858437,19355.89014143971,1973.7514993845718,4632.441516551485,4632.441516551485,5.568915746812697,5.1098816562840765,-2.335058305512353,7.444939961796429,3.447889437677407,3.447889437677407,0.9851112679078307,0.0,0.0,0.0002371724844146903,1.0001188967898502,0.00023714428872003017,198.7970181145177,0.0,5.61869070401352e-06,15.923369455174315,0.03754194305070073,7.973838542689765e-05,0.00015743409898779265,0.0006340870008708811,0.09581251493062776,0.07196992010403191,0.023842594826595846,0.09581281318161491,0.07196992010466866,0.02384259482680679,0.3766503176620019,0.3766503176620019,0.12477884340302225,0.0,5.200550982358095,4.80786614909141,6.38989749585528,5.1858605912088365,4.7997690914213536,6.3551732994105805,24878.201811709227,21146.471539952843,0.85,1.0695319886465104,0.6655554326424666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505802958074576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.62797169357,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.467292238205,1539.0270655941856,0.3766503176620019,0.12477884340302225,6.112874298809886,3.447889437677407
2134.0,-29.8494670404554,5.109483849536795,35.02007574181068,24.22056411104279,5.055832642663697,-26.35891550875606,-39.90261610653249,1.5652811109641451,0.19539487947281486,-4.98754025471961,40.03952617655046,42501.25078077796,25797.7368096738,25797.7368096738,68298.98759045175,77584.78695797405,77584.78695797405,25797.7368096738,103382.52376764786,103382.52376764786,103382.52376764786,128260.56261060595,91715.62396293755,56632.40935331627,38981.349566245866,24878.03884295809,0.0,63859.38840920395,21146.333016514374,1539.0252408976316,0.0,0.8868390231433083,2.815641310954541,0.0014959135982669303,354828.26090348006,1556238.1884875335,4.385891316900655,1556238.1884875335,4.385891316900655,0.85,0.09581278985289637,4.027634451161993,1.2676178826903923,1.0,0.0,4.027634451162961,1.2844083375319295,1.2847129434908329,3.1357897122509675,19355.84803283365,1973.7472055017415,4632.441516551485,4632.441516551485,5.568928764130051,5.109483849536795,-2.335335442580636,7.4448192921174305,3.447953382501933,3.447953382501933,0.9851295378576951,0.0,0.0,0.00023714428872003017,1.0001184834570924,0.00023711619437358819,198.79795834099434,0.0,5.605220022102598e-06,15.885193542638762,0.03754754827072283,7.972914011445047e-05,0.00015741514860557972,0.0006340106756586177,0.09581278985188209,0.0719697571994896,0.02384303265239249,0.09581271035262502,0.07196975720025148,0.023843032652644893,0.3766491238913104,0.3766491238913104,0.12478102169562587,0.0,5.197155842042321,4.806035046201259,6.381725314020741,5.182935134192405,4.798098034583745,6.348412487366886,24878.03884295809,21146.333016514374,0.85,1.0695214797986998,0.6655442815774341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505871395225005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.58979578103,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.449473801084,1539.0252408976316,0.3766491238913104,0.12478102169562587,6.112874298809886,3.447953382501933
2135.0,-29.850603137786937,5.109086712104232,35.02005230994546,24.220096051599853,5.055495238293593,-26.359971899277788,-39.90362860551102,1.564863999784583,0.1915674213204852,-4.987809131234597,40.03946898282189,42500.532315875804,25797.65649190754,25797.65649190754,68298.18880778334,77584.25385556945,77584.25385556945,25797.65649190754,103381.91034747698,103381.91034747698,103381.91034747698,128259.76731461073,91715.41280380088,56632.0117737487,38981.556700057976,24877.856967133746,0.0,63859.41366719172,21146.178422063684,1539.0210791015948,0.0,0.8868378623356328,2.8156601289631014,0.0014959135982669303,354824.5426751239,1556235.7204170446,4.385930321178286,1556235.7204170446,4.385930321178286,0.85,0.09581303446169591,4.027634451161993,1.2676176887238402,1.0,0.0,4.027634451162043,1.2844103457003049,1.2847149160489109,3.135784809461331,19355.803469388695,1973.7426612950085,4632.441516551485,4632.441516551485,5.568911426023142,5.109086712104232,-2.3355730919438833,7.444659804048115,3.4480165135603094,3.4480165135603094,0.9851475753029455,0.0,0.0,0.00023711619437358819,1.0001181075912255,0.00023708819245826893,198.79889558402257,0.0,5.585098713591953e-06,15.828169754319596,0.03755313336943643,7.97200129031432e-05,0.00015739618147044498,0.0006339342829717091,0.09581303446099229,0.07196957219993264,0.023843462261059663,0.09581296619706282,0.07196957220046116,0.023843462261234752,0.37664792969861455,0.37664792969861455,0.12478319514900803,0.0,5.193707218528004,4.804191416519757,6.373375570220446,5.179376552555084,4.7963075081987085,6.339458254309875,24877.856967133746,21146.178422063684,0.85,1.0695085483202937,0.6655327676099662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505939594450274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.532771992715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.43169710135,1539.0210791015948,0.37664792969861455,0.12478319514900803,6.112874298809886,3.4480165135603094
2136.0,-29.851736907216104,5.108690223669399,35.020028803212114,24.21964182229715,5.055169453587981,-26.361025032428742,-39.90463684368876,1.5644575788005566,0.18776218129630706,-4.98807902472999,40.039419938431585,42499.806143013586,25797.57861217997,25797.57861217997,68297.38475519355,77583.72996235017,77583.72996235017,25797.57861217997,103381.30857453015,103381.30857453015,103381.30857453015,128259.0353898915,91715.21461901182,56631.610617848244,38981.78222351509,24877.726815361348,0.0,63859.50903887644,21146.067793057144,1539.0199152019668,0.0,0.8868366668467156,2.815678538392136,0.0014959135982669303,354820.810413942,1556233.604015815,4.385970490852207,1556233.604015815,4.385970490852207,0.85,0.09581328828245261,4.027634451161993,1.2676175035489727,1.0,0.0,4.027634451159818,1.2844123037025494,1.2847168385475767,3.135780029163231,19355.761644075912,1973.7383963000527,4632.441516551485,4632.441516551485,5.568894614212937,5.108690223669399,-2.3358117972340673,7.444502020903466,3.448079183517381,3.448079183517381,0.985165481004966,0.0,0.0,0.00023708819245826893,1.000117866665557,0.00023706025095695255,198.79983091436432,0.0,5.566749839705391e-06,15.776169045725078,0.03755870011927613,7.971092506083824e-05,0.0001573772673974307,0.0006338581039996249,0.09581328828172257,0.07196939689262928,0.02384389138909329,0.09581339102413451,0.07196939689317766,0.023843891389274955,0.3766467331876214,0.3766467331876214,0.12478534851079923,0.0,5.190241575996936,4.80236068454559,6.36491841894906,5.175841206026291,4.79452644938624,6.330569638193879,24877.726815361348,21146.067793057144,0.85,1.0694943600899816,0.6655204022495776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506007577315239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.48077128412,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.413955050128,1539.0199152019668,0.3766467331876214,0.12478534851079923,6.112874298809886,3.448079183517381
2137.0,-29.852867055231393,5.10829347711729,35.02000505234857,24.219119524955772,5.054775478229534,-26.3620817253804,-39.905653114523716,1.5639901483786482,0.18432461197994598,-4.988392498961205,40.039365814189836,42499.12911764596,25797.609586253035,25797.609586253035,68296.738703899,77583.206355264,77583.206355264,25797.609586253035,103380.81594151704,103380.81594151704,103380.81594151704,128258.40179055328,91714.98765011725,56631.22917460327,38981.9538616822,24877.585849036248,0.0,63859.539710718454,21145.94797168081,1539.0191436923174,0.0,0.8868352680250744,2.8156870430829564,0.0014959135982669303,354816.47552893154,1556231.2684074552,4.386017492811043,1556231.2684074552,4.386017492811043,0.85,0.09581355225160558,4.027634451161993,1.2676173590356488,1.0,0.0,4.027634451161959,1.28441454683306,1.2847190463195954,3.1357745527663194,19355.713744108143,1973.7335118626793,4632.441516551485,4632.441516551485,5.568901300551652,5.10829347711729,-2.3360831844669976,7.444376661584288,3.4481413873597133,3.4481413873597133,0.9851832535313466,0.0,0.0,0.00023706025095695255,1.0001174912500495,0.00023703240172377182,198.80076326484533,0.0,5.554765737190043e-06,15.742206099196583,0.03756425488501332,7.970176578468865e-05,0.0001573584851722639,0.0006337824560624738,0.0958135522506371,0.0719692331391659,0.02384431911147121,0.09581348126652268,0.07196923313989337,0.023844319111712215,0.37664553437536474,0.37664553437536474,0.12478747371676853,0.0,5.186860783180975,4.80054538837976,6.356757601715742,5.172717110941164,4.792690320872509,6.323509544521187,24877.585849036248,21145.94797168081,0.85,1.0694837296554423,0.6655094808100023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506075421487197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.44680833759,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.396221764637,1539.0191436923174,0.37664553437536474,0.12478747371676853,6.112874298809886,3.4481413873597133
2138.0,-29.853993172948467,5.107897441229419,35.019981000469436,24.218656040634983,5.05444101876093,-26.363128838442886,-39.9066528660245,1.563576684255236,0.18055634409427057,-4.988660899896813,40.03930954479775,42498.40085446843,25797.524306544576,25797.524306544576,68295.925161013,77582.68005186111,77582.68005186111,25797.524306544576,103380.2043584057,103380.2043584057,103380.2043584057,128257.61816942776,91714.78045375345,56630.818847420094,38982.179562592624,24877.413811022074,0.0,63859.5933736147,21145.801739368762,1539.0155570064749,0.0,0.8868341062548873,2.8157051443614707,0.0014959135982669303,354812.76397396595,1556228.8402328247,4.386056529654642,1556228.8402328247,4.386056529654642,0.85,0.09581378560832754,4.027634451161993,1.2676171529805291,1.0,0.0,4.027634451162024,1.284416537462589,1.2847210016491706,3.1357696928433585,19355.670016974673,1973.7290529359846,4632.441516551485,4632.441516551485,5.568882891315798,5.107897441229419,-2.3363219137001643,7.444219354929583,3.44820285252261,3.44820285252261,0.9852008150064601,0.0,0.0,0.00023703240172377182,1.0001170733131535,0.00023700465480360118,198.8016922980659,0.0,5.536448812669926e-06,15.690295935106569,0.037569791333825986,7.969275634060089e-05,0.00015733964538317094,0.0006337065762788703,0.09581378560762814,0.07196904775215818,0.023844737855469963,0.09581374841231008,0.07196904775268353,0.02384473785564401,0.3766443334380484,0.3766443334380484,0.12478958873757778,0.0,5.183438951554706,4.798726091934441,6.348443626053495,5.169217243991056,4.790940448132119,6.3146704584813165,24877.413811022074,21145.801739368762,0.85,1.0694700913838153,0.6654975174337359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506143049558338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.3948981735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.378523235822,1539.0155570064749,0.3766443334380484,0.12478958873757778,6.112874298809886,3.44820285252261
2139.0,-29.85511640216586,5.107501644847163,35.019956778715645,24.218175617884867,5.054080587418495,-26.36417594874695,-39.90765631953252,1.563140133999901,0.177106356616207,-4.98895187885286,40.03925649312048,42497.70064529982,25797.49556587066,25797.49556587066,68295.19621117048,77582.19023427511,77582.19023427511,25797.49556587066,103379.68580014577,103379.68580014577,103379.68580014577,128256.95850472274,91714.59806347221,56630.425216846954,38982.41427402806,24877.272704576964,0.0,63859.68697860502,21145.68179889042,1539.0142766319,0.0,0.8868328179636363,2.8157164386574407,0.0014959135982669303,354808.7402355665,1556226.5509138126,4.386099817835926,1556226.5509138126,4.386099817835926,0.85,0.09581403154660895,4.027634451161993,1.267616961761378,1.0,0.0,4.027634451163193,1.2844186358258805,1.284723064869351,3.1357645699154983,19355.631524966288,1973.7251278434826,4632.441516551485,4632.441516551485,5.568876687098474,5.107501644847163,-2.336577688514766,7.4440793333619295,3.448263870824964,3.448263870824964,0.9852182488071326,0.0,0.0,0.00023700465480360118,1.000116774076945,0.00023697698203526682,198.80261895592537,0.0,5.516134685983159e-06,15.632725700076271,0.03757530746851197,7.968371448192644e-05,0.00015732094032167474,0.0006336312391287771,0.09581403154577126,0.07196887494877789,0.02384515659699336,0.09581391383866986,0.07196887494940711,0.023845156597201832,0.3766431293478032,0.3766431293478032,0.12479168087810281,0.0,5.1800782286208005,4.796957449535569,6.340223039858415,5.166058235469052,4.789331641940464,6.306779675064263,24877.272704576964,21145.68179889042,0.85,1.0694571088964386,0.6654855771456861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506210437054918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.33732793847,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.360867775717,1539.0142766319,0.3766431293478032,0.12479168087810281,6.112874298809886,3.448263870824964
2140.0,-29.85623607292405,5.107105986073251,35.019932254446594,24.217676266003423,5.053706262973408,-26.365221245346746,-39.90865949364377,1.5626914353957757,0.173644490955553,-4.9892484110232065,40.03919923826381,42497.014649786426,25797.47905286952,25797.47905286952,68294.49370265595,77581.6801858188,77581.6801858188,25797.47905286952,103379.15923868831,103379.15923868831,103379.15923868831,128256.26900910809,91714.38838092536,56630.03854990143,38982.61092335992,24877.10977041977,0.0,63859.72069377969,21145.543304856805,1539.0118772865178,0.0,0.886831516620856,2.8157272418471457,0.0014959135982669303,354804.639742607,1556224.0802194388,4.386143544651506,1556224.0802194388,4.386143544651506,0.85,0.0958142702742661,4.027634451161993,1.2676167848287156,1.0,0.0,4.027634451162387,1.2844207908424419,1.2847251848513588,3.1357593086922066,19355.587273143792,1973.7206154133974,4632.441516551485,4632.441516551485,5.568873122455276,5.107105986073251,-2.3368381279203136,7.443944113993565,3.4483243013183658,3.4483243013183658,0.9852355146623902,0.0,0.0,0.00023697698203526682,1.00011640517665,0.0002369493998985145,198.80354268564568,0.0,5.501418818631448e-06,15.591020932001523,0.0375808088873306,7.96746760888174e-05,0.00015730230594644941,0.0006335561866771436,0.09581427027340945,0.07196869930680083,0.02384557096660862,0.09581399147838733,0.0719686993074443,0.023845570966821803,0.37664192459536283,0.37664192459536283,0.12479375483737772,0.0,5.176758645089649,4.7952031786447264,6.3321253932280115,5.162892901978751,4.787624344047742,6.299163006192373,24877.10977041977,21145.543304856805,0.85,1.0694455434614552,0.6654744835726456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506277652297286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.295623170394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.343232644631,1539.0118772865178,0.37664192459536283,0.12479375483737772,6.112874298809886,3.4483243013183658
2141.0,-29.857353017573566,5.106711376278363,35.019907578650454,24.217234819103055,5.053397488238814,-26.366257532571133,-39.90964995520187,1.5623020032361705,0.16972954721131828,-4.989502044250636,40.03914577621678,42496.28780501526,25797.35317538659,25797.35317538659,68293.64098040185,77581.13922757356,77581.13922757356,25797.35317538659,103378.49240296014,103378.49240296014,103378.49240296014,128255.44530259623,91714.1732275321,56629.63670762386,38982.81835545359,24876.952899636082,0.0,63859.771255089676,21145.40996469067,1539.0088390338194,0.0,0.8868304197833493,2.815748993616422,0.0014959135982669303,354801.13249240845,1556221.7731972386,4.386180399890737,1556221.7731972386,4.386180399890737,0.85,0.09581448880448111,4.027634451161993,1.2676165485521782,1.0,0.0,4.027634451161582,1.2844226685774844,1.2847270276024383,3.135754724434016,19355.541866742966,1973.715985249088,4632.441516551485,4632.441516551485,5.568845949422982,5.106711376278363,-2.3370673005253075,7.443778676803671,3.448384113662981,3.448384113662981,0.985252603903709,0.0,0.0,0.0002369493998985145,1.0001161228068345,0.00023692188786389522,198.80446417385355,0.0,5.4834265012000296e-06,15.540030704400884,0.0375862923138318,7.966575316303773e-05,0.00015728364673547678,0.0006334810341961988,0.09581448880384735,0.0719685102575744,0.023845978546272947,0.09581442399356076,0.07196851025805044,0.023845978546430672,0.3766407190059428,0.3766407190059428,0.12479581622959529,0.0,5.173354316296013,4.79342160837723,6.32376892981091,5.159231591461946,4.78581487835271,6.289854626752003,24876.952899636082,21145.40996469067,0.85,1.0694313436795906,0.6654625747916106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506344655189236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.2446329428,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.325631360369,1539.0088390338194,0.3766407190059428,0.12479581622959529,6.112874298809886,3.448384113662981
2142.0,-29.858466895995985,5.106317726300989,35.01988298685365,24.216792603861563,5.053093533342336,-26.367290578160528,-39.910636155959196,1.56191721550691,0.16575019395548907,-4.989759435375898,40.03909887128191,42495.55649426676,25797.237997284938,25797.237997284938,68292.7944915517,77580.57544923744,77580.57544923744,25797.237997284938,103377.81344652237,103377.81344652237,103377.81344652237,128254.65241694724,91713.93596595313,56629.231015649115,38983.0055003378,24876.83897042487,0.0,63859.84447076267,21145.31312486114,1539.0083541529332,0.0,0.8868292800829138,2.815771153258415,0.0014959135982669303,354797.5733056658,1556219.749133096,4.38621869544857,1556219.749133096,4.38621869544857,0.85,0.09581471319228593,4.027634451161993,1.2676162837026643,1.0,0.0,4.027634451161574,1.2844245244579526,1.2847288485837076,3.1357501935442396,19355.491794586575,1973.7108793101188,4632.441516551485,4632.441516551485,5.568821086054229,5.106317726300989,-2.3372993466422773,7.443617072943266,3.4484435830183116,3.4484435830183116,0.985269595148089,0.0,0.0,0.00023692188786389522,1.0001158050664998,0.00023689445428586324,198.80538313989024,0.0,5.469515300819597e-06,15.500606362522737,0.03759176182913262,7.965686954006202e-05,0.0001572650183238332,0.0006334060057636927,0.09581471319162023,0.07196832991257614,0.023846383279044096,0.09581502471941215,0.07196832991307617,0.02384638327920976,0.37663950992126305,0.37663950992126305,0.1247978464681842,0.0,5.169887810349849,4.791603869928508,6.315271891620114,5.155509629331391,4.783845363625403,6.280788167276796,24876.83897042487,21145.31312486114,0.85,1.0694168621537843,0.6654503600258963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506411495535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.20520860092,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.308047366792,1539.0083541529332,0.37663950992126305,0.1247978464681842,6.112874298809886,3.4484435830183116
2143.0,-29.859577790818737,5.10592359168687,35.01985815335942,24.216267826873832,5.052679652028481,-26.368331931106667,-39.91163866650311,1.5614337923163886,0.16281154487290905,-4.990085715983148,40.03904264776471,42494.905795184,25797.29615369426,25797.29615369426,68292.20194887827,77580.12263519806,77580.12263519806,25797.29615369426,103377.41878889232,103377.41878889232,103377.41878889232,128254.11795706548,91713.76396141248,56628.860251649494,38983.226344181094,24876.699168173156,0.0,63859.92551235425,21145.19429294718,1539.0079945200391,0.0,0.8868278236210242,2.815771626399428,0.0014959135982669303,354793.06156018504,1556217.3229516624,4.386267634739736,1556217.3229516624,4.386267634739736,0.8499999999999999,0.09581495213817004,4.027634451161993,1.267616174905561,1.0,0.0,4.027634451161091,1.2844268413564521,1.284731130792901,3.1357445371575277,19355.45549440558,1973.7071777218096,4632.441516551485,4632.441516551485,5.5688336402136525,5.10592359168687,-2.337582691214722,7.443506282901592,3.4485026842356015,3.4485026842356015,0.9852864812101718,0.0,0.0,0.00023689445428586324,1.0001154959085863,0.00023686709710526885,198.8062996518639,0.0,5.453942991545045e-06,15.456474438038656,0.037597215772124166,7.964783993838283e-05,0.0001572466143474804,0.0006333318812744959,0.09581495213712582,0.07196816580840805,0.023846786328717767,0.09581486107015097,0.07196816580919237,0.02384678632897767,0.3766382946584589,0.3766382946584589,0.12479983768469163,0.0,5.166618303199812,4.789886078605775,6.307267289833817,5.152897260856037,4.782396828306446,6.274619598561856,24876.699168173156,21145.19429294718,0.85,1.069406226220332,0.6654393260600185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45064781529766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.161076676435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.290487568476,1539.0079945200391,0.3766382946584589,0.12479983768469163,6.112874298809886,3.4485026842356015
2144.0,-29.860684495610844,5.105530819734788,35.01983305372289,24.215839825943135,5.052384620396167,-26.369357626663533,-39.91261617103589,1.5610577514485124,0.15887310083792272,-4.990325112910508,40.03898522886804,42494.169509970976,25797.132634249814,25797.132634249814,68291.3021442208,77579.58037925063,77579.58037925063,25797.132634249814,103376.71301350044,103376.71301350044,103376.71301350044,128253.22911127411,91713.5489403409,56628.44998716177,38983.44328131014,24876.516097773663,0.0,63859.9593790838,21145.038683107614,1539.0031458568244,0.0,0.8868268135015642,2.815795351605531,0.0014959135982669303,354789.7512541544,1556214.845189652,4.386301576323872,1556214.845189652,4.386301576323872,0.85,0.09581513992177766,4.027634451161993,1.2676159040117638,1.0,0.0,4.027634451162315,1.284428656032464,1.284732910758646,3.1357401068916935,19355.410115930186,1973.7025504051014,4632.441516551485,4632.441516551485,5.568798341452975,5.105530819734788,-2.3378024476949752,7.443333267429764,3.448560983170844,3.448560983170844,0.9853031380488125,0.0,0.0,0.00023686709710526885,1.0001150613049377,0.00023683984600352643,198.80721271437127,0.0,5.4387798428788245e-06,15.413502074718588,0.03760265455196705,7.963903647671505e-05,0.0001572280606285538,0.0006332571536769499,0.09581513992122202,0.07196796427707805,0.023847175644143973,0.09581525738508802,0.0719679642774954,0.023847175644282265,0.3766370793047886,0.3766370793047886,0.12480182189331696,0.0,5.163229738770212,4.788127325043945,6.298906811224072,5.149198213748434,4.780638862947967,6.265004189212391,24876.516097773663,21145.038683107614,0.85,1.0693915688049813,0.6654274434739023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506544632453933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.118104313115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.272950412329,1539.0031458568244,0.3766370793047886,0.12480182189331696,6.112874298809886,3.448560983170844
2145.0,-29.861788406986992,5.105138344372894,35.01980792119329,24.215358145907544,5.052029855649865,-26.37038678168036,-39.91360548008231,1.5606282303429273,0.1554071229999181,-4.990614659812836,40.038934071535664,42493.49433606858,25797.097043427286,25797.097043427286,68290.59137949586,77579.06267134567,77579.06267134567,25797.097043427286,103376.15971477296,103376.15971477296,103376.15971477296,128252.55413641245,91713.33315648204,56628.07591709695,38983.61915487232,24876.394421639492,0.0,63860.01357651182,21144.93525839357,1539.0029856182866,0.0,0.8868255255612896,2.815807029447176,0.0014959135982669303,354785.747522301,1556212.637631548,4.386344853195458,1556212.637631548,4.386344853195458,0.85,0.09581535837100474,4.027634451161993,1.2676157754333692,1.0,0.0,4.027634451164301,1.284430720545386,1.2847349407566342,3.1357350667008395,19355.364576474643,1973.6979066729866,4632.441516551485,4632.441516551485,5.568790658501686,5.105138344372894,-2.3380593550445563,7.44319769941745,3.448619036284777,3.448619036284777,0.9853197246527934,0.0,0.0,0.00023683984600352643,1.0001147719024195,0.00023681266656326791,198.80812347958891,0.0,5.417715580805812e-06,15.353805956003672,0.03760807226754785,7.963012761883085e-05,0.0001572097183846956,0.0006331832778236749,0.09581535837017378,0.07196779027115154,0.023847568099022252,0.09581550562666777,0.07196779027177568,0.023847568099229062,0.37663586024818874,0.37663586024818874,0.12480377356937478,0.0,5.159902633393131,4.786389342042867,6.2907319679434295,5.146021782812738,4.778888952213606,6.257474701143451,24876.394421639492,21144.93525839357,0.85,1.0693795311783905,0.6654163060137213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506610861764713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.058408194396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.255460166634,1539.0029856182866,0.37663586024818874,0.12480377356937478,6.112874298809886,3.448619036284777
2146.0,-29.862888411715147,5.10474603817711,35.01978247673788,24.214864102564775,5.051653207156425,-26.371414608457407,-39.914590772800125,1.5601794038990902,0.15220167640586624,-4.990910891622071,40.03887472102017,42492.81949359899,25797.076743494046,25797.076743494046,68289.89623709304,77578.5834848157,77578.5834848157,25797.076743494046,103375.66022830975,103375.66022830975,103375.66022830975,128251.887062961,91713.14545764776,56627.69142869756,38983.83780994466,24876.226834651254,0.0,63860.064644595914,21144.792809453564,1539.000357218579,0.0,0.8868242332537164,2.8158145108359496,0.0014959135982669303,354781.65139108064,1556210.0765214679,4.386388276901154,1556210.0765214679,4.386388276901154,0.8499999999999999,0.09581556306590458,4.027634451161993,1.2676156006986279,1.0,0.0,4.027634451162859,1.2844328751807206,1.2847370609903148,3.135729806507251,19355.32496413865,1973.693867338862,4632.441516551485,4632.441516551485,5.568786276377664,5.10474603817711,-2.3383217293006218,7.443067767477732,3.4486765242501636,3.4486765242501636,0.985336149785761,0.0,0.0,0.00023681266656326791,1.0001143667430175,0.00023678558616698452,198.8090310289951,0.0,5.403493515020913e-06,15.313500621569267,0.03761347576106287,7.96212558442271e-05,0.0001571914107190408,0.0006331095412387633,0.09581556306505651,0.07196760871611306,0.02384795434894344,0.09581545693628579,0.07196760871675008,0.02384795434915451,0.3766346383168234,0.3766346383168234,0.12480570490760283,0.0,5.156661600319694,4.784699536980838,6.282758759540684,5.143112568027959,4.777379197417645,6.250295014070389,24876.226834651254,21144.792809453564,0.85,1.0693677906082732,0.6654052063693753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506676924482074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.01810285996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.23798899221,1539.000357218579,0.3766346383168234,0.12480570490760283,6.112874298809886,3.4486765242501636
2147.0,-29.863985426779877,5.104355277641561,35.0197569462698,24.214454052876704,5.051376437140149,-26.372429755554336,-39.91555905723942,1.5598207659146277,0.148232089345413,-4.991141863561214,40.038821326839766,42492.08701262762,25796.891264265847,25796.891264265847,68288.97827689347,77578.04007135454,77578.04007135454,25796.891264265847,103374.93133562038,103374.93133562038,103374.93133562038,128251.0001330528,91712.93276261995,56627.28879122989,38984.04885710007,24876.06879743242,0.0,63860.117654532485,21144.658477817557,1538.9967697693207,0.0,0.8868232513996717,2.815839631720429,0.0014959135982669303,354778.4576633527,1556207.7724435483,4.386421268904171,1556207.7724435483,4.386421268904171,0.85,0.09581573931476188,4.027634451161993,1.2676153188152242,1.0,0.0,4.027634451161962,1.2844346079328846,1.2847387593680288,3.1357255762859735,19355.280076556166,1973.6892900793,4632.441516551485,4632.441516551485,5.568746237182883,5.104355277641561,-2.3385362064509922,7.442891484092554,3.4487334091217234,3.4487334091217234,0.9853524026062067,0.0,0.0,0.00023678558616698452,1.000114056917768,0.00023675858221284217,198.80993611907158,0.0,5.383827344983791e-06,15.257766695684063,0.037618859588407855,7.961253810583877e-05,0.00015717304806114576,0.0006330355831652103,0.09581573931423569,0.07196740713116323,0.023848332183072456,0.09581598230634253,0.07196740713155847,0.023848332183203414,0.3766334158497855,0.3766334158497855,0.12480762675818746,0.0,5.153296141049395,4.78297092911032,6.274401488638546,5.139373952906624,4.775619035554826,6.2405281629220895,24876.06879743242,21144.658477817557,0.85,1.0693525283858702,0.6653931839352277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506742753980297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.96236893408,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.220559283924,1538.9967697693207,0.3766334158497855,0.12480762675818746,6.112874298809886,3.4487334091217234
2148.0,-29.86507932829369,5.103964533595016,35.01973137535527,24.213959625363373,5.051001486465901,-26.373451918951666,-39.916539704985894,1.559374077123714,0.14505336914589861,-4.991444922530511,40.03876908782594,42491.4192363786,25796.889285585465,25796.889285585465,68288.30852196406,77577.55250966632,77577.55250966632,25796.889285585465,103374.44179525178,103374.44179525178,103374.44179525178,128250.3919209298,91712.7349125748,56626.909817063,38984.25010612422,24875.95012567802,0.0,63860.20023180224,21144.557606826318,1538.9971159547008,0.0,0.8868218985897635,2.815845967892344,0.0014959135982669303,354774.2671979107,1556205.518216139,4.386466725750462,1556205.518216139,4.386466725750462,0.85,0.09581594947845884,4.027634451161993,1.2676151561690499,1.0,0.0,4.027634451163118,1.284436752223785,1.2847408694800158,3.1357203413782933,19355.238321888406,1973.6850322881317,4632.441516551485,4632.441516551485,5.568745810047348,5.103964533595016,-2.338804020226377,7.442768553821393,3.448790106423795,3.448790106423795,0.98536860183537,0.0,0.0,0.00023675858221284217,1.0001137342027528,0.00023673165772648431,198.8108386475449,0.0,5.368654398001656e-06,15.214766563936692,0.037624228242805854,7.960370995648477e-05,0.0001571548722563574,0.0006329623776676671,0.09581594947755143,0.07196723602907806,0.023848713448473363,0.09581607330010761,0.07196723602975963,0.023848713448699207,0.37663218947363564,0.37663218947363564,0.12480951240339347,0.0,5.150056027225503,4.781295508792368,6.266389307430529,5.136498291676389,4.774019795354718,6.2337566108694205,24875.95012567802,21144.557606826318,0.85,1.0693406577819753,0.6653818666734772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506808405130736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.91936880233,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.203152801736,1538.9971159547008,0.37663218947363564,0.12480951240339347,6.112874298809886,3.448790106423795
2149.0,-29.866170280073053,5.103574625682437,35.01970554670435,24.213495093304687,5.050669744110495,-26.374467105759923,-39.91751169143242,1.5589665697973383,0.14141202766523975,-4.991709648189549,40.038710438916375,42490.728517701864,25796.78894950947,25796.78894950947,68287.51746721134,77577.01108430869,77577.01108430869,25796.78894950947,103373.80003381816,103373.80003381816,103373.80003381816,128249.57698365384,91712.49950285468,56626.52425088656,38984.416946631245,24875.776949835676,0.0,63860.193896466924,21144.410407360323,1538.9934515913899,0.0,0.8868207640031023,2.8158628468241793,0.0014959135982669303,354770.60680766916,1556202.987390686,4.386504849975766,1556202.987390686,4.386504849975766,0.85,0.09581612553157136,4.027634451161993,1.2676149418717255,1.0,0.0,4.027634451162767,1.2844387131593769,1.2847427962952471,3.1357155541155293,19355.188640551998,1973.67996620171,4632.441516551485,4632.441516551485,5.568724150610173,5.103574625682437,-2.33904401957451,7.442618645256946,3.44884615743249,3.44884615743249,0.9853846164092828,0.0,0.0,0.00023673165772648431,1.0001134285125286,0.00023670480865213052,198.81173874951267,0.0,5.3528797129602306e-06,15.170061106529293,0.03762958112251882,7.959496067236495e-05,0.00015713669705411936,0.0006328891745969764,0.09581612553089264,0.07196704120841955,0.02384908432247309,0.09581629692098242,0.07196704120892933,0.02384908432264203,0.3766309620445025,0.3766309620445025,0.12481138444822408,0.0,5.146773961372389,4.779584038271537,6.258317674512,5.133121675854795,4.7722367635293494,6.225521472096148,24875.776949835676,21144.410407360323,0.85,1.0693283765771553,0.6653711165767799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450687387051459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.87466334493,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.185772127183,1538.9934515913899,0.3766309620445025,0.12481138444822408,6.112874298809886,3.44884615743249
2150.0,-29.867258121566472,5.103184971778737,35.01967950107525,24.21301013035702,5.050300906652717,-26.37548320267306,-39.91848762435836,1.5585259877592994,0.13826501526284574,-4.99200207198429,40.03865246171189,42490.06740850702,25796.758468443877,25796.758468443877,68286.8258769509,77576.5370160527,77576.5370160527,25796.758468443877,103373.29548449657,103373.29548449657,103373.29548449657,128248.91671416648,91712.31517640078,56626.151975400215,38984.62577888952,24875.621229669905,0.0,63860.247008559425,21144.27804521942,1538.9914418403093,0.0,0.8868194860479981,2.815870009836257,0.0014959135982669303,354766.56346676877,1556200.4855537948,4.386547791727179,1556200.4855537948,4.386547791727179,0.8500000000000001,0.09581631334069128,4.027634451161993,1.2676148154912523,1.0,0.0,4.027634451161485,1.284440828590856,1.2847448777396993,3.1357103896959275,19355.149739929875,1973.6759994422025,4632.441516551485,4632.441516551485,5.56871757069643,5.103184971778737,-2.339304784320588,7.4424897560993255,3.448901809434853,3.448901809434853,0.9854005169813866,0.0,0.0,0.00023670480865213052,1.0001131061201614,0.0002366780389174212,198.81263629245055,0.0,5.337911156093417e-06,15.127640216368745,0.03763491903367491,7.958617675864598e-05,0.00015711863189348454,0.0006328164147336379,0.09581631333986701,0.07196685786552706,0.02384945547433995,0.0958162774571524,0.07196685786614616,0.023849455474545117,0.3766297304689903,0.3766297304689903,0.12481323666456313,0.0,5.143587893467611,4.777931206050141,6.250455933541559,5.130267087247148,4.770766012948457,6.218445609119044,24875.621229669905,21144.27804521942,0.85,1.0693166574786057,0.6653602107554003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506939159930898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.832242454766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.168414082262,1538.9914418403093,0.3766297304689903,0.12481323666456313,6.112874298809886,3.448901809434853
2151.0,-29.86834208166284,5.102796091617129,35.019653206588785,24.212546296790265,5.049963833645547,-26.376492629169302,-39.91945115905253,1.5581143811517515,0.13477577447088152,-4.992270197317515,40.03859312200447,42489.371889727576,25796.66561939304,25796.66561939304,68286.03750912062,77576.0201216855,77576.0201216855,25796.66561939304,103372.68574107855,103372.68574107855,103372.68574107855,128248.13370523344,91712.09931669266,56625.75636630055,38984.82550043568,24875.447964154897,0.0,63860.27346459058,21144.13076953166,1538.9878663212544,0.0,0.8868183366415874,2.815884498855168,0.0014959135982669303,354762.8561322349,1556197.9249252197,4.386586414066866,1556197.9249252197,4.386586414066866,0.85,0.0958164837905468,4.027634451161993,1.2676145792147144,1.0,0.0,4.027634451161302,1.284442808385947,1.2847468236174584,3.135705556421923,19355.104184466956,1973.6713540777898,4632.441516551485,4632.441516551485,5.568697527475052,5.102796091617129,-2.3395480232343417,7.442344114851471,3.448956888216708,3.448956888216708,0.9854162537762023,0.0,0.0,0.0002366780389174212,1.0001127035389732,0.00023665136747080438,198.813530640071,0.0,5.322161530410229e-06,15.083005777182589,0.03764024119520532,7.95775053147347e-05,0.00015710053360268647,0.0006327435214341124,0.09581648378985197,0.07196666266259788,0.02384982112725409,0.09581642368077427,0.07196666266311977,0.023849821127427034,0.3766284979927846,0.3766284979927846,0.12481508037046517,0.0,5.140385523302257,4.776270205681044,6.242553553950927,5.127045971788391,4.769118383725186,6.2104277841237945,24875.447964154897,21144.13076953166,0.85,1.0693038692824273,0.6653490438509819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450700426376659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.78760801558,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.151081981674,1538.9878663212544,0.3766284979927846,0.12481508037046517,6.112874298809886,3.448956888216708
2152.0,-29.86942345443917,5.102408279303279,35.01962685741937,24.212114873249106,5.049654537017296,-26.377496948874608,-39.92041015354914,1.5577280314527677,0.1312484718014275,-4.992524085000157,40.03853894029824,42488.668650565734,25796.537477661976,25796.537477661976,68285.20612822771,77575.521787393,77575.521787393,25796.537477661976,103372.05926505497,103372.05926505497,103372.05926505497,128247.36041080183,91711.91221918985,56625.36360369585,38985.05401721555,24875.301145746867,0.0,63860.35516296242,21144.005973884836,1538.985486475111,0.0,0.8868172409940075,2.8159011497628756,0.0014959135982669303,354759.34568788984,1556195.586877622,4.38662323006631,1556195.586877622,4.38662323006631,0.85,0.09581665135929851,4.027634451161993,1.267614340190776,1.0,0.0,4.027634451162376,1.2844446698909047,1.2847486513032356,3.1357010119432265,19355.064699037153,1973.6673276844951,4632.441516551485,4632.441516551485,5.568669865662032,5.102408279303279,-2.3397809148257553,7.442189194129034,3.4490115509875876,3.4490115509875876,0.9854318717107393,0.0,0.0,0.00023665136747080438,1.0001124355067588,0.00023662476244572714,198.8144228600205,0.0,5.302644469167245e-06,15.027694425619973,0.037645543839674486,7.95688755981502e-05,0.00015708249187265416,0.0006326708559406756,0.09581665135866162,0.07196646726820637,0.02385018409045525,0.09581672371457443,0.07196646726868473,0.023850184090613777,0.3766272631986017,0.3766272631986017,0.12481690956144732,0.0,5.137163474519241,4.774627455098937,6.234516746023644,5.123772556801612,4.767575611328084,6.201880959039613,24875.301145746867,21144.005973884836,0.85,1.0692894825588382,0.6653371805111447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507069135867767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.73229666401,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.133791377024,1538.985486475111,0.3766272631986017,0.12481690956144732,6.112874298809886,3.4490115509875876
2153.0,-29.870501041506586,5.102020791631109,35.01960038854132,24.211628443468385,5.049293507163946,-26.37850303473857,-39.92137316437436,1.55729550039591,0.12796073950227083,-4.992813051770792,40.03848275521249,42487.99847912925,25796.49852066038,25796.49852066038,68284.49699978964,77575.01039505827,77575.01039505827,25796.49852066038,103371.50891571864,103371.50891571864,103371.50891571864,128246.66723065921,91711.68958968973,56624.98109766799,38985.23165780194,24875.158314940563,0.0,63860.3899727425,21143.88456769948,1538.9841489515404,0.0,0.8868159741035911,2.8159105651975738,0.0014959135982669303,354755.3502465445,1556193.1623830495,4.386665800252318,1556193.1623830495,4.386665800252318,0.85,0.09581682995046477,4.027634451161993,1.2676141720497984,1.0,0.0,4.027634451160443,1.2844467471937573,1.2847506949231933,3.135695940654229,19355.01771486384,1973.662536632167,4632.441516551485,4632.441516551485,5.568661456057408,5.102020791631109,-2.340039919096137,7.442060710727246,3.449065887758938,3.449065887758938,0.9854473965025538,0.0,0.0,0.00023662476244572714,1.0001120428566384,0.00023659825330155158,198.81531196346913,0.0,5.289462705908155e-06,14.990337308543712,0.03765083330238039,7.956021061037487e-05,0.00015706455183535226,0.0006325986000283834,0.09581682994965307,0.07196628365684556,0.02385054629280751,0.09581682393739889,0.07196628365745521,0.023850546293009565,0.37662602654985716,0.37662602654985716,0.12481871371692144,0.0,5.1339993830904405,4.77299262932695,6.226690304733438,5.120773791273052,4.765906041530286,6.194828029713221,24875.158314940563,21143.88456769948,0.85,1.069277795342864,0.6653263235201724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507133853676515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.69493954694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.116516473017,1538.9841489515404,0.37662602654985716,0.12481871371692144,6.112874298809886,3.449065887758938
