time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2154.0,-29.871576076785228,5.101634520018902,35.019573789159594,24.21120648449289,5.048990022755527,-26.37950106835903,-39.92233114605767,1.5569150143291959,0.12449068085737736,-4.993059786309984,40.03842601628673,42487.318648311644,25796.352593464802,25796.352593464802,68283.67124177645,77574.52694747299,77574.52694747299,25796.352593464802,103370.87954093779,103370.87954093779,103370.87954093779,128245.8743972432,91711.51717494612,56624.61154998859,38985.450694397245,24874.9948563054,0.0,63860.44555070264,21143.74562785959,1538.9806618701095,0.0,0.8868149240875698,2.815927301982029,0.0014959135982669303,354751.93876327603,1556190.7139921105,4.386701083064546,1556190.7139921105,4.386701083064546,0.85,0.09581698156349033,4.027634451161993,1.267613973137923,1.0,0.0,4.027634451161748,1.284448580958134,1.2847524950701015,3.135691463925773,19354.981328112794,1973.658826216169,4632.441516551485,4632.441516551485,5.568629954915935,5.101634520018902,-2.3402680351744602,7.441902555193362,3.4491196761100054,3.4491196761100054,0.9854627646028586,0.0,0.0,0.00023659825330155158,1.0001117785027964,0.00023657180965886408,198.81619896844722,0.0,5.270423769147211e-06,14.936380961763195,0.03765610372614954,7.955159173937623e-05,0.00015704666156217536,0.0006325265445477954,0.09581698156290067,0.07196608149458991,0.02385090006831075,0.09581706288241319,0.07196608149503281,0.023850900068457522,0.37662478780306813,0.37662478780306813,0.1248205052483598,0.0,5.130807316557366,4.771382582908814,6.218676116173185,5.117550467167348,4.7644751202662405,6.1861447367887195,24874.9948563054,21143.74562785959,0.85,1.0692639340820436,0.6653150989148425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507198345467003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.64098320016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.099281363617,1538.9806618701095,0.37662478780306813,0.1248205052483598,6.112874298809886,3.4491196761100054
2155.0,-29.872647322992712,5.10124848370045,35.01954706300756,24.210721032600873,5.04862236658184,-26.38050210930656,-39.923289546836145,1.5564771528953671,0.12139924375372857,-4.993352772034839,40.038369125096175,42486.65696746489,25796.32435821421,25796.32435821421,68282.98132567911,77574.04621183667,77574.04621183667,25796.32435821421,103370.37057005087,103370.37057005087,103370.37057005087,128245.22220468432,91711.31995993292,56624.232291984445,38985.6529643872,24874.851634633447,0.0,63860.50459902064,21143.62388943843,1538.9794091654962,0.0,0.8868136392796955,2.81593367478308,0.0014959135982669303,354747.88781989506,1556188.2590335824,4.386744255468709,1556188.2590335824,4.386744255468709,0.85,0.09581715308969682,4.027634451161993,1.2676138445595284,1.0,0.0,4.027634451161547,1.2844506828634912,1.2847545635054685,3.1356863326063893,19354.93970746344,1973.654582091075,4632.441516551485,4632.441516551485,5.568623859803781,5.10124848370045,-2.340530474802306,7.4417789585027565,3.4491731854930414,3.4491731854930414,0.9854780529980118,0.0,0.0,0.00023657180965886408,1.0001113854847856,0.00023654546192791338,198.8170828540192,0.0,5.25742452600924e-06,14.899541106710187,0.037661361150675546,7.954296996155616e-05,0.00015702883969730792,0.0006324547645908714,0.0958171530888575,0.0719658980606845,0.023851255028173007,0.09581706291599838,0.07196589806131487,0.02385125502838195,0.3766235477912404,0.3766235477912404,0.124822270072941,0.0,5.127711527292888,4.769811269558772,6.2109334133896255,5.114752015788554,4.762971130481674,6.179398385471018,24874.851634633447,21143.62388943843,0.85,1.0692521419056606,0.6653041223873521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450726268508248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.6041433451,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.082061455485,1538.9794091654962,0.3766235477912404,0.124822270072941,6.112874298809886,3.4491731854930414
2156.0,-29.873716124324435,5.100863362397393,35.01952010265531,24.210260866116755,5.048293759370915,-26.381497043868475,-39.92424326771868,1.556074678915189,0.1178685301070459,-4.993613805230769,40.03830885125697,42485.986345494835,25796.214556366867,25796.214556366867,68282.20090186171,77573.50987273616,77573.50987273616,25796.214556366867,103369.72442910302,103369.72442910302,103369.72442910302,128244.3995304578,91711.08196684628,56623.85929694105,38985.802966561365,24874.675101354773,0.0,63860.478067916134,21143.473836151556,1538.9755078889002,0.0,0.8868125292849972,2.815949540969748,0.0014959135982669303,354744.2786961442,1556185.6581107962,4.386781553829499,1556185.6581107962,4.386781553829499,0.85,0.09581729972336488,4.027634451161993,1.2676135956449435,1.0,0.0,4.027634451161512,1.2844526191151975,1.284756466371087,3.1356816057072248,19354.889480928214,1973.649460409846,4632.441516551485,4632.441516551485,5.568600157001069,5.100863362397393,-2.3407697089240753,7.441633071321469,3.44922612207034,3.44922612207034,0.9854931777343828,0.0,0.0,0.00023654546192791338,1.0001111322322114,0.00023651917702380992,198.81796472922076,0.0,5.2383790074405235e-06,14.845566107086444,0.03766659952968299,7.953439114163201e-05,0.00015701107078628138,0.0006323831979126612,0.09581729972271678,0.07196569741247207,0.02385160231024472,0.09581723996399512,0.07196569741295884,0.023851602310406037,0.3766223080438236,0.3766223080438236,0.1248240246593812,0.0,5.124568749801142,4.768196843617261,6.203132330876997,5.111482335337826,4.761244796577444,6.171425682012284,24874.675101354773,21143.473836151556,0.85,1.0692403653671843,0.6652938974291838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507326798468216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.55016834548,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.064881620568,1538.9755078889002,0.3766223080438236,0.1248240246593812,6.112874298809886,3.44922612207034
2157.0,-29.87478175976203,5.100479053232618,35.01949304109812,24.209816590324067,5.047964148305982,-26.382489229371348,-39.92519276272503,1.5556716179151624,0.11465314042135333,-4.993879423576583,40.0382519827743,42485.311996803866,25796.11709977297,25796.11709977297,68281.42909657685,77573.04189894293,77573.04189894293,25796.11709977297,103369.1589987159,103369.1589987159,103369.1589987159,128243.6814534077,91710.91065320972,56623.480686600735,38986.033296232206,24874.522454691807,0.0,63860.55575092402,21143.344086488036,1538.97309554699,0.0,0.8868113836218481,2.815960735634373,0.0014959135982669303,354740.60620630643,1556183.2041381812,4.386820050798335,1556183.2041381812,4.386820050798335,0.85,0.09581745040118289,4.027634451161993,1.2676134033268323,1.0,0.0,4.027634451160439,1.284454557987637,1.2847583719386595,3.135676872424442,19354.853326556997,1973.6457736899958,4632.441516551485,4632.441516551485,5.568579119154492,5.100479053232618,-2.341012489214703,7.441491542447322,3.4492786912834186,3.4492786912834186,0.9855081975095482,0.0,0.0,0.00023651917702380992,1.0001108039975888,0.00023649297265703785,198.81884399908085,0.0,5.2259111369523945e-06,14.810232162123086,0.03767182544081994,7.95258511835876e-05,0.00015699332584022234,0.0006323117277565798,0.09581745040049475,0.07196550206158897,0.023851948338905773,0.0958173469010761,0.07196550206210582,0.023851948339077073,0.37662106484489605,0.37662106484489605,0.12482576235180318,0.0,5.121466274728277,4.7666314023926475,6.195345603964768,5.108532563997926,4.759866611496534,6.1636875553803065,24874.522454691807,21143.344086488036,0.85,1.0692269789022133,0.665282528428186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507390766068715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.51483440052,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.047715056457,1538.97309554699,0.37662106484489605,0.12482576235180318,6.112874298809886,3.4492786912834186
2158.0,-29.875843564180744,5.100095595010375,35.01946587796259,24.209361348208063,5.047636990752396,-26.383477721108477,-39.92613792708141,1.5552711476804224,0.11122020737883531,-4.994142980344166,40.038194900996814,42484.636198457,25796.01498666926,25796.01498666926,68280.65118512626,77572.51957136158,77572.51957136158,25796.01498666926,103368.53455803083,103368.53455803083,103368.53455803083,128242.90323092029,91710.684432217,56623.09988613697,38986.205051200035,24874.36867288945,0.0,63860.57372408948,21143.213371956033,1538.9705698040163,0.0,0.8868102492098238,2.8159750264419277,0.0014959135982669303,354736.96224973083,1556180.7409644702,4.386858169769567,1556180.7409644702,4.386858169769567,0.8500000000000001,0.09581759602755266,4.027634451161993,1.2676132104592401,1.0,0.0,4.027634451160775,1.2844564845857043,1.2847602653323067,3.1356721691206912,19354.805584427926,1973.6409053476902,4632.441516551485,4632.441516551485,5.568557076112319,5.100095595010375,-2.3412539358065003,7.441349530816876,3.4493308636227074,3.4493308636227074,0.9855231038922021,0.0,0.0,0.00023649297265703785,1.0001104065905717,0.0002364668651566727,198.81972011472894,0.0,5.209921909350951e-06,14.764918691100595,0.037677035362729296,7.951735101824394e-05,0.00015697562163879391,0.0006322404217049764,0.09581759602687885,0.0719653054362668,0.02385229059061206,0.09581755334225073,0.07196530543677288,0.02385229059077979,0.3766198207802155,0.3766198207802155,0.12482748219919534,0.0,5.118349583358793,4.765044949759101,6.187565718702672,5.105363187723015,4.758200030853175,6.155939073949639,24874.36867288945,21143.213371956033,0.85,1.069214496570823,0.6652717587852011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450745454472691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.469520929495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.030576289046,1538.9705698040163,0.3766198207802155,0.12482748219919534,6.112874298809886,3.4493308636227074
2159.0,-29.87690288241034,5.099713263662313,35.01943867990831,24.2089289467782,5.047331112907016,-26.384461846522232,-39.92707481430841,1.5548900770189027,0.10772826350722653,-4.99439304481416,40.03813955765493,42483.937005742344,25795.879761767424,25795.879761767424,68279.81676750976,77572.00370670436,77572.00370670436,25795.879761767424,103367.88346847179,103367.88346847179,103367.88346847179,128242.10413069808,91710.47228801485,56622.7036839224,38986.409560102715,24874.22066222629,0.0,63860.630222329004,21143.087562892346,1538.9680694998178,0.0,0.8868091771473048,2.8159916672492153,0.0014959135982669303,354733.5048658796,1556178.352809961,4.386894193708409,1556178.352809961,4.386894193708409,0.85,0.09581773275747948,4.027634451161993,1.2676129324221987,1.0,0.0,4.027634451161956,1.2844583202813673,1.2847620679263796,3.1356676877453826,19354.760813092787,1973.6363399420586,4632.441516551485,4632.441516551485,5.5685278852631,5.099713263662313,-2.3414855362238867,7.4411987998862,3.449382652147718,3.449382652147718,0.9855379006136337,0.0,0.0,0.0002364668651566727,1.0001101490184425,0.00023644082143227222,198.82059418574988,0.0,5.190685915492143e-06,14.710403884504734,0.03768222604864479,7.950892612069374e-05,0.00015695793903597896,0.0006321692026446927,0.09581773275686943,0.07196510471988296,0.023852628036986467,0.09581784806341323,0.07196510472034115,0.02385262803713833,0.3766185737046129,0.3766185737046129,0.12482918299447249,0.0,5.1152026641781845,4.763448529989034,6.179694541075037,5.1021213083213866,4.756589309762717,6.147728929346613,24874.22066222629,21143.087562892346,0.85,1.069200484395401,0.6652602214828713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507518094629588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.4150061229,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.013478748533,1538.9680694998178,0.3766185737046129,0.12482918299447249,6.112874298809886,3.449382652147718
2160.0,-29.877959150146683,5.09933130212892,35.01941135202727,24.208452470507495,5.046971274955359,-26.385448622664157,-39.92802343619985,1.5544607474725858,0.10470411060089191,-4.994678750186629,40.03808138008865,42483.2996103969,25795.83538400711,25795.83538400711,68279.13499440401,77571.5278648899,77571.5278648899,25795.83538400711,103367.363248897,103367.363248897,103367.363248897,128241.4350397418,91710.27708800917,56622.34604187273,38986.590051262705,24874.071790844802,0.0,63860.66184210751,21142.96102221808,1538.966352411093,0.0,0.8868079339801808,2.815998011110811,0.0014959135982669303,354729.5547443471,1556175.842357084,4.3869359672571315,1556175.842357084,4.3869359672571315,0.85,0.09581787889845539,4.027634451161993,1.2676128010964023,1.0,0.0,4.027634451162648,1.2844603814988393,1.284764096177413,3.135662655832279,19354.719617694635,1973.6321391805188,4632.441516551485,4632.441516551485,5.568518305485318,5.09933130212892,-2.3417436224826993,7.44107492461162,3.44943414151607,3.44943414151607,0.9855526118617343,0.0,0.0,0.00023644082143227222,1.0001098327587492,0.0002364148553365013,198.82146574646873,0.0,5.178028760114647e-06,14.67453350616491,0.0376874040774049,7.950039654070592e-05,0.00015694042489156632,0.0006320986620732737,0.09581787889766108,0.07196491460418611,0.023852964293474967,0.09581782269191326,0.07196491460478267,0.023852964293672715,0.37661732255796454,0.37661732255796454,0.12483085782306393,0.0,5.112150954410197,4.761896015886123,6.17207477006076,5.0993828607875,4.7551449141381,6.141045768839149,24874.071790844802,21142.96102221808,0.85,1.069189279046637,0.6652499110553358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507581496261224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.37913574456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.996395621192,1538.966352411093,0.37661732255796454,0.12483085782306393,6.112874298809886,3.44943414151607
2161.0,-29.879012233860873,5.09895041424894,35.01938383360228,24.208011233154707,5.046654449332905,-26.38642823101496,-39.92895962493492,1.554070446486792,0.1013256714748536,-4.9949311406787364,40.038021174367366,42482.62448518513,25795.706545597604,25795.706545597604,68278.33103078273,77571.02035281342,77571.02035281342,25795.706545597604,103366.72689841103,103366.72689841103,103366.72689841103,128240.62416210535,91710.06634725702,56621.96676217027,38986.77731676305,24873.89726369432,0.0,63860.67458045737,21142.812674140172,1538.962396954128,0.0,0.8868068676637051,2.8160128930002695,0.0014959135982669303,354726.06525829126,1556173.2443893703,4.386971798241705,1556173.2443893703,4.386971798241705,0.85,0.0958180010776482,4.027634451161993,1.2676125373458489,1.0,0.0,4.027634451159955,1.284462260072592,1.2847659418411537,3.1356580698092054,19354.67514254638,1973.627603977544,4632.441516551485,4632.441516551485,5.568490493281096,5.09895041424894,-2.341977409507645,7.440927823756585,3.4494851052262674,3.4494851052262674,0.9855671729217906,0.0,0.0,0.0002364148553365013,1.000109502605417,0.0002363889701283804,198.82233468664708,0.0,5.162617220886493e-06,14.630857203992322,0.03769256669462579,7.949197958341802e-05,0.0001569228757530833,0.0006320279805585312,0.09581800107704279,0.07196470795833866,0.023853293118704124,0.09581796758035278,0.07196470795879335,0.023853293118854837,0.3766160697538103,0.3766160697538103,0.12483252188285626,0.0,5.10907165340592,4.760333558714706,6.16437419989461,5.09625681215357,4.753605796313934,6.133086512535272,24873.89726369432,21142.812674140172,0.85,1.0691764764363647,0.6652392065113834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450764471584331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.33545944239,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.979338294796,1538.962396954128,0.3766160697538103,0.12483252188285626,6.112874298809886,3.4494851052262674
2162.0,-29.880062220839537,5.098570322104337,35.01935623278817,24.20756147420036,5.046324358246235,-26.38740637867206,-39.92989560412241,1.5536685160789057,0.09812897278783339,-4.995196267766142,40.03796373778462,42481.96177238178,25795.611057352482,25795.611057352482,68277.57282973426,77570.53228121773,77570.53228121773,25795.611057352482,103366.14333857021,103366.14333857021,103366.14333857021,128239.88958568344,91709.86842587581,56621.5932985956,38986.97236364468,24873.746247113224,0.0,63860.718610757904,21142.68431004624,1538.960091584637,0.0,0.886805726502677,2.81602390445617,0.0014959135982669303,354722.39970835444,1556170.7659172174,4.387010144261173,1556170.7659172174,4.387010144261173,0.85,0.09581813055295328,4.027634451161993,1.2676123681059108,1.0,0.0,4.027634451158409,1.28446419286175,1.2847678418369217,3.135653351448075,19354.633372823715,1973.6233446512026,4632.441516551485,4632.441516551485,5.568469880339781,5.098570322104337,-2.342220699602251,7.440791021706588,3.4495357562193547,3.4495357562193547,0.9855816446341014,0.0,0.0,0.0002363889701283804,1.0001091815205454,0.00023636316363877342,198.82320107824887,0.0,5.146557512447629e-06,14.58534399027658,0.03769771325213824,7.94835653336491e-05,0.0001569054047947313,0.0006319576139247779,0.0958181305522718,0.07196450931965225,0.023853621232619554,0.09581807542046249,0.07196450932016407,0.023853621232789207,0.3766148139854291,0.3766148139854291,0.12483416734594675,0.0,5.10602670083955,4.758794576680771,6.156741391695164,5.093325240553952,4.752136597225331,6.125700142078131,24873.746247113224,21142.68431004624,0.85,1.0691638665373913,0.6652283703745437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507707745379252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.28994622867,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.96230954605,1538.960091584637,0.3766148139854291,0.12483416734594675,6.112874298809886,3.4495357562193547
2163.0,-29.881108769943058,5.09819125288798,35.0193285424571,24.207125161215686,5.046008858967907,-26.38837997239512,-39.930827043112345,1.5532800614199755,0.09485118291547678,-4.995450311924368,40.03790592880426,42481.29538729255,25795.488305962834,25795.488305962834,68276.78369325539,77570.0393946535,77570.0393946535,25795.488305962834,103365.52770061634,103365.52770061634,103365.52770061634,128239.11678734553,91709.67020970664,56621.22058722431,38987.1662472026,24873.589086729186,0.0,63860.75533393178,21142.550723719807,1538.9571822430028,0.0,0.8868046430748782,2.816037274475924,0.0014959135982669303,354718.88741482137,1556168.2713785802,4.387046550353942,1556168.2713785802,4.387046550353942,0.85,0.09581824990773433,4.027634451161993,1.2676121631497521,1.0,0.0,4.027634451163223,1.2844660624837319,1.284769678751599,3.135648787305351,19354.59154088841,1973.6190789809375,4632.441516551485,4632.441516551485,5.568443382133769,5.09819125288798,-2.342455958295972,7.440647211183952,3.4495860124461477,3.4495860124461477,0.9855960035560422,0.0,0.0,0.00023636316363877342,1.0001088249521752,0.00023633744422770812,198.8240646397225,0.0,5.130928872254421e-06,14.541052423969028,0.0377028441810105,7.947519271667017e-05,0.00015688797092210325,0.000631887396658764,0.09581824990710877,0.07196430526697092,0.023853944640137847,0.09581823214478766,0.07196430526744074,0.023853944640293584,0.3766135562281866,0.3766135562281866,0.12483579690885498,0.0,5.102981725370967,4.757265264137914,6.149079538974547,5.090301494839821,4.750666961462798,6.117943603805315,24873.589086729186,21142.550723719807,0.85,1.0691508945710386,0.6652175528641223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507770590088693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.245654662365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.945307732449,1538.9571822430028,0.3766135562281866,0.12483579690885498,6.112874298809886,3.4495860124461477
2164.0,-29.882152278134797,5.0978129781163855,35.019300764226784,24.206675332412146,5.045678585033349,-26.38935230648385,-39.9317583074793,1.5528786133826098,0.09169453212075496,-4.99571479108318,40.03784798790946,42480.641284423255,25795.392972591282,25795.392972591282,68276.03425701454,77569.55174256518,77569.55174256518,25795.392972591282,103364.94471515645,103364.94471515645,103364.94471515645,128238.38129987607,91709.47001910816,56620.85306110798,38987.35217555577,24873.436584719613,0.0,63860.788760275376,21142.42109701167,1538.9547864627514,0.0,0.8868035070153604,2.8160478377835516,0.0014959135982669303,354715.2308809361,1556165.7711506807,4.387084725079156,1556165.7711506807,4.387084725079156,0.8499999999999999,0.09581837067757915,4.027634451161993,1.267611944456585,1.0,0.0,4.02763445116202,1.2844679926862528,1.2847715763728922,3.1356440752866566,19354.54929226561,1973.6147708203728,4632.441516551485,4632.441516551485,5.568422802624838,5.0978129781163855,-2.3426990360656847,7.440512014182071,3.449635943769387,3.449635943769387,0.9856102696483963,0.0,0.0,0.00023633744422770812,1.0001085096555486,0.00023631180211545848,198.8249256985616,0.0,5.11363784814148e-06,14.492049661632953,0.03770795781885864,7.946682248447192e-05,0.0001568706217432362,0.0006318175205082598,0.09581837067690306,0.07196410498873712,0.023854265688165937,0.09581831965460867,0.07196410498924488,0.023854265688334257,0.3766122964404828,0.3766122964404828,0.1248374069010443,0.0,5.0999712349465085,4.755754038365524,6.141502355954287,5.087409323203929,4.749208325794996,6.110684931680112,24873.436584719613,21142.42109701167,0.85,1.0691385994825933,0.6652069620356513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507833229548617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.19665190003,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.92833979138,1538.9547864627514,0.3766122964404828,0.1248374069010443,6.112874298809886,3.449635943769387
2165.0,-29.883193018984006,5.097435674017575,35.019272873877654,24.206239578221016,5.045358820747525,-26.390321098418344,-39.93268524119628,1.5524869001816368,0.08855470358179218,-4.995970628593622,40.037789165773816,42479.98122245154,25795.276491857225,25795.276491857225,68275.25771430877,77569.07847366191,77569.07847366191,25795.276491857225,103364.35496551913,103364.35496551913,103364.35496551913,128237.63083353503,91709.28735036668,56620.48279175045,38987.56062068469,24873.2758680159,0.0,63860.83648870059,21142.284487813515,1538.9517263020434,0.0,0.8868024181095606,2.8160591896987257,0.0014959135982669303,354711.6938495634,1556163.2328991534,4.387121315372075,1556163.2328991534,4.387121315372075,0.8500000000000001,0.09581848200186469,4.027634451161993,1.2676117455447096,1.0,0.0,4.027634451162019,1.2844698772161225,1.2847734284099346,3.1356394747778977,19354.51074149042,1973.6108397353246,4632.441516551485,4632.441516551485,5.568397658058277,5.097435674017575,-2.342935893090834,7.440371567108409,3.449685482968103,3.449685482968103,0.9856244237051722,0.0,0.0,0.00023631180211545848,1.0001082228000662,0.00023628623055797041,198.8257844804493,0.0,5.098291062789477e-06,14.448556871945378,0.03771305610992143,7.94584919855716e-05,0.00015685331012988687,0.0006317477956579288,0.09581848200123524,0.07196389978541967,0.023854582215815576,0.0958183977249027,0.0719638997858924,0.023854582215972284,0.37661103510613225,0.37661103510613225,0.12483900126538519,0.0,5.096982711866644,4.754270232910869,6.13393097759382,5.084525332175417,4.7478505733936345,6.103153519701152,24873.2758680159,21142.284487813515,0.85,1.0691256405072185,0.6651961289290012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507895687513814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.15315911034,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.91139788494,1538.9517263020434,0.37661103510613225,0.12483900126538519,6.112874298809886,3.449685482968103
2166.0,-29.884230651387416,5.0970593694928565,35.019244916502636,24.205803090613358,5.045043120668394,-26.391286685905193,-39.93360787918789,1.5520991551862195,0.08533708815173213,-4.996224629837658,40.03773143282202,42479.316894109994,25795.15654296618,25795.15654296618,68274.47343707617,77568.58592687346,77568.58592687346,25795.15654296618,103363.74246983964,103363.74246983964,103363.74246983964,128236.8644051908,91709.08579419994,56620.10855080585,38987.752492660096,24873.12193535117,0.0,63860.874428011266,21142.153645048493,1538.9490154685543,0.0,0.886801334594777,2.8160717777701656,0.0014959135982669303,354708.1822325126,1556160.7416503662,4.387157724572298,1556160.7416503662,4.387157724572298,0.85,0.09581859064354674,4.027634451161993,1.2676115290494638,1.0,0.0,4.02763445116249,1.2844717430508936,1.2847752618379944,3.1356349199208573,19354.468204675373,1973.6065021873294,4632.441516551485,4632.441516551485,5.568371764824522,5.0970593694928565,-2.343171482440113,7.44023085193297,3.4497346845284893,3.4497346845284893,0.9856384812938541,0.0,0.0,0.00023628623055797041,1.0001079004648816,0.00023626073791451618,198.82664070386423,0.0,5.08428497795158e-06,14.408863627514778,0.03771814039489938,7.945020089475405e-05,0.00015683602966321637,0.0006316781962550346,0.09581859064292085,0.0719636950080014,0.023854895634919455,0.09581854018655352,0.07196369500847145,0.02385489563507528,0.37660977319047984,0.37660977319047984,0.12484057842814134,0.0,5.093998425171776,4.752789802424445,6.126366851045418,5.081561717989416,4.7463871286626045,6.095621995385443,24873.12193535117,21142.153645048493,0.85,1.0691127243182403,0.6651853309963026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450795798035418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.11346586591,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.89447663399,1538.9490154685543,0.37660977319047984,0.12484057842814134,6.112874298809886,3.4497346845284893
2167.0,-29.885265208218446,5.096683986583458,35.019216885262146,24.20535689396786,5.044722290981606,-26.392250017987525,-39.9345263960771,1.5517071007503918,0.08208993416246813,-4.9964818744196915,40.03767336659946,42478.64871956727,25795.045949127845,25795.045949127845,68273.69466869511,77568.07465441099,77568.07465441099,25795.045949127845,103363.12060353883,103363.12060353883,103363.12060353883,128236.08886710217,91708.86219411061,56619.727154914435,38987.92782132908,24872.968263563333,0.0,63860.89608489242,21142.023024028833,1538.9463970477598,0.0,0.8868002357722279,2.8160843759751426,0.0014959135982669303,354704.6258034845,1556158.2360235716,4.387194648219004,1556158.2360235716,4.387194648219004,0.85,0.09581869679467725,4.027634451161993,1.2676112933224073,1.0,0.0,4.027634451159585,1.2844736288784688,1.2847771153648548,3.1356303162710315,19354.42101566698,1973.601690247636,4632.441516551485,4632.441516551485,5.568347891055597,5.096683986583458,-2.3434095583627355,7.440093544946194,3.449783558786895,3.449783558786895,0.9856524453676843,0.0,0.0,0.00023626073791451618,1.0001075815402178,0.00023623532335457587,198.82749439587468,0.0,5.06861666066582e-06,14.364459616326934,0.037723209011560045,7.944194763179176e-05,0.00015681879028272444,0.0006316087623322485,0.09581869679403748,0.07196349093647308,0.023855205857564406,0.09581868709070489,0.07196349093695356,0.023855205857723695,0.37660851002533036,0.37660851002533036,0.12484213722198736,0.0,5.091014200711754,4.751293061364208,6.118852875237792,5.078571808582183,4.74481901382768,6.088302376166382,24872.968263563333,21142.023024028833,0.85,1.0691001669932194,0.6651746424462786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508020087648892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.06906185472,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.877582964209,1538.9463970477598,0.37660851002533036,0.12484213722198736,6.112874298809886,3.449783558786895
2168.0,-29.886296354744896,5.096309487185899,35.01918874559813,24.20491649480539,5.044397544163475,-26.39321067203676,-39.93544826572759,1.5513118614555188,0.07904021533624928,-4.996740562426423,40.0376141460753,42478.009265470115,25794.939927707084,25794.939927707084,68272.94919317719,77567.60281720139,77567.60281720139,25794.939927707084,103362.54274490848,103362.54274490848,103362.54274490848,128235.35177985762,91708.67506682912,56619.371423181,38988.11515960902,24872.809034949132,0.0,63860.92419455815,21141.88767970676,1538.943502147173,0.0,0.8867991337732675,2.816094215140696,0.0014959135982669303,354701.0494472022,1556155.6805904245,4.387231678664826,1556155.6805904245,4.387231678664826,0.85,0.09581879814975021,4.027634451161993,1.2676111510070047,1.0,0.0,4.0276344511618785,1.284475529442308,1.2847789837316663,3.1356256766609687,19354.381523952627,1973.5976632134957,4632.441516551485,4632.441516551485,5.568325004329368,5.096309487185899,-2.3436488264624242,7.439958313648324,3.4498320838917143,3.4498320838917143,0.9856663096833469,0.0,0.0,0.00023623532335457587,1.0001072277970964,0.00023620999507715162,198.828345280207,0.0,5.053113274107228e-06,14.320523018819884,0.037728262124834155,7.943366503978821e-05,0.00015680165831478764,0.0006315397610279701,0.09581879814910474,0.07196328551702752,0.023855512632077212,0.09581872255773138,0.07196328551751228,0.02385551263223792,0.37660724388412137,0.37660724388412137,0.12484367932043257,0.0,5.088069122701597,4.749826582146795,6.1114053834191395,5.075780777762645,4.743470852984501,6.081118041482,24872.809034949132,21141.88767970676,0.85,1.0690880229853454,0.6651643364267165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508082011361052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.02512525721,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.860716320649,1538.943502147173,0.37660724388412137,0.12484367932043257,6.112874298809886,3.4498320838917143
2169.0,-29.88732481881435,5.095936052852318,35.01916051952401,24.20448447754609,5.0440858548010485,-26.394167605570516,-39.93636196302248,1.5509286415571704,0.07586278148124848,-4.9969902139085525,40.03755534989041,42477.347674613186,25794.812120029696,25794.812120029696,68272.15979464288,77567.11212708696,77567.11212708696,25794.812120029696,103361.92424711667,103361.92424711667,103361.92424711667,128234.5736549764,91708.47329125286,56618.99796418626,38988.305918962884,24872.649407859728,0.0,63860.955326822615,21141.751996680767,1538.9403783953728,0.0,0.8867980762130128,2.8161067861963223,0.0014959135982669303,354697.59804751497,1556153.14347114,4.387267215896622,1556153.14347114,4.387267215896622,0.8499999999999999,0.09581889216214494,4.027634451161993,1.2676109081367035,1.0,0.0,4.027634451161704,1.2844773736318498,1.2847807958216004,3.13562117468359,19354.338940832953,1973.5933209437426,4632.441516551485,4632.441516551485,5.56829741462814,5.095936052852318,-2.3438815240860267,7.439817576938345,3.449880249884423,3.449880249884423,0.9856800713955495,0.0,0.0,0.00023620999507715162,1.0001069497381831,0.0002361847351815611,198.82919395741172,0.0,5.035979489061057e-06,14.271965871999035,0.037733298104323215,7.942545666052892e-05,0.00015678453841662268,0.0006314708083363205,0.09581889216154563,0.07196307656617049,0.023855815595375134,0.09581884152915263,0.0719630765666206,0.023855815595524344,0.3766059762001226,0.3766059762001226,0.12484520708660189,0.0,5.08512402371781,4.748363347974703,6.103948325530212,5.0728529953897805,4.742037720376288,6.073640230668673,24872.649407859728,21141.751996680767,0.85,1.0690751405963934,0.6651536522938927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508143731450436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.976568110396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.843883511627,1538.9403783953728,0.3766059762001226,0.12484520708660189,6.112874298809886,3.449880249884423
2170.0,-29.88835011656019,5.095563876909041,35.01913229881791,24.204065452236705,5.043791459041097,-26.395119959583237,-39.93727122489361,1.5505613020641038,0.07255212903169195,-4.9972299966960065,40.037499054101815,42476.68123575767,25794.66111319327,25794.66111319327,68271.34234895094,77566.60396493594,77566.60396493594,25794.66111319327,103361.26507812922,103361.26507812922,103361.26507812922,128233.76668653576,91708.25976645321,56618.62524422624,38988.482802474406,24872.501608406546,0.0,63860.98441088095,21141.626367145564,1538.9377076774983,0.0,0.8867970598112386,2.81612225868418,0.0014959135982669303,354694.2831060776,1556150.7142496032,4.387301370132906,1556150.7142496032,4.387301370132906,0.85,0.09581898106597367,4.027634451161993,1.2676106317481026,1.0,0.0,4.027634451162707,1.2844791434297842,1.2847825335901024,3.1356168543208134,19354.29387813377,1973.588725827247,4632.441516551485,4632.441516551485,5.568264816950245,5.095563876909041,-2.3441069293043735,7.439670806213414,3.449928113005769,3.449928113005769,0.9856937465730768,0.0,0.0,0.0002361847351815611,1.0001066213518246,0.0002361595555305041,198.83004002815315,0.0,5.022404679712043e-06,14.23349486230393,0.03773832050900293,7.941728890623097e-05,0.00015676744627533012,0.0006314019674392065,0.09581898106541534,0.07196286612376142,0.02385611494165392,0.09581909187454504,0.07196286612418075,0.023856114941792916,0.3766047065011052,0.3766047065011052,0.12484671784161436,0.0,5.082149968543433,4.746885234900731,6.096419987884246,5.06978212572767,4.740518790937529,6.06584592844041,24872.501608406546,21141.626367145564,0.85,1.069061853317102,0.6651429135896672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508205291478498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.9380971007,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.827070069612,1538.9377076774983,0.3766047065011052,0.12484671784161436,6.112874298809886,3.449928113005769
2171.0,-29.889372490351427,5.09519222461312,35.019103977929134,24.20360738122838,5.04344452788039,-26.396074935488045,-39.938188379723556,1.5501469730168,0.06975974966064769,-4.997504128909249,40.03743969467254,42476.060312177375,25794.598275510434,25794.598275510434,68270.65858768781,77566.15044448132,77566.15044448132,25794.598275510434,103360.74871999175,103360.74871999175,103360.74871999175,128233.09944490471,91708.07843415401,56618.27565872796,38988.6697504734,24872.350724912965,0.0,63861.020475386365,21141.49811617602,1538.9356632824426,0.0,0.8867958796916733,2.8161269198031103,0.0014959135982669303,354690.4933215788,1556148.1528319041,4.387341025858927,1556148.1528319041,4.387341025858927,0.85,0.09581907899929781,4.027634451161993,1.2676105278963226,1.0,0.0,4.027634451161837,1.2844811327870456,1.2847844910727735,3.1356119979924495,19354.255609404026,1973.58482350283,4632.441516551485,4632.441516551485,5.568251252249512,5.09519222461312,-2.3443577677796408,7.439549992392761,3.4499757333509677,3.4499757333509677,0.9857073523859908,0.0,0.0,0.0002361595555305041,1.0001063181630598,0.00023613445014952905,198.83088369237666,0.0,5.006471027555122e-06,14.188338892091215,0.03774332698003048,7.940905103737939e-05,0.00015675050449312473,0.000631333732133532,0.09581907899857545,0.07196266558330568,0.023856413415269763,0.09581899566648201,0.07196266558384817,0.023856413415449633,0.37660343331193014,0.37660343331193014,0.12484820569202416,0.0,5.0792801016183375,4.74546167574789,6.089146840742501,5.067263878569918,4.739248400238978,6.059527099701825,24872.350724912965,21141.49811617602,0.85,1.069050542560638,0.6651328149156137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508266662478535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.892941130485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.810285777476,1538.9356632824426,0.37660343331193014,0.12484820569202416,6.112874298809886,3.4499757333509677
2172.0,-29.89039211126224,5.0948218345433345,35.01907551050513,24.203189263958507,5.043143959737669,-26.397022796660785,-39.93909313632173,1.5497746451363237,0.06661875004846252,-4.997743031625557,40.03737878477596,42475.399828390044,25794.446808374287,25794.446808374287,68269.84663676433,77565.6708560127,77565.6708560127,25794.446808374287,103360.11766438698,103360.11766438698,103360.11766438698,128232.293677027,91707.88869385442,56617.90422135863,38988.87163610643,24872.176012640015,0.0,63861.04764874645,21141.34961074401,1538.9314403755434,0.0,0.8867948844549329,2.8161402697386775,0.0014959135982669303,354687.1905987935,1556145.5245133282,4.387374468996743,1556145.5245133282,4.387374468996743,0.85,0.09581915345806617,4.027634451161993,1.267610244364478,1.0,0.0,4.027634451160334,1.2844829256015178,1.284786252061546,3.13560762146828,19354.215566233124,1973.5807402357711,4632.441516551485,4632.441516551485,5.56821855520723,5.0948218345433345,-2.344582782579946,7.43940461712328,3.4500228913698803,3.4500228913698803,0.9857208261056801,0.0,0.0,0.00023613445014952905,1.0001060327581792,0.00023610941481704394,198.83172509120047,0.0,4.991725084705946e-06,14.146548890056652,0.037748318705115184,7.940092530325378e-05,0.00015673352484627526,0.0006312653443229125,0.09581915345752094,0.07196244851869285,0.02385670493882809,0.09581907943025327,0.07196244851910236,0.02385670493896382,0.37660215965482474,0.37660215965482474,0.12484968568141734,0.0,5.076390349618123,4.744042526906753,6.081780407662052,5.064361781673995,4.737913614234799,6.051855658200736,24872.176012640015,21141.34961074401,0.85,1.0690373733338592,0.665122189382432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508327858953565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.85115112845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.793525885305,1538.9314403755434,0.37660215965482474,0.12484968568141734,6.112874298809886,3.4500228913698803
2173.0,-29.89140772476823,5.094452434791445,35.01904701973958,24.202751903235935,5.042831439735438,-26.397968246160627,-39.939993736892916,1.5493919611278801,0.06345363716258134,-4.997994079195847,40.037321170068836,42474.73945104641,25794.32797022678,25794.32797022678,68269.06742127318,77565.16189699541,77565.16189699541,25794.32797022678,103359.48986722219,103359.48986722219,103359.48986722219,128231.51742540051,91707.66312480776,56617.526079941,38989.04116096306,24872.027558178317,0.0,63861.068719141374,21141.223424451568,1538.929005196443,0.0,0.8867938154746013,2.816152519677335,0.0014959135982669303,354683.72000485944,1556143.0383883235,4.387410390211886,1556143.0383883235,4.387410390211886,0.8499999999999999,0.09581923642958282,4.027634451161993,1.267610033913516,1.0,0.0,4.027634451161412,1.2844847667011312,1.2847880614367517,3.135603127085685,19354.167961692052,1973.5758859235368,4632.441516551485,4632.441516551485,5.5681929017484455,5.094452434791445,-2.3448167360608436,7.439269170852288,3.45006981073985,3.45006981073985,0.9857342316399571,0.0,0.0,0.00023610941481704394,1.0001056168768012,0.0002360844803115722,198.83256318931953,0.0,4.9778183462456415e-06,14.107137193260147,0.03775329652346143,7.939283765833457e-05,0.00015671657715870938,0.0006311970852326046,0.09581923642897697,0.07196224020720889,0.02385699622176808,0.09581922910613924,0.07196224020766391,0.023856996221918905,0.37660088494189453,0.37660088494189453,0.12485114887388549,0.0,5.0735003137305625,4.742605224529143,6.074468276837422,5.06144771635843,4.736380709859759,6.044737301809562,24872.027558178317,21141.223424451568,0.85,1.069024818884852,0.6651116290873356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508388891139519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.81173943166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.77678706338,1538.929005196443,0.37660088494189453,0.12485114887388549,6.112874298809886,3.45006981073985
2174.0,-29.892420422590327,5.094083967652446,35.01901843827261,24.202315520402067,5.042512539984973,-26.398911708961894,-39.94089776007456,1.549003826356754,0.06045644175219422,-4.998247394218748,40.03726154668269,42474.10603393888,25794.216056679958,25794.216056679958,68268.32209061884,77564.68267370881,77564.68267370881,25794.216056679958,103358.89873038877,103358.89873038877,103358.89873038877,128230.76725213639,91707.46353328941,56617.17144763274,38989.21342850741,24871.86852174762,0.0,63861.08195025503,21141.088243485476,1538.9260224940726,0.0,0.8867927422179558,2.8161623014278,0.0014959135982669303,354680.2180916584,1556140.4655902253,4.387446455184256,1556140.4655902253,4.387446455184256,0.85,0.0958193140329669,4.027634451161993,1.267609823462554,1.0,0.0,4.027634451161528,1.2844866330853704,1.2847898962319784,3.135598570992919,19354.125839500313,1973.5715906553528,4632.441516551485,4632.441516551485,5.568168743095514,5.094083967652446,-2.3450524445922043,7.43913641224465,3.450116411538936,3.450116411538936,0.9857475461539816,0.0,0.0,0.0002360844803115722,1.0001053145241106,0.0002360596198050507,198.83339888757328,0.0,4.95779163480204e-06,14.050381493028983,0.03775825431509623,7.938472004334004e-05,0.00015669976026823216,0.0006311293529451571,0.09581931403234759,0.07196202988671706,0.023857284145630535,0.09581926024761528,0.07196202988718217,0.02385728414578473,0.37659960733689074,0.37659960733689074,0.12485259701219509,0.0,5.070640334044242,4.741183661794594,6.0672299809891115,5.0587038359709595,4.735017818116262,6.037789971911764,24871.86852174762,21141.088243485476,0.85,1.0690129262732637,0.6651015726138861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508449683938565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.75498373142,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.76009453577,1538.9260224940726,0.37659960733689074,0.12485259701219509,6.112874298809886,3.450116411538936
2175.0,-29.893430695345742,5.093716668417469,35.01898979043293,24.201897472981386,5.042210398990695,-26.39985131279998,-39.94179745260624,1.5486310164449049,0.05741446225681557,-4.998489008882165,40.03720245051959,42473.46498709146,25794.07590819723,25794.07590819723,68267.5408952887,77564.20983226669,77564.20983226669,25794.07590819723,103358.2857404639,103358.2857404639,103358.2857404639,128229.99416677709,91707.27613037483,56616.815130419374,38989.40111106161,24871.70842631318,0.0,63861.109537374796,21140.952162366204,1538.9227137351618,0.0,0.8867917265867883,2.816174037526214,0.0014959135982669303,354676.87795349676,1556137.9155454051,4.387480583804612,1556137.9155454051,4.387480583804612,0.8500000000000001,0.09581938320260469,4.027634451161993,1.2676096355402846,1.0,0.0,4.0276344511614575,1.2844884276632038,1.2847916592988105,3.135594190201649,19354.086289615803,1973.567557689507,4632.441516551485,4632.441516551485,5.5681384893983585,5.093716668417469,-2.345279566722152,7.438996235139621,3.45016267800999,3.45016267800999,0.9857607651457114,0.0,0.0,0.0002360596198050507,1.0001050631885255,0.00023603482123412878,198.8342325907799,0.0,4.943099009737628e-06,14.008742593596438,0.03776319741410597,7.937664207692817e-05,0.00015668297772812253,0.0006310617590084336,0.09581938320204549,0.07196181490696703,0.023857568295078454,0.09581934380844206,0.07196181490738701,0.02385756829521768,0.3765983274148982,0.3765983274148982,0.12485403271174586,0.0,5.067787789866941,4.7397808509038555,6.0599651215776476,5.055903471139004,4.733712175905737,6.03044150896784,24871.70842631318,21140.952162366204,0.85,1.0690002317503586,0.6650912471577684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508510302694186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.713344831995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.743426565241,1538.9227137351618,0.3765983274148982,0.12485403271174586,6.112874298809886,3.45016267800999
2176.0,-29.894438082334524,5.09335098584333,35.01896124066252,24.20151539789515,5.041946100282581,-26.40078453465419,-39.94268481675533,1.5482925526019595,0.05418032178931753,-4.998708341123374,40.03714801130344,42472.785420026434,25793.881908896736,25793.881908896736,68266.66732892317,77563.72959342776,77563.72959342776,25793.881908896736,103357.6115023245,103357.6115023245,103357.6115023245,128229.17926971556,91707.09548540303,56616.43431910877,38989.62351810473,24871.567767391072,0.0,63861.19128549581,21140.83260228241,1538.9200081840552,0.0,0.8867908074839652,2.8161908980637453,0.0014959135982669303,354673.8458741773,1556135.5664542161,4.387511468793965,1556135.5664542161,4.387511468793965,0.85,0.09581944402955452,4.027634451161993,1.2676093448651962,1.0,0.0,4.027634451161791,1.2844900615157029,1.2847932616818398,3.1355902017718766,19354.048165941,1973.5636701565775,4632.441516551485,4632.441516551485,5.568096610985044,5.09335098584333,-2.3454901100577423,7.438841095901072,3.450208682686859,3.450208682686859,0.9857739093391026,0.0,0.0,0.00023603482123412878,1.0001047639332497,0.0002360100958881969,198.83506391870947,0.0,4.930804818609138e-06,13.973900855938297,0.03776812821892458,7.936867554631725e-05,0.00015666614568781153,0.0006309939657029936,0.09581944402908231,0.07196159593419067,0.023857848094891637,0.09581964971214853,0.07196159593454529,0.02385784809500922,0.37659704582921794,0.37659704582921794,0.12485545202323618,0.0,5.0648942698182395,4.738385366157388,6.05251313998167,5.052888662912665,4.732388195485839,6.022284210432531,24871.567767391072,21140.83260228241,0.85,1.0689851841900722,0.6650797544654147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508570776770262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.678503094336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.726773420289,1538.9200081840552,0.37659704582921794,0.12485545202323618,6.112874298809886,3.450208682686859
2177.0,-29.89544225974189,5.0929858782357575,35.01893269318531,24.201060539949708,5.041610037046557,-26.401722044561264,-39.943584125116445,1.5478898218661692,0.0513345506111591,-4.998976200365324,40.03709097855074,42472.169312632905,25793.812912908626,25793.812912908626,68265.98222554153,77563.24514685433,77563.24514685433,25793.812912908626,103357.05805976296,103357.05805976296,103357.05805976296,128228.49094620884,91706.8802818929,56616.08652594953,38989.77083993707,24871.432886445884,0.0,63861.203726382955,21140.717953479,1538.918757591349,0.0,0.8867896508026364,2.8161969966487885,0.0014959135982669303,354670.1429784585,1556133.1054529422,4.387550337293141,1556133.1054529422,4.387550337293141,0.85,0.09581952154251504,4.027634451161993,1.2676091882633052,1.0,0.0,4.027634451160355,1.2844919957340706,1.284795164595612,3.135585480126135,19354.002748963412,1973.5590389137385,4632.441516551485,4632.441516551485,5.568081716897797,5.0929858782357575,-2.34573640084608,7.438722279081837,3.4502545628910233,3.4502545628910233,0.9857870179688638,0.0,0.0,0.0002360100958881969,1.000104430993119,0.0002359854516931149,198.83589260408434,0.0,4.916265738779439e-06,13.93269710370093,0.03777304448466336,7.936060253775047e-05,0.0001566494933504464,0.0006309268961753294,0.09581952154182084,0.07196139361122285,0.023858127930597994,0.0958196543643939,0.07196139361174421,0.023858127930770832,0.37659576242183307,0.37659576242183307,0.12485684202895933,0.0,5.0620822796879565,4.737002151160311,6.045353229373404,5.050310750976507,4.730962178103482,6.01619879321828,24871.432886445884,21140.717953479,0.85,1.0689742479335516,0.6650699772996355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508631078585899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.637299342096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.7101444111,1538.918757591349,0.37659576242183307,0.12485684202895933,6.112874298809886,3.4502545628910233
