time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2178.0,-29.89644376112116,5.092621990846626,35.01890399933952,24.200642038509272,5.041309812564208,-26.402653561112864,-39.9444749468006,1.5475196125556887,0.04830467576414321,-4.999213214732829,40.0370296203249,42471.529667512696,25793.666486695744,25793.666486695744,68265.19615420845,77562.7627200847,77562.7627200847,25793.666486695744,103356.42920678045,103356.42920678045,103356.42920678045,128227.68820584705,91706.68052983338,56615.728776824515,38989.94639223207,24871.258999066595,0.0,63861.20539129867,21140.570149206604,1538.9145617368074,0.0,0.8867886667468263,2.816209113271891,0.0014959135982669303,354666.8665086846,1556130.4578079057,4.387583405031159,1556130.4578079057,4.387583405031159,0.85,0.09581957282885681,4.027634451161993,1.2676089585805315,1.0,0.0,4.027634451162924,1.2844937777194072,1.2847969153445737,3.135581130111021,19353.960592890748,1973.5547401906613,4632.441516551485,4632.441516551485,5.568050108034014,5.092621990846626,-2.3459600846678956,7.438582075514522,3.4503000070724776,3.4503000070724776,0.9858000020207079,0.0,0.0,0.0002359854516931149,1.0001041535361463,0.0002359608755335359,198.83671908715954,0.0,4.900150526636224e-06,13.887026592487059,0.03777794463518999,7.935260646172313e-05,0.00015663284523139177,0.000630859843637478,0.0958195728283151,0.07196117304825699,0.023858399780058125,0.09581969904366193,0.07196117304866381,0.023858399780193003,0.3765944773711261,0.3765944773711261,0.12485822134105427,0.0,5.059262345990476,4.735617594423729,6.038165662441656,5.047517890496977,4.729630667320805,6.008960191211372,24871.258999066595,21140.570149206604,0.85,1.0689619110056736,0.665059943783955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508691188753329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.59162883088,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.693546120961,1538.9145617368074,0.3765944773711261,0.12485822134105427,6.112874298809886,3.4503000070724776
2179.0,-29.897442410051642,5.092258753970751,35.01887517316402,24.20019245417791,5.040973049591186,-26.40358616431223,-39.94536594310773,1.5471168038519902,0.045579665490890875,-4.999476697190191,40.036968378280854,42470.90294131151,25793.58842510501,25793.58842510501,68264.49136641652,77562.30247442314,77562.30247442314,25793.58842510501,103355.89089952814,103355.89089952814,103355.89089952814,128226.98906576878,91706.48701398111,56615.36795239463,38990.13229065165,24871.09816624065,0.0,63861.2304568923,21140.43344130455,1538.911732715861,0.0,0.886787547559547,2.816214138534217,0.0014959135982669303,354663.22417379776,1556127.8151795783,4.387621013722639,1556127.8151795783,4.387621013722639,0.85,0.0958196355789348,4.027634451161993,1.2676087618665774,1.0,0.0,4.027634451159987,1.2844957120052596,1.284798818517298,3.135576408327863,19353.91975291969,1973.5505756725988,4632.441516551485,4632.441516551485,5.568033256965209,5.092258753970751,-2.3462033552396053,7.438462109210356,3.450345210840483,3.450345210840483,0.9858129173829951,0.0,0.0,0.0002359608755335359,1.000103857723952,0.00023593637171897164,198.83754322229498,0.0,4.886642938451276e-06,13.848746087570916,0.03778283127812844,7.934460956329463e-05,0.00015661626597024127,0.0006307930684340934,0.09581963557827677,0.07196096313736097,0.0238586724409158,0.09581957294623396,0.07196096313785516,0.023858672441079642,0.3765931900022193,0.3765931900022193,0.12485958564715595,0.0,5.05652413054986,4.734267811320763,6.031202526127231,5.045056362681066,4.728369865494301,6.002843616299401,24871.09816624065,21140.43344130455,0.85,1.068950455198268,0.6650498688712283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450875113920694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.553348325964,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.676967968006,1538.911732715861,0.3765931900022193,0.12485958564715595,6.112874298809886,3.450345210840483
2180.0,-29.89843758899924,5.091897165513801,35.018846293953644,24.19980018110948,5.040705555408473,-26.40450871672679,-39.946244087163336,1.5467766831360308,0.04230360563741442,-4.9996923104750675,40.036909181193835,42470.23797870465,25793.390614833963,25793.390614833963,68263.62859353861,77561.79381606355,77561.79381606355,25793.390614833963,103355.18443089751,103355.18443089751,103355.18443089751,128226.11427492493,91706.27172837376,56614.995361321235,38990.3070745028,24870.929844027418,0.0,63861.23691853022,21140.290367423306,1538.9073673190715,0.0,0.8867866645776711,2.8162319871324764,0.0014959135982669303,354660.24359572376,1556125.2607955104,4.387650685114099,1556125.2607955104,4.387650685114099,0.85,0.09581967445042312,4.027634451161993,1.2676084508607164,1.0,0.0,4.027634451161883,1.2844973530148593,1.2848004284374086,3.135572402472207,19353.874318616137,1973.545942663003,4632.441516551485,4632.441516551485,5.567990555881916,5.091897165513801,-2.3464113317586555,7.438308497272457,3.4503900043676716,3.4503900043676716,0.9858257155336204,0.0,0.0,0.00023593637171897164,1.000103497678013,0.00023591195537937435,198.8383644998136,0.0,4.872278287531708e-06,13.80803666686486,0.037787703556415975,7.933672874579852e-05,0.00015659964297317313,0.0006307261170784202,0.0958196744499771,0.07196073571830468,0.023858938731672434,0.09581981301172178,0.07196073571863963,0.023858938731783488,0.3765919019653152,0.3765919019653152,0.12486094677220917,0.0,5.053703230981341,4.732881944859798,6.024015624620972,5.041995916112455,4.726930315079642,5.9948541946311025,24870.929844027418,21140.290367423306,0.85,1.0689368369207233,0.6650393889627484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508810919382173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.51263890526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.660413575728,1538.9073673190715,0.3765919019653152,0.12486094677220917,6.112874298809886,3.4503900043676716
2181.0,-29.89942993189918,5.091536121628936,35.018817385132294,24.199350701551907,5.040367492697071,-26.405435773731607,-39.94713417543096,1.5463733345292467,0.039653479609285114,-4.9999593726625635,40.03685056029906,42469.63496570533,25793.325266183845,25793.325266183845,68262.96023188917,77561.33924086855,77561.33924086855,25793.325266183845,103354.6645070524,103354.6645070524,103354.6645070524,128225.45242520937,91706.08081107942,56614.65518328326,38990.47291977351,24870.78791815697,0.0,63861.26083793047,21140.169730433423,1538.9057132307425,0.0,0.886785517662687,2.8162356126716435,0.0014959135982669303,354656.5518295836,1556122.7312775503,4.387689225674547,1556122.7312775503,4.387689225674547,0.85,0.09581973793674772,4.027634451161993,1.267608304698952,1.0,0.0,4.027634451160532,1.284499289505868,1.284802334020926,3.1355676753323682,19353.834027049917,1973.5418340666708,4632.441516551485,4632.441516551485,5.567976449141467,5.091536121628936,-2.346657199615236,7.438193321244172,3.4504346897731093,3.4504346897731093,0.9858384827923169,0.0,0.0,0.00023591195537937435,1.000103203556269,0.00023588761093904566,198.83918344281764,0.0,4.8549050325972975e-06,13.758800862380742,0.03779255846144857,7.932874147461314e-05,0.00015658321390476121,0.0006306599467964839,0.09581973793605834,0.07196052959152582,0.02385920834453252,0.09581970944838797,0.07196052959204353,0.02385920834470419,0.3765906103051009,0.3765906103051009,0.12486228713524446,0.0,5.050989432990548,4.731543645548925,6.017116743075178,5.03961285227183,4.725684871995838,5.989008008158862,24870.78791815697,21140.169730433423,0.85,1.068925970709058,0.6650296973228633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508870492308334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.46340310077,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.643895410476,1538.9057132307425,0.3765906103051009,0.12486228713524446,6.112874298809886,3.4504346897731093
2182.0,-29.900418679701577,5.091176405304509,35.01878833674711,24.19894110588359,5.040076034142031,-26.406354933708155,-39.94801176069302,1.54601228814852,0.03664036335135279,-5.0001890202249495,40.036788677588774,42468.99556615947,25793.165958931226,25793.165958931226,68262.16152509069,77560.85740604953,77560.85740604953,25793.165958931226,103354.02336498076,103354.02336498076,103354.02336498076,128224.63389071227,91705.88005152895,56614.29582318846,38990.64914260054,24870.610525731503,0.0,63861.259668332044,21140.018946871776,1538.9011612762195,0.0,0.8867845729637748,2.8162483722788787,0.0014959135982669303,354653.3772931116,1556120.0610141573,4.387720971082324,1556120.0610141573,4.387720971082324,0.85,0.09581977469147536,4.027634451161993,1.2676080618286512,1.0,0.0,4.0276344511621005,1.2845010280454296,1.2848040416985647,3.1355634314210494,19353.791658354356,1973.5375136620921,4632.441516551485,4632.441516551485,5.567942059661954,5.091176405304509,-2.346875592747969,7.438051998052478,3.4504789368103648,3.4504789368103648,0.9858511248029613,0.0,0.0,0.00023588761093904566,1.0001028304813124,0.00023586335699652176,198.83999942483436,0.0,4.840628636328708e-06,13.71834155535556,0.0377973990900849,7.93208671278514e-05,0.00015656674381119427,0.0006305936112802198,0.09581977469097577,0.0719603039085132,0.023859470782462575,0.09581975807620158,0.07196030390888837,0.023859470782586985,0.3765893177080678,0.3765893177080678,0.12486362357060866,0.0,5.048247443831372,4.730198252396406,6.010125936621648,5.036829383576276,4.724381951964858,5.981721777963514,24870.610525731503,21140.018946871776,0.85,1.068913483379674,0.665019697179874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508929895929321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.422943793754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.627400888081,1538.9011612762195,0.3765893177080678,0.12486362357060866,6.112874298809886,3.4504789368103648
2183.0,-29.901404880951763,5.090817316794112,35.018759177101565,24.198496376071148,5.039740281455238,-26.407276231140777,-39.94889339720828,1.5456116316442863,0.03403558588360056,-5.000451203069515,40.03672734015208,42468.384047934414,25793.090621247662,25793.090621247662,68261.47466918208,77560.41287027583,77560.41287027583,25793.090621247662,103353.5034915235,103353.5034915235,103353.5034915235,128223.9547626086,91705.69763109155,56613.945679130375,38990.835502179085,24870.4512710851,0.0,63861.28677326419,21139.883580422334,1538.8984087193826,0.0,0.8867834606974682,2.8162519730876263,0.0014959135982669303,354649.75303194684,1556117.4142829513,4.3877583474385675,1556117.4142829513,4.3877583474385675,0.85,0.0958198273045275,4.027634451161993,1.2676079189637681,1.0,0.0,4.027634451162324,1.28450295162343,1.2848059345744542,3.1355587358297874,19353.75315998176,1973.5335879206214,4632.441516551485,4632.441516551485,5.567925796599962,5.090817316794112,-2.347118009768379,7.437935326562491,3.450522982588544,3.450522982588544,0.9858637093110126,0.0,0.0,0.00023586335699652176,1.0001025664537806,0.000235839167809417,198.84081331113993,0.0,4.8226539175039186e-06,13.667401202206106,0.037802221744002405,7.931295715784272e-05,0.00015655039983867902,0.0006305277837334486,0.09581982730387184,0.07196009194720329,0.02385973535666855,0.09581958901777522,0.07196009194769569,0.023859735356831807,0.37658802303902045,0.37658802303902045,0.12486494668780389,0.0,5.045597681475272,4.72890134924063,6.003360293591868,5.0344867889531315,4.723217409472454,5.975793945223643,24870.4512710851,21139.883580422334,0.85,1.068902274261095,0.6650098391959429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450898908480239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.3720034406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.610945309376,1538.8984087193826,0.37658802303902045,0.12486494668780389,6.112874298809886,3.450522982588544
2184.0,-29.902388618734715,5.090459933503323,35.01872997217269,24.198113532643788,5.039478562966767,-26.4081879070942,-39.949762251321204,1.5452778513262309,0.03084760612006221,-5.000661728429649,40.03666770190283,42467.73020858261,25792.885994894747,25792.885994894747,68260.61620347736,77559.91892780084,77559.91892780084,25792.885994894747,103352.80492269559,103352.80492269559,103352.80492269559,128223.0855823955,91705.49478341168,56613.58221693023,38991.01396275716,24870.28065969991,0.0,63861.29462245708,21139.738560744925,1538.8938097855676,0.0,0.8867826051769481,2.816269262470883,0.0014959135982669303,354646.8428744503,1556114.8408755232,4.387787096208293,1556114.8408755232,4.387787096208293,0.8500000000000001,0.09581985389598621,4.027634451161993,1.2676076403772463,1.0,0.0,4.0276344511622275,1.2845045623530664,1.2848075146112836,3.1355548039345416,19353.710350603204,1973.5292225788833,4632.441516551485,4632.441516551485,5.567881624136653,5.090459933503323,-2.3473223262010308,7.4377822597043535,3.450566618230082,3.450566618230082,0.9858761766371663,0.0,0.0,0.000235839167809417,1.0001023110614284,0.00023581504132223852,198.84162517025763,0.0,4.809797637244921e-06,13.630966503952106,0.03780703154163965,7.930516258392956e-05,0.00015653400522548744,0.0006304617522245447,0.09581985389556663,0.07195986069989703,0.023859993195669598,0.09581979847182698,0.07195986070021214,0.02385999319577408,0.3765867287571594,0.3765867287571594,0.12486626814984068,0.0,5.0428627068129686,4.7275761130451315,5.996337190450845,5.031509334549696,4.721876655788208,5.967840828328008,24870.28065969991,21139.738560744925,0.85,1.0688887002217653,0.6649995190302431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450904812169175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.33556874235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.59450778834,1538.8938097855676,0.3765867287571594,0.12486626814984068,6.112874298809886,3.450566618230082
2185.0,-29.903369146391547,5.090103528499765,35.01870084984531,24.197694996278756,5.039175931530329,-26.409100785395943,-39.95063501698894,1.5449075705349433,0.028005643735241392,-5.000905535254338,40.036611697977385,42467.106600305575,25792.76860042695,25792.76860042695,68259.87520073252,77559.44637077728,77559.44637077728,25792.76860042695,103352.21497120423,103352.21497120423,103352.21497120423,128222.36214144863,91705.29545977344,56613.23091502345,38991.18282749998,24870.147170244396,0.0,63861.329997744375,21139.625094707735,1538.8921140600214,0.0,0.8867815671053744,2.816278124174863,0.0014959135982669303,354643.472680341,1556112.4242931285,4.387821979443945,1556112.4242931285,4.387821979443945,0.85,0.09581990006627114,4.027634451161993,1.2676074117934335,1.0,0.0,4.02763445116231,1.2845063436377446,1.2848092653238412,3.1355504557148866,19353.66828494542,1973.524933075558,4632.441516551485,4632.441516551485,5.567856282323407,5.090103528499765,-2.347551003794547,7.437654532294312,3.450610169798684,3.450610169798684,0.9858886199424812,0.0,0.0,0.00023581504132223852,1.0001019780037788,0.00023579099582717508,198.84243438593444,0.0,4.797349920217749e-06,13.5956896738971,0.037811828891559866,7.929733363203977e-05,0.00015651770769019877,0.0006303961117099469,0.09581990006569138,0.07195964712613435,0.023860252939557035,0.0958198822268441,0.07195964712656974,0.023860252939701395,0.37658543220157414,0.37658543220157414,0.12486756815807529,0.0,5.040167712451421,4.726267455435277,5.989425400223695,5.028911178989574,4.720571305846022,5.961310082370744,24870.147170244396,21139.625094707735,0.85,1.0688765048135314,0.6649893856235932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450910701156763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.30029191229,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.57808674539,1538.8921140600214,0.37658543220157414,0.12486756815807529,6.112874298809886,3.450610169798684
2186.0,-29.90434615438104,5.089748189593028,35.01867165643182,24.19727649483832,5.0388728947320836,-26.410010535910796,-39.951503556780494,1.5445372762619887,0.02517732755927682,-5.001144616048812,40.03655138279594,42466.48053161307,25792.64066880848,25792.64066880848,68259.12120042155,77558.97547607757,77558.97547607757,25792.64066880848,103351.61614488605,103351.61614488605,103351.61614488605,128221.6019698566,91705.09621410626,56612.87548172953,38991.35636930748,24869.985824970536,0.0,63861.34219427802,21139.487951224954,1538.888714565126,0.0,0.8867805686882172,2.81628735902462,0.0014959135982669303,354640.16783957003,1556109.8216822098,4.387855530189556,1556109.8216822098,4.387855530189556,0.85,0.09581993358026326,4.027634451161993,1.2676071832096203,1.0,0.0,4.027634451159829,1.2845081248230608,1.2848110160409678,3.1355461077498394,19353.626235742806,1973.5206452501932,4632.441516551485,4632.441516551485,5.567828665867156,5.089748189593028,-2.347776227784044,7.437524417377071,3.4506534208451165,3.4506534208451165,0.985900977384319,0.0,0.0,0.00023579099582717508,1.0001016127429234,0.00023576703889166236,198.8432407026507,0.0,4.781264774430197e-06,13.550104370735177,0.03781661015633429,7.928954329675896e-05,0.0001565014525304161,0.0006303306418683972,0.09581993357971484,0.07195942613259529,0.02386050744711955,0.09581987687500236,0.07195942613300715,0.02386050744725611,0.37658413394928636,0.37658413394928636,0.12486885307418283,0.0,5.037492036161268,4.7249660250244006,5.982569911526525,5.026321943608082,4.719307738064117,5.954688924739742,24869.985824970536,21139.487951224954,0.85,1.0688644938398675,0.6649794550578374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509165709728558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.25470660913,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.561697220706,1538.888714565126,0.37658413394928636,0.12486885307418283,6.112874298809886,3.4506534208451165
2187.0,-29.90532026829785,5.089394016281007,35.018642409629976,24.196872487105452,5.0385776633135935,-26.41091690070137,-39.95236776592208,1.5441742957173197,0.02243735988156459,-5.001378279571355,40.036491440933446,42465.84912518106,25792.500797442517,25792.500797442517,68258.34992262357,77558.53164350594,77558.53164350594,25792.500797442517,103351.03244094845,103351.03244094845,103351.03244094845,128220.85752948892,91704.92602321402,56612.516879180934,38991.56571559232,24869.825088540467,0.0,63861.39080413278,21139.351325259395,1538.8852315142478,0.0,0.8867795964825025,2.816296066671137,0.0014959135982669303,354636.9379057129,1556107.2351833286,4.387888200176851,1556107.2351833286,4.387888200176851,0.8499999999999999,0.09581996182263725,4.027634451161993,1.2676069716596978,1.0,0.0,4.027634451163118,1.2845098716302918,1.2848127324855794,3.135541843715179,19353.590318317787,1973.5169826921313,4632.441516551485,4632.441516551485,5.56779847199089,5.089394016281007,-2.347997433674614,7.437391449955621,3.4506963994890834,3.4506963994890834,0.9859132569968809,0.0,0.0,0.00023576703889166236,1.0001013125418343,0.00023574315515339375,198.844044636648,0.0,4.76367469465356e-06,13.500254084648189,0.037821373831028945,7.92817925073377e-05,0.00015648524638432466,0.0006302653694360787,0.09581996182211834,0.07195920299841349,0.023860758823704847,0.09581985121388431,0.07195920299880318,0.023860758823834073,0.3765828339056481,0.3765828339056481,0.12487012472435471,0.0,5.034848141457246,4.72370156423716,5.975730777456533,5.0238156394528914,4.718201414384225,5.947925688391933,24869.825088540467,21139.351325259395,0.85,1.0688516028718598,0.6649690617516725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509224197639539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.20485632304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.545345522438,1538.8852315142478,0.3765828339056481,0.12487012472435471,6.112874298809886,3.4506963994890834
2188.0,-29.906292062387713,5.0890410069544325,35.018613136967964,24.196457617823057,5.038284239672081,-26.411820996383227,-39.95323162581769,1.543813173667836,0.019500146279597175,-5.001611225513428,40.03643219410528,42465.22628399616,25792.36111918892,25792.36111918892,68257.58740318508,77558.03659342448,77558.03659342448,25792.36111918892,103350.3977126134,103350.3977126134,103350.3977126134,128220.0666869848,91704.70441138114,56612.16679981124,38991.708457299894,24869.668974371405,0.0,63861.377431671295,21139.218628215694,1538.881995071578,0.0,0.8867786254043539,2.816307449148634,0.0014959135982669303,354633.71791395807,1556104.6786784586,4.387920832321996,1556104.6786784586,4.387920832321996,0.85,0.09581998804901973,4.027634451161993,1.2676067298883575,1.0,0.0,4.027634451160899,1.2845116096004086,1.2848144401849373,3.13553760126382,19353.54354891499,1973.5122135403008,4632.441516551485,4632.441516551485,5.567768319801576,5.0890410069544325,-2.3482180531554593,7.437259060109891,3.4507391375226124,3.4507391375226124,0.9859254678636036,0.0,0.0,0.00023574315515339375,1.0001010720616783,0.0002357193305146812,198.84484666180418,0.0,4.74913911837338e-06,13.45906026147016,0.03782612297014732,7.927404555019917e-05,0.00015646910960319458,0.0006302003763804684,0.09581998804849495,0.07195898038371489,0.023861007664780064,0.09581993203480876,0.07195898038410899,0.02386100766491074,0.3765815338041331,0.3765815338041331,0.12487138218363299,0.0,5.0321918629152265,4.722412561140857,5.968916440531984,5.02111137179304,4.7168156101951695,5.9412119518398185,24869.668974371405,21139.218628215694,0.85,1.0688398864590343,0.6649594479767051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509282512746948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.163662499865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.529019235159,1538.881995071578,0.3765815338041331,0.12487138218363299,6.112874298809886,3.4507391375226124
2189.0,-29.90726029215527,5.08868913099898,35.01858383387963,24.196048196777724,5.037989251909859,-26.412722040399064,-39.95409122491253,1.5434510001534916,0.01670658349291898,-5.001844843916813,40.03637276255697,42464.60125709247,25792.22511465424,25792.22511465424,68256.82637174672,77557.56992602533,77557.56992602533,25792.22511465424,103349.79504067957,103349.79504067957,103349.79504067957,128219.30764308617,91704.50910836905,56611.81211187052,38991.88555166504,24869.5126024066,0.0,63861.398154071634,21139.08571204561,1538.8787657347336,0.0,0.8867776515644464,2.816316867307544,0.0014959135982669303,354630.4886498726,1556102.114206093,4.3879535573221276,1556102.114206093,4.3879535573221276,0.85,0.09582001114456391,4.027634451161993,1.2676065051509071,1.0,0.0,4.027634451161185,1.2845133523699146,1.284816152760651,3.135533347108496,19353.502331778163,1973.5080105620334,4632.441516551485,4632.441516551485,5.567738960653878,5.08868913099898,-2.348439117276025,7.437128248275005,3.450781636402897,3.450781636402897,0.9859376104008277,0.0,0.0,0.0002357193305146812,1.0001007021332746,0.00023569559546541438,198.8456457509811,0.0,4.737406631569857e-06,13.425810393868975,0.03783086037677889,7.926633749788901e-05,0.00015645299301679218,0.0006301354646618389,0.09582001114404354,0.07195875737201804,0.023861253772025498,0.09581994616544164,0.07195875737240882,0.02386125377215509,0.3765802313244428,0.3765802313244428,0.12487262523513382,0.0,5.029555073315635,4.721135656283309,5.962144306544417,5.0185514274097045,4.715585830537464,5.934607351333511,24869.5126024066,21139.08571204561,0.85,1.0688276227067672,0.6649494449627086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509340689424288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.130412632265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.512706951282,1538.8787657347336,0.3765802313244428,0.12487262523513382,6.112874298809886,3.450781636402897
2190.0,-29.90822635349819,5.088338111636497,35.018554427004204,24.195626272726827,5.03767335325931,-26.41362322338656,-39.9549545609392,1.5430702231477162,0.014174422334406245,-5.002090979206855,40.03631113338068,42464.001261025,25792.122323498086,25792.122323498086,68256.12358452308,77557.13734265282,77557.13734265282,25792.122323498086,103349.2596661509,103349.2596661509,103349.2596661509,128218.6085021591,91704.33855067071,56611.473507951516,38992.072269688,24869.348836008194,0.0,63861.421105696194,21138.946510606966,1538.8754082802245,0.0,0.8867766219666727,2.8163213919199954,0.0014959135982669303,354627.0863921353,1556099.4549094103,4.387988156067484,1556099.4549094103,4.387988156067484,0.8500000000000001,0.09582003468208772,4.027634451161993,1.2676063111843545,1.0,0.0,4.027634451160881,1.2845151819523912,1.2848179522847996,3.1355288810523936,19353.466336941652,1973.504340110196,4632.441516551485,4632.441516551485,5.567716771241279,5.088338111636497,-2.3486694360394322,7.437007547675929,3.4508238888345932,3.4508238888345932,0.9859496825241695,0.0,0.0,0.00023569559546541438,1.0001004773875237,0.00023567191576700537,198.8464430561762,0.0,4.719611198393078e-06,13.375378136245983,0.03783557998797728,7.925859663379285e-05,0.00015643699883162153,0.0006300710459306273,0.09582003468151121,0.07195853653403535,0.023861498147475863,0.09581977979892779,0.07195853653446829,0.02386149814761943,0.3765789268168366,0.3765789268168366,0.12487385477783293,0.0,5.026993167606349,4.719907640952556,5.955526156660596,5.016265401541261,4.714529678027759,5.928580965268907,24869.348836008194,21138.946510606966,0.85,1.0688162336937863,0.6649398106995362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450939865316552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.07998037464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.496433679524,1538.8754082802245,0.3765789268168366,0.12487385477783293,6.112874298809886,3.4508238888345932
2191.0,-29.90918879081131,5.087988723641282,35.018525007371316,24.195242835581325,5.037412935990806,-26.414515595957205,-39.95580151733009,1.5427397411369494,0.011085652348924668,-5.002299614760693,40.03625194805028,42463.34878906848,25791.92655942574,25791.92655942574,68255.27534849422,77556.63584953883,77556.63584953883,25791.92655942574,103348.56240896457,103348.56240896457,103348.56240896457,128217.74683924607,91704.12008070553,56611.10301746018,38992.241181383724,24869.1844302815,0.0,63861.425611665225,21138.806765739275,1538.8711441904825,0.0,0.8867757743748095,2.816337604851046,0.0014959135982669303,354624.2025025879,1556096.9010678236,4.388016638702114,1556096.9010678236,4.388016638702114,0.85,0.09582004037881667,4.027634451161993,1.267606026004069,1.0,0.0,4.027634451162458,1.2845167762364305,1.2848195165260707,3.1355249893759733,19353.42023060488,1973.4996385722832,4632.441516551485,4632.441516551485,5.567674511868625,5.087988723641282,-2.348872025503586,7.436860749144868,3.450865813211909,3.450865813211909,0.9859616609176883,0.0,0.0,0.00023567191576700537,1.0001001012336352,0.0002356483270787607,198.84723737600572,0.0,4.708623801273181e-06,13.344239852808196,0.03784028861177855,7.925100331227068e-05,0.0001564209124547347,0.0006300062558848836,0.09582004037840554,0.07195830317963871,0.023861737198766834,0.09581997431614839,0.07195830317994746,0.023861737198869214,0.3765776228015924,0.3765776228015924,0.12487507834043697,0.0,5.0243533269840555,4.718637148313917,5.948722829973121,5.013385267109641,4.713160278980297,5.921109356637089,24869.1844302815,21138.806765739275,0.85,1.0688028758322363,0.6649295467859384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45094564875331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.0488420912,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.480171574216,1538.8711441904825,0.3765776228015924,0.12487507834043697,6.112874298809886,3.450865813211909
2192.0,-29.910148953620673,5.087640332899993,35.01849564850402,24.194828420318686,5.037115391331764,-26.415409634195438,-39.95665622698141,1.542376071906593,0.00833245077024003,-5.002537167044008,40.036194878701686,42462.73841735032,25791.806888954645,25791.806888954645,68254.54530630496,77556.1593448057,77556.1593448057,25791.806888954645,103347.96623376034,103347.96623376034,103347.96623376034,128217.01219764809,91703.91065048717,56610.75905739151,38992.39065899519,24869.045963887744,0.0,63861.43662288293,21138.689069304583,1538.869041485518,0.0,0.8867747719353564,2.8163460357676806,0.0014959135982669303,354620.9189305453,1556094.4385336568,4.388050324911677,1556094.4385336568,4.388050324911677,0.85,0.09582006089431207,4.027634451161993,1.2676057787379253,1.0,0.0,4.027634451160099,1.2845185255267182,1.284821235926954,3.135520719337588,19353.37603203429,1973.4951315723813,4632.441516551485,4632.441516551485,5.567648678737075,5.087640332899993,-2.349095762099284,7.436736094999278,3.4509076446860805,3.4509076446860805,0.9859736127674515,0.0,0.0,0.0002356483270787607,1.0000998654412179,0.0002356247963045159,198.8480298242107,0.0,4.690545490777047e-06,13.29300592086215,0.03784497915726933,7.924334116129293e-05,0.00015640498591746777,0.0006299421096146996,0.09582006089375911,0.07195808374225288,0.023861977151506227,0.09582002191400192,0.07195808374266814,0.023861977151643926,0.3765763157846043,0.3765763157846043,0.1248762814728056,0.0,5.021749281663176,4.7173721942675115,5.942047365183157,5.010869617814251,4.711862743097811,5.914889576358291,24869.045963887744,21138.689069304583,0.85,1.0687912598860623,0.6649198743852719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509514105381602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.997608159254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.46394986826,1538.869041485518,0.3765763157846043,0.1248762814728056,6.112874298809886,3.4509076446860805
2193.0,-29.911106100630704,5.087293547680895,35.01846633096072,24.1944549366832,5.0368578245995135,-26.416296959569184,-39.957502380106575,1.5420486835382419,0.0054009944721542524,-5.002744991358578,40.03613736460537,42462.10557768815,25791.614226291804,25791.614226291804,68253.71980397996,77555.6867051125,77555.6867051125,25791.614226291804,103347.3009314043,103347.3009314043,103347.3009314043,128216.19329689199,91703.72005362604,56610.40738996435,38992.569626290766,24868.89236548768,0.0,63861.461991778444,21138.55851066453,1538.8653875638968,0.0,0.8867739224076755,2.816360278877056,0.0014959135982669303,354618.04629362,1556091.9568116714,4.388078872678813,1556091.9568116714,4.388078872678813,0.8500000000000001,0.09582006125326112,4.027634451161993,1.2676055320212618,1.0,0.0,4.027634451161947,1.2845201050448063,1.2848227855899461,3.1355168637251514,19353.335808092932,1973.4910298718657,4632.441516551485,4632.441516551485,5.567607088862243,5.087293547680895,-2.3492974566514286,7.436591004332324,3.4509491946851933,3.4509491946851933,0.9859854841957695,0.0,0.0,0.0002356247963045159,1.0000995525372238,0.00023560134159318695,198.84881978893412,0.0,4.679048098816094e-06,13.26042231204481,0.03784965820536815,7.923575639095658e-05,0.00015638903991355932,0.0006298778849399996,0.09582006125284948,0.0719578509124649,0.023862210340384583,0.0958201871909955,0.07195785091277403,0.023862210340487088,0.3765750058552339,0.3765750058552339,0.1248774714823899,0.0,5.019109979961399,4.7161063069374904,5.935232888573182,5.0081459858307085,4.710649406060497,5.907576460898326,24868.89236548768,21138.55851066453,0.85,1.0687779088547482,0.6649097006760468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450957158749856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.96502455044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.447741646953,1538.8653875638968,0.3765750058552339,0.1248774714823899,6.112874298809886,3.4509491946851933
2194.0,-29.912059871208214,5.086947439295907,35.01843699693742,24.194022954348497,5.036537740699304,-26.41718749807991,-39.95835272418333,1.5416653675708196,0.0028932910956314117,-5.002995886531148,40.03607824950396,42461.504886102804,25791.533006198537,25791.533006198537,68253.03789230133,77555.23033722208,77555.23033722208,25791.533006198537,103346.7633434206,103346.7633434206,103346.7633434206,128215.51156199453,91703.51905398906,56610.06109512944,38992.73106539958,24868.748218573917,0.0,63861.4792839735,21138.43598578783,1538.8632755222955,0.0,0.8867728594467545,2.8163639290217666,0.0014959135982669303,354614.57833712857,1556089.406009743,4.388114592768897,1556089.406009743,4.388114592768897,0.85,0.09582007772571542,4.027634451161993,1.267605290799402,1.0,0.0,4.027634451162501,1.284521945940001,1.284824596789264,3.13551237010171,19353.293388729035,1973.4867043005547,4632.441516551485,4632.441516551485,5.567589555971006,5.086947439295907,-2.349530817677861,7.436478256973768,3.450990648365599,3.450990648365599,0.9859973281044568,0.0,0.0,0.00023560134159318695,1.0000992021143373,0.000235577971760297,198.8496069724783,0.0,4.6639416662531795e-06,13.21761068216151,0.0378543221470344,7.922813472979857e-05,0.00015637320686338836,0.000629814115201664,0.0958200777251112,0.07195763338458103,0.023862444340530177,0.09582006501055831,0.07195763338503477,0.023862444340680643,0.3765736926960357,0.3765736926960357,0.12487863811005312,0.0,5.016563514912434,4.714870455864855,5.9287019706943624,5.005889177626784,4.709452168412099,5.902096664342423,24868.748218573917,21138.43598578783,0.85,1.0687669414734327,0.6649001144694565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45096288895012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.92221292056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.43156183673,1538.8632755222955,0.3765736926960357,0.12487863811005312,6.112874298809886,3.450990648365599
2195.0,-29.91301124098154,5.086603272355259,35.01840767759392,24.193672101851575,5.036302731652116,-26.418067367126564,-39.95919014615936,1.541358857797097,-0.00011685170227337949,-5.0031860471678735,40.03602000903636,42460.86093182957,25791.30003287766,25791.30003287766,68252.16096470723,77554.75793941211,77554.75793941211,25791.30003287766,103346.05797228977,103346.05797228977,103346.05797228977,128214.64163500519,91703.33550063729,56609.70528766016,38992.922458863475,24868.583662715417,0.0,63861.50612157889,21138.296113308104,1538.8585916642203,0.0,0.8867721024415596,2.81638126913379,0.0014959135982669303,354611.94989131496,1556086.89295114,4.388140031457104,1556086.89295114,4.388140031457104,0.85,0.09582006064742356,4.027634451161993,1.2676050649629906,1.0,0.0,4.027634451163964,1.2845234275006074,1.2848260486782856,3.1355087536230153,19353.25465126393,1973.4827541784332,4632.441516551485,4632.441516551485,5.56753926427924,5.086603272355259,-2.3497192909155467,7.4363225632708065,3.451031728248929,3.451031728248929,0.9860090652139798,0.0,0.0,0.000235577971760297,1.0000989531650992,0.00023555466288085106,198.8503921800171,0.0,4.6470820851761685e-06,13.169830629389262,0.03785896922911958,7.922062955223083e-05,0.00015635734220806617,0.0006297502181693325,0.09582006064707424,0.07195739145260363,0.023862669194470613,0.09582028151764121,0.07195739145286596,0.023862669194557595,0.37657237793125004,0.37657237793125004,0.1248797986917581,0.0,5.013939225058493,4.71362504933785,5.921886530795632,5.003069195465628,4.708283518241274,5.894260356577831,24868.583662715417,21138.296113308104,0.85,1.068752760618728,0.6648897514410796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509685989794998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.874432867786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.415417762808,1538.8585916642203,0.37657237793125004,0.1248797986917581,6.112874298809886,3.451031728248929
2196.0,-29.913960027198605,5.086259028783493,35.01837825094313,24.193195660505467,5.035930676364905,-26.41895861629835,-39.96004433194173,1.540929265464861,-0.00218785884129602,-5.003471011895042,40.03595824481443,42460.29773403154,25791.309228612008,25791.309228612008,68251.60696264355,77554.33213884986,77554.33213884986,25791.309228612008,103345.64136746187,103345.64136746187,103345.64136746187,128214.0805791893,91703.14201694932,56609.373658026285,38993.07595435893,24868.439211727436,0.0,63861.51516608636,21138.173329968322,1538.8572585760332,0.0,0.8867708756449646,2.816375207095105,0.0014959135982669303,354608.01106930623,1556084.227846951,4.388181257255416,1556084.227846951,4.388181257255416,0.8500000000000001,0.0958200846621011,4.027634451161993,1.267604896272533,1.0,0.0,4.027634451162537,1.284525484504147,1.2848280762240267,3.1355037325061264,19353.213818080887,1973.4785903525556,4632.441516551485,4632.441516551485,5.567541249352192,5.086259028783493,-2.3499776484756687,7.436236677259162,3.4510728169539937,3.4510728169539937,0.9860208048439982,0.0,0.0,0.00023555466288085106,1.000098685200655,0.00023553141941546547,198.8511752606743,0.0,4.634979819105099e-06,13.135532807343852,0.03786360420893868,7.92129748105229e-05,0.00015634168807032814,0.0006296871690248756,0.09582008466132713,0.07195718404712777,0.023862900614199357,0.0958198597033896,0.07195718404770898,0.02386290061439212,0.3765710604783961,0.3765710604783961,0.12488093282174868,0.0,5.011518595148345,4.712448668219508,5.915683203150138,5.001283153053748,4.707203775183871,5.890322534020868,24868.439211727436,21138.173329968322,0.85,1.068743934201056,0.6648808382263387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509742946784934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.840135045735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.399289992642,1538.8572585760332,0.3765710604783961,0.12488093282174868,6.112874298809886,3.4510728169539937
2197.0,-29.914905711923883,5.0859169126201165,35.018348667567786,24.192843865044438,5.03570100823863,-26.419832833700838,-39.96087707402182,1.540628130015494,-0.005323413091787188,-5.003651296437788,40.03589482661146,42459.659103362836,25791.053939605183,25791.053939605183,68250.71304296801,77553.83429816435,77553.83429816435,25791.053939605183,103344.88823776954,103344.88823776954,103344.88823776954,128213.12821645592,91702.93288875588,56609.02284612371,38993.233380702404,24868.239978686386,0.0,63861.473359388794,21138.003981883427,1538.8503609592926,0.0,0.8867701876446823,2.8163953488787747,0.0014959135982669303,354605.51916906633,1556081.4913776594,4.388204377145528,1556081.4913776594,4.388204377145528,0.85,0.09582005076836866,4.027634451161993,1.2676045836182315,1.0,0.0,4.027634451162158,1.2845269406800064,1.2848295028845012,3.135500178010928,19353.16968325024,1973.4740898523185,4632.441516551485,4632.441516551485,5.567486140398107,5.0859169126201165,-2.350158910218188,7.436075822838305,3.451113308930436,3.451113308930436,0.9860323739801247,0.0,0.0,0.00023553141941546547,1.0000983633552314,0.00023550825403341404,198.85195578692313,0.0,4.6219904090542374e-06,13.098720819259709,0.03786822619934774,7.920551289369698e-05,0.00015632590652176848,0.000629623606716204,0.09582005076806523,0.07195693157248681,0.02386311919557842,0.09582004113715194,0.07195693157271467,0.023863119195654,0.376569744232358,0.376569744232358,0.12488207838155119,0.0,5.008951228031151,4.711216015221396,5.909059051917154,4.998327883346008,4.705944201840566,5.882217013315426,24868.239978686386,21138.003981883427,0.85,1.0687306360578028,0.6648712732388047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509799749526582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.803323057655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.383182267395,1538.8503609592926,0.376569744232358,0.12488207838155119,6.112874298809886,3.451113308930436
2198.0,-29.915848570891317,5.085576008022267,35.01831929243295,24.192467133421474,5.035429150993866,-26.42070872727748,-39.961713867355115,1.540289307379969,-0.007881143110125777,-5.0038732617167625,40.03584172528093,42459.049299601866,25790.908551741995,25790.908551741995,68249.95785134386,77553.4064411291,77553.4064411291,25790.908551741995,103344.3149928711,103344.3149928711,103344.3149928711,128212.43717962217,91702.77552106684,56608.682715522526,38993.43645060479,24868.122186751065,0.0,63861.55863735586,21137.903858738406,1538.8491077916278,0.0,0.8867692501272151,2.8164030355960046,0.0014959135982669303,354602.45117488,1556079.2000799535,4.38823588196952,1556079.2000799535,4.38823588196952,0.85,0.09582005168144336,4.027634451161993,1.2676043869042775,1.0,0.0,4.027634451161941,1.2845285729336466,1.2848311057644641,3.135496193723083,19353.136472059574,1973.4707032533613,4632.441516551485,4632.441516551485,5.567454755681718,5.085576008022267,-2.3503705039152143,7.435946511937481,3.45115386893579,3.45115386893579,0.9860439625530829,0.0,0.0,0.00023550825403341404,1.0000980701840196,0.0002354851599604428,198.85273398629155,0.0,4.606481527478853e-06,13.054768648875068,0.03787283268087522,7.919801532956117e-05,0.00015631023870385285,0.0006295605024729925,0.09582005168095661,0.0719567080267211,0.023863343654235508,0.09582012332108397,0.07195670802708663,0.023863343654356738,0.3765684247536911,0.3765684247536911,0.12488320341968716,0.0,5.006445992700208,4.710043715606844,5.902502748678671,4.995992118606637,4.704934416120466,5.875851813782276,24868.122186751065,21137.903858738406,0.85,1.0687173834717683,0.6648608365591224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450985636700793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.75937088727,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.367105049158,1538.8491077916278,0.3765684247536911,0.12488320341968716,6.112874298809886,3.45115386893579
2199.0,-29.916788094379626,5.085235863499687,35.01828984135477,24.192039062641584,5.035115916513685,-26.421585756241274,-39.9625507305376,1.5399135783754976,-0.010390056103403822,-5.004115977211056,40.03578076300068,42458.45452593659,25790.817342709626,25790.817342709626,68249.27186864622,77552.93826747224,77552.93826747224,25790.817342709626,103343.75561018186,103343.75561018186,103343.75561018186,128211.72122775749,91702.55973919915,56608.3393747935,38993.57818267294,24867.96561757563,0.0,63861.543800248575,21137.770774939287,1538.8461066465027,0.0,0.8867682354479625,2.8164076592508938,0.0014959135982669303,354599.0963959859,1556076.5695890684,4.388269979829207,1556076.5695890684,4.388269979829207,0.85,0.09582004840904615,4.027634451161993,1.2676041577709842,1.0,0.0,4.027634451161358,1.2845303776290475,1.2848328812183252,3.135491788521261,19353.090933024254,1973.4660595640973,4632.441516551485,4632.441516551485,5.5674350664893035,5.085235863499687,-2.3505974020981095,7.435833265597797,3.451194224236472,3.451194224236472,0.9860554926389921,0.0,0.0,0.0002354851599604428,1.0000977239849556,0.00023546214966087175,198.8535094380228,0.0,4.59231954920959e-06,13.014633602459979,0.03787742500042443,7.919051779578659e-05,0.0001562946421646562,0.0006294976853144052,0.09582004840848614,0.07195648374870393,0.023863564659782205,0.0958199841125885,0.07195648374912447,0.023863564659921684,0.37656710552859113,0.37656710552859113,0.12488431174050074,0.0,5.003996420530996,4.708867885070788,5.896181816200453,4.993725921107625,4.703705190239816,5.8704323093548965,24867.96561757563,21137.770774939287,0.85,1.0687068900514203,0.6648516775407382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509912815733017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.71923584086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.351052917445,1538.8461066465027,0.37656710552859113,0.12488431174050074,6.112874298809886,3.451194224236472
2200.0,-29.91772476528939,5.084897187875749,35.018260307826345,24.191661388054513,5.0348493409401565,-26.422455551130913,-39.963379002269335,1.5395801267819644,-0.013077691328305718,-5.0043244696349225,40.03571945932494,42457.83621812307,25790.641074872485,25790.641074872485,68248.47729299555,77552.48521388597,77552.48521388597,25790.641074872485,103343.12628875846,103343.12628875846,103343.12628875846,128210.91896969796,91702.37681717469,56607.99037529614,38993.76271319839,24867.792680939496,0.0,63861.55539413789,21137.62377879857,1538.8413808042985,0.0,0.8867673961945776,2.8164186263973696,0.0014959135982669303,354596.21466336935,1556073.9243705333,4.388298182618134,1556073.9243705333,4.388298182618134,0.85,0.09582002491785509,4.027634451161993,1.2676038742391391,1.0,0.0,4.0276344511604165,1.2845319844543768,1.284834458863053,3.1354878663241603,19353.052328795722,1973.462123028325,4632.441516551485,4632.441516551485,5.567397015747268,5.084897187875749,-2.35079904086944,7.43569622874519,3.4512342406521976,3.4512342406521976,0.9860669259006279,0.0,0.0,0.00023546214966087175,1.0000974280096395,0.00023543921128712497,198.85428254063456,0.0,4.575678822923006e-06,12.967473784163797,0.03788200067924735,7.918309787971104e-05,0.0001562790517811607,0.0006294348929487319,0.09582002491744461,0.07195624474689973,0.02386378017054488,0.09581997228448139,0.07195624474720799,0.023863780170647098,0.3765657855106024,0.3765657855106024,0.12488541659574705,0.0,5.001527903997385,4.707698620385486,5.8897648307527675,4.991246778306618,4.702626974087764,5.863697112040995,24867.792680939496,21137.62377879857,0.85,1.0686942538712478,0.6648418748350818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509969065180859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.67207602256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.335036177867,1538.8413808042985,0.3765657855106024,0.12488541659574705,6.112874298809886,3.4512342406521976
2201.0,-29.918659060925478,5.084560206734685,35.01823092898886,24.191300477273785,5.0346095030148295,-26.423320534099904,-39.96420273380352,1.539270976189345,-0.01602698528347446,-5.004520869734759,40.03566489794815,42457.209485733016,25790.437736927724,25790.437736927724,68247.64722266074,77551.99173169973,77551.99173169973,25790.437736927724,103342.42946862745,103342.42946862745,103342.42946862745,128210.08561190993,91702.16333268458,56607.642951345624,38993.911534821054,24867.656143282482,0.0,63861.567678103536,21137.50772179011,1538.838462079344,0.0,0.8867665940717318,2.8164344432992845,0.0014959135982669303,354593.50008478604,1556071.5700812,4.388325137683379,1556071.5700812,4.388325137683379,0.85,0.09582000281802688,4.027634451161993,1.267603602795862,1.0,0.0,4.027634451161786,1.284533477495977,1.2848359227895831,3.135484221877438,19353.00727460354,1973.457528779302,4632.441516551485,4632.441516551485,5.567353121411196,5.084560206734685,-2.350991450544367,7.435551657279053,3.4512741332781425,3.4512741332781425,0.986078323793755,0.0,0.0,0.00023543921128712497,1.0000971816775253,0.00023541633313295428,198.855053688037,0.0,4.561393854065417e-06,12.926990182421392,0.03788656207310142,7.917571927358567e-05,0.0001562634920135393,0.0006293722238926079,0.09582000281764878,0.07195600857993222,0.02386399423771657,0.09582024198883049,0.07195600858021615,0.02386399423781073,0.37656446447274383,0.37656446447274383,0.12488650863737107,0.0,4.998997881680623,4.706497328155024,5.883197281030789,4.988493884451259,4.701320469597533,5.856550710092051,24867.656143282482,21137.50772179011,0.85,1.0686810503410344,0.6648319330295814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510025144258694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.63159242082,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.319045267495,1538.838462079344,0.37656446447274383,0.12488650863737107,6.112874298809886,3.4512741332781425
