time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2202.0,-29.919590408982227,5.084223200948876,35.01820141143132,24.190833151247375,5.034244592777862,-26.424195371889684,-39.965043019596465,1.53884955568531,-0.018001966639815237,-5.00479807970306,40.03560209977187,42456.664158704414,25790.44069429709,25790.44069429709,68247.10485300151,77551.57381177308,77551.57381177308,25790.44069429709,103342.01450607018,103342.01450607018,103342.01450607018,128209.51911650867,91701.97358407931,56607.32494617835,38994.054042112184,24867.5046104385,0.0,63861.55865255068,21137.378918872724,1538.836559563001,0.0,0.886765410435145,2.816428027352726,0.0014959135982669303,354589.66860612127,1556068.8603824452,4.388364913448532,1556068.8603824452,4.388364913448532,0.85,0.0958200069865518,4.027634451161993,1.2676034786133097,1.0,0.0,4.02763445116093,1.2845354954274673,1.2848379118068676,3.135479296211802,19352.967229679794,1973.453445333503,4632.441516551485,4632.441516551485,5.567353759815234,5.084223200948876,-2.3512434786133185,7.435466679562195,3.4513139726137148,3.4513139726137148,0.9860897064610613,0.0,0.0,0.00023541633313295428,1.0000968758073236,0.00023539352919477475,198.85582240781653,0.0,4.5494365758947855e-06,12.893103256085823,0.03789111150967731,7.916819303700099e-05,0.00015624814009595328,0.000629310391980447,0.09582000698581981,0.07195579536587915,0.023864211619940668,0.09581977734287732,0.0719557953664288,0.023864211620122984,0.3765631398964753,0.3765631398964753,0.12488757701587432,0.0,4.99666499786855,4.705365121025125,5.877215255225963,4.986796113063235,4.700311642849613,5.852754903678772,24867.5046104385,21137.378918872724,0.85,1.068672708480404,0.6648234877838933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510081081539608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.59770549448,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.30307071941,1538.836559563001,0.3765631398964753,0.12488757701587432,6.112874298809886,3.4513139726137148
2203.0,-29.92051876653912,5.083888655594166,35.018171818828556,24.190512927621626,5.034045809778924,-26.42505090373463,-39.96585396872831,1.5385779469742242,-0.02117523514380082,-5.004957045037182,40.035540878826964,42456.01015175219,25790.145442565277,25790.145442565277,68246.15559431748,77551.07894475042,77551.07894475042,25790.145442565277,103341.2243873157,103341.2243873157,103341.2243873157,128208.53653176995,91701.77294007888,56606.964300983054,38994.23182121758,24867.312144454252,0.0,63861.54396567184,21137.215322786113,1538.8295730630284,0.0,0.8867648229643783,2.816451158246918,0.0014959135982669303,354587.47146932007,1556066.2187435867,4.388384655260506,1556066.2187435867,4.388384655260506,0.85,0.0958199509272368,4.027634451161993,1.2676031406829136,1.0,0.0,4.027634451160844,1.2845368126408694,1.2848392000363562,3.13547608097086,19352.924885370143,1973.4491274155948,4632.441516551485,4632.441516551485,5.567290024152136,5.083888655594166,-2.351408300520546,7.435296956114712,3.451353242879553,3.451353242879553,0.9861009265370152,0.0,0.0,0.00023539352919477475,1.0000965654654788,0.000235370800503864,198.85658866449722,0.0,4.5346958808276175e-06,12.851328126265468,0.03789564620555814,7.916093018895704e-05,0.00015623259900581773,0.0006292477981504084,0.09581995092700403,0.07195553519855673,0.0238644157284473,0.0958200657797997,0.07195553519873153,0.023864415728505273,0.37656181587978,0.37656181587978,0.12488865760729878,0.0,4.994150872331602,4.704173703729737,5.870682286464898,4.983781809893401,4.699107209808858,5.844246158517137,24867.312144454252,21137.215322786113,0.85,1.0686580899297164,0.6648133996662219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510136842755539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.55593036466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.287124077975,1538.8295730630284,0.37656181587978,0.12488865760729878,6.112874298809886,3.451353242879553
2204.0,-29.921444710891,5.083554941890672,35.018142446509984,24.190117825660877,5.033755216576364,-26.42591344546042,-39.966677281167335,1.538223951146039,-0.023511167116737397,-5.005191364447254,40.03548810983235,42455.4177991098,25790.045644419297,25790.045644419297,68245.4634435291,77550.65267538697,77550.65267538697,25790.045644419297,103340.69831980627,103340.69831980627,103340.69831980627,128207.9025610107,91701.60274822633,56606.6273265689,38994.41713517492,24867.204241204432,0.0,63861.62137637935,21137.123605023768,1538.8291874785773,0.0,0.8867638213153656,2.816454492279662,0.0014959135982669303,354584.23284685577,1556063.941802902,4.388418315472484,1556063.941802902,4.388418315472484,0.85,0.09581994378500454,4.027634451161993,1.267602919242345,1.0,0.0,4.027634451161843,1.284538514972477,1.2848408735713037,3.1354719256886514,19352.888967742456,1973.4454648368664,4632.441516551485,4632.441516551485,5.567268480837317,5.083554941890672,-2.351628254292513,7.435183196183185,3.4513926936991304,3.4513926936991304,0.9861121981997515,0.0,0.0,0.000235370800503864,1.0000963151690154,0.00023534813290866543,198.85735293452694,0.0,4.519749939320931e-06,12.808971328035518,0.03790016595549746,7.91535572454527e-05,0.0001562172432584113,0.0006291859508131309,0.09581994378446271,0.07195531554544846,0.023864628239014248,0.09582004696507385,0.07195531554585534,0.023864628239149196,0.3765604879638552,0.3765604879638552,0.12488971055717032,0.0,4.9917478532399855,4.703045605911825,5.8644055888435105,4.9816801973304905,4.698089760531559,5.838849368038041,24867.204241204432,21137.123605023768,0.85,1.0686459562514523,0.6648033182385326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510192425332857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.51357356643,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.271206301286,1538.8291874785773,0.3765604879638552,0.12488971055717032,6.112874298809886,3.4513926936991304
2205.0,-29.922367827314325,5.083222450017672,35.01811300173057,24.1897311056033,5.033477947614006,-26.426772108771225,-39.967496193107195,1.537882229070982,-0.026013544206648476,-5.00540661734729,40.035427254618476,42454.8195651031,25789.899024759976,25789.899024759976,68244.71858986307,77550.20628778635,77550.20628778635,25789.899024759976,103340.10531254632,103340.10531254632,103340.10531254632,128207.1441962207,91701.41669239901,56606.28860903939,38994.58675928847,24867.038883674388,0.0,63861.625642962856,21136.98305112323,1538.8250649097142,0.0,0.8867629459935475,2.8164622394157237,0.0014959135982669303,354581.2577707235,1556061.3159513334,4.38844773052698,1556061.3159513334,4.38844773052698,0.85,0.09581991119994097,4.027634451161993,1.2676026807678866,1.0,0.0,4.027634451162778,1.2845401597858157,1.2848424896528514,3.135467910815308,19352.849702149928,1973.4414608607353,4632.441516551485,4632.441516551485,5.567236830214464,5.083222450017672,-2.3518341511833465,7.435056601201019,3.451431837824567,3.451431837824567,0.9861233822355906,0.0,0.0,0.00023534813290866543,1.0000960217254982,0.00023532553654459262,198.85811487555105,0.0,4.507617978579365e-06,12.77458935129392,0.03790467357347604,7.914622433915148e-05,0.00015620190856951397,0.0006291241882918302,0.09581991119949693,0.07195507835010481,0.023864832849392108,0.0958199592452534,0.07195507835043827,0.023864832849502703,0.37655915997565026,0.37655915997565026,0.12489075258560284,0.0,4.989360738331527,4.701926186932212,5.858166939487489,4.9793930731406135,4.6970411495929625,5.832799632763056,24867.038883674388,21136.98305112323,0.85,1.068634221299113,0.6647939061629783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510247863831796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.479191589686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.255305923885,1538.8250649097142,0.37655915997565026,0.12489075258560284,6.112874298809886,3.451431837824567
2206.0,-29.923287869446536,5.082890863050377,35.018083465191815,24.18931609662252,5.033179678997955,-26.427630105029685,-39.96831119349224,1.5375219145811052,-0.02851021185938407,-5.005636131615668,40.03536569239465,42454.21844951437,25789.790436075535,25789.790436075535,68244.0088855899,77549.73046016868,77549.73046016868,25789.790436075535,103339.52089624421,103339.52089624421,103339.52089624421,128206.3968980969,91701.19145318013,56605.93719774858,38994.726950479504,24866.876001852674,0.0,63861.60295233218,21136.844601574772,1538.821413695134,0.0,0.8867620006306774,2.8164682471478404,0.0014959135982669303,354578.0856054379,1556058.6595962835,4.3884794993445,1556058.6595962835,4.3884794993445,0.85,0.09581988327000657,4.027634451161993,1.2676024258090188,1.0,0.0,4.027634451162379,1.284541891401288,1.28484419264839,3.135463684075188,19352.802167216363,1973.4366136464914,4632.441516551485,4632.441516551485,5.567213389295878,5.082890863050377,-2.352050514117763,7.43494137716814,3.4514707943460294,3.4514707943460294,0.9861345126702942,0.0,0.0,0.00023532553654459262,1.0000957026474975,0.0002353030174228611,198.85887428417246,0.0,4.49347036256072e-06,12.73449500749708,0.0379091670438386,7.913892708221097e-05,0.00015618660946238166,0.0006290625690808721,0.09581988326950819,0.07195484615972755,0.023865037109780635,0.0958198341293831,0.0719548461601018,0.023865037109904768,0.37655783170407214,0.37655783170407214,0.12489178400068049,0.0,4.987003012207595,4.700789664510921,5.852098794157314,4.977125919756304,4.695809227982522,5.827385999294336,24866.876001852674,21136.844601574772,0.85,1.0686234878339782,0.6647847295847429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510303133418438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.43909724589,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.239431334508,1538.821413695134,0.37655783170407214,0.12489178400068049,6.112874298809886,3.4514707943460294
2207.0,-29.924205429526808,5.0825607692902075,35.01805388599151,24.188952322024875,5.032922876983209,-26.428481719946856,-39.96912528583778,1.5371991674035117,-0.03105167985722801,-5.005836968953934,40.03530537672219,42453.624094303486,25789.61125122031,25789.61125122031,68243.2353455238,77549.2941365923,77549.2941365923,25789.61125122031,103338.90538781261,103338.90538781261,103338.90538781261,128205.61413715799,91701.02150548372,56605.60850044522,38994.90333893167,24866.708749345373,0.0,63861.61208827704,21136.702436943568,1538.8168562124915,0.0,0.8867611967215094,2.816478191906346,0.0014959135982669303,354575.3098083452,1556056.0570321379,4.388506514661769,1556056.0570321379,4.388506514661769,0.85,0.09581984068795034,4.027634451161993,1.2676021928293633,1.0,0.0,4.027634451161373,1.2845434471825452,1.284845719867485,3.1354598865425762,19352.766301115877,1973.4329563220751,4632.441516551485,4632.441516551485,5.567174708860393,5.0825607692902075,-2.352245640166212,7.434806409456419,3.4515094696942583,3.4515094696942583,0.986145562769788,0.0,0.0,0.0002353030174228611,1.0000954451706239,0.00023528056102956917,198.85963164918286,0.0,4.478127197397659e-06,12.691012477424966,0.037913645171036,7.913163857652784e-05,0.00015617137884633327,0.0006290012257269632,0.09581984068756798,0.07195460320172838,0.0238652374858396,0.09581980180775544,0.0719546032020155,0.023865237485934842,0.37655650142190733,0.37655650142190733,0.12489281310988556,0.0,4.984637790053853,4.699676342215355,5.845930321773835,4.974785289096701,4.6948429858354075,5.820871501146826,24866.708749345373,21136.702436943568,0.85,1.0686112222032536,0.6647753275570164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451035821933851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.39561471582,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.223587562881,1538.8168562124915,0.37655650142190733,0.12489281310988556,6.112874298809886,3.4515094696942583
2208.0,-29.925120132466702,5.082232016916554,35.01802439411407,24.18857841929423,5.032663111029229,-26.429331059740438,-39.96993518723173,1.5368740383029666,-0.03366182878528434,-5.006043750222282,40.035248761772536,42453.02495465029,25789.450284838458,25789.450284838458,68242.47523948875,77548.8289407434,77548.8289407434,25789.450284838458,103338.27922558186,103338.27922558186,103338.27922558186,128204.84626404189,91700.82033096084,56605.27255926832,38995.05307965835,24866.567038460023,0.0,63861.62011811837,21136.58198269102,1538.8139003267868,0.0,0.8867603491485817,2.816488345729577,0.0014959135982669303,354572.4518772949,1556053.61415367,4.388534997332973,1556053.61415367,4.388534997332973,0.85,0.09581980478245365,4.027634451161993,1.267601909846999,1.0,0.0,4.027634451162052,1.284545013976772,1.2848472581826527,3.1354560621375183,19352.72384484371,1973.428626987168,4632.441516551485,4632.441516551485,5.5671399612264985,5.082232016916554,-2.35244490006812,7.434676916984674,3.451548042848358,3.451548042848358,0.9861565836709595,0.0,0.0,0.00023528056102956917,1.0000951486687903,0.00023525817652725057,198.86038666093566,0.0,4.46567009820453e-06,12.655709058311636,0.0379181108411342,7.912438820788817e-05,0.000156156172821681,0.0006289399814182084,0.0958198047820399,0.07195436693014477,0.02386543785189513,0.09581987160777371,0.07195436693045547,0.023865437851998187,0.37655517018106593,0.37655517018106593,0.12489383024245447,0.0,4.982267170710884,4.698557585184005,5.839756815000328,4.972381921436977,4.69369124566532,5.814666453925497,24866.567038460023,21136.58198269102,0.85,1.0685991854460872,0.664765862127037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451041315704769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.3603112967,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.20776284696,1538.8139003267868,0.37655517018106593,0.12489383024245447,6.112874298809886,3.451548042848358
2209.0,-29.926031793158607,5.081904217212417,35.017994882138325,24.18817758969965,5.0323741023863136,-26.430180585495215,-39.97074508862568,1.5365228947228968,-0.036067798932435835,-5.006268050430766,40.03518919260998,42452.43899646005,25789.335964496495,25789.335964496495,68241.77496095654,77548.37297759012,77548.37297759012,25789.335964496495,103337.70894208661,103337.70894208661,103337.70894208661,128204.12409448149,91700.61532224523,56604.93668103605,38995.19849023242,24866.415152394886,0.0,63861.6136426273,21136.452879535653,1538.8107681577453,0.0,0.8867594230889548,2.816493772108944,0.0014959135982669303,354569.35183680704,1556051.0438069978,4.388566117590392,1556051.0438069978,4.388566117590392,0.85,0.09581977081673598,4.027634451161993,1.2676016884064305,1.0,0.0,4.027634451161604,1.2845467022806372,1.284848918128328,3.1354519411487063,19352.68057939587,1973.4242151393057,4632.441516551485,4632.441516551485,5.567115283021377,5.081904217212417,-2.352656970745719,7.434561187958136,3.451586470497789,3.451586470497789,0.9861675629993683,0.0,0.0,0.00023525817652725057,1.000094832904093,0.00023523586842670084,198.86113916659093,0.0,4.451390786288628e-06,12.61524148834197,0.03792256223192049,7.91171384533917e-05,0.00015614103807385887,0.0006288790241864704,0.09581977081625333,0.07195413403630961,0.023865636779943713,0.09581976111614404,0.07195413403667204,0.02386563678006394,0.37655383710136103,0.37655383710136103,0.12489483337597986,0.0,4.979940972728286,4.697445439653961,5.833742539001605,4.9702002514983405,4.692572393686248,5.8092553402103135,24866.415152394886,21136.452879535653,0.85,1.068588328238006,0.6647567540968502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451046792408459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.319843726735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.191964783746,1538.8107681577453,0.37655383710136103,0.12489483337597986,6.112874298809886,3.451586470497789
2210.0,-29.92694102728881,5.081577712443817,35.017965307402086,24.187799635715805,5.032106303670784,-26.431025805577026,-39.97155058952046,1.5361910819589109,-0.03855066514267946,-5.0064753899427465,40.0351283406383,42451.84513446221,25789.180572231995,25789.180572231995,68241.0257066942,77547.9238060064,77547.9238060064,25789.180572231995,103337.1043782384,103337.1043782384,103337.1043782384,128203.35290711767,91700.42471427881,56604.6006808206,38995.360037175786,24866.248528879278,0.0,63861.60856605506,21136.311249547387,1538.8064020570034,0.0,0.8867585880050639,2.816502189468151,0.0014959135982669303,354566.4862280644,1556048.418111775,4.38859418064372,1556048.418111775,4.38859418064372,0.8500000000000001,0.09581972403953208,4.027634451161993,1.2676014664163815,1.0,0.0,4.027634451163557,1.2845483000320408,1.2848504875983109,3.135448041199798,19352.64035311083,1973.4201131998013,4632.441516551485,4632.441516551485,5.5670817386659985,5.081577712443817,-2.352856470122742,7.434434182566559,3.4516246376152355,3.4516246376152355,0.9861784678900672,0.0,0.0,0.00023523586842670084,1.000094581181163,0.00023521362164454008,198.8618896743053,0.0,4.436214287962715e-06,12.572231292086332,0.037926998446208456,7.91099286986399e-05,0.00015612593972806095,0.0006288182135687792,0.09581972403912534,0.07195389224694182,0.023865831792183517,0.09581968537441214,0.07195389224724727,0.023865831792284815,0.3765525022058251,0.3765525022058251,0.12489583085459957,0.0,4.977618444417487,4.696341176451199,5.827719364684924,4.967924724800071,4.691531764447461,5.803229248176592,24866.248528879278,21136.311249547387,0.85,1.0685766807159156,0.6647475077385856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510522509362238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.27683353048,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.176197176803,1538.8064020570034,0.3765525022058251,0.12489583085459957,6.112874298809886,3.4516246376152355
2211.0,-29.92784738255857,5.081252788211363,35.01793581841695,24.187443719152384,5.031865034362805,-26.431865781408504,-39.972347708512075,1.5358834332127573,-0.04121588735768,-5.0066679829567935,40.03507168883751,42451.22909566823,25788.99090789446,25788.99090789446,68240.22000356269,77547.45643613099,77547.45643613099,25788.99090789446,103336.44734402545,103336.44734402545,103336.44734402545,128202.54892864538,91700.22548540344,56604.25195471851,38995.52614520548,24866.101584619937,0.0,63861.62772982541,21136.186346926945,1538.8028248425314,0.0,0.8867578127717144,2.816514725151878,0.0014959135982669303,354563.82444477157,1556045.9736522853,4.388620232447493,1556045.9736522853,4.388620232447493,0.85,0.09581967373860925,4.027634451161993,1.2676011707959702,1.0,0.0,4.027634451162992,1.2845497846593208,1.2848519439962596,3.1354444173840825,19352.598307451994,1973.4158257358013,4632.441516551485,4632.441516551485,5.567040796036317,5.081252788211363,-2.35304484736091,7.434297635572273,3.4516626490387288,3.4516626490387288,0.9861893282967796,0.0,0.0,0.00023521362164454008,1.0000942824004975,0.00023519144723031874,198.86263781069493,0.0,4.424037139660206e-06,12.537721253797024,0.03793142248334812,7.910279456529582e-05,0.00015611082707924428,0.0006287573453437568,0.09581967373824965,0.07195364903169049,0.023866024706559158,0.0958198053296674,0.07195364903196053,0.023866024706648725,0.37655116559438845,0.37655116559438845,0.12489681925994613,0.0,4.975260267017688,4.6952262279156685,5.821585133908059,4.965452095599119,4.690401989850045,5.796679255056063,24866.101584619937,21136.186346926945,0.85,1.0685637436656243,0.6647376617969002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510576949741059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.242323492195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.160447793289,1538.8028248425314,0.37655116559438845,0.12489681925994613,6.112874298809886,3.4516626490387288
2212.0,-29.92875076575358,5.080928677219697,35.017906340133415,24.187048721965425,5.031571290903548,-26.432708329756867,-39.97315272046251,1.5355288549068455,-0.043361184644425066,-5.006895885179226,40.03501302256697,42450.658752997406,25788.893318999904,25788.893318999904,68239.55207199731,77547.04341589568,77547.04341589568,25788.893318999904,103335.93673489559,103335.93673489559,103335.93673489559,128201.89459161808,91700.05816189366,56603.92645457618,38995.70189701941,24865.957856722493,0.0,63861.6597537419,21136.064178214117,1538.8002551889595,0.0,0.8867568650861568,2.816516307248961,0.0014959135982669303,354560.6746813722,1556043.4422738254,4.388652079569095,1556043.4422738254,4.388652079569095,0.85,0.09581963573099905,4.027634451161993,1.2676009586965669,1.0,0.0,4.027634451161144,1.2845514886039384,1.2848536198560294,3.1354402582486287,19352.56299516508,1973.412224884653,4632.441516551485,4632.441516551485,5.567019729630145,5.080928677219697,-2.353259102157447,7.434187779377144,3.451700593082678,3.451700593082678,0.9862001694521937,0.0,0.0,0.00023519144723031874,1.0000939739161994,0.0002351693474457692,198.86338349876954,0.0,4.409662503962827e-06,12.496983536230651,0.03793583214585208,7.90955903944131e-05,0.00015609585683590564,0.0006286970506759439,0.0958196357305022,0.07195341750086251,0.023866218229639684,0.09581959674039599,0.0719534175012356,0.023866218229763446,0.3765498262258123,0.3765498262258123,0.12489778965379937,0.0,4.973003636614408,4.694169481761094,5.815684032048864,4.963534700534808,4.689511227262187,5.79164265148836,24865.957856722493,21136.064178214117,0.85,1.0685527487875681,0.6647283975501445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510631218136267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.20158577462,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.14472577514,1538.8002551889595,0.3765498262258123,0.12489778965379937,6.112874298809886,3.451700593082678
2213.0,-29.92965169124322,5.080605891239561,35.01787677447361,24.186675273254536,5.031307305956701,-26.433545689579386,-39.97395319221539,1.5352013042931114,-0.045801462105430346,-5.007098894760714,40.03495152099524,42450.08010764459,25788.734317616403,25788.734317616403,68238.81442526099,77546.59708108158,77546.59708108158,25788.734317616403,103335.33139869798,103335.33139869798,103335.33139869798,128201.11784651037,91699.86858090735,56603.603853082765,38995.849697582875,24865.78644781239,0.0,63861.63614539526,21135.91848064053,1538.7955212930121,0.0,0.8867560543780808,2.816524672071309,0.0014959135982669303,354557.8689696582,1556040.788558895,4.388679323577657,1556040.788558895,4.388679323577657,0.85,0.09581957878341528,4.027634451161993,1.2676007147273052,1.0,0.0,4.02763445116256,1.2845530660050712,1.2848551692383487,3.1354364080012966,19352.52298561597,1973.4081450460628,4632.441516551485,4632.441516551485,5.566985406178261,5.080605891239561,-2.3534549690759707,7.434060860315531,3.451738240913878,3.451738240913878,0.9862109259753937,0.0,0.0,0.0002351693474457692,1.000093718935219,0.00023514730969028538,198.86412716306555,0.0,4.3948379301155175e-06,12.454970693947377,0.0379402269837822,7.908842745587148e-05,0.00015608091998989772,0.0006286368905203707,0.09581957878302458,0.0719531724002848,0.023866406382739777,0.09581949893871762,0.07195317240057819,0.023866406382837088,0.37654848743916997,0.37654848743916997,0.12489875569212511,0.0,4.970741400758982,4.693112813006337,5.809760296847628,4.961297432655272,4.6885019836095125,5.7856763155901945,24865.78644781239,21135.91848064053,0.85,1.0685415931076383,0.6647195823639331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510685308962865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.159572932345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.129033085717,1538.7955212930121,0.37654848743916997,0.12489875569212511,6.112874298809886,3.451738240913878
2214.0,-29.93054932195927,5.080284352649065,35.0178472235309,24.18630168484526,5.0310438236466695,-26.43438003352693,-39.974745631311066,1.5348745352142514,-0.04822854612137917,-5.0073045174740125,40.03489281834498,42449.482437268,25788.584630859412,25788.584630859412,68238.06706812742,77546.14816205001,77546.14816205001,25788.584630859412,103334.73279290943,103334.73279290943,103334.73279290943,128200.36647059888,91699.67528824546,56603.260864948534,38996.016025885474,24865.633677689453,0.0,63861.64970357493,21135.788626036036,1538.7919190742396,0.0,0.886755220225923,2.8165325589633445,0.0014959135982669303,354555.02716068766,1556038.2556170712,4.3887073554646285,1556038.2556170712,4.3887073554646285,0.85,0.09581952599247812,4.027634451161993,1.2676004581199964,1.0,0.0,4.027634451162308,1.2845546396270824,1.284856714920272,3.1354325669877703,19352.482192747455,1973.4039853311228,4632.441516551485,4632.441516551485,5.566953093464444,5.080284352649065,-2.3536525789815728,7.4339369316306385,3.451775748271903,3.451775748271903,0.9862216423634009,0.0,0.0,0.00023514730969028538,1.000093376867459,0.00023512535442122935,198.86486811258263,0.0,4.382519008922745e-06,12.42005887128706,0.037944609502791125,7.908133698742729e-05,0.00015606597270285808,0.0006285766883121385,0.09581952599207659,0.07195293167123334,0.02386659432084325,0.09581945281139306,0.07195293167153485,0.023866594320943256,0.3765471484182728,0.3765471484182728,0.12489971293887153,0.0,4.9684882911524255,4.692060038056013,5.803861752160458,4.959075971352661,4.687459842874773,5.779873526058566,24865.633677689453,21135.788626036036,0.85,1.0685296634970503,0.66471008240947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510739253015685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.12466110968,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.11335951955,1538.7919190742396,0.3765471484182728,0.12489971293887153,6.112874298809886,3.451775748271903
2215.0,-29.93144478337788,5.079964049994378,35.01781768290454,24.18592278789731,5.030780354877798,-26.435212423312066,-39.97553779100997,1.5345479948118788,-0.05072725657231558,-5.007509691227685,40.03483401694264,42448.89285209097,25788.436318562533,25788.436318562533,68237.32917065351,77545.67774577418,77545.67774577418,25788.436318562533,103334.11406433673,103334.11406433673,103334.11406433673,128199.59448951355,91699.45962954765,56602.925408511655,38996.14913448444,24865.48042517682,0.0,63861.62955966126,21135.658361400296,1538.7882784093154,0.0,0.8867543887108891,2.8165414400330513,0.0014959135982669303,354552.1915743811,1556035.7184173495,4.388735298766051,1556035.7184173495,4.388735298766051,0.85,0.09581947086492804,4.027634451161993,1.2676001976663254,1.0,0.0,4.027634451161935,1.2845562120131384,1.284858259471844,3.1354287290004548,19352.43667970615,1973.3993442925107,4632.441516551485,4632.441516551485,5.566921077453806,5.079964049994378,-2.353849700043675,7.433813750038053,3.4518130939491694,3.4518130939491694,0.9862323125569056,0.0,0.0,0.00023512535442122935,1.0000931518777012,0.00023510345409302654,198.86560727630092,0.0,4.366131685203456e-06,12.373617195866593,0.03794897563447633,7.907424960629158e-05,0.00015605110481493778,0.0006285168058945346,0.09581947086452433,0.07195269051287578,0.02386678035164855,0.09581943839584002,0.07195269051317892,0.023866780351749124,0.3765458087417501,0.3765458087417501,0.12490066073142221,0.0,4.966226902420431,4.6909863490660655,5.797993418150327,4.956782434655395,4.686303354305551,5.774126915528427,24865.48042517682,21135.658361400296,0.85,1.0685184459144492,0.6647010598505644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510793000170559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.07821943426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.097721927828,1538.7882784093154,0.3765458087417501,0.12490066073142221,6.112874298809886,3.4518130939491694
2216.0,-29.932337257437933,5.079644700184684,35.0177880845765,24.18554186532276,5.0304961488355975,-26.436044198007128,-39.97633354794232,1.5342030894048553,-0.052795953961663145,-5.007727451623418,40.0347732550154,42448.33143587173,25788.3219771633,25788.3219771633,68236.65341303503,77545.28311715015,77545.28311715015,25788.3219771633,103333.60509431345,103333.60509431345,103333.60509431345,128198.92601534784,91699.31015627558,56602.608289988966,38996.33540698512,24865.32092103439,0.0,63861.65632801951,21135.52278287923,1538.7845797374225,0.0,0.8867535002155119,2.8165432012107683,0.0014959135982669303,354549.18205493357,1556033.0966269588,4.388765156947586,1556033.0966269588,4.388765156947586,0.85,0.09581941723871054,4.027634451161993,1.2676000108430165,1.0,0.0,4.027634451161641,1.2845578701732552,1.2848598898881531,3.1354246816601297,19352.40513456897,1973.3961275837285,4632.441516551485,4632.441516551485,5.566896394703074,5.079644700184684,-2.3540560144726403,7.4337007146573235,3.45185027656942,3.45185027656942,0.9862429361626914,0.0,0.0,0.00023510345409302654,1.0000928417779638,0.00023508162869665173,198.86634397890546,0.0,4.355222067602331e-06,12.342699339585007,0.03795333085654393,7.90671306322554e-05,0.00015603632346077116,0.0006284572720032583,0.09581941723825792,0.07195245174955198,0.023866965488705944,0.09581917198988925,0.07195245174989186,0.02386696548881868,0.3765444665700919,0.3765444665700919,0.12490159886103425,0.0,4.964052368841294,4.689980609263387,5.79226941117696,4.9549314976617325,4.685545589565379,5.76895597032734,24865.32092103439,21135.52278287923,0.85,1.068507416446322,0.6646919901018506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510846617813795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.04730157798,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.082097873345,1538.7845797374225,0.3765444665700919,0.12490159886103425,6.112874298809886,3.45185027656942
2217.0,-29.933226930255238,5.079327006751747,35.01775850445102,24.185194994229846,5.030262405475886,-26.436868404477796,-39.977116871718295,1.5339038796984754,-0.0553879416160612,-5.007910911257713,40.03471458854779,42447.73038757912,25788.12321195245,25788.12321195245,68235.85359953158,77544.82189366974,77544.82189366974,25788.12321195245,103332.94510562219,103332.94510562219,103332.94510562219,128198.10485909184,91699.11338823954,56602.27089179036,38996.49166272131,24865.159753469645,0.0,63861.65141619096,21135.385790449196,1538.7799884176977,0.0,0.8867527787394517,2.816555844251696,0.0014959135982669303,354546.6465987159,1556030.5652558247,4.388789402419524,1556030.5652558247,4.388789402419524,0.8499999999999999,0.09581934775217366,4.027634451161993,1.2675997141236444,1.0,0.0,4.027634451161987,1.2845593144868486,1.2848613065038514,3.1354211562982117,19352.36360825057,1973.3918930777147,4632.441516551485,4632.441516551485,5.566853487477988,5.079327006751747,-2.354236869957137,7.4335638767088845,3.4518872127934865,3.4518872127934865,0.9862534893695676,0.0,0.0,0.00023508162869665173,1.0000925510337855,0.00023505987366234277,198.86707837398103,0.0,4.340336782950126e-06,12.300514442880656,0.03795767119332688,7.906012346600831e-05,0.0001560215052306434,0.0006283975895890905,0.09581934775185284,0.07195220155785575,0.023867146193997085,0.09581923824782118,0.07195220155809665,0.023867146194077007,0.37654312580878335,0.37654312580878335,0.12490253410391293,0.0,4.9618179843495795,4.688950238095799,5.78637904979837,4.952522969641677,4.684481612479033,5.762466269863012,24865.159753469645,21135.385790449196,0.85,1.0684949744696333,0.6646826295008286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510900056958993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.00511668128,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.066503816895,1538.7799884176977,0.37654312580878335,0.12490253410391293,6.112874298809886,3.4518872127934865
2218.0,-29.93411406353964,5.07901103106761,35.01772915432465,24.18485612086954,5.030043954098809,-26.43768879599983,-39.9778958299197,1.5336186865589625,-0.05813274708634708,-5.008089824470514,40.03466212746793,42447.122231247784,25787.917082096395,25787.917082096395,68235.03931334418,77544.33134221652,77544.33134221652,25787.917082096395,103332.24842431291,103332.24842431291,103332.24842431291,128197.28314468505,91698.89245731174,56601.93162407613,38996.623148039565,24865.034720372136,0.0,63861.6578684117,21135.279512316316,1538.777363662304,0.0,0.8867520579307668,2.816571027078837,0.0014959135982669303,354544.17398884095,1556028.3016406123,4.388813625490818,1556028.3016406123,4.388813625490818,0.85,0.095819282310343,4.027634451161993,1.2675994135579098,1.0,0.0,4.027634451161873,1.2845606931097027,1.2848626575036945,3.135417791285343,19352.31698254734,1973.3871385791624,4632.441516551485,4632.441516551485,5.566808990455129,5.07901103106761,-2.3544139578954275,7.433424988963038,3.4519241164415253,3.4519241164415253,0.9862640332690072,0.0,0.0,0.00023505987366234277,1.0000922875100566,0.0002350381825737048,198.86781067751727,0.0,4.326360112946914e-06,12.260904560091555,0.037961997553439826,7.905315592100441e-05,0.00015600671774133835,0.0006283380309877192,0.09581928231002748,0.07195195668096253,0.023867325629064948,0.09581951343603784,0.07195195668119947,0.023867325629143534,0.3765417840109585,0.3765417840109585,0.12490345312923301,0.0,4.959515536883373,4.6878754037308,5.780349407992958,4.94995707738417,4.683237537799641,5.755888349011741,24865.034720372136,21135.279512316316,0.85,1.0684821157312252,0.6646730393174411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510953328746672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.965506798486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.05093612954,1538.777363662304,0.3765417840109585,0.12490345312923301,6.112874298809886,3.4519241164415253
2219.0,-29.93499849675392,5.078696112668859,35.017699931703085,24.18448773622515,5.029779340266733,-26.438511373594817,-39.97867883937431,1.5332922171076389,-0.06033125928195204,-5.008298701088028,40.03460714102722,42446.54268621322,25787.790207850114,25787.790207850114,68234.33289406334,77543.90813071911,77543.90813071911,25787.790207850114,103331.69833856923,103331.69833856923,103331.69833856923,128196.60563110422,91698.71908744426,56601.601144023414,38996.79771491205,24864.907292534986,0.0,63861.70500744703,21135.171198654738,1538.775302041465,0.0,0.8867511937268359,2.8165755327853867,0.0014959135982669303,354541.2872969314,1556025.9290626198,4.388842667453381,1556025.9290626198,4.388842667453381,0.85,0.09581922372349211,4.027634451161993,1.2675991525547583,1.0,0.0,4.0276344511611795,1.2845622646329211,1.2848642015313299,3.1354139554402507,19352.28039422505,1973.3834076086177,4632.441516551485,4632.441516551485,5.566781602252639,5.078696112668859,-2.3546128612173103,7.433308973886169,3.4519610087880634,3.4519610087880634,0.9862745739394467,0.0,0.0,0.0002350381825737048,1.0000920072792006,0.00023501655933951289,198.86854075695325,0.0,4.313659308647418e-06,12.224910480706782,0.037966311212748474,7.904615271088342e-05,0.00015599202986282137,0.0006282788735821898,0.09581922372306717,0.07195172038837745,0.023867503334689722,0.09581944495961087,0.07195172038869654,0.023867503334795568,0.3765404379995726,0.3765404379995726,0.12490434680391942,0.0,4.957286999355517,4.686842854607335,5.7744897690735115,4.9479674418060995,4.682317427141413,5.7506510524889904,24864.907292534986,21135.171198654738,0.85,1.0684702653351708,0.6646634736930912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511006448844113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.9295127191,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.035389661734,1538.775302041465,0.3765404379995726,0.12490434680391942,6.112874298809886,3.4519610087880634
2220.0,-29.935880360427817,5.078381840264211,35.01767054928643,24.184078210406028,5.029475482211311,-26.43933556258132,-39.979465830232925,1.532930684364702,-0.062362056964275325,-5.0085265564660135,40.03454404143249,42445.9908319094,25787.712688557753,25787.712688557753,68233.70352046716,77543.47723222354,77543.47723222354,25787.712688557753,103331.1899207813,103331.1899207813,103331.1899207813,128195.9289050247,91698.52110669216,56601.28146753076,38996.932932401556,24864.738984243406,0.0,63861.67191664496,21135.028136606896,1538.7713351193524,0.0,0.8867502622814809,2.8165756188456457,0.0014959135982669303,354538.13833803794,1556023.2064182255,4.388873969137333,1556023.2064182255,4.388873969137333,0.85,0.09581915975615637,4.027634451161993,1.267598964083009,1.0,0.0,4.0276344511619815,1.2845639999944318,1.2848659095228636,3.1354097197021336,19352.238611972636,1973.3791470045976,4632.441516551485,4632.441516551485,5.566764868249178,5.078381840264211,-2.3548257945921227,7.433207634856334,3.4519976934562195,3.4519976934562195,0.9862850552732055,0.0,0.0,0.00023501655933951289,1.0000917406220504,0.00023499500075196516,198.86926871999617,0.0,4.300181030190465e-06,12.186713039559777,0.037970611393778664,7.903911446915632e-05,0.00015597744487035655,0.0006282201305640685,0.09581915975566371,0.07195148198994647,0.02386767776571725,0.09581910021866547,0.0719514819903164,0.023867677765839975,0.3765390904660862,0.3765390904660862,0.12490522649184609,0.0,4.955150768610395,4.685832776539257,5.76893417868547,4.9461644995017195,4.681361320837141,5.746275051267389,24864.738984243406,21135.028136606896,0.85,1.068460963714335,0.6646551766967792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511059407635327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.89131527796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.019867714223,1538.7713351193524,0.3765390904660862,0.12490522649184609,6.112874298809886,3.4519976934562195
2221.0,-29.936759757794988,5.078069134912466,35.017641062148186,24.183726973738544,5.029234880847272,-26.44015120538839,-39.98024402009321,1.5326263284406263,-0.06480332246042053,-5.008710118438008,40.03448222638878,42445.413003435075,25787.524642209377,25787.524642209377,68232.93764564444,77543.02619595353,77543.02619595353,25787.524642209377,103330.5508381629,103330.5508381629,103330.5508381629,128195.11079090412,91698.32760295537,56600.960460724855,38997.074602478344,24864.559952741212,0.0,63861.634555219556,21134.87595983003,1538.7657309042936,0.0,0.8867495516668705,2.816586271336675,0.0014959135982669303,354535.60152950586,1556020.539203601,4.388897849724417,1556020.539203601,4.388897849724417,0.85,0.09581907395386509,4.027634451161993,1.267598703629338,1.0,0.0,4.027634451163937,1.2845654678370608,1.2848673500156191,3.1354061369434802,19352.197774558448,1973.3749827472632,4632.441516551485,4632.441516551485,5.566724274893019,5.078069134912466,-2.3550060149608485,7.433075149873314,3.4520340481352654,3.4520340481352654,0.9862954423243615,0.0,0.0,0.00023499500075196516,1.000091484699234,0.00023497350427159895,198.8699946518235,0.0,4.287340540251605e-06,12.150323091073048,0.03797489873431892,7.903215550647541e-05,0.00015596284524548975,0.000628161328611981,0.09581907395354995,0.07195122668908495,0.023867847264465003,0.09581903685176445,0.07195122668932159,0.0238678472645435,0.3765377423897973,0.3765377423897973,0.12490610952954993,0.0,4.952973406162812,4.684810949313032,5.763248587116607,4.943906795977568,4.680376321929145,5.74015470294853,24864.559952741212,21134.87595983003,0.85,1.0684495960817466,0.6646465174131049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511112212932984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.85492532947,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.004367762065,1538.7657309042936,0.3765377423897973,0.12490610952954993,6.112874298809886,3.4520340481352654
2222.0,-29.937636108290317,5.077757917600901,35.01761170748335,24.183379823248856,5.029001033421772,-26.440963430521986,-39.981014107447095,1.532328355653412,-0.06728067744478494,-5.008895981250447,40.034427110664886,42444.81483188149,25787.346077387858,25787.346077387858,68232.16090926935,77542.56455748064,77542.56455748064,25787.346077387858,103329.9106348685,103329.9106348685,103329.9106348685,128194.33378686444,91698.12499973612,56600.62045131772,38997.227276020436,24864.423151995943,0.0,63861.65042801638,21134.75967919655,1538.7626034899204,0.0,0.8867488050726409,2.8165971300718597,0.0014959135982669303,354533.0329380964,1556018.1610562124,4.388922939454002,1556018.1610562124,4.388922939454002,0.85,0.09581899799993895,4.027634451161993,1.2675983865791935,1.0,0.0,4.027634451163314,1.2845669057036293,1.2848687606049918,3.1354026273593214,19352.15501677135,1973.3706226663899,4632.441516551485,4632.441516551485,5.5666857283035185,5.077757917600901,-2.3551875929764496,7.432945510577351,3.452070351754596,3.452070351754596,0.9863058147870275,0.0,0.0,0.00023497350427159895,1.0000911683707083,0.0002349520840728995,198.87071807314194,0.0,4.275004935461233e-06,12.115363987097133,0.03797917373925438,7.90252695580729e-05,0.00015594823471352606,0.0006281024827300942,0.0958189979996065,0.07195097997517186,0.023868018024434633,0.0958191308416714,0.07195097997542149,0.02386801802451746,0.37653639249309884,0.37653639249309884,0.1249069836566103,0.0,4.9507740709719315,4.6837786425214745,5.757506413142039,4.9416153038056905,4.679297748195779,5.734181832390163,24864.423151995943,21134.75967919655,0.85,1.068437167720545,0.6646369855367967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511164870915503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.81996622549,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.988887822796,1538.7626034899204,0.37653639249309884,0.1249069836566103,6.112874298809886,3.452070351754596
2223.0,-29.93850984514203,5.077447541796444,35.01758235744289,24.182998027559393,5.028720408261162,-26.441777981062863,-39.9817920877598,1.531988544181804,-0.0692981945730935,-5.0091114617661425,40.0343685360212,42444.26064621027,25787.24509653484,25787.24509653484,68231.50574274511,77542.15186239232,77542.15186239232,25787.24509653484,103329.39695892716,103329.39695892716,103329.39695892716,128193.67508191311,91697.95134714863,56600.30455644456,38997.38532300452,24864.278122985954,0.0,63861.663445990474,21134.63640453806,1538.759694266994,0.0,0.8867479202198079,2.816598487543716,0.0014959135982669303,354530.0550535131,1556015.6336654779,4.388952675480818,1556015.6336654779,4.388952675480818,0.85,0.09581892960549904,4.027634451161993,1.2675982058001685,1.0,0.0,4.027634451163163,1.2845685390771804,1.2848703668452164,3.135398640585889,19352.11836878327,1973.366885611628,4632.441516551485,4632.441516551485,5.566663929679044,5.077447541796444,-2.355390850417935,7.4328383922143795,3.452106583090462,3.452106583090462,0.9863161665972748,0.0,0.0,0.0002349520840728995,1.0000908971075322,0.00023493072954911304,198.8714393415336,0.0,4.2598502966315865e-06,12.072415740653916,0.03798343358955101,7.90183135958156e-05,0.0001559337704770839,0.0006280442260730901,0.09581892960505133,0.07195074086483146,0.023868188740219867,0.09581890024989158,0.07195074086516766,0.02386818874033138,0.3765350398230943,0.3765350398230943,0.12490784343209553,0.0,4.948665425654212,4.682793906821644,5.751985734235689,4.939813267193074,4.678447250748491,5.729490125940799,24864.278122985954,21134.63640453806,0.85,1.0684266907712219,0.6646281721444122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451121734681543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.777017979046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.973439609279,1538.759694266994,0.3765350398230943,0.12490784343209553,6.112874298809886,3.452106583090462
2224.0,-29.939380808775223,5.077138872141086,35.01755301759756,24.182664846908324,5.028497624061995,-26.442584250655727,-39.982557425368555,1.5317010659427608,-0.07176617522617335,-5.009285058948066,40.034310132893005,42443.666288853594,25787.040358642982,25787.040358642982,68230.70664749658,77541.70183258019,77541.70183258019,25787.040358642982,103328.74219122317,103328.74219122317,103328.74219122317,128192.85848442596,91697.76265844474,56599.97074404621,38997.546571553925,24864.116293202802,0.0,63861.66286475673,21134.498849222382,1538.7548515735166,0.0,0.8867472479641085,2.816610656172184,0.0014959135982669303,354527.6559999667,1556013.1136784167,4.388975267076379,1556013.1136784167,4.388975267076379,0.85,0.09581883804035664,4.027634451161993,1.2675978546822448,1.0,0.0,4.027634451161855,1.284569927578781,1.2848717282402582,3.135395251509174,19352.078547543224,1973.3628249752182,4632.441516551485,4632.441516551485,5.566619733137949,5.077138872141086,-2.355563067874867,7.432701940015953,3.452142549585452,3.452142549585452,0.9863264427387006,0.0,0.0,0.00023493072954911304,1.0000906092366748,0.00023490944458365163,198.87215832522702,0.0,4.2468048818633984e-06,12.03544503520087,0.03798768039443287,7.901147122494836e-05,0.00015591925832416468,0.000627985776426032,0.09581883804007041,0.07195048462330407,0.023868353416766342,0.09581894002036243,0.07195048462351898,0.023868353416837653,0.37653368713221985,0.37653368713221985,0.12490870133557216,0.0,4.946503705558882,4.681795823772518,5.746291825617789,4.937518883721907,4.677475039514945,5.723183913080561,24864.116293202802,21134.498849222382,0.85,1.0684141875853188,0.6646188712426551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511269666570987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.7400472736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.958014544074,1538.7548515735166,0.37653368713221985,0.12490870133557216,6.112874298809886,3.452142549585452
2225.0,-29.940248633159968,5.076830891427609,35.01752368618849,24.182273621577792,5.028209248182857,-26.44339425430638,-39.983330900408305,1.5313548693293217,-0.07373605232544378,-5.00950571791471,40.03425169892443,42443.11905812072,25786.957685617206,25786.957685617206,68230.07674373793,77541.28251388065,77541.28251388065,25786.957685617206,103328.24019949786,103328.24019949786,103328.24019949786,128192.21509613148,91697.57685749384,56599.65613273032,38997.68969418169,24863.974896633616,0.0,63861.6645908153,21134.378662138573,1538.752273010897,0.0,0.8867463362266661,2.816610783571377,0.0014959135982669303,354524.6065870771,1556010.5923637387,4.389005906650818,1556010.5923637387,4.389005906650818,0.85,0.09581876907887901,4.027634451161993,1.2675976420333614,1.0,0.0,4.027634451160947,1.284571590541278,1.2848733642499712,3.1353911925335938,19352.03933574032,1973.358826484102,4632.441516551485,4632.441516551485,5.566601886603786,5.076830891427609,-2.3557697877198835,7.432600679147493,3.4521785134757463,3.4521785134757463,0.9863367181359275,0.0,0.0,0.00023490944458365163,1.0000902832782959,0.00023488823810348253,198.87287472201666,0.0,4.23298702118984e-06,11.996285218052005,0.03799191338145406,7.900455665928403e-05,0.0001559048879243676,0.0006279278977087323,0.09581876907840717,0.07195024753491591,0.023868521543491252,0.09581868526701594,0.07195024753527023,0.02386852154360879,0.37653233295841987,0.37653233295841987,0.12490954355172015,0.0,4.944442341451008,4.680836074307933,5.740886322732422,4.935769665589248,4.6765795712835825,5.718841476876548,24863.974896633616,21134.378662138573,0.85,1.0684042951418917,0.664610284277259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511321820623426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.70088745645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.942615911117,1538.752273010897,0.37653233295841987,0.12490954355172015,6.112874298809886,3.4521785134757463
