time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2226.0,-29.94111406087552,5.076524384344281,35.01749427554788,24.18192207058894,5.027969048008994,-26.444197282297306,-39.98409574907271,1.5310522694308208,-0.07610718750703427,-5.009688543015473,40.03419072833266,42442.54648239016,25786.7808499994,25786.7808499994,68229.32733238956,77540.82864966177,77540.82864966177,25786.7808499994,103327.60949966116,103327.60949966116,103327.60949966116,128191.41141857675,91697.37505015923,56599.334923447765,38997.82236301274,24863.801918915597,0.0,63861.624281928336,21134.231631078255,1538.74700669755,0.0,0.8867456262808455,2.8166206028095986,0.0014959135982669303,354522.08003768313,1556007.9616018806,4.389029764906288,1556007.9616018806,4.389029764906288,0.85,0.09581867555298762,4.027634451161993,1.2675973997125407,1.0,0.0,4.027634451162025,1.284573049461555,1.284874796270289,3.13538763159497,19351.996745918306,1973.3544835309008,4632.441516551485,4632.441516551485,5.5665637132955705,5.076524384344281,-2.355948555885975,7.432472940230256,3.452214170747416,3.452214170747416,0.9863469059278331,0.0,0.0,0.00023488823810348253,1.0000900345708998,0.0002348670919456407,198.87358914486484,0.0,4.217393673963443e-06,11.952093672012397,0.03799613077512802,7.899771976015576e-05,0.00015589051834332676,0.0006278700222890834,0.09581867555267408,0.07194999185874962,0.02386868369392446,0.09581861465837216,0.07194999185898505,0.02386868369400257,0.3765309792584616,0.3765309792584616,0.12491038691868057,0.0,4.942341204801664,4.679854581323411,5.735386580985448,4.9335813555084655,4.6755827017571505,5.71303756101446,24863.801918915597,21134.231631078255,0.85,1.0683932345845015,0.6646017378922292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511373787050925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.65669591041,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.927251135648,1538.74700669755,0.3765309792584616,0.12491038691868057,6.112874298809886,3.452214170747416
2227.0,-29.94197680734549,5.0762191931647624,35.01746494372828,24.18157603768634,5.027726805226046,-26.444998101355054,-39.98485647663472,1.5307480992355127,-0.07830853562637685,-5.009877562455794,40.03413420287172,42441.96840229755,25786.622941542217,25786.622941542217,68228.59134383977,77540.40547596321,77540.40547596321,25786.622941542217,103327.02841750543,103327.02841750543,103327.02841750543,128190.68743664688,91697.20202284679,56599.00621989265,38997.995336615706,24863.659019141458,0.0,63861.654355757164,21134.11016627024,1538.7436140345974,0.0,0.8867448686963977,2.8166274675969043,0.0014959135982669303,354519.46790054167,1556005.5226417333,4.389055224121744,1556005.5226417333,4.389055224121744,0.85,0.09581859058713177,4.027634451161993,1.2675970947509638,1.0,0.0,4.027634451163336,1.28457451560417,1.284876235592072,3.1353840530361823,19351.960229889515,1973.3507599322415,4632.441516551485,4632.441516551485,5.566529625772477,5.0762191931647624,-2.3561316140938477,7.43235080725861,3.4522497592629913,3.4522497592629913,0.9863570740751404,0.0,0.0,0.0002348670919456407,1.0000897562507733,0.00023484601304800046,198.87430135881002,0.0,4.2054123066285145e-06,11.91813847698521,0.03800033618743465,7.89909202416762e-05,0.00015587617170396452,0.0006278122392701297,0.09581859058678918,0.07194974374022381,0.023868846846565372,0.09581855506615086,0.07194974374048105,0.023868846846650717,0.3765296239786367,0.3765296239786367,0.12491122188546475,0.0,4.940260164938195,4.678899079339942,5.7298892705981075,4.931569026829436,4.674719444322648,5.7075380992415035,24863.659019141458,21134.11016627024,0.85,1.0683812067215719,0.6645923728480952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511425610316675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.62274071538,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.911905445977,1538.7436140345974,0.3765296239786367,0.12491122188546475,6.112874298809886,3.4522497592629913
2228.0,-29.942837225023798,5.075915112871218,35.017435630461996,24.18120604651051,5.027469603411568,-26.44579832014809,-39.98561709942294,1.5304306985360334,-0.08056670582095649,-5.010075269789426,40.034076079629365,42441.399942681346,25786.48963522525,25786.48963522525,68227.8895779066,77539.94586783288,77539.94586783288,25786.48963522525,103326.43550305814,103326.43550305814,103326.43550305814,128189.94580842106,91696.98556525896,56598.680239712434,38998.11702838503,24863.510305362932,0.0,63861.627333747965,21133.98375955849,1538.740085835552,0.0,0.8867440726630762,2.8166340652924378,0.0014959135982669303,354516.73571800214,1556003.0147435386,4.389081975473368,1556003.0147435386,4.389081975473368,0.85,0.09581850585085759,4.027634451161993,1.2675968216592453,1.0,0.0,4.027634451159689,1.2845760434852065,1.2848777367531194,3.135380323795036,19351.914548248868,1973.3461017012812,4632.441516551485,4632.441516551485,5.5665008490860375,5.075915112871218,-2.356320899981701,7.432236012852919,3.4522852338977437,3.4522852338977437,0.9863672096850696,0.0,0.0,0.00023484601304800046,1.000089514594574,0.00023482499278397554,198.87501165477065,0.0,4.192051041617381e-06,11.880272651943658,0.03800452823847626,7.898412220062878e-05,0.00015586189084737168,0.0006277547212001243,0.09581850585048217,0.07194949724694681,0.023869008603535354,0.09581847379213893,0.0719494972472287,0.023869008603628894,0.37652826835737735,0.37652826835737735,0.1249120466131159,0.0,4.9381865196116905,4.677924149017997,5.724480770873072,4.929508563968454,4.673650367174105,5.702468135394781,24863.510305362932,21133.98375955849,0.85,1.0683706699383035,0.6645837526325139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511477273376665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.58487489034,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.896584622998,1538.740085835552,0.37652826835737735,0.1249120466131159,6.112874298809886,3.4522852338977437
2229.0,-29.943694914053186,5.075612395276568,35.017406329187466,24.180859594512754,5.02722966316512,-26.446594356437025,-39.9863732867874,1.530129105549218,-0.08279893919370807,-5.010260062458425,40.03401780237875,42440.82498791461,25786.32611135805,25786.32611135805,68227.15109927265,77539.51154975283,77539.51154975283,25786.32611135805,103325.83766111088,103325.83766111088,103325.83766111088,128189.19295085606,91696.80028487116,56598.353539894735,38998.27416108492,24863.35528974517,0.0,63861.62945083009,21133.851996283393,1538.7359021192865,0.0,0.8867433429317414,2.816641830431395,0.0014959135982669303,354514.182022392,1556000.5002032714,4.389106498721088,1556000.5002032714,4.389106498721088,0.8499999999999999,0.09581841211788217,4.027634451161993,1.2675965634034947,1.0,0.0,4.02763445116152,1.2845774973218826,1.2848791639276773,3.1353767752890738,19351.87544630664,1973.3421144128363,4632.441516551485,4632.441516551485,5.5664655493706245,5.075612395276568,-2.3565004898370705,7.432112885113639,3.452320534997799,3.452320534997799,0.9863772957136568,0.0,0.0,0.00023482499278397554,1.0000892313313863,0.00023480404090679054,198.87571970261538,0.0,4.1804052529422875e-06,11.847268486838443,0.038008708643729204,7.897736433718114e-05,0.00015584762844679441,0.0006276972774642031,0.09581841211755555,0.07194924482680067,0.023869167290754886,0.09581839857671928,0.07194924482704593,0.02386916729083624,0.3765269106473166,0.3765269106473166,0.12491286487243392,0.0,4.9361131929939575,4.67695853791821,5.719045503505356,4.92746112326472,4.672746473235236,5.696950651059126,24863.35528974517,21133.851996283393,0.85,1.0683590707907598,0.6645747274674801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511528797333508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.551870725234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.881281695265,1538.7359021192865,0.3765269106473166,0.12491286487243392,6.112874298809886,3.452320534997799
2230.0,-29.944549723910995,5.075310823055707,35.017377056573075,24.180504481215053,5.026977351704076,-26.447389038383527,-39.987133036460705,1.5298166661765522,-0.08488229942776115,-5.010454058305381,40.03396003461145,42440.27726030948,25786.188666503327,25786.188666503327,68226.4659268128,77539.09249069421,77539.09249069421,25786.188666503327,103325.28115719753,103325.28115719753,103325.28115719753,128188.48877434159,91696.62409232355,56598.047854162614,38998.418042401034,24863.20761714406,0.0,63861.6256595451,21133.72647457245,1538.7323555456876,0.0,0.8867425644961117,2.8166465644952576,0.0014959135982669303,354511.50116132165,1555998.0076491635,4.389132658748641,1555998.0076491635,4.389132658748641,0.85,0.09581832194070526,4.027634451161993,1.267596345259808,1.0,0.0,4.027634451162086,1.2845790017452152,1.2848806417885619,3.1353731033203034,19351.83826228031,1973.3383226973851,4632.441516551485,4632.441516551485,5.566435879302642,5.075310823055707,-2.3566866592892914,7.431997482344999,3.4523557403781986,3.4523557403781986,0.986387354393771,0.0,0.0,0.00023480404090679054,1.0000889324015148,0.0002347831610764408,198.87642537803984,0.0,4.1668196542878e-06,11.808766900251625,0.03801287546338349,7.897057517656526e-05,0.0001558334657302253,0.0006276402352190273,0.09581832194034297,0.07194899648584874,0.023869325454494227,0.09581825465972886,0.07194899648612078,0.023869325454584474,0.3765255511816273,0.3765255511816273,0.12491367272751526,0.0,4.934080135475199,4.676021587325863,5.713685843026383,4.925571758877595,4.6719067521486295,5.691875729578101,24863.20761714406,21133.72647457245,0.85,1.0683484051993486,0.6645661901337165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511580158239687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.51336913864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.866004750875,1538.7323555456876,0.3765255511816273,0.12491367272751526,6.112874298809886,3.4523557403781986
2231.0,-29.945402438998297,5.07501058748476,35.017347802683986,24.1801630583592,5.026738229264147,-26.448180515622017,-39.98788471855221,1.5295163058880574,-0.08701427868243172,-5.010637984755088,40.03390203479183,42439.70518103778,25786.028268513648,25786.028268513648,68225.73344955142,77538.67529238269,77538.67529238269,25786.028268513648,103324.70356089633,103324.70356089633,103324.70356089633,128187.75792863389,91696.45425574134,56597.72253146414,38998.59080475244,24863.05436773756,0.0,63861.64517249,21133.596212576926,1538.7282580542912,0.0,0.8867418381604859,2.8166531137553523,0.0014959135982669303,354508.9594656285,1555995.5050855377,4.389157067936952,1555995.5050855377,4.389157067936952,0.85,0.09581822438054416,4.027634451161993,1.2675960672227666,1.0,0.0,4.027634451163879,1.2845804495335484,1.284882063093641,3.135369569593318,19351.802419629585,1973.334667764179,4632.441516551485,4632.441516551485,5.566401254366935,5.07501058748476,-2.356865221340238,7.431875808824998,3.452390786750366,3.452390786750366,0.9863973676429617,0.0,0.0,0.0002347831610764408,1.0000887150771844,0.00023476233411784956,198.87712932855604,0.0,4.1525060224548276e-06,11.768202067636981,0.038017027969405946,7.896385863924428e-05,0.0001558193024371965,0.0006275831906520826,0.09581822438022378,0.07194874364242984,0.023869480737793932,0.09581814381580367,0.07194874364267041,0.02386948073787374,0.37652419140643184,0.37652419140643184,0.12491447322251362,0.0,4.932060236654593,4.675106501720677,5.708313154178256,4.923623706072647,4.671098181252148,5.6864703042226665,24863.05436773756,21133.596212576926,0.85,1.0683366090127187,0.6645570289711193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511631347078067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.47280430603,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.850756896254,1538.7282580542912,0.37652419140643184,0.12491447322251362,6.112874298809886,3.452390786750366
2232.0,-29.94625215331742,5.074711881169232,35.01731866075372,24.179823940526717,5.026517273617525,-26.448967475105636,-39.988631930295355,1.5292325954056636,-0.08947651929952372,-5.010811495810906,40.03384678803167,42439.12758974467,25785.844757863317,25785.844757863317,68224.97234760798,77538.19395340879,77538.19395340879,25785.844757863317,103324.03871127211,103324.03871127211,103324.03871127211,128186.95238264653,91696.22642107143,56597.39758620975,38998.69870540187,24862.91367137442,0.0,63861.61237677629,21133.476620668254,1538.7246349854192,0.0,0.886741154876043,2.8166652209892193,0.0014959135982669303,354506.5617142833,1555993.121313152,4.389180030374766,1555993.121313152,4.389180030374766,0.8499999999999999,0.09581812357736755,4.027634451161993,1.267595743029379,1.0,0.0,4.027634451160479,1.2845818193503764,1.2848834064767705,3.1353662261846433,19351.75433694687,1973.3297646950662,4632.441516551485,4632.441516551485,5.5663616401268685,5.074711881169232,-2.357035809262875,7.431747690432108,3.45242573372489,3.45242573372489,0.9864073524928257,0.0,0.0,0.00023476233411784956,1.000088403484657,0.0002347415821439941,198.87783080618726,0.0,4.142005737272128e-06,11.738444259429212,0.03802116997514322,7.895718256943161e-05,0.00015580515154841793,0.0006275261960449233,0.09581812357706937,0.07194848985638669,0.02386963372068268,0.09581825623851382,0.07194848985661059,0.023869633720756962,0.37652283208547366,0.37652283208547366,0.12491526346595087,0.0,4.929982591732369,4.67414046228879,5.7028623519344706,4.921334976511389,4.66994804197742,5.680727117576225,24862.91367137442,21133.476620668254,0.85,1.0683252396617917,0.664548325829273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511682410818172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.44304649782,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.835522513209,1538.7246349854192,0.37652283208547366,0.12491526346595087,6.112874298809886,3.45242573372489
2233.0,-29.94709961885097,5.074413993487407,35.01728953479959,24.17946110889318,5.026246774528716,-26.449757364975603,-39.989383367914684,1.528904520653046,-0.09123226042845545,-5.011017602900768,40.03378896950025,42438.57708799824,25785.746521819114,25785.746521819114,68224.32360981735,77537.81714012769,77537.81714012769,25785.746521819114,103323.5636619468,103323.5636619468,103323.5636619468,128186.33511135062,91696.08214723563,56597.0789760328,38998.892412447596,24862.77144940382,0.0,63861.66386185141,21133.355731993244,1538.721689487025,0.0,0.8867403149486075,2.816664235297848,0.0014959135982669303,354503.71353449376,1555990.626577627,4.389208256985513,1555990.626577627,4.389208256985513,0.8499999999999999,0.09581803285913454,4.027634451161993,1.2675955545576296,1.0,0.0,4.027634451162356,1.2845833964923676,1.2848849573300056,3.1353623767516314,19351.723889109082,1973.326659879682,4632.441516551485,4632.441516551485,5.56634043402122,5.074413993487407,-2.357230242016716,7.431644235504123,3.4524606416321806,3.4524606416321806,0.986417326180623,0.0,0.0,0.0002347415821439941,1.000088170125551,0.00023472088677393776,198.87853043168886,0.0,4.127107545320786e-06,11.696222783439108,0.038025297082688536,7.89504692691738e-05,0.0001557911128748203,0.0006274696533994929,0.09581803285872548,0.0719482458545773,0.023869787004148168,0.0958179485277114,0.07194824585488449,0.023869787004250055,0.3765214694266494,0.3765214694266494,0.12491603718746734,0.0,4.928022907480283,4.673253847789567,5.697646395782442,4.9197853424723235,4.6693174489917055,5.67638785644732,24862.77144940382,21133.355731993244,0.85,1.0683142198957336,0.6645391698500588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511733295202431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.40082502183,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.820319821716,1538.721689487025,0.3765214694266494,0.12491603718746734,6.112874298809886,3.4524606416321806
2234.0,-29.947943987329047,5.07411803139997,35.01726047404233,24.179154505860083,5.026052178469121,-26.450536876225712,-39.99012565528972,1.5286450673657295,-0.09370157633446752,-5.0111702146700985,40.0337326165772,42438.00224088884,25785.515450492385,25785.515450492385,68223.51769138122,77537.36081573994,77537.36081573994,25785.515450492385,103322.87626623233,103322.87626623233,103322.87626623233,128185.49155907519,91695.88784165875,56596.76526293787,38999.02508746765,24862.61529284287,0.0,63861.64038031052,21133.22299891644,1538.7167021400346,0.0,0.8867397420646685,2.8166788767911384,0.0014959135982669303,354501.6046144545,1555988.1950826095,4.389227509350364,1555988.1950826095,4.389227509350364,0.85,0.09581791477843642,4.027634451161993,1.267595243551769,1.0,0.0,4.027634451161431,1.2845846526004159,1.2848861871465913,3.135359310893801,19351.682882472967,1973.3224783665135,4632.441516551485,4632.441516551485,5.566290552910814,5.07411803139997,-2.357385007577149,7.4315030389771195,3.4524952986501116,3.4524952986501116,0.9864272281857461,0.0,0.0,0.00023472088677393776,1.0000878485030347,0.00023470026870667002,198.8792275047303,0.0,4.1158647835447045e-06,11.664360796565692,0.03802941294747208,7.894383823476435e-05,0.0001557770485391734,0.0006274130073967087,0.09581791477821142,0.0719479817521602,0.023869933026051216,0.09581807413221875,0.07194798175232915,0.02386993302610727,0.37652010827195187,0.37652010827195187,0.12491680830490857,0.0,4.925971484027571,4.672331023824427,5.6921707358175695,4.917468638335606,4.6683510116856155,5.669976269969652,24862.61529284287,21133.22299891644,0.85,1.0683019929506152,0.6645304127510808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511784045259501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.36896303496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.805133857084,1538.7167021400346,0.37652010827195187,0.12491680830490857,6.112874298809886,3.4524952986501116
2235.0,-29.948785881041914,5.073822793209674,35.01723150503616,24.17877585338431,5.0257814759181425,-26.451321771084196,-39.9908724828623,1.5283173659602693,-0.09566659896796637,-5.011378376647639,40.033677167488214,42437.45694688383,25785.428582835506,25785.428582835506,68222.88552971934,77536.9207059432,77536.9207059432,25785.428582835506,103322.3492887787,103322.3492887787,103322.3492887787,128184.83817173509,91695.67793968608,56596.44946607604,38999.1427484556,24862.48888295638,0.0,63861.631631411976,21133.11555051292,1538.714707670644,0.0,0.8867388830833518,2.816680402977649,0.0014959135982669303,354498.7280699686,1555985.8025886947,4.389256376348929,1555985.8025886947,4.389256376348929,0.85,0.09581782436532509,4.027634451161993,1.2675950017804283,1.0,0.0,4.027634451163105,1.284586227726669,1.2848877361555147,3.1353554663976846,19351.638584342403,1973.3179612143192,4632.441516551485,4632.441516551485,5.566271800886304,5.073822793209674,-2.357580430128151,7.431403223337824,3.452530040076214,3.452530040076214,0.9864371543074897,0.0,0.0,0.00023470026870667002,1.0000875916208223,0.00023467971273025785,198.87992253900424,0.0,4.100505290848398e-06,11.620831994264359,0.03803351345276293,7.893716716127963e-05,0.00015576310154539037,0.0006273568340040581,0.09581782436489975,0.07194774140757863,0.023870082957321112,0.09581790903315791,0.07194774140789802,0.02387008295742707,0.3765187455327718,0.3765187455327718,0.12491755810642088,0.0,4.924000042088608,4.671415927770113,5.686994047153064,4.9157117776796895,4.667361725512592,5.665888673122026,24862.48888295638,21133.11555051292,0.85,1.0682922403780577,0.6645219651107361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451183461018795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.32543423266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.789981687945,1538.714707670644,0.3765187455327718,0.12491755810642088,6.112874298809886,3.452530040076214
2236.0,-29.949624907612094,5.073528781291641,35.017202430335296,24.178429960180097,5.025535558278762,-26.452101606278877,-39.9916110333055,1.5280122569454913,-0.09764127038027937,-5.011562155503185,40.03361615090597,42436.8895332175,25785.28143016398,25785.28143016398,68222.17096338148,77536.5131648128,77536.5131648128,25785.28143016398,103321.79459497679,103321.79459497679,103321.79459497679,128184.11269234886,91695.50948395416,56596.12031765172,38999.32129589159,24862.31809737208,0.0,63861.63939326367,21132.970382766267,1538.7096087854754,0.0,0.886738168402069,2.8166849034310064,0.0014959135982669303,354496.18848569697,1555983.1698741387,4.389280394017321,1555983.1698741387,4.389280394017321,0.85,0.09581771092050141,4.027634451161993,1.2675947122043003,1.0,0.0,4.0276344511634585,1.2845876970705599,1.2848891794369497,3.1353518800988196,19351.603033109073,1973.3143359974174,4632.441516551485,4632.441516551485,5.566240035202699,5.073528781291641,-2.3577578460312805,7.431286627322921,3.452564506607808,3.452564506607808,0.9864470018879451,0.0,0.0,0.00023467971273025785,1.0000872939077412,0.0002346592284092225,198.88061521053862,0.0,4.088170996565857e-06,11.58587660426764,0.03803760162375949,7.893057053618708e-05,0.00015574914219407076,0.0006273006108397673,0.09581771092018454,0.07194748406991722,0.02387022685026733,0.09581766738867546,0.07194748407015515,0.023870226850346263,0.3765173813796164,0.3765173813796164,0.1249183053423423,0.0,4.922055439039923,4.6705274393971195,5.681845027931274,4.913920885122877,4.666625803483726,5.660897170315764,24862.31809737208,21132.970382766267,0.85,1.0682809212470321,0.6645129992966307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511885027250253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.29047884266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.774850950986,1538.7096087854754,0.3765173813796164,0.1249183053423423,6.112874298809886,3.452564506607808
2237.0,-29.950461374998298,5.0732359644745735,35.017173344788254,24.178078304417454,5.025292798427678,-26.45287882202088,-39.992352936509974,1.5277102454504556,-0.09975930111204434,-5.011746390709285,40.033557685594694,42436.347187041894,25785.138018048023,25785.138018048023,68221.48520508992,77536.0693465503,77536.0693465503,25785.138018048023,103321.20736459832,103321.20736459832,103321.20736459832,128183.3708510373,91695.30499693417,56595.8165688056,38999.431586809515,24862.163486438974,0.0,63861.59507324849,21132.83896347313,1538.7054466484067,0.0,0.886737442152616,2.81669123560992,0.0014959135982669303,354493.64260958537,1555980.6472437722,4.389304800474013,1555980.6472437722,4.389304800474013,0.85,0.0958176010201208,4.027634451161993,1.267594460542314,1.0,0.0,4.027634451161848,1.2845891517835588,1.2848906081760514,3.1353483295183637,19351.55987776092,1973.3099353765986,4632.441516551485,4632.441516551485,5.566209076988666,5.0732359644745735,-2.357935410057193,7.4311713745317665,3.4525988510012176,3.4525988510012176,0.9864568145717765,0.0,0.0,0.0002346592284092225,1.0000870282309222,0.00023463880820883838,198.8813057735323,0.0,4.073934369682672e-06,11.545530003680692,0.03804167555812918,7.89239444778354e-05,0.00015573528393138708,0.0006272447948235493,0.09581760101979483,0.07194722993636328,0.02387037108343155,0.09581754513734526,0.07194722993660804,0.023870371083512754,0.3765160170994159,0.3765160170994159,0.12491904875327808,0.0,4.920113158418644,4.669627618156994,5.676739809295384,4.911987089597233,4.665679791888124,5.655966283773068,24862.163486438974,21132.83896347313,0.85,1.0682709244396524,0.6645049679446294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511935272945586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.25013224207,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.75974958933,1538.7054466484067,0.3765160170994159,0.12491904875327808,6.112874298809886,3.4525988510012176
2238.0,-29.95129552414711,5.0729444373888635,35.01714428112959,24.177741002663993,5.025058748017191,-26.453653080077107,-39.99308677213264,1.527416303947156,-0.10181451591927271,-5.011925094507471,40.033500152043054,42435.78161858613,25784.9832502852,25784.9832502852,68220.76486887134,77535.64838666099,77535.64838666099,25784.9832502852,103320.6316369462,103320.6316369462,103320.6316369462,128182.64393967112,91695.12595862488,56595.49225550709,38999.59300346421,24862.012302724917,0.0,63861.60530618913,21132.710457316178,1538.701356876236,0.0,0.8867367406862884,2.8166973882318778,0.0014959135982669303,354491.1731836006,1555978.164819496,4.389328374090749,1555978.164819496,4.389328374090749,0.8499999999999999,0.09581748855308038,4.027634451161993,1.2675941671198236,1.0,0.0,4.0276344511626,1.284590568626244,1.2848919991182666,3.1353448713773386,19351.522093159376,1973.306082419519,4632.441516551485,4632.441516551485,5.566175667443773,5.0729444373888635,-2.3581086927423396,7.431053130131203,3.452633065896888,3.452633065896888,0.9864665902562537,0.0,0.0,0.00023463880820883838,1.0000867876187596,0.00023461844623257278,198.8819944268669,0.0,4.0611961165485225e-06,11.509429794298512,0.038045736754245725,7.891739097825471e-05,0.00015572141723058368,0.0006271889448216697,0.0958174885527762,0.07194697436011167,0.023870514192664533,0.09581742396106649,0.07194697436034007,0.02387051419274031,0.37651465143772656,0.37651465143772656,0.12491978832878141,0.0,4.918181919385745,4.668742748790237,5.671633931281235,4.910110578588217,4.6648651978083535,5.65086841407026,24862.012302724917,21132.710457316178,0.85,1.0682594736192725,0.6644960053090535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511985365713052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.214032032694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.744671529104,1538.701356876236,0.37651465143772656,0.12491978832878141,6.112874298809886,3.452633065896888
2239.0,-29.95212665639648,5.072654683848098,35.01711538091869,24.17743415515872,5.024864329085874,-26.454420659249894,-39.99381585801018,1.5271583319393558,-0.10420037743699595,-5.012079470757388,40.03344678545949,42435.209285893216,25784.770424891867,25784.770424891867,68219.97971078509,77535.19033497774,77535.19033497774,25784.770424891867,103319.9607598696,103319.9607598696,103319.9607598696,128181.83688921672,91694.9246548072,56595.17580922896,38999.72093953138,24861.87612934712,0.0,63861.5970688785,21132.594709945053,1538.6975634704872,0.0,0.8867361479845428,2.8167107289690145,0.0014959135982669303,354489.0399397381,1555975.862191813,4.389348292563074,1555975.862191813,4.389348292563074,0.85,0.09581736789654176,4.027634451161993,1.2675938786426562,1.0,0.0,4.02763445116064,1.2845918171319912,1.2848932217587872,3.1353418241089073,19351.479609600574,1973.3017503021495,4632.441516551485,4632.441516551485,5.566129725062724,5.072654683848098,-2.3582636855681276,7.430918369416226,3.45266718183349,3.45266718183349,0.9864763376667114,0.0,0.0,0.00023461844623257278,1.0000864743067481,0.00023459815951936395,198.88268059370372,0.0,4.049630450175364e-06,11.476652695796982,0.0380497863846959,7.891088039435712e-05,0.00015570756583821566,0.0006271331564765716,0.09581736789630751,0.07194671353093567,0.023870654365371842,0.0958175775136912,0.07194671353111157,0.02387065436543019,0.3765132849780456,0.3765132849780456,0.1249205213924574,0.0,4.916181373980294,4.667827979106221,5.666339622181681,4.907879093320389,4.663876860197206,5.644867195093809,24861.87612934712,21132.594709945053,0.85,1.0682473167278579,0.6644871289411121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512035319979117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.18125493419,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.729612028657,1538.6975634704872,0.3765132849780456,0.1249205213924574,6.112874298809886,3.45266718183349
2240.0,-29.95295531875437,5.072365460391117,35.0170865119675,24.17705679489302,5.024583834148437,-26.4551946233056,-39.99455343056468,1.5268231386997408,-0.10585514994187406,-5.012291603466238,40.0333898955277,42434.68278021402,25784.706814837806,25784.706814837806,68219.38959505182,77534.79526752357,77534.79526752357,25784.706814837806,103319.50208236137,103319.50208236137,103319.50208236137,128181.24553479045,91694.75049046297,56594.86949821723,38999.86776916194,24861.74345242907,0.0,63861.61122159101,21132.48193456471,1538.695312119698,0.0,0.8867352739784985,2.816707714183962,0.0014959135982669303,354486.10860630707,1555973.4075437605,4.389377664645887,1555973.4075437605,4.389377664645887,0.85,0.09581726906109421,4.027634451161993,1.267593669840135,1.0,0.0,4.027634451163501,1.2845934266285923,1.2848948055714904,3.135337895767142,19351.442853610333,1973.2980022342324,4632.441516551485,4632.441516551485,5.566115993631073,5.072365460391117,-2.3584610471881358,7.430826507579253,3.452701346911007,3.452701346911007,0.9864860991174306,0.0,0.0,0.00023459815951936395,1.0000862179043348,0.00023457793470143078,198.88336472560079,0.0,4.034675903407483e-06,11.434271510256806,0.03805382106059931,7.890429453147689e-05,0.00015569386498788708,0.000627077974459778,0.09581726906065617,0.07194647181763429,0.023870797243021883,0.09581724032066594,0.0719464718179632,0.02387079724313101,0.37651191547610585,0.37651191547610585,0.12492123441126703,0.0,4.914314318706715,4.666970373655829,5.661410064807228,4.90643645352435,4.663138637005204,5.641285629348204,24861.74345242907,21132.48193456471,0.85,1.06823783944849,0.6644787372020963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451208509390022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.13887374865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.71458516179,1538.695312119698,0.37651191547610585,0.12492123441126703,6.112874298809886,3.452701346911007
2241.0,-29.953781751767636,5.072078198969857,35.01705765030862,24.176759167481237,5.024397155890474,-26.45595719807696,-39.99527794132007,1.5265726021996415,-0.10823888215367106,-5.01243506344338,40.03333237002636,42434.11186634852,25784.471370551255,25784.471370551255,68218.58323689978,77534.3431689433,77534.3431689433,25784.471370551255,103318.81453949456,103318.81453949456,103318.81453949456,128180.39194431882,91694.55637870468,56594.555930086775,39000.000498464346,24861.577404824257,0.0,63861.577903288606,21132.34079410062,1538.6895553964557,0.0,0.88673475191194,2.816722302501482,0.0014959135982669303,354484.12623054767,1555970.925475561,4.389395209374189,1555970.925475561,4.389395209374189,0.8500000000000001,0.09581713194839281,4.027634451161993,1.2675933500425898,1.0,0.0,4.027634451162425,1.2845946400825006,1.2848959933280422,3.1353349340639673,19351.401887878077,1973.2938248920966,4632.441516551485,4632.441516551485,5.566065168534695,5.072078198969857,-2.35860762379046,7.430685822760317,3.4527351889745646,3.4527351889745646,0.986495768278447,0.0,0.0,0.00023457793470143078,1.000085986525717,0.00023455776589406162,198.88404702111495,0.0,4.022379841510891e-06,11.399424470841865,0.038057843440440824,7.889782579350427e-05,0.00015568010890792651,0.0006270225699982159,0.09581713194819402,0.07194620101581438,0.02387093093237965,0.09581732168250587,0.07194620101596363,0.02387093093242917,0.37651054639847614,0.37651054639847614,0.12492194999291546,0.0,4.912346531744106,4.666076092407707,5.656185989630387,4.904196181289706,4.662227584442974,5.6350154635937315,24861.577404824257,21132.34079410062,0.85,1.0682257701212674,0.6644701440138286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512134720231737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.10402670924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.699580070674,1538.6895553964557,0.37651054639847614,0.12492194999291546,6.112874298809886,3.4527351889745646
2242.0,-29.954605453770437,5.071791733887806,35.01702890512918,24.176404193881922,5.024140440313845,-26.456724319133894,-39.99600688749922,1.5262593056775249,-0.10999923859884575,-5.012632270629518,40.03327803939937,42433.57113960799,25784.375809846184,25784.375809846184,68217.94694945417,77533.94266412074,77533.94266412074,25784.375809846184,103318.31847396692,103318.31847396692,103318.31847396692,128179.77275787485,91694.38440153547,56594.24294994706,39000.157168431564,24861.454283907922,0.0,63861.611452339486,21132.236141321733,1538.687509856335,0.0,0.8867339446188143,2.8167224192563203,0.0014959135982669303,354481.4011728969,1555968.5812602078,4.389422339541279,1555968.5812602078,4.389422339541279,0.85,0.0958170253999808,4.027634451161993,1.2675930577190595,1.0,0.0,4.027634451162656,1.2845961469367508,1.2848974746256645,3.135331256260027,19351.365593473605,1973.2901238928284,4632.441516551485,4632.441516551485,5.566044539951531,5.071791733887806,-2.3587934823142906,7.430585216202097,3.4527691408798034,3.4527691408798034,0.986505468822801,0.0,0.0,0.00023455776589406162,1.000085702943671,0.0002345376653257415,198.88472706603835,0.0,4.011254033169533e-06,11.367893930002458,0.03806185469447399,7.889131794898279e-05,0.0001556664479450788,0.0006269675486336144,0.09581702539960338,0.07194595578748522,0.02387106961211815,0.09581711104121415,0.07194595578776862,0.023871069612212185,0.3765091748635591,0.3765091748635591,0.12492264647105002,0.0,4.9104800578462005,4.665231145563837,5.65122077665427,4.902633032030678,4.661478288440037,5.630982440772641,24861.454283907922,21132.236141321733,0.85,1.0682152454039757,0.6644613277771194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512184213376618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.072496168395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.684592018682,1538.687509856335,0.3765091748635591,0.12492264647105002,6.112874298809886,3.4527691408798034
2243.0,-29.955426395731987,5.071506272642853,35.01700003635615,24.17604342279958,5.023887319298709,-26.45748859589387,-39.996731642726786,1.525949519460649,-0.11195025852578055,-5.01281910163674,40.03321694912844,42433.02484865271,25784.255349394396,25784.255349394396,68217.28019804711,77533.50381860191,77533.50381860191,25784.255349394396,103317.75916799631,103317.75916799631,103317.75916799631,128179.04473894459,91694.17442653496,56593.92474052928,39000.2774288952,24861.285570948276,0.0,63861.562999843474,21132.092735306032,1538.6826057755618,0.0,0.8867332146334981,2.8167262547139713,0.0014959135982669303,354478.81951101666,1555965.945388218,4.389446871704731,1555965.945388218,4.389446871704731,0.85,0.09581690190452861,4.027634451161993,1.267592796715908,1.0,0.0,4.027634451162977,1.2845976372366412,1.2848989394526478,3.135327618869071,19351.321279931104,1973.2856051690542,4632.441516551485,4632.441516551485,5.5660185362877295,5.071506272642853,-2.358971676740166,7.430477949383018,3.452802854245001,3.452802854245001,0.9865151012128575,0.0,0.0,0.0002345376653257415,1.0000854163352657,0.0002345176336889166,198.8854048363625,0.0,3.997696044220751e-06,11.329470589321607,0.03806585239051821,7.888484801219433e-05,0.00015565281731354716,0.0006269126494324664,0.09581690190419992,0.07194569829402665,0.023871203610173263,0.09581685724636387,0.07194569829427347,0.023871203610255142,0.37650780375957854,0.37650780375957854,0.12492333988796353,0.0,4.90863008982825,4.664370598541666,5.646369373421749,4.90086884311097,4.660574976273665,5.626606169622505,24861.285570948276,21132.092735306032,0.85,1.068205615296549,0.6644532776117101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451223354328836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.034072827715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.669631130168,1538.6826057755618,0.37650780375957854,0.12492333988796353,6.112874298809886,3.452802854245001
2244.0,-29.95624495707826,5.07122246344377,35.01697120856881,24.17573758810761,5.023685020444656,-26.45824564735758,-39.99745147358624,1.5256857107238009,-0.11407837090649764,-5.012974127150467,40.03316040537847,42432.46868992021,25784.057103889834,25784.057103889834,68216.52579381005,77533.08188448408,77533.08188448408,25784.057103889834,103317.13898837392,103317.13898837392,103317.13898837392,128178.27011529519,91694.00097740353,56593.616383943874,39000.42732606628,24861.131126921267,0.0,63861.55845298755,21131.961457883077,1538.6777892281339,0.0,0.886732630115188,2.816736132912718,0.0014959135982669303,354476.6773539281,1555963.5056887255,4.389466515268563,1555963.5056887255,4.389466515268563,0.85,0.09581676809503029,4.027634451161993,1.2675925560435282,1.0,0.0,4.027634451163327,1.284598912370786,1.2849001891519165,3.1353245066421627,19351.284674880797,1973.2818724927267,4632.441516551485,4632.441516551485,5.5659757412510595,5.07122246344377,-2.35912618119321,7.430348644636981,3.4528363929925865,3.4528363929925865,0.9865246837121676,0.0,0.0,0.0002345176336889166,1.0000851692012693,0.00023449766171036924,198.88608064530354,0.0,3.98400019945063e-06,11.290656565243085,0.03806983639071766,7.88784225211092e-05,0.00015563921116780742,0.0006268578488511376,0.09581676809479661,0.07194543283633534,0.023871335258461277,0.09581683017615336,0.0719454328365108,0.023871335258519484,0.37650643149063845,0.37650643149063845,0.124924034450216,0.0,4.906743413428046,4.663515825134425,5.641352783964805,4.898895756243974,4.659803472770477,5.620989970928122,24861.131126921267,21131.961457883077,0.85,1.0681938782315885,0.6644446161012088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512282708225175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.99525880364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.654698077746,1538.6777892281339,0.37650643149063845,0.124924034450216,6.112874298809886,3.4528363929925865
2245.0,-29.95706094833115,5.070940019381754,35.01694255695208,24.175417713727825,5.02347174157456,-26.459001483676076,-39.99817112982271,1.5254122769194767,-0.11616180497941286,-5.013141220116267,40.03310788111447,42431.922832444245,25783.893287441933,25783.893287441933,68215.81611988618,77532.64741272561,77532.64741272561,25783.893287441933,103316.54070016753,103316.54070016753,103316.54070016753,128177.54718298664,91693.80950695033,56593.31279218365,39000.55190529631,24861.006482819106,0.0,63861.558388115416,21131.85551039624,1538.6749606118485,0.0,0.8867319695932478,2.816744014945505,0.0014959135982669303,354474.3684590311,1555961.2394210335,4.389488713062947,1555961.2394210335,4.389488713062947,0.85,0.09581664473389853,4.027634451161993,1.2675922477850694,1.0,0.0,4.0276344511606865,1.2846002323986603,1.2849014838320327,3.1353212848493905,19351.24426657483,1973.2777519922536,4632.441516551485,4632.441516551485,5.565940378376576,5.070940019381754,-2.3592891959259954,7.430229215307749,3.452869954338601,3.452869954338601,0.9865342726681717,0.0,0.0,0.00023449766171036924,1.0000849023466143,0.0002344777539988259,198.8867543363906,0.0,3.972148536019021e-06,11.257068951077907,0.038073808539253684,7.887199907246375e-05,0.00015562566263790549,0.0006268032803253419,0.0958166447336235,0.07194517693928612,0.023871467794337374,0.09581685078095338,0.07194517693949264,0.023871467794405903,0.3765050580662987,0.3765050580662987,0.12492471667317322,0.0,4.904855365266201,4.662660214295613,5.636333387235993,4.896979415136855,4.658921685231121,5.615936209172048,24861.006482819106,21131.85551039624,0.85,1.0681827666232004,0.6644360692635524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512331730907309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.96167118947,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.63978535225,1538.6749606118485,0.3765050580662987,0.12492471667317322,6.112874298809886,3.452869954338601
2246.0,-29.957874499176082,5.070658244129558,35.01691387052794,24.1750537295826,5.023204438833975,-26.45976052577701,-39.99889124007893,1.5250904654347184,-0.11779347585775213,-5.013340419427233,40.03304956403609,42431.38939190147,25783.81303026348,25783.81303026348,68215.20242216496,77532.25330671703,77532.25330671703,25783.81303026348,103316.06633698051,103316.06633698051,103316.06633698051,128176.92668688907,91693.63554649474,56592.99879798267,39000.70749834675,24860.860349908555,0.0,63861.567848255305,21131.73129742227,1538.6716453996166,0.0,0.8867311665764518,2.816742208112612,0.0014959135982669303,354471.61593325314,1555958.7232133413,4.389515699633134,1555958.7232133413,4.389515699633134,0.8499999999999999,0.09581652701699438,4.027634451161993,1.2675919582089414,1.0,0.0,4.027634451162127,1.2846017785494028,1.2849030047705499,3.1353175111668268,19351.20755361365,1973.2740083120793,4632.441516551485,4632.441516551485,5.5659230533486905,5.070658244129558,-2.3594757551767787,7.430133999306337,3.4529034544856327,3.4529034544856327,0.9865438441387522,0.0,0.0,0.0002344777539988259,1.0000846489809025,0.000234457907375902,198.88742601665635,0.0,3.959380135117549e-06,11.220883302923134,0.0380777679193888,7.886557205541839e-05,0.0001556121819434075,0.0006267489850157563,0.09581652701661385,0.07194492712727897,0.023871599889334873,0.09581649610165702,0.0719449271275647,0.023871599889429673,0.3765036830969861,0.3765036830969861,0.12492538550999341,0.0,4.90307060521809,4.661848948591796,5.631595847437836,4.895546943569457,4.658227059230455,5.6122643908540795,24860.860349908555,21131.73129742227,0.85,1.068172998574895,0.6644276177610428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512380599984276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.92548554132,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.624896828915,1538.6716453996166,0.3765036830969861,0.12492538550999341,6.112874298809886,3.4529034544856327
2247.0,-29.958685425420434,5.070378100165241,35.01688515077674,24.174742691125743,5.0230010887191545,-26.460510809573762,-39.99960244456304,1.524826472872438,-0.11994399155690871,-5.013493229310202,40.03299122047453,42430.83053659315,25783.617275718025,25783.617275718025,68214.44781231118,77531.81449546649,77531.81449546649,25783.617275718025,103315.43177118452,103315.43177118452,103315.43177118452,128176.12602105373,91693.44171339454,56592.68417034982,39000.84171449413,24860.69424986921,0.0,63861.53596436334,21131.59011238883,1538.6661098319564,0.0,0.8867305998476445,2.8167526407338026,0.0014959135982669303,354469.50442556076,1555956.2058660544,4.389534745415054,1555956.2058660544,4.389534745415054,0.85,0.09581638444845883,4.027634451161993,1.267591720283963,1.0,0.0,4.027634451160674,1.284603054169243,1.2849042551931504,3.135314397774554,19351.16664668995,1973.2698369667473,4632.441516551485,4632.441516551485,5.565880796032595,5.070378100165241,-2.3596279811721126,7.430006081337353,3.4529366856501897,3.4529366856501897,0.9865533387571971,0.0,0.0,0.000234457907375902,1.0000843764441607,0.00023443812632042738,198.88809553399122,0.0,3.947243748461945e-06,11.18648878314115,0.03808171516313726,7.88592249980235e-05,0.0001555986823778785,0.0006266946137005559,0.09581638444823856,0.07194465826063291,0.02387172618760565,0.09581644503409623,0.0719446582607983,0.023871726187660536,0.37650230901155957,0.37650230901155957,0.12492605739095997,0.0,4.901225635333105,4.6610128725780555,5.626691055194783,4.893549237753291,4.657379508437543,5.60677969611811,24860.69424986921,21131.59011238883,0.85,1.068161715533696,0.6644191984400568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512429323219942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.891091021535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.610029995378,1538.6661098319564,0.37650230901155957,0.12492605739095997,6.112874298809886,3.4529366856501897
2248.0,-29.95949390386458,5.070098802915776,35.01685647607053,24.174396972544514,5.022751042243491,-26.461263560171847,-40.00031783999873,1.5245206985504758,-0.12162015525166225,-5.013681981034558,40.032935092997505,42430.29936343344,25783.515669935765,25783.515669935765,68213.8150333692,77531.42425591667,77531.42425591667,25783.515669935765,103314.93992585244,103314.93992585244,103314.93992585244,128175.49729524108,91693.27655796308,56592.37738036154,39000.99908622393,24860.55736938864,0.0,63861.55645561257,21131.473763980342,1538.6630871804123,0.0,0.8867298420860239,2.816752639402032,0.0014959135982669303,354466.8962916632,1555953.7841389829,4.389560211170495,1555953.7841389829,4.389560211170495,0.85,0.09581626286645364,4.027634451161993,1.2675914416974412,1.0,0.0,4.0276344511635545,1.2846045250620894,1.284905701018721,3.135310807789131,19351.13179195861,1973.2662827732827,4632.441516551485,4632.441516551485,5.565858862505343,5.070098802915776,-2.359806444916955,7.429905247832732,3.4529699392945035,3.4529699392945035,0.9865628397984295,0.0,0.0,0.00023443812632042738,1.000084122299014,0.00023441840650514098,198.88876303432806,0.0,3.934216450997609e-06,11.149569422127223,0.03808564937958826,7.885284101541501e-05,0.00015558528530501238,0.0006266406551883357,0.09581626286610725,0.07194440664753561,0.02387185621857164,0.0958161748805722,0.0719444066477957,0.023871856218657953,0.3765009335872392,0.3765009335872392,0.12492671840223542,0.0,4.899465808240336,4.660224831026255,5.621983869061012,4.892061825782889,4.656715608492675,5.60279391176249,24860.55736938864,21131.473763980342,0.85,1.0681514641877183,0.6644106676749246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451247788958017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.854171660525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.595188622978,1538.6630871804123,0.3765009335872392,0.12492671840223542,6.112874298809886,3.4529699392945035
2249.0,-29.960299801355152,5.069820861688491,35.016827771745604,24.174067319277697,5.0225319458478195,-26.46201089222836,-40.00102855553848,1.524243036721113,-0.12370746307556146,-5.013845799021136,40.03287688087936,42429.76029853523,25783.352947274187,25783.352947274187,68213.11324580942,77530.97381020534,77530.97381020534,25783.352947274187,103314.32675747952,103314.32675747952,103314.32675747952,128174.72385802284,91693.06268533586,56592.074150593086,39001.09837193641,24860.397100543323,0.0,63861.49547247973,21131.337535461826,1538.658141108551,0.0,0.8867292188247369,2.8167609561557136,0.0014959135982669303,354464.63269941736,1555951.272469104,4.389581156855601,1555951.272469104,4.389581156855601,0.8500000000000001,0.09581612448808136,4.027634451161993,1.2675911548687147,1.0,0.0,4.027634451161218,1.284605864354294,1.2849070152914137,3.135307539006511,19351.0866558532,1973.2616801714348,4632.441516551485,4632.441516551485,5.565823735745297,5.069820861688491,-2.359966398050635,7.429787259739126,3.453002981457857,3.453002981457857,0.9865722804165306,0.0,0.0,0.00023441840650514098,1.0000838542935209,0.00023439875116346002,198.88942840769522,0.0,3.922049669577031e-06,11.115088763581307,0.03808957142925784,7.88464992679568e-05,0.0001555719072371842,0.0006265867732214609,0.09581612448782509,0.07194414248087015,0.02387198200695493,0.09581608243640008,0.07194414248106257,0.02387198200701878,0.3764995594485105,0.3764995594485105,0.12492737943600046,0.0,4.897663772565579,4.659398450669926,5.6172228693803845,4.890138335945551,4.655783048668297,5.597865540418411,24860.397100543323,21131.337535461826,0.85,1.0681414949827626,0.66440286098248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512526309650629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.819691001976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.580369257297,1538.658141108551,0.3764995594485105,0.12492737943600046,6.112874298809886,3.453002981457857
