time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2250.0,-29.961102899586365,5.069544168167478,35.01679913679041,24.173743079323344,5.022311378852749,-26.46275585164933,-40.00173514997584,1.523964330915942,-0.12564673802938842,-5.014013540597572,40.0328214927605,42429.216130832436,25783.203222521603,25783.203222521603,68212.41935335404,77530.55136391292,77530.55136391292,25783.203222521603,103313.75458643452,103313.75458643452,103313.75458643452,128174.01049547162,91692.87508670353,56591.7640318276,39001.23450541769,24860.255909037114,0.0,63861.490414454805,21131.217522681545,1538.6543843518014,0.0,0.886728565353601,2.8167668685605776,0.0014959135982669303,354462.3149038319,1555948.8826487586,4.38960311781211,1555948.8826487586,4.38960311781211,0.85,0.09581599118401535,4.027634451161993,1.267590843313374,1.0,0.0,4.027634451162968,1.2846072083986022,1.284908334400099,3.135304258632382,19351.047064664024,1973.2576429936855,4632.441516551485,4632.441516551485,5.565791414829413,5.069544168167478,-2.360128972620108,7.429673140787585,3.453035967192485,3.453035967192485,0.9865817049121386,0.0,0.0,0.00023439875116346002,1.0000835635667218,0.00023437916560441682,198.89009147381364,0.0,3.909239672084241e-06,11.07878523068674,0.038093480668929924,7.88401947607162e-05,0.00015555855640274382,0.000626533000940717,0.0958159911837411,0.07194388295350193,0.023872108230239164,0.09581597900084132,0.07194388295370785,0.023872108230307505,0.3764981834870066,0.3764981834870066,0.12492803408494459,0.0,4.895869313973662,4.658578694054768,5.612472465903068,4.888366802568157,4.654982366912577,5.593150011248667,24860.255909037114,21131.217522681545,0.85,1.0681307139977807,0.6643943925434717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512574575453838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.783387469084,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.56557464744,1538.6543843518014,0.3764981834870066,0.12492803408494459,6.112874298809886,3.453035967192485
2251.0,-29.961903709557138,5.069268969141232,35.016770616400706,24.173436720762425,5.022110570339312,-26.463496775411844,-40.002437378838636,1.523703636194099,-0.127699326725633,-5.014168340100233,40.0327675597896,42428.66363039461,25783.023883149406,25783.023883149406,68211.68751354402,77530.1212360144,77530.1212360144,25783.023883149406,103313.1451191638,103313.1451191638,103313.1451191638,128173.26316752676,91692.68688225182,56591.45279891878,39001.37120370338,24860.118048362958,0.0,63861.489252066334,21131.100341108515,1538.650519756188,0.0,0.8867279725056875,2.816775782666341,0.0014959135982669303,354460.1759479362,1555946.5556160642,4.389623041446001,1555946.5556160642,4.389623041446001,0.85,0.09581585129113701,4.027634451161993,1.2675905526382851,1.0,0.0,4.027634451160805,1.2846084680663712,1.2849095692020631,3.135301184200118,19351.00734562152,1973.253592778525,4632.441516551485,4632.441516551485,5.56575270103852,5.069268969141232,-2.3602817080763856,7.429550677217618,3.4530688660831275,3.4530688660831275,0.9865911045951793,0.0,0.0,0.00023437916560441682,1.000083326007198,0.00023435963735158797,198.89075265454508,0.0,3.895373629668494e-06,11.03948886648051,0.03809737604255959,7.883392966654115e-05,0.00015554523593787567,0.0006264793509775085,0.09581585129090547,0.07194361949844576,0.023872231792459713,0.09581597750603603,0.0719436194986196,0.023872231792517403,0.37649680591820256,0.37649680591820256,0.12492868109486852,0.0,4.894049259718315,4.657753454078261,5.60763574881571,4.886469013374608,4.65415968028077,5.587992923638581,24860.118048362958,21131.100341108515,0.85,1.0681192736409122,0.664385753093313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512622673912237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.744091104876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.55080925283,1538.650519756188,0.37649680591820256,0.12492868109486852,6.112874298809886,3.4530688660831275
2252.0,-29.962702007328083,5.068994874886642,35.016742194444376,24.1731132142246,5.021884929575121,-26.46423792126214,-40.00313960770143,1.523420843508982,-0.12947007652377351,-5.014340342218606,40.03271338606783,42428.12205628733,25782.891310550815,25782.891310550815,68211.01336683815,77529.72226778812,77529.72226778812,25782.891310550815,103312.61357833893,103312.61357833893,103312.61357833893,128172.5997661725,91692.51876976878,56591.141362285554,39001.530452759136,24859.986187833558,0.0,63861.516640592694,21130.988259658523,1538.647400875726,0.0,0.8867272929351098,2.8167789821133233,0.0014959135982669303,354457.7993052491,1555944.2181983995,4.389645879560585,1555944.2181983995,4.389645879560585,0.85,0.09581571730668094,4.027634451161993,1.2675902608642358,1.0,0.0,4.027634451161863,1.2846098309673417,1.2849109073349942,3.1352978578165547,19350.971866828124,1973.2499749484407,4632.441516551485,4632.441516551485,5.5657240827390515,5.068994874886642,-2.360446839321021,7.429441714207663,3.4531017546571556,3.4531017546571556,0.9866005013306159,0.0,0.0,0.00023435963735158797,1.000083065140482,0.00023434017185229247,198.8914117649613,0.0,3.883988903158328e-06,11.007224551550701,0.03810126003146275,7.882766503263368e-05,0.00015553197231895429,0.0006264259299689937,0.09581571730638758,0.07194336245909606,0.023872354847291517,0.09581581868620664,0.07194336245931635,0.023872354847364597,0.37649542618439685,0.37649542618439685,0.12492931359028163,0.0,4.8922799773635575,4.656963034518128,5.60289825223748,4.884870265694815,4.653475999585623,5.583619290709294,24859.986187833558,21130.988259658523,0.85,1.0681082591684137,0.6643769877102867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512670635627238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.71182678994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.536062929765,1538.647400875726,0.37649542618439685,0.12492931359028163,6.112874298809886,3.4531017546571556
2253.0,-29.963497608645326,5.068721685568286,35.01671372029,24.172771616745763,5.021640367512103,-26.46497853204536,-40.00384546872226,1.5231212909121878,-0.13112613464926426,-5.014521010858128,40.03265502177878,42427.607421227105,25782.782718202794,25782.782718202794,68210.3901394299,77529.32671724074,77529.32671724074,25782.782718202794,103312.10943544353,103312.10943544353,103312.10943544353,128171.94206409309,91692.34532667132,56590.84806515096,39001.66362391151,24859.832628649554,0.0,63861.49625256106,21130.85773435212,1538.6432385628418,0.0,0.886726584411008,2.816779661545614,0.0014959135982669303,354455.30292620003,1555941.699974529,4.389669690732449,1555941.699974529,4.389669690732449,0.85,0.0958155797298449,4.027634451161993,1.267590016345494,1.0,0.0,4.027634451162707,1.2846112721255265,1.2849123238240443,3.1352943404410905,19350.935263051237,1973.246242401966,4632.441516551485,4632.441516551485,5.565700641029614,5.068721685568286,-2.3606182474214505,7.429339932989736,3.453134517838923,3.453134517838923,0.9866098622396923,0.0,0.0,0.00023434017185229247,1.0000827850955967,0.00023432077358465097,198.89206865289657,0.0,3.8715206355911855e-06,10.97188948126542,0.03810513155209834,7.882136845979906e-05,0.00015551880339249343,0.0006263728903470951,0.09581557972953036,0.07194310397933008,0.02387247575020028,0.09581550603928643,0.07194310397956626,0.023872475750278645,0.37649404628086836,0.37649404628086836,0.12492993726898559,0.0,4.890572749319574,4.656201831057331,5.598322322894035,4.883394876208854,4.652815266531945,5.579672964204519,24859.832628649554,21130.85773435212,0.85,1.0680988411181243,0.6643691412026008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512718447184052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.67649171966,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.521340240768,1538.6432385628418,0.37649404628086836,0.12492993726898559,6.112874298809886,3.453134517838923
2254.0,-29.964290897087054,5.068450100497246,35.01668527729878,24.172469309438043,5.021446389930188,-26.465712002115872,-40.00454273829234,1.5228674949590715,-0.13322226974327123,-5.014667538985075,40.03259898116116,42427.066993995555,25782.59020852475,25782.59020852475,68209.6572025203,77528.88532510537,77528.88532510537,25782.59020852475,103311.47553363012,103311.47553363012,103311.47553363012,128171.15426802551,91692.14558821554,56590.548629282865,39001.77439881409,24859.678734395384,0.0,63861.45313320947,21130.726924236074,1538.6382650508792,0.0,0.8867260413031911,2.8167901152032266,0.0014959135982669303,354453.27829194994,1555939.2820122074,4.3896879428228575,1555939.2820122074,4.3896879428228575,0.85,0.09581542716365858,4.027634451161993,1.2675897487485783,1.0,0.0,4.027634451162679,1.2846124991495995,1.284913526215119,3.1352913457001597,19350.893109849534,1973.2419439716452,4632.441516551485,4632.441516551485,5.5656590841794396,5.068450100497246,-2.3607642680611414,7.429214368558387,3.45316709718603,3.45316709718603,0.98661917062458,0.0,0.0,0.00023432077358465097,1.0000825449599804,0.00023430143318222562,198.89272363501593,0.0,3.858161579499705e-06,10.934029916302164,0.03810898971367784,7.881514898279105e-05,0.00015550562460185993,0.000626319810995915,0.09581542716345315,0.07194283435656611,0.023872592806887045,0.09581549322964683,0.07194283435672034,0.023872592806938236,0.3764926674870586,0.3764926674870586,0.12493056053773674,0.0,4.888804074606696,4.655408814070142,5.593595385209767,4.8814452692417944,4.651959584775,5.5744075550275625,24859.678734395384,21130.726924236074,0.85,1.0680880853155792,0.6643611272906108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512766097544436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.638632154696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.5066449608,1538.6382650508792,0.3764926674870586,0.12493056053773674,6.112874298809886,3.45316709718603
2255.0,-29.96508174252006,5.068179317574967,35.0166568836247,24.172122368495934,5.02120191592637,-26.466448323225723,-40.00524039203299,1.5225684966321358,-0.13492905015550605,-5.014850865241733,40.03254353163515,42426.538788743455,25782.49395067349,25782.49395067349,68209.03273941694,77528.46774920322,77528.46774920322,25782.49395067349,103310.96169987672,103310.96169987672,103310.96169987672,128170.50617879735,91691.9482356538,56590.239948892966,39001.89809640093,24859.544478920634,0.0,63861.44257532156,21130.61280708254,1538.6352718120315,0.0,0.8867253086815058,2.816791151803982,0.0014959135982669303,354450.7452168796,1555936.8895562752,4.389712563883132,1555936.8895562752,4.389712563883132,0.8500000000000001,0.09581529311685129,4.027634451161993,1.2675894487323243,1.0,0.0,4.02763445116212,1.2846139374630547,1.2849149400193745,3.1352878352822846,19350.85146017166,1973.237696886466,4632.441516551485,4632.441516551485,5.5656383051041045,5.068179317574967,-2.360937161879027,7.4291164794539934,3.453199705165547,3.453199705165547,0.9866284871901563,0.0,0.0,0.00023430143318222562,1.0000822912781653,0.00023428215380433777,198.8933766038402,0.0,3.846665314575313e-06,10.901449501506438,0.03811283637899242,7.880892653314689e-05,0.00015549250664907872,0.0006262669766773647,0.09581529311652177,0.07194258036424853,0.023872712752273248,0.09581526292914487,0.07194258036449594,0.023872712752355345,0.3764912871435343,0.3764912871435343,0.1249311712667334,0.0,4.887098396335773,4.654628446618233,5.589083945294078,4.87992181508622,4.651160206266923,5.5706874672411,24859.544478920634,21130.61280708254,0.85,1.0680784834913117,0.6643529660123689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512813609678927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.6060517399,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.491969495395,1538.6352718120315,0.3764912871435343,0.1249311712667334,6.112874298809886,3.453199705165547
2256.0,-29.965870141998792,5.067909688292395,35.01662841312328,24.171798792108916,5.020975637783539,-26.467180622684573,-40.005937417130895,1.5222861184695267,-0.13665239207097102,-5.0150168658189695,40.03248450653725,42426.01863951044,25782.35551390869,25782.35551390869,68208.37415341914,77528.07110095507,77528.07110095507,25782.35551390869,103310.42661486377,103310.42661486377,103310.42661486377,128169.80761052197,91691.77819120516,56589.94570431612,39002.03609654338,24859.380995658194,0.0,63861.41709220158,21130.473846309465,1538.6302043887515,0.0,0.8867246772265437,2.816794429686235,0.0014959135982669303,354448.4515482875,1555934.3428297944,4.389733785077137,1555934.3428297944,4.389733785077137,0.8500000000000001,0.0958151436380509,4.027634451161993,1.2675891965208579,1.0,0.0,4.02763445116254,1.2846152979227652,1.2849162760299861,3.135284514885285,19350.815573652388,1973.234037479913,4632.441516551485,4632.441516551485,5.565608420913595,5.067909688292395,-2.361097203542824,7.429006891835218,3.453232102484821,3.453232102484821,0.9866377435670917,0.0,0.0,0.00023428215380433777,1.0000820372849504,0.0002342629355091441,198.8940275569024,0.0,3.8345405669358565e-06,10.867087966696218,0.03811667091955935,7.880271014399128e-05,0.0001554794436603465,0.0006262143637339117,0.09581514363778755,0.07194231475305822,0.02387282888472933,0.09581499063348017,0.07194231475325594,0.023872828884794955,0.37648990579896546,0.37648990579896546,0.124931781886166,0.0,4.885415802619377,4.653870943657012,5.584596345709826,4.878364473747979,4.650526937213215,5.56632846699091,24859.380995658194,21130.473846309465,0.85,1.0680685969580275,0.664345086145783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512860975790844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.57169020509,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.477316528653,1538.6302043887515,0.37648990579896546,0.124931781886166,6.112874298809886,3.453232102484821
2257.0,-29.966655728877594,5.067641608034781,35.01660003026938,24.171506508160405,5.0207837980386865,-26.467906946542186,-40.00662599047644,1.522035015703156,-0.1385839816734915,-5.015162921616535,40.03243011844472,42425.47557785707,25782.16963091366,25782.16963091366,68207.64520877073,77527.66173791984,77527.66173791984,25782.16963091366,103309.8313688335,103309.8313688335,103309.8313688335,128169.06872272049,91691.60823829984,56589.64125151528,39002.18554087174,24859.23735388699,0.0,63861.422894758725,21130.35175080394,1538.6258145158788,0.0,0.8867241305288739,2.8168027756063636,0.0014959135982669303,354446.43347098824,1555931.9961766638,4.389752157864549,1555931.9961766638,4.389752157864549,0.85,0.09581499022600498,4.027634451161993,1.2675888860644777,1.0,0.0,4.027634451160237,1.2846165119869135,1.2849174656891582,3.1352815517935855,19350.779706452602,1973.2303800433995,4632.441516551485,4632.441516551485,5.565568294558116,5.067641608034781,-2.3612422492685874,7.428883857303369,3.45326439651387,3.45326439651387,0.9866469704325344,0.0,0.0,0.0002342629355091441,1.00008174513347,0.00023424378721949331,198.89467619143883,0.0,3.822404133845053e-06,10.832693315316881,0.038120493323693196,7.879656957654402e-05,0.00015546636593260008,0.0006261616914270973,0.09581499022579627,0.07194204642834633,0.023872943797449947,0.0958149420806798,0.07194204642850303,0.02387294379750194,0.37648852452042847,0.37648852452042847,0.12493239085663414,0.0,4.883705040375389,4.653120032856918,5.579975507945051,4.876578939943045,4.6498401261018785,5.561212994368361,24859.23735388699,21130.35175080394,0.85,1.0680570854359825,0.6643365220310341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512908195701033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.53729555371,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.462686201012,1538.6258145158788,0.37648852452042847,0.12493239085663414,6.112874298809886,3.45326439651387
2258.0,-29.967439399114966,5.0673745690105,35.016571753150956,24.17117702951657,5.020561047233779,-26.4686346364594,-40.00731477336956,1.5217562845781472,-0.1404311754037053,-5.015331740720844,40.032376432484185,42424.941538516294,25782.044682913664,25782.044682913664,68206.98622142995,77527.22693249735,77527.22693249735,25782.044682913664,103309.27161541101,103309.27161541101,103309.27161541101,128168.37946768588,91691.39955550151,56589.33278363912,39002.29641318044,24859.107852274876,0.0,63861.40426545532,21130.241674433644,1538.622759547871,0.0,0.8867234653763559,2.8168073536705514,0.0014959135982669303,354444.10088052036,1555929.6798206582,4.3897745115671905,1555929.6798206582,4.3897745115671905,0.85,0.09581484809074692,4.027634451161993,1.267588575058617,1.0,0.0,4.027634451162289,1.284617855124356,1.284918784541749,3.13527827368716,19350.735665619024,1973.2258891281963,4632.441516551485,4632.441516551485,5.56554132217227,5.0673745690105,-2.361403775207993,7.428778344218493,3.4532967084499773,3.4532967084499773,0.9866562024142792,0.0,0.0,0.00023424378721949331,1.000081546211103,0.00023422468708371487,198.89532324718093,0.0,3.8084928697150033e-06,10.79326879277232,0.038124301816562914,7.879042758295718e-05,0.00015545335963653613,0.0006261093068209881,0.09581484809046828,0.07194178834639968,0.0238730597440686,0.09581483569027344,0.07194178834660889,0.02387305974413803,0.3764871431896395,0.3764871431896395,0.12493298743308141,0.0,4.882009377595921,4.652353452879538,5.575463025639692,4.874900565317148,4.648967812852561,5.557090262022825,24859.107852274876,21130.241674433644,0.85,1.0680470779801705,0.6643283533535654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512955247446915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.49787103117,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.448085939139,1538.622759547871,0.3764871431896395,0.12493298743308141,6.112874298809886,3.4532967084499773
2259.0,-29.96822029047671,5.067108761125654,35.0165434947373,24.17086176518353,5.0203479700516915,-26.469358857523087,-40.00799922561271,1.5214865370980422,-0.14224903175369263,-5.015490620836121,40.032320423053974,42424.40166805415,25781.896946181478,25781.896946181478,68206.29861423562,77526.81042713052,77526.81042713052,25781.896946181478,103308.707373312,103308.707373312,103308.707373312,128167.66726792596,91691.21196723465,56589.02103872669,39002.434365008834,24858.959894613956,0.0,63861.394259622786,21130.11591042186,1538.6184186372825,0.0,0.8867228592448351,2.816812706869349,0.0014959135982669303,354441.9056290628,1555927.263218077,4.389794881777933,1555927.263218077,4.389794881777933,0.8499999999999999,0.09581469527997798,4.027634451161993,1.2675882953731348,1.0,0.0,4.027634451160127,1.2846191561492282,1.2849200613337162,3.135275098368626,19350.696076617398,1973.221852173515,4632.441516551485,4632.441516551485,5.56550943040814,5.067108761125654,-2.361557791200061,7.428666552325716,3.4533288876910437,3.4533288876910437,0.9866653964831553,0.0,0.0,0.00023422468708371487,1.000081257559095,0.00023420565610377363,198.89596801217138,0.0,3.798927679718022e-06,10.766161044320874,0.03812810074424263,7.878432464494759e-05,0.00015544036243876727,0.0006260569588594857,0.09581469527973221,0.0719415230992507,0.02387317218048151,0.09581468196350204,0.07194152309943523,0.023873172180542742,0.3764857603658449,0.3764857603658449,0.124933577587318,0.0,4.880317266573968,4.651588321790371,5.5709605818120735,4.873241589082454,4.648227280881599,5.552647044854382,24858.959894613956,21130.11591042186,0.85,1.0680364781412228,0.6643200036563803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451300218468818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.47076328271,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.433497887754,1538.6184186372825,0.3764857603658449,0.124933577587318,6.112874298809886,3.4533288876910437
2260.0,-29.968998245270363,5.066844217525978,35.01651529867705,24.17056137872862,5.020140196979025,-26.470079904944445,-40.00868696076793,1.5212218566530673,-0.14391609948563655,-5.015646795309841,40.03226572239062,42423.888161840194,25781.745231961115,25781.745231961115,68205.63339380131,77526.43271192315,77526.43271192315,25781.745231961115,103308.17794388426,103308.17794388426,103308.17794388426,128166.99679920572,91691.06413066863,56588.736575795265,39002.586172081516,24858.818855321464,0.0,63861.40502740298,21129.996027023244,1538.6144173211217,0.0,0.8867222621465116,2.8168163932034287,0.0014959135982669303,354439.7477719374,1555924.9030867463,4.389814948429257,1555924.9030867463,4.389814948429257,0.85,0.09581454130568196,4.027634451161993,1.267588027776219,1.0,0.0,4.0276344511619655,1.2846204333356586,1.2849213143704523,3.135271981237132,19350.664876893927,1973.2186706871285,4632.441516551485,4632.441516551485,5.565476680028061,5.066844217525978,-2.3617095574225098,7.4285537749484885,3.4533609932608,3.4533609932608,0.9866745695030856,0.0,0.0,0.00023420565610377363,1.0000809524917518,0.00023418669810702675,198.89661035616658,0.0,3.7851851776336388e-06,10.727214793413733,0.03813188592942027,7.87781928749354e-05,0.00015542746322883824,0.0006260050055571828,0.09581454130544406,0.07194125798283886,0.023873283322605205,0.09581449366086903,0.07194125798301748,0.02387328332266448,0.37648437592449174,0.37648437592449174,0.12493416020446549,0.0,4.878660359362357,4.650869207171411,5.566460757543439,4.871730695824226,4.6476973495384755,5.548162904286926,24858.818855321464,21129.996027023244,0.85,1.0680258814307988,0.6643118506966151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513048955779464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.43181703181,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.41893938417,1538.6144173211217,0.37648437592449174,0.12493416020446549,6.112874298809886,3.4533609932608
2261.0,-29.969774013914037,5.066580732950488,35.01648713596524,24.170236754603707,5.019918952208791,-26.470800331649365,-40.009367012511916,1.5209452699439099,-0.14567485833430283,-5.015811639028938,40.03221030160498,42423.352264333174,25781.618149058875,25781.618149058875,68204.97041339205,77526.01159594183,77526.01159594183,25781.618149058875,103307.62974500071,103307.62974500071,103307.62974500071,128166.30702921539,91690.86655789982,56588.42359561621,39002.71440253734,24858.677284214682,0.0,63861.391686752024,21129.875691582478,1538.6105819975435,0.0,0.8867216235096743,2.8168202732630765,0.0014959135982669303,354437.4701433427,1555922.511887565,4.389836411083495,1555922.511887565,4.389836411083495,0.85,0.09581438945785839,4.027634451161993,1.2675877239136026,1.0,0.0,4.027634451160341,1.2846217660588417,1.2849226230506599,3.1352687285679295,19350.623180743118,1973.2144188630286,4632.441516551485,4632.441516551485,5.565449246783241,5.066580732950488,-2.3618674962794404,7.428448229229929,3.4533930372101067,3.4533930372101067,0.9866837249171734,0.0,0.0,0.00023418669810702675,1.0000807255096127,0.00023416779479245727,198.89725089873792,0.0,3.7706812920985964e-06,10.686110781807422,0.038135656610712367,7.877213004319703e-05,0.0001554145680638297,0.000625953068546341,0.09581438945759571,0.07194099578302339,0.023873393674572318,0.09581431779581344,0.07194099578322063,0.023873393674637755,0.3764829924706702,0.3764829924706702,0.1249347339492324,0.0,4.877019325754702,4.650141324425931,5.562051497966252,4.870136780694622,4.646917998574793,5.544099267758384,24858.677284214682,21129.875691582478,0.85,1.0680157229887162,0.6643035978987889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513095551272703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.3907130202,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.404413680122,1538.6105819975435,0.3764829924706702,0.1249347339492324,6.112874298809886,3.4533930372101067
2262.0,-29.97054730240049,5.066318523229983,35.01645899874512,24.169930815137946,5.019712525557383,-26.47151704389929,-40.010046505462356,1.5206822670561169,-0.1474381527254991,-5.0159652663486325,40.03215471867469,42422.82476696725,25781.465166460635,25781.465166460635,68204.28993342788,77525.60595905565,77525.60595905565,25781.465166460635,103307.07112551629,103307.07112551629,103307.07112551629,128165.6010637749,91690.68946243572,56588.12393193394,39002.850589446425,24858.529938258616,0.0,63861.38052770504,21129.750447519822,1538.6061586405583,0.0,0.886721042570779,2.816825523100178,0.0014959135982669303,354435.34750091634,1555920.113695236,4.389855934702487,1555920.113695236,4.389855934702487,0.85,0.09581423025101976,4.027634451161993,1.2675874288426714,1.0,0.0,4.027634451161037,1.2846230351408532,1.2849238681449915,3.135265631228838,19350.585806163494,1973.210607716549,4632.441516551485,4632.441516551485,5.565416222599838,5.066318523229983,-2.3620169610438992,7.428335484273882,3.4534249597257105,3.4534249597257105,0.9866928456359173,0.0,0.0,0.00023416779479245727,1.0000804679276696,0.0002341489533114183,198.89788939709447,0.0,3.759817300743388e-06,10.655322230306762,0.038139416428013106,7.876607262408148e-05,0.00015540172216837577,0.0006259013299752547,0.09581423025078688,0.07194072870778333,0.023873501543003547,0.09581415813888236,0.07194072870795819,0.023873501543061573,0.37648160879553116,0.37648160879553116,0.12493530309046992,0.0,4.87538029707315,4.649420242579367,5.557629847663236,4.868527113623145,4.6462453391667395,5.539649580256366,24858.529938258616,21129.750447519822,0.85,1.0680052540335978,0.6642954539412582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513142016111267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.3599244687,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.389905840117,1538.6061586405583,0.37648160879553116,0.12493530309046992,6.112874298809886,3.4534249597257105
2263.0,-29.971318293943146,5.066057713285493,35.01643097223925,24.169633187726163,5.019519594492269,-26.472230339062843,-40.01072543961925,1.5204316396119728,-0.14933273594982666,-5.016111716544532,40.03210166900217,42422.30504570453,25781.297193338833,25781.297193338833,68203.60223904336,77525.17943776624,77525.17943776624,25781.297193338833,103306.47663110508,103306.47663110508,103306.47663110508,128164.87166670174,91690.49601883377,56587.83663186502,39002.95487440972,24858.395035596663,0.0,63861.34991000638,21129.635780257162,1538.602282135737,0.0,0.8867204889990918,2.816833338107297,0.0014959135982669303,354433.3240328717,1555917.8248059638,4.389874538607609,1555917.8248059638,4.389874538607609,0.85,0.09581406965276322,4.027634451161993,1.2675871568499137,1.0,0.0,4.027634451162208,1.2846242462180983,1.284925055300363,3.1352626754626876,19350.544981440285,1973.2064447533344,4632.441516551485,4632.441516551485,5.565379962428782,5.066057713285493,-2.3621608263377407,7.428218539623233,3.453456827681609,3.453456827681609,0.9867019507661741,0.0,0.0,0.0002341489533114183,1.0000802294068973,0.0002341301691868077,198.8985260024807,0.0,3.7475308117661762e-06,10.620502320545343,0.038143163958824874,7.876002061649759e-05,0.0001553889326949207,0.0006258498186513549,0.09581406965255393,0.07194046163392205,0.023873608018631882,0.09581412274639128,0.0719404616340792,0.02387360801868402,0.37648022487067084,0.37648022487067084,0.12493586485767354,0.0,4.873716708759844,4.648683797445244,5.553155946930133,4.866778980594688,4.6454610203779225,5.534980473643429,24858.395035596663,21129.635780257162,0.85,1.0679949975244198,0.6642876341556542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513188332682965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.32510455894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.375421826975,1538.602282135737,0.37648022487067084,0.12493586485767354,6.112874298809886,3.453456827681609
2264.0,-29.972086664694437,5.065797833850746,35.01640299804137,24.16931432615968,5.019294510470875,-26.47294449069034,-40.01140451347453,1.5201523364669418,-0.15086136386992166,-5.016279281949851,40.03204713955669,42421.79710411839,25781.185532169646,25781.185532169646,68202.98263628804,77524.79712073493,77524.79712073493,25781.185532169646,103305.98265290458,103305.98265290458,103305.98265290458,128164.24285734794,91690.33270404527,56587.54694587081,39003.09528686051,24858.260204443362,0.0,63861.35549130387,21129.52117377686,1538.5989025807971,0.0,0.8867198332645753,2.816833874348245,0.0014959135982669303,354431.0088320456,1555915.4720728367,4.389896575923297,1555915.4720728367,4.389896575923297,0.85,0.09581391573457813,4.027634451161993,1.2675868969457231,1.0,0.0,4.027634451162731,1.2846255912946687,1.2849263765600747,3.1352593926630954,19350.5105151619,1973.2029301710472,4632.441516551485,4632.441516551485,5.565355858256331,5.065797833850746,-2.362320019699802,7.428117853550548,3.4534886808870713,3.4534886808870713,0.9867110516820203,0.0,0.0,0.0002341301691868077,1.0000799571804173,0.00023411145029533865,198.89916044746238,0.0,3.7361346972962617e-06,10.588205732137606,0.038146900093522174,7.875396779367498e-05,0.00015537620139313273,0.0006257985416216655,0.09581391573430433,0.07194020122295187,0.023873714511352454,0.09581385967493138,0.07194020122315745,0.023873714511420684,0.37647883933327286,0.37647883933327286,0.12493641460802374,0.0,4.872121624121689,4.647987304298056,5.5488370705151056,4.865417918079913,4.644884394264636,5.531241180945017,24858.260204443362,21129.52117377686,0.85,1.067985201873383,0.6642796222810374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513234511958857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.29280797053,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.360958052992,1538.5989025807971,0.37647883933327286,0.12493641460802374,6.112874298809886,3.4534886808870713
2265.0,-29.972852833639074,5.065539224509608,35.01637502093799,24.169002624135487,5.0190903146203665,-26.473654571217725,-40.01207541497422,1.5198920521991577,-0.1527224074356468,-5.016429878071793,40.03199110652916,42421.26475609038,25781.033120936627,25781.033120936627,68202.29787702701,77524.35924638271,77524.35924638271,25781.033120936627,103305.39236731933,103305.39236731933,103305.39236731933,128163.50137100022,91690.12140106944,56587.24053955005,39003.20095724377,24858.10900368089,0.0,63861.30996092466,21129.392653128754,1538.5941868889352,0.0,0.8867192693819999,2.8168407646129534,0.0014959135982669303,354428.9281008323,1555913.054468801,4.389915526382079,1555913.054468801,4.389915526382079,0.85,0.09581374959454622,4.027634451161993,1.2675865579163657,1.0,0.0,4.027634451162089,1.2846268472882874,1.2849276087997323,3.135256327285941,19350.46592136084,1973.1983828688533,4632.441516551485,4632.441516551485,5.565322957412903,5.065539224509608,-2.362466535144823,7.428005759654431,3.453520380113065,3.453520380113065,0.9867201086037329,0.0,0.0,0.00023411145029533865,1.0000797285508387,0.00023409278641671585,198.89979307796227,0.0,3.7231717977000205e-06,10.551468874681857,0.03815062326531987,7.874798823623085e-05,0.0001553634620591078,0.0006257472322410617,0.09581374959432293,0.07193993212397787,0.023873817470345067,0.09581373945247162,0.07193993212414551,0.02387381747040071,0.3764774544386352,0.3764774544386352,0.12493696116709933,0.0,4.8704970157796765,4.64725613142258,5.544504372833785,4.863707470636143,4.644046605353481,5.526885746400012,24858.10900368089,21129.392653128754,0.85,1.067975240701428,0.6642717598816408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451328053453911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.25607111308,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.346521082476,1538.5941868889352,0.3764774544386352,0.12493696116709933,6.112874298809886,3.453520380113065
2266.0,-29.973616597617447,5.065281751411341,35.01634709297873,24.168696998991095,5.0188808011586765,-26.47436301883794,-40.012746037077136,1.5196272223791378,-0.1543464818062148,-5.016585697100395,40.03193658374134,42420.741745793894,25780.896771791948,25780.896771791948,68201.63851758584,77523.96744542295,77523.96744542295,25780.896771791948,103304.8642172149,103304.8642172149,103304.8642172149,128162.83358741371,91689.95304739577,56586.940290365856,39003.34750781101,24857.96937019881,0.0,63861.31687800982,21129.273964668988,1538.5902613470525,0.0,0.8867186734303792,2.8168439284285265,0.0014959135982669303,354426.77521673014,1555910.7020283747,4.389935554606288,1555910.7020283747,4.389935554606288,0.85,0.095813587137262,4.027634451161993,1.2675862458115446,1.0,0.0,4.027634451162241,1.2846281244302213,1.2849288622632837,3.1352532103003687,19350.43039166609,1973.1947598482755,4632.441516551485,4632.441516551485,5.565293523874631,5.065281751411341,-2.362616651668323,7.427898403079664,3.453552029351573,3.453552029351573,0.9867291512433065,0.0,0.0,0.00023409278641671585,1.0000794787749085,0.00023407418248745402,198.9004237261983,0.0,3.7122415961063657e-06,10.52049268336544,0.03815433550691598,7.874201158844085e-05,0.000155350774828275,0.0006256961327130698,0.09581358713702268,0.07193966659197773,0.02387392054504494,0.09581353821569366,0.07193966659215743,0.02387392054510457,0.3764760674899734,0.3764760674899734,0.12493750145541416,0.0,4.86890564981951,4.646552437792025,5.540222463852388,4.862239215294153,4.643442949968801,5.52279698109038,24857.96937019881,21129.273964668988,0.85,1.0679648001601199,0.6642634981490833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451332642551674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.22509492176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.332102609127,1538.5902613470525,0.3764760674899734,0.12493750145541416,6.112874298809886,3.453552029351573
2267.0,-29.97437791260031,5.065025447286177,35.01631919721599,24.168390919826948,5.0186738313345085,-26.475069007651175,-40.01341627500949,1.5193649263852602,-0.15602181104935653,-5.0167389475049005,40.031881665607,42420.22775402228,25780.756495019665,25780.756495019665,68200.98424904194,77523.56354553901,77523.56354553901,25780.756495019665,103304.32004055868,103304.32004055868,103304.32004055868,128162.14630446048,91689.77263607338,56586.649088856204,39003.47060801908,24857.826263901785,0.0,63861.296871920866,21129.152324316517,1538.586076542176,0.0,0.8867180919875016,2.8168480665860067,0.0014959135982669303,354424.6578322053,1555908.3325330422,4.389955095250888,1555908.3325330422,4.389955095250888,0.85,0.09581342162690486,4.027634451161993,1.2675859809620307,1.0,0.0,4.027634451161726,1.2846293896001293,1.2849301038289758,3.135250122539768,19350.392317301128,1973.1908773435505,4632.441516551485,4632.441516551485,5.565263242483753,5.065025447286177,-2.3627646593842924,7.42779010667047,3.4535835903411116,3.4535835903411116,0.9867381686688891,0.0,0.0,0.00023407418248745402,1.000079224412361,0.00023405563956694953,198.90105235578153,0.0,3.7003294131515624e-06,10.486733556871528,0.03815803583632913,7.873603878340773e-05,0.00015533814370404628,0.0006256452591619693,0.09581342162668037,0.07193939943769712,0.023874022188983258,0.09581335554267288,0.07193939943786566,0.023874022189039192,0.37647468007771806,0.37647468007771806,0.12493803691983638,0.0,4.867327156224803,4.645856169772912,5.535970011054815,4.860717136455548,4.6427812448134205,5.51866728252844,24857.826263901785,21129.152324316517,0.85,1.0679548895761493,0.6642556576810453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513372172720667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.191335795265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.317706776306,1538.586076542176,0.37647468007771806,0.12493803691983638,6.112874298809886,3.4535835903411116
2268.0,-29.975136823923073,5.064770335872362,35.01629134688813,24.168089520558738,5.018470187473088,-26.475772500165714,-40.01408232199026,1.5191058637157255,-0.15767760478325954,-5.016890009553257,40.03182719745928,42419.70687608403,25780.613369657854,25780.613369657854,68200.32024574188,77523.1651709715,77523.1651709715,25780.613369657854,103303.77854062934,103303.77854062934,103303.77854062934,128161.46353086407,91689.59812667823,56586.351390579315,39003.607484554355,24857.68499023473,0.0,63861.29247478909,21129.032241699522,1538.5819474895056,0.0,0.8867175200551252,2.816852203591296,0.0014959135982669303,354422.57069282344,1555905.9824555074,4.389974316291511,1555905.9824555074,4.389974316291511,0.85,0.09581325460885456,4.027634451161993,1.267585710617714,1.0,0.0,4.027634451162813,1.2846306395241935,1.2849313302235863,3.1352470719939887,19350.355488490648,1973.1871218500353,4632.441516551485,4632.441516551485,5.565232346171019,5.064770335872362,-2.362910820146782,7.427681156019144,3.4536150748490395,3.4536150748490395,0.9867471642425827,0.0,0.0,0.00023405563956694953,1.0000789747630585,0.00023403715653796503,198.90167900411262,0.0,3.6882064020930028e-06,10.45237694353157,0.03816172404273122,7.873010374084099e-05,0.00015532553582610852,0.0006255944792384311,0.09581325460862626,0.07193913183969883,0.023874122768927437,0.0958131773293939,0.07193913183987025,0.02387412276898431,0.37647329227594584,0.37647329227594584,0.124938567457547,0.0,4.8657625742854975,4.645172456048954,5.531735683239219,4.859212404770005,4.642151888986177,5.51450965897385,24857.68499023473,21129.032241699522,0.85,1.067944565523251,0.6642475470227965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513417773511048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.15697918193,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.30333454623,1538.5819474895056,0.37647329227594584,0.124938567457547,6.112874298809886,3.4536150748490395
2269.0,-29.975893498963494,5.064516423013245,35.016263553827365,24.167782498430483,5.01826869462438,-26.47647376463881,-40.01474805464966,1.518848960299906,-0.15945801570921958,-5.017039703243286,40.03177316481734,42419.19423622419,25780.469543094092,25780.469543094092,68199.66377931827,77522.73526363833,77522.73526363833,25780.469543094092,103303.20480673242,103303.20480673242,103303.20480673242,128160.750650925,91689.39205271003,56586.06194537546,39003.700119260626,24857.545844192577,0.0,63861.2459634532,21128.91396756369,1538.577906221154,0.0,0.8867169535102529,2.816858139762906,0.0014959135982669303,354420.5024687937,1555903.6511709124,4.389993356289843,1555903.6511709124,4.389993356289843,0.85,0.09581308644026813,4.027634451161993,1.2675854051066566,1.0,0.0,4.027634451160933,1.2846318792280833,1.2849325464725263,3.1352440463972764,19350.31199822978,1973.182687077624,4632.441516551485,4632.441516551485,5.565201298490601,5.064516423013245,-2.363055727212752,7.427572150225997,3.4536464919846823,3.4536464919846823,0.9867561405670521,0.0,0.0,0.00023403715653796503,1.00007874252788,0.00023401872931164776,198.90230380936686,0.0,3.676305498098435e-06,10.418649781610965,0.03816540034822932,7.872417191245e-05,0.00015531298462551503,0.0006255439275905173,0.09581308644005425,0.07193886419165808,0.02387422224839617,0.0958130663614403,0.07193886419181868,0.023874222248449456,0.3764719044600086,0.3764719044600086,0.12493909231850205,0.0,4.864184234147217,4.644465028366483,5.5275178237172895,4.857581687534093,4.641352197490903,5.510360305780921,24857.545844192577,21128.91396756369,0.85,1.0679350637528726,0.6642400034051956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513463230600745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.12325202001,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.28898509231,1538.577906221154,0.3764719044600086,0.12493909231850205,6.112874298809886,3.4536464919846823
2270.0,-29.976647640635758,5.064264119721501,35.01623591579485,24.167512251902394,5.018100070897322,-26.47716946168686,-40.015405405405886,1.5186218919483074,-0.16132101107132257,-5.017168598750362,40.03172209419434,42418.6577309814,25780.27639500936,25780.27639500936,68198.93412599077,77522.32131351433,77522.32131351433,25780.27639500936,103302.5977085237,103302.5977085237,103302.5977085237,128160.01346003062,91689.21422013461,56585.760836303976,39003.83709314515,24857.415751506924,0.0,63861.252844652074,21128.803388780885,1538.5739062171222,0.0,0.88671648214204,2.816867591436002,0.0014959135982669303,354418.7216078312,1555901.447687589,4.3900091976778075,1555901.447687589,4.3900091976778075,0.85,0.0958129099332133,4.027634451161993,1.267585069374182,1.0,0.0,4.0276344511608375,1.2846329792796154,1.2849336231080697,3.1352413616382266,19350.274468088715,1973.1788600682921,4632.441516551485,4632.441516551485,5.565159603828286,5.064264119721501,-2.363184953699114,7.427449073420615,3.453677845498636,3.453677845498636,0.986765098713896,0.0,0.0,0.00023401872931164776,1.0000784793710424,0.0002340003651101702,198.9029265262006,0.0,3.6652177673215433e-06,10.387227152589254,0.03816906556599665,7.871831517412076e-05,0.00015530041413752699,0.0006254932982600287,0.09581290993304478,0.071938591105422,0.023874318827622778,0.095813087822825,0.07193859110554852,0.023874318827664772,0.37647051473828347,0.37647051473828347,0.12493961081424391,0.0,4.8625668361685825,4.643754090183904,5.5231534996099185,4.855847587679023,4.640666558827036,5.505450045076657,24857.415751506924,21128.803388780885,0.85,1.067923523077295,0.6642315307244033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513508554012813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.091829390985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.274655141535,1538.5739062171222,0.37647051473828347,0.12493961081424391,6.112874298809886,3.453677845498636
2271.0,-29.977399275514973,5.064012351925422,35.016208313286164,24.167180188838415,5.017857040434864,-26.477870343387934,-40.0160709983669,1.5183281083078604,-0.1625670079731094,-5.017347267163359,40.03166785282088,42418.1664979336,25780.212135529422,25780.212135529422,68198.37863346303,77521.95818151772,77521.95818151772,25780.212135529422,103302.17031704714,103302.17031704714,103302.17031704714,128159.45810026507,91689.05607013892,56585.47387144211,39003.98022077423,24857.28778321793,0.0,63861.26800399216,21128.69461573524,1538.571183506017,0.0,0.8867157688016111,2.8168631147910017,0.0014959135982669303,354416.253080321,1555899.1074022558,4.390033171107545,1555899.1074022558,4.390033171107545,0.85,0.09581275218409116,4.027634451161993,1.267584820459597,1.0,0.0,4.027634451161621,1.284634391232749,1.284935011799131,3.1352379156664427,19350.241091798496,1973.1754566338655,4632.441516551485,4632.441516551485,5.565145732205792,5.064012351925422,-2.3633506460332705,7.427362997958692,3.4537092613773153,3.4537092613773153,0.986774074679233,0.0,0.0,0.0002340003651101702,1.0000782189750475,0.0002339820632730015,198.90354717652312,0.0,3.6526934172025107e-06,10.351733144351915,0.03817271825941385,7.871238541139471e-05,0.0001552879796987755,0.0006254432168861324,0.09581275218377659,0.0719383344065921,0.023874417777184492,0.09581268892136148,0.07193833440682826,0.023874417777262895,0.3764691228073392,0.3764691228073392,0.12494011252039071,0.0,4.861078323049128,4.643106450832306,5.519116596589242,4.85478025919025,4.640177969852289,5.5026273605705,24857.28778321793,21128.69461573524,0.85,1.0679145711481917,0.6642236808589819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451355372594983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.056335382746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.26035072007,1538.571183506017,0.3764691228073392,0.12494011252039071,6.112874298809886,3.4537092613773153
2272.0,-29.9781484874215,5.063762181663357,35.016180686418195,24.166900442820065,5.0176817456509895,-26.4785622698529,-40.01672394862396,1.5180955280824917,-0.16443165759602607,-5.017474897667909,40.03161193828946,42417.63316988342,25780.020431447814,25780.020431447814,68197.65360133123,77521.5326117187,77521.5326117187,25780.020431447814,103301.55304316652,103301.55304316652,103301.55304316652,128158.68069386843,91688.86192843894,56585.17128118633,39004.10071916957,24857.127650701914,0.0,63861.22836987148,21128.558503096625,1538.5654305187265,0.0,0.8867153214165472,2.8168727364649198,0.0014959135982669303,354414.48971358954,1555896.6949300342,4.390048206514892,1555896.6949300342,4.390048206514892,0.85,0.09581256464185821,4.027634451161993,1.2675844803312795,1.0,0.0,4.02763445116406,1.2846355168088435,1.2849361141262103,3.1352351686235633,19350.20011974729,1973.171278647376,4632.441516551485,4632.441516551485,5.565104349258826,5.063762181663357,-2.363478582429478,7.427240764092835,3.4537404182917006,3.4537404182917006,0.9867829766547717,0.0,0.0,0.0002339820632730015,1.0000779672974993,0.00023396382174610737,198.90416582951428,0.0,3.640300332699258e-06,10.316611142869696,0.038176358559746555,7.870656868368935e-05,0.00015527549458931218,0.0006253929314291314,0.09581256464169963,0.07193805490944169,0.02387450973225793,0.095812609589522,0.07193805490956076,0.02387450973229745,0.3764677324751899,0.3764677324751899,0.12494061774885797,0.0,4.8595207354581476,4.642424813184391,5.5149045930645,4.853043240071884,4.639456878416752,5.497812817009958,24857.127650701914,21128.558503096625,0.85,1.0679038806824077,0.6642157417362685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451359874800091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.02121338127,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.246071379966,1538.5654305187265,0.3764677324751899,0.12494061774885797,6.112874298809886,3.4537404182917006
2273.0,-29.97889536993324,5.063512791281279,35.016153121487314,24.166580952610843,5.017458021340424,-26.47925694298878,-40.01738482676444,1.5178195943959463,-0.16586562980779718,-5.017640023732887,40.03155848859435,42417.14287007213,25779.926845849383,25779.926845849383,68197.0697159215,77521.14246111558,77521.14246111558,25779.926845849383,103301.06930696496,103301.06930696496,103301.06930696496,128158.06819040915,91688.68265813107,56584.89119758731,39004.212733937515,24856.998883444194,0.0,63861.211617381705,21128.449050927564,1538.5623480041827,0.0,0.8867146741627501,2.8168723142895593,0.0014959135982669303,354412.2083114545,1555894.3888075687,4.390069958990413,1555894.3888075687,4.390069958990413,0.85,0.09581239942854099,4.027634451161993,1.2675842127343642,1.0,0.0,4.027634451162007,1.2846368450288663,1.2849374192220715,3.135231927020971,19350.162286184303,1973.1674206976188,4632.441516551485,4632.441516551485,5.5650841470397365,5.063512791281279,-2.3636338749015597,7.427146666182839,3.4537716375158536,3.4537716375158536,0.9867918964331011,0.0,0.0,0.00023396382174610737,1.000077725354096,0.00023394563823853607,198.90478256241272,0.0,3.6283156903367485e-06,10.282646666414346,0.03817998687543689,7.870068173606132e-05,0.00015526314001004603,0.0006253431717000495,0.09581239942827612,0.07193779362516511,0.023874605803110998,0.0958123333314444,0.071937793625364,0.023874605803176987,0.3764663409277537,0.3764663409277537,0.12494111248114899,0.0,4.8580351120752425,4.641771073078701,5.510897962125682,4.851774393925098,4.6388438087789154,5.494555786745764,24856.998883444194,21128.449050927564,0.85,1.0678950177850943,0.6642082383937585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513643625184172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.98724890481,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.23181552559,1538.5623480041827,0.3764663409277537,0.12494111248114899,6.112874298809886,3.4537716375158536
