time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2274.0,-29.979639592746878,5.063264702028906,35.01612553937471,24.16629324378448,5.017265884913318,-26.479946062985206,-40.01803732300175,1.5175723551515155,-0.16746680318544804,-5.017779667555509,40.03150285827747,42416.629256168315,25779.770710284694,25779.770710284694,68196.39996645301,77520.75297883358,77520.75297883358,25779.770710284694,103300.52368911827,103300.52368911827,103300.52368911827,128157.3694328866,91688.51577113166,56584.59942298867,39004.35149793665,24856.84574376832,0.0,63861.19724170497,21128.31888220307,1538.557278592058,0.0,0.8867141645680926,2.8168770676773582,0.0014959135982669303,354410.27898412617,1555891.9886034797,4.3900870851242075,1555891.9886034797,4.3900870851242075,0.85,0.09581221700748013,4.027634451161993,1.2675839330488818,1.0,0.0,4.0276344511625,1.2846380389259857,1.2849385900380925,3.1352290132474,19350.127066019406,1973.163829240302,4632.441516551485,4632.441516551485,5.565050442228973,5.063264702028906,-2.363770238282367,7.427034940311273,3.4538026750533652,3.4538026750533652,0.9868007643009615,0.0,0.0,0.00023394563823853607,1.000077449031206,0.0002339275207786793,198.90539710243905,0.0,3.616786619689999e-06,10.249973280201457,0.03818360366205658,7.869486985182665e-05,0.0001552507683867094,0.0006252933433236821,0.09581221700729148,0.07193751925382343,0.023874697753468052,0.09581212425588173,0.07193751925396508,0.023874697753515063,0.3764649496461138,0.3764649496461138,0.1249416084677669,0.0,4.85654463316655,4.641128580651639,5.506837841599747,4.850312864370039,4.638294505875194,5.490330558489461,24856.84574376832,21128.31888220307,0.85,1.0678847705961407,0.6642003452523414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513688363102344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.9545755186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.217581363024,1538.557278592058,0.3764649496461138,0.1249416084677669,6.112874298809886,3.4538026750533652
2275.0,-29.980381662460378,5.063017704847165,35.01609801954545,24.165985907334857,5.017064734212422,-26.480634146340986,-40.01868587275965,1.5173172180930827,-0.16917449866610923,-5.017928066308402,40.03144950817805,42416.108549381956,25779.639661808964,25779.639661808964,68195.74821119092,77520.32047710705,77520.32047710705,25779.639661808964,103299.96013891601,103299.96013891601,103299.96013891601,128156.67056017704,91688.30134665479,56584.29617878213,39004.450186525166,24856.710421261036,0.0,63861.1606077862,21128.20385807188,1538.553429998288,0.0,0.8867136021281333,2.8168822000478335,0.0014959135982669303,354408.2287071953,1555889.6867833985,4.390105987264878,1555889.6867833985,4.390105987264878,0.85,0.09581204217624248,4.027634451161993,1.267583598964848,1.0,0.0,4.027634451161731,1.2846392696275417,1.2849397977519688,3.1352260096561846,19350.08181345055,1973.1592147624879,4632.441516551485,4632.441516551485,5.5650221529402115,5.063017704847165,-2.363912788777879,7.4269304936250435,3.4538336894477015,3.4538336894477015,0.9868096255564861,0.0,0.0,0.0002339275207786793,1.000077225425965,0.00023390945702122357,198.90600986788277,0.0,3.603660547297875e-06,10.212773991042177,0.038187207322603875,7.868909351268843e-05,0.00015523842726599088,0.0006252436378007102,0.09581204217602213,0.07193725130768548,0.023874790868336646,0.09581199838519938,0.07193725130785092,0.023874790868391556,0.3764635588236434,0.3764635588236434,0.12494209954172407,0.0,4.855043702566093,4.640455632401483,5.5028278715437295,4.848753567642291,4.637483179182482,5.486504417872993,24856.710421261036,21128.20385807188,0.85,1.0678751773715216,0.6641925725385331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513732941967767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.91737622944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.203375586994,1538.553429998288,0.3764635588236434,0.12494209954172407,6.112874298809886,3.4538336894477015
2276.0,-29.981121315343128,5.062771998135172,35.016070567187704,24.165707767847948,5.016878140336144,-26.48131859848346,-40.019333828799404,1.5170754234763841,-0.17070369013555364,-5.018065994478623,40.031396433755944,42415.59601908803,25779.484805439122,25779.484805439122,68195.08082452715,77519.94726632866,77519.94726632866,25779.484805439122,103299.43207176778,103299.43207176778,103299.43207176778,128156.00421277291,91688.15113068924,56584.00595528411,39004.60575045014,24856.572141005137,0.0,63861.17789145527,21128.086319854367,1538.5491761334104,0.0,0.8867130920067647,2.816886207367354,0.0014959135982669303,354406.3231001644,1555887.3968601227,4.39012313112819,1555887.3968601227,4.39012313112819,0.85,0.09581186096257058,4.027634451161993,1.2675833198288462,1.0,0.0,4.027634451159448,1.2846404378168073,1.2849409430078789,3.1352231586347923,19350.05011157386,1973.1559820707234,4632.441516551485,4632.441516551485,5.564988724267818,5.062771998135172,-2.3640473725686224,7.426819370703795,3.4538646198012577,3.4538646198012577,0.9868184628003593,0.0,0.0,0.00023390945702122357,1.000076974369578,0.00023389145337405042,198.90662064093726,0.0,3.5929899187413984e-06,10.182533429713123,0.038190800312522616,7.86833228529722e-05,0.00015522613416825139,0.0006251941256967431,0.09581186096238498,0.0719369789943901,0.02387488196799488,0.09581181466219947,0.07193697899452944,0.023874881968041137,0.376462166092527,0.376462166092527,0.12494258702126748,0.0,4.853560724589499,4.639819499352541,5.498778896582564,4.847362304343051,4.637014110591792,5.482319508262549,24856.572141005137,21128.086319854367,0.85,1.0678644377721658,0.6641843670842048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513777392123075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.887135668105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.189188137307,1538.5491761334104,0.376462166092527,0.12494258702126748,6.112874298809886,3.4538646198012577
2277.0,-29.981858578830284,5.062527537697309,35.01604322699113,24.16541373766961,5.016692038932149,-26.482000850617435,-40.019981435593195,1.5168343107191438,-0.17248473369568273,-5.018204785918361,40.03134479595105,42415.09240506908,25779.335252543566,25779.335252543566,68194.42765761264,77519.50771075928,77519.50771075928,25779.335252543566,103298.84296330284,103298.84296330284,103298.84296330284,128155.28601324998,91687.93380480036,56583.72389071579,39004.677682316185,24856.443049947142,0.0,63861.12073226333,21127.97659245507,1538.5454630762117,0.0,0.8867125722829112,2.816893427125319,0.0014959135982669303,354404.4055743713,1555885.1689228802,4.390140597720024,1555885.1689228802,4.390140597720024,0.85,0.0958116810405623,4.027634451161993,1.2675829824479297,1.0,0.0,4.027634451161654,1.284641602694901,1.2849420850290245,3.135220315699635,19350.004246685232,1973.1513051536695,4632.441516551485,4632.441516551485,5.564956440450522,5.062527537697309,-2.3641822880427488,7.426709825740058,3.453895527784552,3.453895527784552,0.9868272936527293,0.0,0.0,0.00023389145337405042,1.0000767261639383,0.00023387350915684603,198.9072294442249,0.0,3.5810446184234343e-06,10.148680448612012,0.03819438135714104,7.867755569454324e-05,0.0001552138976795072,0.0006251448415931157,0.09581168104036747,0.07193670879875409,0.02387497224161338,0.09581177284493161,0.07193670879890036,0.02387497224166193,0.3764607736193171,0.3764607736193171,0.12494306658566892,0.0,4.852046205378997,4.639143386582759,5.494724018262673,4.845720052222703,4.636176450595201,5.478239380207299,24856.443049947142,21127.97659245507,0.85,1.0678551656416528,0.664177075483746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513821697768343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.85328268701,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.17502436914,1538.5454630762117,0.3764607736193171,0.12494306658566892,6.112874298809886,3.453895527784552
2278.0,-29.98259329359651,5.062283992941273,35.01601591996883,24.16511293211954,5.016481973118214,-26.48268320509896,-40.02062907731158,1.5165718846205898,-0.1738432279368567,-5.018358227277533,40.03129108181702,42414.59979575736,25779.2253707243,25779.2253707243,68193.82516648166,77519.1378230945,77519.1378230945,25779.2253707243,103298.3631938188,103298.3631938188,103298.3631938188,128154.67074516373,91687.77541607515,56583.44205587502,39004.81484466681,24856.307551344933,0.0,63861.12239601175,21127.86141864319,1538.5417283620368,0.0,0.8867119854746587,2.816893377580281,0.0014959135982669303,354402.2856565354,1555882.851404006,4.390160318863943,1555882.851404006,4.390160318863943,0.85,0.0958115035947351,4.027634451161993,1.2675827665021644,1.0,0.0,4.0276344511617,1.2846428671369428,1.2849433267137131,3.135217229780211,19349.97082001306,1973.1478965817134,4632.441516551485,4632.441516551485,5.564932720384359,5.062283992941273,-2.364327790586048,7.426611783527321,3.453926402216022,3.453926402216022,0.9868361149188634,0.0,0.0,0.00023387350915684603,1.0000764613722872,0.0002338556282345941,198.90783614614824,0.0,3.5692345286712757e-06,10.115210654254396,0.03819795059166971,7.8671788615924e-05,0.00015520172054092203,0.0006250957965302336,0.09581150359450416,0.0719364416835242,0.02387506191097996,0.09581147517708546,0.07193644168369759,0.023875061911037512,0.37645937850290745,0.37645937850290745,0.12494353676050306,0.0,4.850599126769623,4.638512975255196,5.490802438245112,4.844514999340674,4.635701136074886,5.47482290506872,24856.307551344933,21127.86141864319,0.85,1.0678457034250388,0.664169344421141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513865860544435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.81981289265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.160883813438,1538.5417283620368,0.37645937850290745,0.12494353676050306,6.112874298809886,3.453926402216022
2279.0,-29.983325816981786,5.062041870999187,35.01598866264115,24.164838075544708,5.016307031042538,-26.483360074358586,-40.0212683371268,1.5163412884193652,-0.1755283115403472,-5.018486650669631,40.03123791522392,42414.0818782502,25779.0546330503,25779.0546330503,68193.1365113005,77518.73075949331,77518.73075949331,25779.0546330503,103297.7853925436,103297.7853925436,103297.7853925436,128153.95005262484,91687.5931874689,56583.14834857818,39004.938709878574,24856.164660081235,0.0,63861.103369959805,21127.739961069048,1538.5369883901724,0.0,0.8867115240822208,2.816900546345543,0.0014959135982669303,354400.51139002,1555880.5575115841,4.3901758251114025,1555880.5575115841,4.3901758251114025,0.85,0.09581131286874486,4.027634451161993,1.2675824412098158,1.0,0.0,4.027634451162248,1.2846439825788485,1.2849444194446897,3.135214507506391,19349.932362124888,1973.1439749685048,4632.441516551485,4632.441516551485,5.5648958634324925,5.062041870999187,-2.3644546226631826,7.42649649366237,3.4539571454441136,3.4539571454441136,0.9868448986983182,0.0,0.0,0.0002338556282345941,1.0000762337658473,0.00023383780189835794,198.90844104175468,0.0,3.556655553426202e-06,10.079561838409857,0.03820150724722313,7.866609655919834e-05,0.0001551895316753958,0.0006250467042355195,0.09581131286858073,0.07193616491267756,0.023875147955903172,0.09581137397615896,0.07193616491280079,0.023875147955944066,0.3764579835937502,0.3764579835937502,0.12494400480719481,0.0,4.849120630781329,4.637872959169329,5.48678356164055,4.842958339129268,4.6350700209812885,5.4704628032195615,24856.164660081235,21127.739961069048,0.85,1.0678352379263538,0.664161432234222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451390987090504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.7841640768,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.14676974166,1538.5369883901724,0.3764579835937502,0.12494400480719481,6.112874298809886,3.4539571454441136
2280.0,-29.98405598090515,5.0618007927769355,35.01596150680964,24.164545477274828,5.016110911903094,-26.484036937751025,-40.02190752709282,1.5160918687487668,-0.17701912876242432,-5.018631784961255,40.03118635684105,42413.57408854808,25778.92938667021,25778.92938667021,68192.50347521828,77518.337718587,77518.337718587,25778.92938667021,103297.26710525721,103297.26710525721,103297.26710525721,128153.30591940544,91687.41545495097,56582.855195794,39005.06695461885,24856.038814148225,0.0,63861.10576876708,21127.632992025992,1538.5336144918215,0.0,0.8867109717627067,2.8169032080551832,0.0014959135982669303,354398.5062581497,1555878.3330084307,4.390194387205185,1555878.3330084307,4.390194387205185,0.85,0.09581113178702455,4.027634451161993,1.2675820620683957,1.0,0.0,4.027634451163004,1.2846451859494672,1.2849456001950288,3.1352115706448647,19349.89485310016,1973.14015011244,4632.441516551485,4632.441516551485,5.564868826635666,5.0618007927769355,-2.3645934680918312,7.426394260868767,3.4539879119798194,3.4539879119798194,0.9868536891370913,0.0,0.0,0.00023383780189835794,1.0000759886623354,0.00023382003422672986,198.90904399221782,0.0,3.54580875022247e-06,10.04882199813048,0.038205053055973354,7.866040550509471e-05,0.00015517739639326323,0.0006249978277551278,0.09581113178681684,0.07193589680912876,0.023875234977688075,0.0958111947221135,0.07193589680928472,0.023875234977739836,0.3764565878474321,0.3764565878474321,0.12494446263432636,0.0,4.847675024371313,4.637248316515695,5.482850666740717,4.8416126561988335,4.634475267208359,5.466841818474052,24856.038814148225,21127.632992025992,0.85,1.067825285113832,0.6641534558158486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513953750252822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.75342423652,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.132675080054,1538.5336144918215,0.3764565878474321,0.12494446263432636,6.112874298809886,3.4539879119798194
2281.0,-29.98478362349021,5.061560588486233,35.015934324239936,24.16423960765826,5.015898950281193,-26.48471311586936,-40.02255038414148,1.51582844266027,-0.17838378751048367,-5.018784149217936,40.031131266369236,42413.0923912985,25778.824514884294,25778.824514884294,68191.9169061828,77517.95495461128,77517.95495461128,25778.824514884294,103296.77946949558,103296.77946949558,103296.77946949558,128152.67398245912,91687.24056797392,56582.580659130406,39005.177676492785,24855.894512963532,0.0,63861.07218945632,21127.510336019,1538.529349928889,0.0,0.8867103954169949,2.816903365874117,0.0014959135982669303,354396.4012488289,1555875.956114812,4.390213756776836,1555875.956114812,4.390213756776836,0.85,0.09581094797465539,4.027634451161993,1.2675818153517326,1.0,0.0,4.027634451161511,1.2846464547109115,1.2849468464268083,3.135208474201056,19349.857944604042,1973.1363864932514,4632.441516551485,4632.441516551485,5.5648461880798346,5.061560588486233,-2.3647375015396213,7.426298090025854,3.4540185898344387,3.4540185898344387,0.986862454238411,0.0,0.0,0.00023382003422672986,1.0000757267071099,0.000233802329146229,198.90964486383214,0.0,3.5341505775101008e-06,10.015782736663626,0.03820858720655086,7.865468218488338e-05,0.0001551653520418465,0.0006249493175104198,0.09581094797442931,0.07193562745659149,0.023875320517837816,0.09581087224173002,0.07193562745676124,0.02387532051789415,0.37645519193736265,0.37645519193736265,0.12494491482278211,0.0,4.846278814631603,4.63664430181916,5.479054261502199,4.840400361707452,4.63394009089626,5.463577496873711,24855.894512963532,21127.510336019,0.85,1.0678166615160827,0.6641462621465515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513997488517094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.72038497506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.118603268891,1538.529349928889,0.37645519193736265,0.12494491482278211,6.112874298809886,3.4540185898344387
2282.0,-29.98550900876262,5.061321438758577,35.015907093157736,24.163947638031118,5.015698565073387,-26.485386104199364,-40.023188980389364,1.515575660510174,-0.17976902750450563,-5.018927195254106,40.031075488209716,42412.60274949785,25778.69796731873,25778.69796731873,68191.30071681658,77517.58160357995,77517.58160357995,25778.69796731873,103296.27957089868,103296.27957089868,103296.27957089868,128152.02164142724,91687.07887049623,56582.30202814444,39005.3076026131,24855.74207052857,0.0,63861.04967314167,21127.380759949283,1538.5244045640754,0.0,0.8867098690125281,2.8169048828763743,0.0014959135982669303,354394.42498559423,1555873.5495535112,4.390231447960153,1555873.5495535112,4.390231447960153,0.85,0.09581075829165724,4.027634451161993,1.2675815785257147,1.0,0.0,4.027634451162761,1.2846476735624297,1.2849480428173585,3.135205499569422,19349.823819646153,1973.1329067159686,4632.441516551485,4632.441516551485,5.564818870397547,5.061321438758577,-2.3648745349305647,7.426195973689142,3.4540491295280384,3.4540491295280384,0.9868711798651538,0.0,0.0,0.000233802329146229,1.0000754922260349,0.00023378468022030633,198.91024387459282,0.0,3.5217112747084974e-06,9.980529752523882,0.03821210891782557,7.86489971795102e-05,0.0001551533319667188,0.00062490090504173,0.09581075829146306,0.0719353535652858,0.023875404726177257,0.09581055899094469,0.07193535356543158,0.023875404726225652,0.37645379673129326,0.37645379673129326,0.12494536815874006,0.0,4.844909869457808,4.636064880927506,5.475293258913553,4.839158167749588,4.633476669238917,5.459975951026536,24855.74207052857,21127.380759949283,0.85,1.0678073891024078,0.6641388290135717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514041075998627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.68513199092,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.104557629738,1538.5244045640754,0.37645379673129326,0.12494536815874006,6.112874298809886,3.4540491295280384
2283.0,-29.986232192915683,5.061083751231072,35.015879954221845,24.163681722153,5.015532406070637,-26.486053688494838,-40.02381922965867,1.5153539016496542,-0.18144935785414873,-5.0190497782572345,40.0310237099907,42412.08790229609,25778.522503300654,25778.522503300654,68190.61040559674,77517.17528530603,77517.17528530603,25778.522503300654,103295.69778860669,103295.69778860669,103295.69778860669,128151.30300192947,91686.89717355126,56582.01117531047,39005.428886934205,24855.605213322782,0.0,63861.03410025699,21127.264431324365,1538.5198777257795,0.0,0.8867094323241665,2.8169126720827546,0.0014959135982669303,354392.7314378074,1555871.3155730665,4.390246124012584,1555871.3155730665,4.390246124012584,0.85,0.09581056410091449,4.027634451161993,1.2675812455406414,1.0,0.0,4.027634451161401,1.2846487471999137,1.2849490940320236,3.135202879340233,19349.785473960837,1973.1289965442672,4632.441516551485,4632.441516551485,5.564780993175039,5.061083751231072,-2.364996193204748,7.42607994443582,3.454079587007673,3.454079587007673,0.9868798820021922,0.0,0.0,0.00023378468022030633,1.0000752635892485,0.00023376708607036054,198.910841070874,0.0,3.510552159404512e-06,9.948904819752387,0.038215619469984974,7.864338685429866e-05,0.00015514129336600767,0.0006248524179587621,0.09581056410076273,0.0719350762915361,0.023875487809226634,0.09581049483144893,0.07193507629165004,0.023875487809264455,0.3764524031777715,0.3764524031777715,0.12494582202952371,0.0,4.843495393983289,4.635468754688873,5.4713996333718455,4.837600420403078,4.6328524257662025,5.45559107218196,24855.605213322782,21127.264431324365,0.85,1.0677968399093358,0.6641309289748162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514084528510702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.653507058145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.090532957332,1538.5198777257795,0.3764524031777715,0.12494582202952371,6.112874298809886,3.454079587007673
2284.0,-29.986952786805816,5.060847048311525,35.01585293207965,24.163383535947673,5.015337588034761,-26.486721807436346,-40.02444947892798,1.5151066086655225,-0.18301535568753025,-5.019193723466118,40.03097283395969,42411.584508955435,25778.404350345612,25778.404350345612,68189.98885930105,77516.75420038028,77516.75420038028,25778.404350345612,103295.1585507259,103295.1585507259,103295.1585507259,128150.6415503252,91686.68806085027,56581.71901901106,39005.52115759912,24855.482999599302,0.0,63861.00415719842,21127.160549659406,1538.5166830114629,0.0,0.8867088835779756,2.81691646245379,0.0014959135982669303,354390.7427681727,1555869.1205200464,4.3902645660748245,1555869.1205200464,4.3902645660748245,0.85,0.09581038115928867,4.027634451161993,1.2675809196988124,1.0,0.0,4.027634451160952,1.2846499401529523,1.2849502646604705,3.1351999679246916,19349.741342399746,1973.1244963774323,4632.441516551485,4632.441516551485,5.564755487627991,5.060847048311525,-2.365133287104029,7.425980335415554,3.4541100870014727,3.4541100870014727,0.986888596286135,0.0,0.0,0.00023376708607036054,1.0000749944474296,0.00023374955615156005,198.9114361312946,0.0,3.499667163644604e-06,9.918056741768808,0.03821911913714862,7.863777689907704e-05,0.00015512930917128352,0.0006248041500032216,0.09581038115907788,0.07193480891258969,0.023875572246488185,0.09581036550947045,0.07193480891274796,0.023875572246540706,0.3764510095465496,0.3764510095465496,0.12494626577504038,0.0,4.842087493903364,4.634849900170138,5.467601311332146,4.836178367778587,4.632102259269345,5.452133045819835,24855.482999599302,21127.160549659406,0.85,1.0677876077777688,0.6641233577310544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514127849417164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.622658980166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.076528201174,1538.5166830114629,0.3764510095465496,0.12494626577504038,6.112874298809886,3.4541100870014727
2285.0,-29.987671311369198,5.060611734853383,35.01582599747511,24.16311789946633,5.015169318952715,-26.487385408457605,-40.025079099554546,1.5148834160409603,-0.184611662926784,-5.01931743494383,40.03092133937449,42411.08723182771,25778.237614977068,25778.237614977068,68189.32484680478,77516.35746571918,77516.35746571918,25778.237614977068,103294.59508069625,103294.59508069625,103294.59508069625,128149.94323326042,91686.51321269243,56581.44303838966,39005.633527003076,24855.348152564162,0.0,63860.98167956724,21127.045929679538,1538.5122986429244,0.0,0.8867084401114141,2.816923014944836,0.0014959135982669303,354389.03364388953,1555866.8987818044,4.390279469948918,1555866.8987818044,4.390279469948918,0.85,0.09581018479989226,4.027634451161993,1.2675806097919122,1.0,0.0,4.027634451161395,1.2846510202543233,1.2849513224933464,3.1351973319296,19349.70444209611,1973.1207335936442,4632.441516551485,4632.441516551485,5.564719494649356,5.060611734853383,-2.3652552113953615,7.425866946248744,3.454140487872795,3.454140487872795,0.9868972822493699,0.0,0.0,0.00023374955615156005,1.0000747795188476,0.00023373207777924448,198.9120294860088,0.0,3.4869013238699234e-06,9.881878351847362,0.03822260603847249,7.863217290892435e-05,0.0001551173832426357,0.0006247561167221376,0.09581018479974124,0.07193453207713205,0.023875652722609195,0.09581026742376918,0.07193453207724543,0.023875652722646832,0.37644961407690103,0.37644961407690103,0.12494670460633889,0.0,4.8406589684659025,4.634232400208816,5.463715992392622,4.83470577201706,4.631528446594757,5.447938519777722,24855.348152564162,21127.045929679538,0.85,1.0677775858341123,0.6641158046181027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514171015404695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.586480590246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.062551230478,1538.5122986429244,0.37644961407690103,0.12494670460633889,6.112874298809886,3.454140487872795
2286.0,-29.988387510257436,5.060377384221866,35.0157991552219,24.162824812252097,5.014974604194591,-26.488049560920736,-40.02570494832469,1.5146366548578505,-0.1860614029570229,-5.019460166375169,40.03087016007435,42410.58459545898,25778.122075782092,25778.122075782092,68188.70667124107,77515.9568903125,77515.9568903125,25778.122075782092,103294.07896609459,103294.07896609459,103294.07896609459,128149.30246504575,91686.32287773442,56581.149981226714,39005.747662786336,24855.223498951163,0.0,63860.9711617375,21126.93997410849,1538.5089388394097,0.0,0.8867078986402419,2.8169254179752508,0.0014959135982669303,354387.06175926374,1555864.6906489423,4.390297667542519,1555864.6906489423,4.390297667542519,0.85,0.09580999682990568,4.027634451161993,1.2675802757078785,1.0,0.0,4.027634451161608,1.2846522104850808,1.2849524905475358,3.1351944271680896,19349.664273427315,1973.116637529362,4632.441516551485,4632.441516551485,5.564694553331787,5.060377384221866,-2.3653908696779045,7.42576825389977,3.454170913393441,3.454170913393441,0.9869059752552688,0.0,0.0,0.00023373207777924448,1.0000745379061744,0.00023371465717805616,198.91262092329669,0.0,3.476658509403933e-06,9.852850215650745,0.03822608269698189,7.862660285638646e-05,0.000155105474922858,0.0006247081543631455,0.09580999682970015,0.0719342631391535,0.023875733690546644,0.0958100814191501,0.07193426313930781,0.023875733690597863,0.37644821680611795,0.37644821680611795,0.12494713169623625,0.0,4.839261948004662,4.633619369142309,5.459944048967486,4.833398763418131,4.630897321096029,5.444583642595944,24855.223498951163,21126.93997410849,0.85,1.0677680816745323,0.6641080432060422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514214057676733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.55745245404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.048591695499,1538.5089388394097,0.37644821680611795,0.12494713169623625,6.112874298809886,3.454170913393441
2287.0,-29.98910119233459,5.060143943126155,35.01577228237663,24.16253298232334,5.0147719406609825,-26.48871224265842,-40.02633058754725,1.5143829909848785,-0.18731643477804027,-5.0196046454349315,40.030815584508446,42410.09187213521,25778.01293148525,25778.01293148525,68188.10480362046,77515.593433431,77515.593433431,25778.01293148525,103293.60636491625,103293.60636491625,103293.60636491625,128148.68524219329,91686.16542794988,56580.862550682185,39005.89208585299,24855.078877277025,0.0,63860.970963130014,21126.81704568547,1538.504477938906,0.0,0.8867073605696582,2.8169250553923457,0.0014959135982669303,354385.065739309,1555862.3359866713,4.390315750865153,1555862.3359866713,4.390315750865153,0.85,0.09580980315586891,4.027634451161993,1.2675799652514983,1.0,0.0,4.0276344511614495,1.2846534328837842,1.2849536908513675,3.1351914439062196,19349.631044911053,1973.1132491636854,4632.441516551485,4632.441516551485,5.56467099247377,5.060143943126155,-2.3655276809996444,7.425671624125799,3.454201237177689,3.454201237177689,0.9869146391936254,0.0,0.0,0.00023371465717805616,1.0000742763960402,0.00023369729898492324,198.91321028528665,0.0,3.4651774404271547e-06,9.820312866170557,0.038229547874422315,7.862103503341346e-05,0.0001550936221446427,0.0006246604157052635,0.09580980315566445,0.0719339905757508,0.02387581257991365,0.09580973314682899,0.07193399057590431,0.0238758125799646,0.37644681795387364,0.37644681795387364,0.12494755368091462,0.0,4.837922876693597,4.633046685995339,5.456283359521478,4.832288210656884,4.630482723956391,5.441364602108308,24855.078877277025,21126.81704568547,0.85,1.067758660340268,0.6641003297087447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514256960874838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.524915104565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.034654800726,1538.504477938906,0.37644681795387364,0.12494755368091462,6.112874298809886,3.454201237177689
2288.0,-29.989812795708442,5.059911707155703,35.01574541491032,24.16225344585257,5.014591107296563,-26.489370870079338,-40.026955598127074,1.5141491816674402,-0.18883521187086671,-5.019734228301935,40.03076199549264,42409.60558974076,25777.86831645425,25777.86831645425,68187.47390619501,77515.19129924757,77515.19129924757,25777.86831645425,103293.05961570182,103293.05961570182,103293.05961570182,128147.99359767126,91685.9773003335,56580.5896826343,39005.986241888,24854.933981969447,0.0,63860.92022385745,21126.69388467403,1538.499654051042,0.0,0.8867068947834151,2.816929902695919,0.0014959135982669303,354383.275522066,1555860.0238917158,4.390331404888318,1555860.0238917158,4.390331404888318,0.85,0.09580960301820551,4.027634451161993,1.2675796916102988,1.0,0.0,4.027634451160603,1.2846545622924876,1.2849547982236011,3.1351886875913255,19349.59134208403,1973.1092006020435,4632.441516551485,4632.441516551485,5.564639774587807,5.059911707155703,-2.3656533210159014,7.425565028171604,3.4542314447541864,3.4542314447541864,0.9869232699297675,0.0,0.0,0.00023369729898492324,1.0000740604794978,0.00023367999253262722,198.91379793374043,0.0,3.452773920821158e-06,9.785161291607162,0.03823300064834314,7.861547316895259e-05,0.00015508182581597065,0.0006246129044055067,0.09580960301803723,0.07193371317475786,0.023875889843279374,0.09580954727933352,0.07193371317488421,0.023875889843321306,0.37644541987554664,0.37644541987554664,0.12494797581619689,0.0,4.836568124569226,4.63246269888208,5.452593820209586,4.83089901643109,4.629881695350264,5.437588200577636,24854.933981969447,21126.69388467403,0.85,1.0677496294630786,0.6640932426447745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514299713546739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.48976353,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.02074445277,1538.499654051042,0.37644541987554664,0.12494797581619689,6.112874298809886,3.4542314447541864
2289.0,-29.99052197529104,5.059680865392871,35.01571868230411,24.161997029464715,5.01442986146114,-26.490025357029975,-40.027572436351306,1.513933243199953,-0.19037289903525334,-5.019853585200743,40.03071218862583,42409.09583943289,25777.701011539793,25777.701011539793,68186.79685097269,77514.80356399526,77514.80356399526,25777.701011539793,103292.50457553504,103292.50457553504,103292.50457553504,128147.31226533085,91685.810522597,56580.300201687176,39006.1225787887,24854.807689795805,0.0,63860.9302685845,21126.586536326435,1538.4956631847533,0.0,0.886706467371293,2.816936193336982,0.0014959135982669303,354381.6265852158,1555857.8749796867,4.390345769253813,1555857.8749796867,4.390345769253813,0.85,0.09580940238509049,4.027634451161993,1.2675793531304227,1.0,0.0,4.0276344511618705,1.2846556080109033,1.2849558219524226,3.1351861355263777,19349.556144978204,1973.1056114960975,4632.441516551485,4632.441516551485,5.564603658661926,5.059680865392871,-2.365771087569188,7.425451952962059,3.45426162680831,3.45426162680831,0.9869318933738028,0.0,0.0,0.00023367999253262722,1.0000738086423806,0.0002336627462025551,198.91438358365235,0.0,3.442492154959966e-06,9.756022767156544,0.0382364431404981,7.86099843855676e-05,0.00015507000814705962,0.0006245653071550683,0.095809402384942,0.07193343596439213,0.023875966420549875,0.09580946652421307,0.0719334359645036,0.023875966420586883,0.37644402134879085,0.37644402134879085,0.12494839388127747,0.0,4.835196768796038,4.631887302259656,5.448811587486148,4.829480686165482,4.629360001297641,5.433454810346689,24854.807689795805,21126.586536326435,0.85,1.0677388594903736,0.6640851559955345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514342341934683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.46062500555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.00685195877,1538.4956631847533,0.37644402134879085,0.12494839388127747,6.112874298809886,3.45426162680831
2290.0,-29.991228548990005,5.059450701630131,35.01569199476424,24.16169587466868,5.014218973235734,-26.49068246294244,-40.02819716753436,1.513672887188133,-0.19155537732899575,-5.020005820255996,40.030660036051046,42408.63023365256,25777.619651528847,25777.619651528847,68186.2498851814,77514.4356272146,77514.4356272146,25777.619651528847,103292.05527874344,103292.05527874344,103292.05527874344,128146.73643841318,91685.64239323247,56580.033664625706,39006.23192067418,24854.68115966973,0.0,63860.91308034391,21126.47898571927,1538.4924199872164,0.0,0.8867058810175344,2.8169339707263177,0.0014959135982669303,354379.5234395054,1555855.6248647354,4.390365475307516,1555855.6248647354,4.390365475307516,0.85,0.09580921393026501,4.027634451161993,1.2675791036663577,1.0,0.0,4.027634451160658,1.2846568613565204,1.284957053434167,3.1351830767548723,19349.520662622097,1973.1019933027178,4632.441516551485,4632.441516551485,5.564586095566815,5.059450701630131,-2.3659128628612205,7.425363564491351,3.4542918423884488,3.4542918423884488,0.9869405263966996,0.0,0.0,0.0002336627462025551,1.0000735378486076,0.00023364556441041165,198.9149670846157,0.0,3.4305431153746793e-06,9.72215918897184,0.03823987368361348,7.860442572974033e-05,0.00015505832047281478,0.0006245182334756258,0.09580921393003837,0.07193316951340226,0.023876044416636117,0.09580912560379289,0.07193316951357241,0.023876044416692593,0.37644262259512373,0.37644262259512373,0.12494880060710352,0.0,4.833906095552436,4.631346175924364,5.445250478248852,4.828450442927021,4.628893776576035,5.430715208798915,24854.68115966973,21126.47898571927,0.85,1.0677305819194247,0.6640780437996233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514384825364022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.42676142736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.992984301276,1538.4924199872164,0.37644262259512373,0.12494880060710352,6.112874298809886,3.4542918423884488
2291.0,-29.99193307430856,5.059221831814172,35.01566529074548,24.161420110054337,5.014046571123777,-26.491333875860562,-40.02880974495781,1.5134473726757782,-0.1931604137660088,-5.020128136338125,40.03060618098833,42408.122888471444,25777.46437791509,25777.46437791509,68185.58726638653,77514.01475133916,77514.01475133916,25777.46437791509,103291.47912925425,103291.47912925425,103291.47912925425,128146.01047207636,91685.43608088691,56579.7402995828,39006.32864589345,24854.531342822112,0.0,63860.859988715565,21126.351641398796,1538.4871442300305,0.0,0.8867054531963204,2.8169408022214495,0.0014959135982669303,354377.83363512636,1555853.3012987846,4.3903798534439895,1555853.3012987846,4.3903798534439895,0.85,0.0958090069310986,4.027634451161993,1.2675787426577885,1.0,0.0,4.027634451161093,1.2846579516103138,1.2849581218688504,3.135180416011413,19349.477122053595,1973.0975534003555,4632.441516551485,4632.441516551485,5.5645525768244415,5.059221831814172,-2.3660324421441783,7.42525427395835,3.4543218777623435,3.4543218777623435,0.9869491079320981,0.0,0.0,0.00023364556441041165,1.0000733250759246,0.0002336284335877807,198.91554889699674,0.0,3.417715618670191e-06,9.685806063311322,0.038243291399232146,7.859897556698366e-05,0.000155046588843428,0.0006244709827609394,0.09580900693095543,0.07193288895024559,0.023876117980709835,0.0958089831823568,0.07193288895035309,0.02387611798074551,0.37644122535539387,0.37644122535539387,0.12494920915486228,0.0,4.832565658419355,4.630764346369233,5.441612267957396,4.826967722572135,4.628205720427275,5.42682589421878,24854.531342822112,21126.351641398796,0.85,1.067721093615638,0.6640706513499052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514427152923968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.390408301704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.979145208996,1538.4871442300305,0.37644122535539387,0.12494920915486228,6.112874298809886,3.4543218777623435
2292.0,-29.992635246445325,5.058993978416219,35.01563866157421,24.161141097452514,5.0138612117079715,-26.491984466636346,-40.029425954539306,1.5132104318990511,-0.19451224545440482,-5.020262449236769,40.03055495303253,42407.640836135644,25777.342407754313,25777.342407754313,68184.98324388996,77513.6332097384,77513.6332097384,25777.342407754313,103290.97561749272,103290.97561749272,103290.97561749272,128145.37839205391,91685.26290605598,56579.46594591859,39006.44106681932,24854.402774561193,0.0,63860.84384138051,21126.242358377014,1538.4833696058017,0.0,0.8867049547601134,2.8169429012975944,0.0014959135982669303,354375.9781012558,1555851.0910812707,4.390396604808009,1555851.0910812707,4.390396604808009,0.85,0.0958088093300075,4.027634451161993,1.2675784734124322,1.0,0.0,4.027634451162907,1.2846590952037604,1.2849592437210937,3.1351776250984065,19349.44057489221,1973.0938266270553,4632.441516551485,4632.441516551485,5.564526247261438,5.058993978416219,-2.3661605854822927,7.425154563898512,3.4543519198705797,3.4543519198705797,0.9869576913915942,0.0,0.0,0.0002336284335877807,1.000073080575263,0.00023361136113512096,198.91612876905572,0.0,3.407586986695248e-06,9.657101520294333,0.03824669898621884,7.859349344103033e-05,0.00015503494014675035,0.0006244240660688892,0.09580880932982207,0.0719326161685109,0.023876193161311163,0.095808765655181,0.07193261616865013,0.023876193161357372,0.37643982649673424,0.37643982649673424,0.12494961210863045,0.0,4.831254347919867,4.630201486473254,5.438033976648114,4.825750203782377,4.627696051574105,5.4234643127499,24854.402774561193,21126.242358377014,0.85,1.0677119051738477,0.6640632707809032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451446935800964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.36170375869,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.965323600147,1538.4833696058017,0.37643982649673424,0.12494961210863045,6.112874298809886,3.4543519198705797
2293.0,-29.993335394811034,5.058767342739313,35.01561209727914,24.16088090920823,5.0136898561354855,-26.492631835124442,-40.03003783347083,1.512986296449037,-0.1958487768363284,-5.02038621455661,40.03050358433279,42407.149814978,25777.196281228782,25777.196281228782,68184.34609620678,77513.27100031688,77513.27100031688,25777.196281228782,103290.46728154566,103290.46728154566,103290.46728154566,128144.73595011723,91685.11391685763,56579.18756868426,39006.58483130375,24854.268668571567,0.0,63860.85349987532,21126.12836828583,1538.4790354984382,0.0,0.8867045105475209,2.81694603112517,0.0014959135982669303,354374.26828902884,1555848.8747937758,4.3904115338442695,1555848.8747937758,4.3904115338442695,0.85,0.09580860496984607,4.027634451161993,1.2675781788909815,1.0,0.0,4.027634451164601,1.2846601787852832,1.284960305622343,3.1351749806476783,19349.409131914916,1973.0906203356822,4632.441516551485,4632.441516551485,5.564494703090828,5.058767342739313,-2.3662807155061665,7.42504805824548,3.454381887148554,3.454381887148554,0.9869662534710154,0.0,0.0,0.00023361136113512096,1.000072870356356,0.00023359433903239293,198.91670697280077,0.0,3.3959861916658e-06,9.624224867180876,0.038250094972410505,7.8588050192609e-05,0.00015502331094251198,0.0006243772278852592,0.09580860496969304,0.07193233875535197,0.02387626621434106,0.09580855420239207,0.07193233875546687,0.023876266214379202,0.37643842710587044,0.37643842710587044,0.12495001179681753,0.0,4.829958738363587,4.629670576409808,5.434422337275237,4.8245374377202666,4.627312887933954,5.419739489201504,24854.268668571567,21126.12836828583,0.85,1.0677017665656456,0.6640554814235422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514511422359506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.32882710558,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.951525649198,1538.4790354984382,0.37643842710587044,0.12495001179681753,6.112874298809886,3.454381887148554
2294.0,-29.99403338533373,5.058541956631779,35.01558565807932,24.160609125997894,5.013524736653304,-26.493276637752206,-40.03064559129996,1.512767989071863,-0.197490431505571,-5.020507256304642,40.03045409938457,42406.650816704714,25777.04633290411,25777.04633290411,68183.69714960882,77512.8368073406,77512.8368073406,25777.04633290411,103289.88314024471,103289.88314024471,103289.88314024471,128144.02802316466,91684.89459718206,56578.90283021942,39006.65751884738,24854.144882919947,0.0,63860.80240176733,21126.023150481953,1538.475223465791,0.0,0.8867040733794399,2.81695349387958,0.0014959135982669303,354372.59610908304,1555846.739782444,4.390426226139458,1555846.739782444,4.390426226139458,0.8499999999999999,0.09580840097387838,4.027634451161993,1.267577789858915,1.0,0.0,4.027634451163032,1.284661235005371,1.2849613402204147,3.135172402976069,19349.362846253567,1973.0859005117516,4632.441516551485,4632.441516551485,5.564462333912688,5.058541956631779,-2.366398523633491,7.4249404802652705,3.4544118420167145,3.4544118420167145,0.9869748120047755,0.0,0.0,0.00023359433903239293,1.000072646179228,0.0002335773705288699,198.9172833974847,0.0,3.3859806204139377e-06,9.595869078253099,0.03825348095303092,7.858264395034991e-05,0.000155011695082043,0.0006243304434454545,0.0958084009737303,0.07193206267708872,0.023876338296641587,0.09580852339136649,0.0719320626771999,0.023876338296678484,0.3764370288522932,0.3764370288522932,0.12495040446389634,0.0,4.828617082719802,4.629089101502586,5.43077841199613,4.823016824799083,4.626534308448129,5.4159716543065315,24854.144882919947,21126.023150481953,0.85,1.0676924589929966,0.664048198923525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514553365705076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.300471316645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.93774483539,1538.475223465791,0.3764370288522932,0.12495040446389634,6.112874298809886,3.4544118420167145
2295.0,-29.99472887300087,5.05831776464932,35.0155593498948,24.16035340810197,5.01335772113876,-26.493919377098965,-40.03125299988312,1.5125482252370064,-0.1988052756201455,-5.0206297080280615,40.03040503705653,42406.16131716159,25776.90303789511,25776.90303789511,68183.0643550567,77512.47521086506,77512.47521086506,25776.90303789511,103289.37824876017,103289.37824876017,103289.37824876017,128143.40235488658,91684.74609587587,56578.625716481714,39006.800421549066,24854.02410612641,0.0,63860.824527675475,21125.92049020745,1538.4716241835379,0.0,0.8867036274979395,2.8169564921186034,0.0014959135982669303,354370.90445676586,1555844.6230071057,4.390441211284384,1555844.6230071057,4.390441211284384,0.85,0.09580819603733373,4.027634451161993,1.2675774717098105,1.0,0.0,4.0276344511637125,1.284662297928669,1.284962381592087,3.135169808949766,19349.331506242008,1973.0827047199614,4632.441516551485,4632.441516551485,5.564431400978406,5.05831776464932,-2.3665170575976737,7.424834822246993,3.4544417961121736,3.4544417961121736,0.9869833703177638,0.0,0.0,0.0002335773705288699,1.0000723860881398,0.00023356046400053678,198.9178577581548,0.0,3.3753286241199074e-06,9.565681320755818,0.03825685628165504,7.857724115830264e-05,0.00015500012937056726,0.0006242838609874626,0.09580819603717997,0.07193178720532792,0.023876408831852054,0.09580835304266333,0.07193178720544337,0.02387640883189037,0.37643562808700465,0.37643562808700465,0.12495078714765064,0.0,4.827305802589706,4.628546982468606,5.427137817975506,4.8218244324079365,4.626146945845846,5.412341698188811,24854.02410612641,21125.92049020745,0.85,1.0676821801057093,0.6640403037512295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514595180012522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.27028355915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.923983912091,1538.4716241835379,0.37643562808700465,0.12495078714765064,6.112874298809886,3.4544417961121736
2296.0,-29.995421976897273,5.058094089869703,35.01553300581847,24.160047817882173,5.013139866966925,-26.49456505478528,-40.03186459941787,1.512282944854711,-0.19983290703066814,-5.020783429087118,40.03035137525955,42405.69950781955,25776.840973553983,25776.840973553983,68182.54048137352,77512.11775021176,77512.11775021176,25776.840973553983,103288.95872376574,103288.95872376574,103288.95872376574,128142.84748597961,91684.58018659333,56578.35478241508,39006.91711575361,24853.888762213875,0.0,63860.80587796749,21125.805447881794,1538.4679119454313,0.0,0.8867030390288283,2.8169520592218755,0.0014959135982669303,354368.78083220666,1555842.3077919332,4.390460988516433,1555842.3077919332,4.390460988516433,0.85,0.0958079990730896,4.027634451161993,1.2675772552145648,1.0,0.0,4.027634451162433,1.2846635736178436,1.2849636358589174,3.1351666956816175,19349.29649241643,1973.0791343033993,4632.441516551485,4632.441516551485,5.564418003218088,5.058094089869703,-2.3666585069788724,7.424752596848576,3.454471734791851,3.454471734791851,0.9869919242262432,0.0,0.0,0.00023356046400053678,1.0000721383875157,0.00023354361654062493,198.91843015312506,0.0,3.363010398151951e-06,9.530771468362628,0.03826021929205319,7.857180143545647e-05,0.00015498866256508033,0.0006242376768866387,0.09580799907285582,0.07193151918393262,0.023876479888923205,0.09580790751088739,0.07193151918410814,0.023876479888981457,0.37643422731228676,0.37643422731228676,0.12495115961755815,0.0,4.8260938467175265,4.628044609133099,5.423776763531862,4.820950522056478,4.625744420258229,5.410038898116682,24853.888762213875,21125.805447881794,0.85,1.0676742885403685,0.6640332661766466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514636844610973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.23537370676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.910249862982,1538.4679119454313,0.37643422731228676,0.12495115961755815,6.112874298809886,3.454471734791851
2297.0,-29.99611304753471,5.05787176136627,35.01550661142842,24.15978619772943,5.012976376710078,-26.495203465302286,-40.032467572577275,1.5120667944777628,-0.20132467016287592,-5.020897236619116,40.030297221622675,42405.210629687506,25776.679420411998,25776.679420411998,68181.89005009951,77511.71802756596,77511.71802756596,25776.679420411998,103288.39744797796,103288.39744797796,103288.39744797796,128142.13071859423,91684.39320520598,56578.078067093666,39007.016820124794,24853.733270616267,0.0,63860.75009074106,21125.673280023828,1538.4621177489948,0.0,0.8867026556105814,2.8169583952085824,0.0014959135982669303,354367.2086111826,1555839.9713591791,4.390473874421806,1555839.9713591791,4.390473874421806,0.8500000000000001,0.09580778094909044,4.027634451161993,1.2675768782710657,1.0,0.0,4.027634451161859,1.2846646193938989,1.2849646602347748,3.135164143511806,19349.257031491867,1973.0751104089436,4632.441516551485,4632.441516551485,5.5643831289209364,5.05787176136627,-2.366770422782429,7.4246421841486985,3.4545014558410827,3.4545014558410827,0.9870004159545951,0.0,0.0,0.00023354361654062493,1.0000719271656937,0.00023352681961837633,198.91900087183555,0.0,3.3512702777331435e-06,9.49749996709573,0.03826357056233093,7.856643877861944e-05,0.0001549771777620055,0.0006241914202981096,0.09580778094896616,0.07193123446094402,0.023876546488022145,0.09580772074353545,0.07193123446103733,0.023876546488053114,0.3764328285798517,0.3764328285798517,0.1249515384480599,0.0,4.824833550877543,4.6275168546035275,5.420297995047747,4.819572566456259,4.625190625037476,5.406165689339218,24853.733270616267,21125.673280023828,0.85,1.0676650360858344,0.6640261908830238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514678366632043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.20210220549,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.896540385824,1538.4621177489948,0.3764328285798517,0.1249515384480599,6.112874298809886,3.4545014558410827
