time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2298.0,-29.996801803481933,5.05765039614142,35.01548029985207,24.15951162055137,5.012794871205392,-26.495841594201803,-40.033070475887484,1.5118346619251246,-0.2026110868129649,-5.021028001779886,40.03024684495822,42404.73152273222,25776.563826982077,25776.563826982077,68181.29534971429,77511.33878813546,77511.33878813546,25776.563826982077,103287.90261511753,103287.90261511753,103287.90261511753,128141.51078570395,91684.2184778939,56577.80281563129,39007.128513625124,24853.608170586413,0.0,63860.73668421154,21125.56694499845,1538.45846177799,0.0,0.8867021721458727,2.8169600488037103,0.0014959135982669303,354365.40213175025,1555837.7978844752,4.390490122695519,1555837.7978844752,4.390490122695519,0.85,0.09580757729159227,4.027634451161993,1.2675765777053316,1.0,0.0,4.027634451160793,1.284665739820094,1.284965759343098,3.1351614091662685,19349.220156691765,1973.0713502257922,4632.441516551485,4632.441516551485,5.56435817589573,5.05765039614142,-2.3668945435544986,7.424544939695918,3.454531210225663,3.454531210225663,0.9870089172073323,0.0,0.0,0.00023352681961837633,1.0000716866474364,0.00023351008006359397,198.91956968183976,0.0,3.3412269914142568e-06,9.469037293668004,0.038266911789322344,7.856107708131797e-05,0.00015496574253705836,0.0006241453633921558,0.09580757729141731,0.07193096120363844,0.02387661608777887,0.09580749707034182,0.0719309612037698,0.02387661608782248,0.376431429606535,0.376431429606535,0.12495191298501561,0.0,4.823600609333596,4.627002169176137,5.416889840241595,4.818416914966917,4.624696147909674,5.403007535131792,24853.608170586413,21125.56694499845,0.85,1.067655947767526,0.6640188279133343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514719767071804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.17363953206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.882848538156,1538.45846177799,0.376431429606535,0.12495191298501561,6.112874298809886,3.454531210225663
2299.0,-29.997488109182576,5.057430224820552,35.015454047652554,24.159250349644594,5.012628655422628,-26.496475988418013,-40.033669013623125,1.511616534658084,-0.20400418854524105,-5.021146875394277,40.03019595126783,42404.24498207077,25776.42055850415,25776.42055850415,68180.66554057492,77510.95152701353,77510.95152701353,25776.42055850415,103287.37208551768,103287.37208551768,103287.37208551768,128140.84670361262,91684.04093014459,56577.52529414044,39007.23959556017,24853.47461809495,0.0,63860.71421365512,21125.453425380707,1538.4540448625148,0.0,0.8867017511139497,2.8169644952340747,0.0014959135982669303,354363.7599365496,1555835.6021052878,4.390504272739027,1555835.6021052878,4.390504272739027,0.85,0.09580736603020246,4.027634451161993,1.2675762743921952,1.0,0.0,4.027634451161056,1.2846667946232146,1.2849667928866866,3.135158834975006,19349.18268666097,1973.067529346002,4632.441516551485,4632.441516551485,5.564327248688682,5.057430224820552,-2.3670096726364855,7.424439897457037,3.454560884651777,3.454560884651777,0.9870173956147934,0.0,0.0,0.00023351008006359397,1.0000714320156658,0.00023349340115930451,198.92013647115857,0.0,3.329825033972249e-06,9.436724146277353,0.03827024161435632,7.855575454225048e-05,0.0001549543255213435,0.0006240993798263332,0.09580736603006279,0.07193068246026905,0.02387668356979373,0.09580732774172189,0.07193068246037392,0.023876683569828548,0.37643003088153537,0.37643003088153537,0.12495228605185198,0.0,4.82235489429263,4.626483417308805,5.413442655371057,4.817142686849024,4.624183619964185,5.399427003642984,24853.47461809495,21125.453425380707,0.85,1.0676464612103582,0.6640114427815719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514761029068233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.14132638467,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.869180025762,1538.4540448625148,0.37643003088153537,0.12495228605185198,6.112874298809886,3.454560884651777
2300.0,-29.998172200602607,5.057210985651252,35.01542785403503,24.15897053377705,5.012446436426831,-26.497109989898718,-40.03426748150957,1.5113842257231462,-0.2053398237223405,-5.021277113002922,40.03014515318151,42403.7676939746,25776.308700316004,25776.308700316004,68180.0763942906,77510.55402811358,77510.55402811358,25776.308700316004,103286.86272842958,103286.86272842958,103286.86272842958,128140.20924991483,91683.84577206391,56577.24971842904,39007.32894848319,24853.346521485255,0.0,63860.675469968446,21125.344543262465,1538.450202599076,0.0,0.8867012718587369,2.8169668583600056,0.0014959135982669303,354361.9607588099,1555833.4104532173,4.390520379562319,1555833.4104532173,4.390520379562319,0.85,0.09580715999360936,4.027634451161993,1.2675759765738621,1.0,0.0,4.027634451163063,1.284667915634395,1.2849678927316792,3.1351560992111067,19349.141500110756,1973.0633294867012,4632.441516551485,4632.441516551485,5.564303101985967,5.057210985651252,-2.367132937341075,7.4243439229923265,3.454590550296884,3.454590550296884,0.9870258715133955,0.0,0.0,0.00023349340115930451,1.0000712019405105,0.00023347677715970664,198.92070143463684,0.0,3.3177699174480735e-06,9.402559946047841,0.038273559384273764,7.855043295764311e-05,0.0001549429682016614,0.0006240536366943087,0.09580715999343602,0.07193040845534024,0.023876751538095778,0.09580711705319826,0.07193040845547037,0.023876751538138986,0.37642863176536856,0.37642863176536856,0.12495265330266575,0.0,4.82112154453398,4.625954693779875,5.410075438950571,4.815937289280555,4.623593521283283,5.396357908608536,24853.346521485255,21125.344543262465,0.85,1.067637883447591,0.6640043717344594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514802144498096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.107162184446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.855537641444,1538.450202599076,0.37642863176536856,0.12495265330266575,6.112874298809886,3.454590550296884
2301.0,-29.998854263481693,5.056992948621645,35.01540171294802,24.158719286229484,5.012282788118866,-26.497740308133366,-40.03486539060248,1.5111688327707529,-0.20659897585528597,-5.0213936128604635,40.03009429599775,42403.29686597137,25776.16444355275,25776.16444355275,68179.46130952412,77510.19701807873,77510.19701807873,25776.16444355275,103286.36146163149,103286.36146163149,103286.36146163149,128139.57348197408,91683.69780299148,56576.98735473352,39007.45605361995,24853.212020342587,0.0,63860.66807396254,21125.2302172912,1538.4456797140056,0.0,0.8867008627803755,2.816969819784992,0.0014959135982669303,354360.351368393,1555831.2162537647,4.390534127889276,1555831.2162537647,4.390534127889276,0.85,0.0958069456536882,4.027634451161993,1.2675756760081276,1.0,0.0,4.027634451161786,1.2846689574132066,1.284968913396304,3.135153556813568,19349.110272422866,1973.0601451487375,4632.441516551485,4632.441516551485,5.5642719614388625,5.056992948621645,-2.3672458541706694,7.424238802792315,3.454620130188846,3.454620130188846,0.9870343229110989,0.0,0.0,0.00023347677715970664,1.0000709911946526,0.0002334602035409534,198.9212647256431,0.0,3.306857660658948e-06,9.37163461030746,0.038276866241934424,7.854511667465132e-05,0.00015493166048505532,0.000624008093345342,0.09580694565355047,0.07193012845752177,0.0238768171960287,0.09580689190970182,0.07193012845762517,0.023876817196063032,0.3764272313854859,0.3764272313854859,0.12495301845395751,0.0,4.819901118504561,4.625458043222068,5.4066633245659546,4.81479463700515,4.623251141587957,5.392792506958983,24853.212020342587,21125.2302172912,0.85,1.0676283754275733,0.6639970758974908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514843127495458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.076236848705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.841916739691,1538.4456797140056,0.3764272313854859,0.12495301845395751,6.112874298809886,3.454620130188846
2302.0,-29.999534089893505,5.056775862845525,35.01537563953143,24.158449249248974,5.012104530195821,-26.4983700743719,-40.035459388140566,1.5109405146741162,-0.20783339852846439,-5.021520938463446,40.030043984855304,42402.819623145035,25776.050293134394,25776.050293134394,68178.86991627942,77509.82322944821,77509.82322944821,25776.050293134394,103285.87352258261,103285.87352258261,103285.87352258261,128138.95902264035,91683.52623741714,56576.71170059313,39007.57170758224,24853.085500057743,0.0,63860.65720763998,21125.122675049082,1538.441863290158,0.0,0.8867003965878144,2.8169711914891677,0.0014959135982669303,354358.5924319848,1555829.0456152025,4.390549795723739,1555829.0456152025,4.390549795723739,0.85,0.09580673698369116,4.027634451161993,1.2675753606064246,1.0,0.0,4.027634451161821,1.284670059544329,1.2849699944920216,3.1351508671343913,19349.0740648822,1973.0564530071126,4632.441516551485,4632.441516551485,5.564247319914959,5.056775862845525,-2.3673664988382095,7.424142361683734,3.454649707327667,3.454649707327667,0.9870427735221906,0.0,0.0,0.0002334602035409534,1.000070758802737,0.00023344368534527183,198.9218261724322,0.0,3.2968452034724255e-06,9.343259306640855,0.03828016308713789,7.853983550046507e-05,0.00015492036804048835,0.0006239626115065662,0.09580673698352606,0.07192985369808017,0.02387688328544589,0.09580665052242858,0.07192985369820414,0.02387688328548703,0.37642583158790843,0.37642583158790843,0.12495337695701088,0.0,4.818707455096103,4.624973279051858,5.403323026173041,4.813687539934961,4.622793451387054,5.389718754045134,24853.085500057743,21125.122675049082,0.85,1.0676192964096654,0.6639897156910588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514883989185676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.047861545034,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.828313673324,1538.441863290158,0.37642583158790843,0.12495337695701088,6.112874298809886,3.454649707327667
2303.0,-30.000211593724266,5.056560134469026,35.01534966401171,24.158195591904246,5.0119555956963895,-26.498994817435364,-40.036045108549274,1.510738819407395,-0.20942355062584284,-5.021627968527607,40.02999468945783,42402.31793151185,25775.88740517979,25775.88740517979,68178.20533669164,77509.39688330688,77509.39688330688,25775.88740517979,103285.28428848667,103285.28428848667,103285.28428848667,128138.24065704847,91683.313048541,56576.422508031,39007.65615612221,24852.956368561812,0.0,63860.612524684024,21125.01291327754,1538.437422868835,0.0,0.8867000300771541,2.8169796148216912,0.0014959135982669303,354357.1138730987,1555826.9188024579,4.390562113449276,1555826.9188024579,4.390562113449276,0.85,0.09580651829158643,4.027634451161993,1.2675749732227999,1.0,0.0,4.027634451162821,1.2846710370398386,1.2849709509941971,3.135148481624166,19349.02907307698,1973.0518651197895,4632.441516551485,4632.441516551485,5.5642121574732935,5.056560134469026,-2.3674719145114747,7.424032048980501,3.454679208032907,3.454679208032907,0.9870512022951162,0.0,0.0,0.00023344368534527183,1.0000705174435638,0.00023342722465413102,198.92238570385746,0.0,3.2858296500528237e-06,9.312041228249702,0.03828344891678795,7.853462823888335e-05,0.00015490905710638847,0.0006239170551987107,0.09580651829147141,0.07192957191940508,0.023876946372066325,0.09580662087480764,0.07192957191949144,0.023876946372094986,0.3764244326461823,0.3764244326461823,0.12495373222356745,0.0,4.817448193607163,4.624435974217533,5.3998777347628675,4.812204417901739,4.622084367780758,5.385892353578129,24852.956368561812,21125.01291327754,0.85,1.0676096366964651,0.6639823242397196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514924717110038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.016643466646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.814732675426,1538.437422868835,0.3764244326461823,0.12495373222356745,6.112874298809886,3.454679208032907
2304.0,-30.000886675818133,5.056345294359165,35.01532379243987,24.157925485074543,5.011777495619335,-26.49962029741498,-40.03663844252003,1.5105111172164114,-0.210626998595842,-5.021756050250576,40.02994576610012,42401.858446995226,25775.78081318332,25775.78081318332,68177.63926017855,77509.02203191089,77509.02203191089,25775.78081318332,103284.80284509421,103284.80284509421,103284.80284509421,128137.64137313639,91683.13856878298,56576.16270951414,39007.750954743155,24852.838528042183,0.0,63860.58948278533,21124.912748835854,1538.4341222879016,0.0,0.886699555002585,2.8169804909007823,0.0014959135982669303,354355.34450399585,1555824.808043259,4.390578079811394,1555824.808043259,4.390578079811394,0.85,0.09580630910732096,4.027634451161993,1.2675746896909552,1.0,0.0,4.027634451160936,1.284672136060465,1.284972029123704,3.1351457995446292,19348.99225052118,1973.048110264074,4632.441516551485,4632.441516551485,5.564189147577521,5.056345294359165,-2.3675925557134114,7.423937850072576,3.454708756410739,3.454708756410739,0.9870596446887826,0.0,0.0,0.00023342722465413102,1.0000702657594325,0.00023341082386533238,198.9229432379998,0.0,3.2743999520653526e-06,9.27964946415321,0.03828672331674001,7.852935361547342e-05,0.0001548978710386576,0.0006238720018069449,0.09580630910715099,0.07192929874912761,0.023877010358023372,0.09580639379494128,0.07192929874925524,0.023877010358065723,0.3764230308784941,0.3764230308784941,0.1249540763044846,0.0,4.816233683831115,4.6239201519273365,5.396547629366637,4.811129051654746,4.621614666207904,5.382982703307448,24852.838528042183,21124.912748835854,0.85,1.0676011576522786,0.6639753686962965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514965306107337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.984251702546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.801175545686,1538.4341222879016,0.3764230308784941,0.1249540763044846,6.112874298809886,3.454708756410739
2305.0,-30.001559822255693,5.056131362087778,35.01529790733094,24.157661070954077,5.011596401821476,-26.500244334242332,-40.03722779508678,1.5102809138081565,-0.21167087793929795,-5.021882446823388,40.029893628655444,42401.390689284366,25775.671872566403,25775.671872566403,68177.06256185076,77508.68238629786,77508.68238629786,25775.671872566403,103284.35425886427,103284.35425886427,103284.35425886427,128137.05453910251,91682.9973025733,56575.892780853355,39007.89391302216,24852.70028023823,0.0,63860.59419326039,21124.795238202496,1538.429615506068,0.0,0.886699100152283,2.81697946413583,0.0014959135982669303,354353.59842098894,1555822.5586172265,4.390593366484839,1555822.5586172265,4.390593366484839,0.85,0.09580609283037028,4.027634451161993,1.2675744050601496,1.0,0.0,4.027634451163159,1.2846732466582156,1.2849731189099605,3.135143089216628,19348.962437418806,1973.045070173689,4632.441516551485,4632.441516551485,5.564165630687661,5.056131362087778,-2.3677118110544324,7.4238431731422105,3.454738213201712,3.454738213201712,0.987068060914775,0.0,0.0,0.00023341082386533238,1.0000700646669496,0.00023339447115944273,198.92349917627476,0.0,3.2624931792505634e-06,9.245905669996096,0.03828998580991926,7.852411471019457e-05,0.0001548867091551378,0.0006238270458203407,0.09580609283021196,0.07192902080201725,0.023877072028194713,0.0958060290677605,0.0719290208021361,0.02387707202823417,0.37642162779510746,0.37642162779510746,0.1249544161279808,0.0,4.815077934549208,4.623455241678073,5.39330007512558,4.810211568884085,4.621356589706238,5.380068564460942,24852.70028023823,21124.795238202496,0.85,1.0675920483221235,0.663967995051309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451500575023491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.95050790839,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.787644347949,1538.429615506068,0.37642162779510746,0.1249544161279808,6.112874298809886,3.454738213201712
2306.0,-30.002230555896386,5.055918507659635,35.01527203579637,24.157399765122705,5.011428566827523,-26.500864873269613,-40.037812817003555,1.5100628842005661,-0.21294347991448603,-5.0219999188876585,40.0298422538185,42400.91549420478,25775.542531377097,25775.542531377097,68176.45802558187,77508.3016660822,77508.3016660822,25775.542531377097,103283.8441974593,103283.8441974593,103283.8441974593,128136.4071005145,91682.81935541015,56575.61967591607,39007.99964388231,24852.562903055197,0.0,63860.56254693751,21124.678467596917,1538.4249487323364,0.0,0.8866986879896935,2.8169824896490216,0.0014959135982669303,354351.9756300737,1555820.342095667,4.390607218512782,1555820.342095667,4.390607218512782,0.85,0.09580587305307059,4.027634451161993,1.2675741000985727,1.0,0.0,4.027634451159902,1.2846743002177268,1.284974151706402,3.1351405180903744,19348.924883094915,1973.041240698395,4632.441516551485,4632.441516551485,5.564137709948924,5.055918507659635,-2.3678242954332114,7.423742803092846,3.4547675857904427,3.4547675857904427,0.9870764530829836,0.0,0.0,0.00023339447115944273,1.0000698139057067,0.00023337817811732166,198.924053124595,0.0,3.2529374765694783e-06,9.218824808597901,0.03829323874739583,7.851891462073113e-05,0.0001548755565387116,0.000623782127158202,0.09580587305293267,0.07192874039620295,0.02387713265672973,0.09580579680819168,0.07192874039630649,0.023877132656764093,0.3764202264039443,0.3764202264039443,0.12495475533357338,0.0,4.813918919697187,4.62298613844473,5.390052115623632,4.809056438973187,4.620887592391966,5.37683606318933,24852.562903055197,21124.678467596917,0.85,1.0675831108670892,0.6639608829477522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451504607861173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.92342704699,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.774129425123,1538.4249487323364,0.3764202264039443,0.12495475533357338,6.112874298809886,3.4547675857904427
2307.0,-30.00289908796633,5.055706680508088,35.015246219020526,24.15713322060185,5.011260364943293,-26.50148346729854,-40.038393752742536,1.5098447442755836,-0.21428033980953387,-5.022118785398311,40.02979210570469,42400.43287188971,25775.419258185757,25775.419258185757,68175.85213007547,77507.90122767161,77507.90122767161,25775.419258185757,103283.32048585737,103283.32048585737,103283.32048585737,128135.75407602418,91682.62065292498,56575.33816547287,39008.09165272456,24852.433590166813,0.0,63860.525242891366,21124.56855164179,1538.4207750140954,0.0,0.8866982642794698,2.8169861980173536,0.0014959135982669303,354350.333581835,1555818.1785022847,4.390621458644622,1555818.1785022847,4.390621458644622,0.85,0.0958056556280014,4.027634451161993,1.2675737550249324,1.0,0.0,4.0276344511606865,1.2846753541717097,1.2849751849740254,3.135137946005664,19348.882948526512,1973.0369645624667,4632.441516551485,4632.441516551485,5.564111099102158,5.055706680508088,-2.367937569383216,7.423644249891304,3.454796926974766,3.454796926974766,0.9870848362785045,0.0,0.0,0.00023337817811732166,1.0000695851269943,0.00023336193959711915,198.9246052573808,0.0,3.2410779764524735e-06,9.18521498526631,0.038296479825372286,7.851375116715086e-05,0.0001548644269501708,0.0006237373012439678,0.0958056556278564,0.07192846217904662,0.023877193448809765,0.09580561722953457,0.0719284621791555,0.02387719344884591,0.3764188258022454,0.3764188258022454,0.12495509185522106,0.0,4.812748631719614,4.6224942668960125,5.3868276914527655,4.8078384455888,4.6203020128593835,5.373703117202183,24852.433590166813,21124.56855164179,0.85,1.06757424670046,0.6639537133561161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515086262650114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.88981722366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.760640400445,1538.4207750140954,0.3764188258022454,0.12495509185522106,6.112874298809886,3.454796926974766
2308.0,-30.00356554707865,5.05549613407793,35.015220510211414,24.156889726314716,5.011112442447293,-26.502098167348336,-40.038974094763375,1.5096450627168545,-0.2156619834902358,-5.022224549766495,40.02974361689457,42399.956773813225,25775.26557161892,25775.26557161892,68175.22234543215,77507.51196801521,77507.51196801521,25775.26557161892,103282.77753963413,103282.77753963413,103282.77753963413,128135.08616460745,91682.44050262347,56575.07058856799,39008.18879339498,24852.308624973313,0.0,63860.49741836829,21124.462331227314,1538.4165492420468,0.0,0.8866979012857008,2.8169920262301886,0.0014959135982669303,354348.8725345075,1555816.086500167,4.3906336582139325,1555816.086500167,4.3906336582139325,0.8499999999999999,0.09580543286483512,4.027634451161993,1.2675734236883,1.0,0.0,4.027634451162246,1.2846763216787458,1.2849761318445396,3.1351355848910623,19348.84492924792,1973.033087674988,4632.441516551485,4632.441516551485,5.564077922953841,5.05549613407793,-2.368040901323892,7.4235370354018215,3.4548262232968154,3.4548262232968154,0.987093206656233,0.0,0.0,0.00023336193959711915,1.0000693697320187,0.00023334575246480296,198.9251556808263,0.0,3.2302412212486913e-06,9.154503621018792,0.03829971006659354,7.85085933040723e-05,0.00015485334629304685,0.0006236926724075938,0.09580543286471938,0.07192818031749133,0.023877252547228035,0.09580551306453065,0.07192818031757822,0.023877252547256887,0.3764174241381046,0.3764174241381046,0.12495542549221661,0.0,4.811552250061652,4.621994464987438,5.383522340116144,4.806562566276284,4.619795267345978,5.3700991461067815,24852.308624973313,21124.462331227314,0.85,1.0675648499697217,0.6639465473630598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515126315002553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.85910585941,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.747173122782,1538.4165492420468,0.3764174241381046,0.12495542549221661,6.112874298809886,3.4548262232968154
2309.0,-30.00422963634705,5.055286330922222,35.015194863868786,24.15662035290154,5.010928495966207,-26.502714336853156,-40.03955841818822,1.5094131964722617,-0.2166708762538292,-5.022354737320524,40.029694018729714,42399.50742933825,25775.176378684915,25775.176378684915,68174.68380802317,77507.16379867354,77507.16379867354,25775.176378684915,103282.34017735846,103282.34017735846,103282.34017735846,128134.52749591538,91682.2859014049,56574.81414161668,39008.30195532024,24852.187318556913,0.0,63860.48927387715,21124.359220773375,1538.4131017738619,0.0,0.8866974179216003,2.8169900966499704,0.0014959135982669303,354347.0741075457,1555813.9466382298,4.39064990322464,1555813.9466382298,4.39064990322464,0.85,0.09580521968632931,4.027634451161993,1.2675731192762036,1.0,0.0,4.027634451162259,1.2846774396200173,1.2849772292503834,3.135132856659559,19348.812301898695,1973.029760611289,4632.441516551485,4632.441516551485,5.564058668974337,5.055286330922222,-2.368161994905149,7.423448325827371,3.454855552924564,3.454855552924564,0.9871015865498755,0.0,0.0,0.00023334575246480296,1.0000691234302497,0.00023332962392081868,198.92570414970854,0.0,3.220027816023904e-06,9.125558830611743,0.03830293009440956,7.850340037225173e-05,0.00015484235209255122,0.0006236483917869146,0.09580521968615706,0.07192790691660565,0.023877312769551403,0.09580518052130102,0.07192790691673497,0.02387731276959434,0.37641602081498743,0.37641602081498743,0.12495574976229291,0.0,4.810428656665977,4.6215390360573,5.380375746360471,4.805683861066711,4.619471145243722,5.36754084444317,24852.187318556913,21124.359220773375,0.85,1.0675565530925362,0.6639395956943012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515166243372348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.830161069,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.733725088965,1538.4131017738619,0.37641602081498743,0.12495574976229291,6.112874298809886,3.454855552924564
2310.0,-30.004891710296118,5.055077818901143,35.015169256931564,24.156371515151136,5.010780498609089,-26.503325097022746,-40.04013058785347,1.5092138853355839,-0.218120280569849,-5.022458123838026,40.029643873800964,42399.016383559334,25775.021442529403,25775.021442529403,68174.03782608874,77506.75330240422,77506.75330240422,25775.021442529403,103281.77474493362,103281.77474493362,103281.77474493362,128133.82583289003,91682.08271471859,56574.52983349153,39008.392090252295,24852.051087956417,0.0,63860.44317820871,21124.243424762954,1538.4081724692778,0.0,0.8866970730353285,2.816997094601723,0.0014959135982669303,354345.64591851813,1555811.7831889845,4.390661494248313,1555811.7831889845,4.390661494248313,0.85,0.09580499106350013,4.027634451161993,1.2675727401347832,1.0,0.0,4.027634451158626,1.2846784051704183,1.2849781743050324,3.135130500327597,19348.769420975546,1973.0253879740326,4632.441516551485,4632.441516551485,5.5640252230786995,5.055077818901143,-2.368263136678748,7.423340955579891,3.4548847558627225,3.4548847558627225,0.9871099302464922,0.0,0.0,0.00023332962392081868,1.0000689140276737,0.00023331354534469813,198.9262509568017,0.0,3.2083819689815717e-06,9.092554500093774,0.038306138476378544,7.849831575963793e-05,0.00015483130816118076,0.0006236039108684507,0.09580499106338868,0.07192762197924164,0.02387736908414703,0.09580507428122441,0.07192762197932531,0.02387736908417482,0.3764146185234486,0.3764146185234486,0.12495607396655953,0.0,4.8092504091405885,4.621042924561209,5.377132325333548,4.804337843268172,4.618862986961403,5.363961400112032,24852.051087956417,21124.243424762954,0.85,1.0675472081495352,0.6639323855808642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515206029970589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.79715673849,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.72030231572,1538.4081724692778,0.3764146185234486,0.12495607396655953,6.112874298809886,3.4548847558627225
2311.0,-30.005551668107515,5.054870044928434,35.01514370597119,24.15610182741659,5.0105981327293305,-26.503937389560296,-40.04071051077915,1.5089838541821596,-0.21914561164646784,-5.0225866623637465,40.029594290360684,42398.566717118876,25774.932876725114,25774.932876725114,68173.499593844,77506.3974389617,77506.3974389617,25774.932876725114,103281.33031568682,103281.33031568682,103281.33031568682,128133.25942917654,91681.9193919769,56574.27210790906,39008.4969822976,24851.929113489725,0.0,63860.42609578732,21124.139746466266,1538.4046482413505,0.0,0.8866965980128717,2.816995574137779,0.0014959135982669303,354343.87028408144,1555809.6439667942,4.390677458931304,1555809.6439667942,4.390677458931304,0.85,0.09580477527910083,4.027634451161993,1.2675724939676,1.0,0.0,4.027634451162367,1.2846795143076735,1.2849792630442027,3.1351277935902364,19348.734953018706,1973.0218732205908,4632.441516551485,4632.441516551485,5.564006104476992,5.054870044928434,-2.368382571507435,7.423252616435869,3.454913998621234,3.454913998621234,0.9871182853203526,0.0,0.0,0.00023331354534469813,1.0000686941273085,0.00023329751917521515,198.92679601881525,0.0,3.1984508683851764e-06,9.06440976100359,0.03830933692724693,7.849316255799197e-05,0.00015482038278670615,0.000623559907453825,0.09580477527893387,0.07192734773907115,0.023877427539862717,0.09580475177332415,0.07192734773919651,0.02387742753990433,0.37641321428547747,0.37641321428547747,0.12495639014626143,0.0,4.808137983012841,4.620583215453735,5.374043716954247,4.803441050717254,4.618501324963972,5.361443916168469,24851.929113489725,21124.139746466266,0.85,1.0675390654548294,0.6639255217859529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515245696035317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.7690119994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.706897779728,1538.4046482413505,0.37641321428547747,0.12495639014626143,6.112874298809886,3.454913998621234
2312.0,-30.006209217587028,5.054663355195649,35.01511814928994,24.15585508514198,5.01043656360252,-26.504545434348966,-40.04128222642464,1.5087727803646045,-0.22024655961945427,-5.02269806593121,40.029543021804756,42398.09344800208,25774.80276793422,25774.80276793422,68172.8962159363,77506.05030306241,77506.05030306241,25774.80276793422,103280.85307099663,103280.85307099663,103280.85307099663,128132.64243147642,91681.77224462015,56573.998146395345,39008.637886916455,24851.78936047978,0.0,63860.427247396234,21124.02095640781,1538.3997087467667,0.0,0.886696216363157,2.8169970502836206,0.0014959135982669303,354342.3313580385,1555807.4320445082,4.390690285526377,1555807.4320445082,4.390690285526377,0.85,0.09580454759972702,4.027634451161993,1.2675721703236924,1.0,0.0,4.0276344511631335,1.2846805346681098,1.2849802630531357,3.1351253035078566,19348.70389874733,1973.0187065661905,4632.441516551485,4632.441516551485,5.563978018036952,5.054663355195649,-2.3684892274991447,7.423152582694794,3.454943116504302,3.454943116504302,0.9871266047155148,0.0,0.0,0.00023329751917521515,1.0000684438080234,0.0002332815524974206,198.9273390943975,0.0,3.1880345477045204e-06,9.03488990819461,0.03831252496179464,7.848808259247625e-05,0.0001548094365827389,0.0006235158201456169,0.09580454759960201,0.07192706446767273,0.02387748313192928,0.09580445313133067,0.07192706446776659,0.023877483131960434,0.3764118103680311,0.3764118103680311,0.12495670713599816,0.0,4.807043632713146,4.620154367085206,5.370934589838214,4.802451506311741,4.61822832103735,5.35828549221452,24851.78936047978,21124.02095640781,0.85,1.067529597818591,0.663918098821219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515285235524396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.73949214659,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.693513567896,1538.3997087467667,0.3764118103680311,0.12495670713599816,6.112874298809886,3.454943116504302
2313.0,-30.006864792832367,5.054457780000392,35.015092677559096,24.155601916741603,5.010282176756468,-26.505150983831562,-40.04185359282417,1.508568367755708,-0.22159183671521987,-5.022806964085357,40.02949438279142,42397.627116751275,25774.66902343088,25774.66902343088,68172.29614018215,77505.64805017677,77505.64805017677,25774.66902343088,103280.31707360764,103280.31707360764,103280.31707360764,128131.98165609894,91681.57209127262,56573.73335450958,39008.70970751449,24851.664582491307,0.0,63860.3742900058,21123.91489511761,1538.3955652180503,0.0,0.8866958379459816,2.8170020345759315,0.0014959135982669303,354340.82704678056,1555805.333572978,4.390703003488724,1555805.333572978,4.390703003488724,0.85,0.09580432255301458,4.027634451161993,1.267571826898493,1.0,0.0,4.027634451161962,1.2846815237502958,1.2849812318529201,3.1351228897605337,19348.66165798605,1973.0143992072778,4632.441516551485,4632.441516551485,5.5639491467597075,5.054457780000392,-2.3685937648366604,7.423051544837052,3.4549722151764595,3.4549722151764595,0.9871349186218455,0.0,0.0,0.0002332815524974206,1.000068238671545,0.00023326563476038748,198.9278805420473,0.0,3.1762087278480267e-06,9.001375534721308,0.038315701170522486,7.848300603384606e-05,0.00015479854646357452,0.0006234719587264933,0.09580432255289338,0.07192678364060083,0.02387753891229255,0.0958043237172716,0.07192678364069181,0.02387753891232276,0.37641040827274996,0.37641040827274996,0.12495702146988714,0.0,4.805919919890414,4.619693940702746,5.367802859203209,4.801215127370142,4.617646322578082,5.355068153087188,24851.664582491307,21123.91489511761,0.85,1.0675210864032028,0.6639113470305253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451532463092972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.70597777312,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.680155604387,1538.3955652180503,0.37641040827274996,0.12495702146988714,6.112874298809886,3.4549722151764595
2314.0,-30.00751796790044,5.054253155952964,35.01506727876396,24.155350250098877,5.010117812892077,-26.50575537063411,-40.04242471475152,1.5083552156257425,-0.22268104872910044,-5.022922590734459,40.02944556372153,42397.17039240536,25774.55488569121,25774.55488569121,68171.72527809656,77505.29243765067,77505.29243765067,25774.55488569121,103279.84732334188,103279.84732334188,103279.84732334188,128131.38874982488,91681.41356981917,56573.47304280077,39008.82280779822,24851.541426483007,0.0,63860.36423428122,21123.810212510554,1538.3916746723764,0.0,0.8866954259107628,2.8170028632181907,0.0014959135982669303,354339.229794064,1555803.2273352768,4.390716851305127,1555803.2273352768,4.390716851305127,0.85,0.0958040997201056,4.027634451161993,1.2675714900670578,1.0,0.0,4.027634451160211,1.2846825536109954,1.284982241503576,3.1351203765016407,19348.62820330264,1973.0109877789705,4632.441516551485,4632.441516551485,5.563924507972739,5.054253155952964,-2.368703017143302,7.422956173096266,3.455001305584549,3.455001305584549,0.987143230167014,0.0,0.0,0.00023326563476038748,1.0000679891936215,0.0002332497762961847,198.92842000994702,0.0,3.166481691023426e-06,8.973809112360389,0.03831886765221351,7.8477931950703e-05,0.00015478770280968448,0.0006234282844525093,0.09580409971996909,0.07192650523906823,0.023877594480900856,0.09580406509432035,0.07192650523917073,0.023877594480934874,0.37640900543356925,0.37640900543356925,0.12495733023506636,0.0,4.804828777024568,4.619260014575445,5.36472211196525,4.800241542005381,4.617305674107911,5.35217847110232,24851.541426483007,21123.810212510554,0.85,1.067512315275849,0.6639042996507982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451536390825712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.67841135075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.66681527305,1538.3916746723764,0.37640900543356925,0.12495733023506636,6.112874298809886,3.455001305584549
2315.0,-30.008169430754972,5.054049533904434,35.01504192133283,24.1550980945118,5.009956420100603,-26.506357918968384,-40.04299178542567,1.508144908314135,-0.22383638646704185,-5.023034915812743,40.02939597093549,42396.704188438074,25774.434645823723,25774.434645823723,68171.1388342618,77504.92277356147,77504.92277356147,25774.434645823723,103279.3574193852,103279.3574193852,103279.3574193852,128130.7694555397,91681.24150945971,56573.203955422796,39008.93061559657,24851.41203615451,0.0,63860.34265175108,21123.700230731334,1538.3873485206657,0.0,0.8866950334924221,2.8170049478295303,0.0014959135982669303,354337.67815426365,1555801.0877187657,4.390730039839104,1555801.0877187657,4.390730039839104,0.85,0.09580387331684796,4.027634451161993,1.2675711955456062,1.0,0.0,4.027634451163935,1.2846835700445791,1.2849832378001023,3.135117896014061,19348.591891341533,1973.007284989424,4632.441516551485,4632.441516551485,5.563898551926224,5.054049533904434,-2.3688096313442792,7.422859165248713,3.4550303402969096,3.4550303402969096,0.987151525799117,0.0,0.0,0.0002332497762961847,1.0000678113251082,0.00023323396039227025,198.92895806627274,0.0,3.15469922764045e-06,8.940417611133036,0.03832202235144115,7.847289416063093e-05,0.00015477688213555378,0.0006233847027325957,0.09580387331671797,0.07192622468560508,0.023877648631112892,0.09580382417777049,0.07192622468570267,0.023877648631145287,0.37640760330000006,0.37640760330000006,0.1249576355504501,0.0,4.80374600195006,4.618830172001594,5.361662742627914,4.799198529345688,4.616898409661928,5.349210928975026,24851.41203615451,21123.700230731334,0.85,1.0675034928330833,0.6638972236594401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515403041985127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.64501984953,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.653501172761,1538.3873485206657,0.37640760330000006,0.1249576355504501,6.112874298809886,3.4550303402969096
2316.0,-30.008818472997707,5.053847091476037,35.01501665545912,24.154859280120604,5.009810136371562,-26.50695677749454,-40.043554560374446,1.5079484408682415,-0.2250851417233548,-5.023137788303444,40.02934792286202,42396.23047249667,25774.293091407624,25774.293091407624,68170.5235639043,77504.54593519519,77504.54593519519,25774.293091407624,103278.83902660281,103278.83902660281,103278.83902660281,128130.12693609625,91681.06741399378,56572.93229849499,39009.03901722087,24851.28790949343,0.0,63860.326926714304,21123.594723069415,1538.3831053468068,0.0,0.8866946836198446,2.8170093660808457,0.0014959135982669303,354336.25709560124,1555799.014749001,4.390741798486743,1555799.014749001,4.390741798486743,0.85,0.09580364358614954,4.027634451161993,1.267570858714171,1.0,0.0,4.027634451161827,1.2846845216572795,1.2849841693152728,3.1351155737178416,19348.555149887503,1973.0035384037876,4632.441516551485,4632.441516551485,5.563867994731795,5.053847091476037,-2.368909012457642,7.422756103933679,3.4550593362388575,3.4550593362388575,0.9871598103539593,0.0,0.0,0.00023323396039227025,1.0000675597129352,0.0002332182042373407,198.92949412591966,0.0,3.1462412865806242e-06,8.916447806169488,0.038325168592727735,7.846789482887576e-05,0.00015476606556339448,0.0006233411375339234,0.09580364358603562,0.07192594216348333,0.023877701422552286,0.09580367239013705,0.07192594216356887,0.023877701422580673,0.3764062016893716,0.3764062016893716,0.12495793734909194,0.0,4.802647014061222,4.61839549563598,5.358552837204627,4.798052646580061,4.616462273524235,5.345916972188547,24851.28790949343,21123.594723069415,0.85,1.0674941210704472,0.6638899691376511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515442073329867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.62105004457,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.640199601312,1538.3831053468068,0.3764062016893716,0.12495793734909194,6.112874298809886,3.4550593362388575
2317.0,-30.009465349149682,5.0536456632417,35.01499150002959,24.154606041871034,5.009655163006076,-26.507554555300572,-40.044117090851046,1.507744369157104,-0.2263644479680238,-5.0232473839565195,40.029300608014765,42395.765382628815,25774.17138812041,25774.17138812041,68169.93677074922,77504.14584345187,77504.14584345187,25774.17138812041,103278.31723157228,103278.31723157228,103278.31723157228,128129.48831502066,91680.86567281831,56572.664946153,39009.11191851701,24851.17108344838,0.0,63860.28300196539,21123.49542093112,1538.3794340279499,0.0,0.8866942968475195,2.817013401243763,0.0014959135982669303,354334.7431695266,1555796.9734153366,4.390754797282147,1555796.9734153366,4.390754797282147,0.85,0.0958034171774581,4.027634451161993,1.2675705097941683,1.0,0.0,4.027634451160696,1.2846855087161995,1.2849851363616627,3.135113164923027,19348.512574027845,1972.9991968743502,4632.441516551485,4632.441516551485,5.563841722778486,5.0536456632417,-2.3690130625901262,7.422658725831827,3.4550883486627986,3.4550883486627986,0.9871680996179425,0.0,0.0,0.0002332182042373407,1.0000673345913282,0.00023320250164219592,198.93002839907587,0.0,3.134363929503638e-06,8.88278737621331,0.03832830295665724,7.846289796311471e-05,0.000154755306274226,0.0006232978030501984,0.09580341717733355,0.07192566326377377,0.02387775391355979,0.09580353919912041,0.07192566326386728,0.023877753913590823,0.37640479991728404,0.37640479991728404,0.12495823122890481,0.0,4.801536420950697,4.617934561781794,5.35547568647587,4.796882935988492,4.615883598811024,5.342957988185162,24851.17108344838,21123.49542093112,0.85,1.067485666617719,0.6638831428498998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515480959846898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.58738961461,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.626924807357,1538.3794340279499,0.37640479991728404,0.12495823122890481,6.112874298809886,3.4550883486627986
2318.0,-30.010110138734188,5.053444931192237,35.014966342998555,24.154346202872716,5.009475341864767,-26.508152939757338,-40.04468349795786,1.5075181428880657,-0.2272074389089198,-5.023371252387566,40.02925025050215,42395.32529231765,25774.087845935537,25774.087845935537,68169.41313825318,77503.81959575787,77503.81959575787,25774.087845935537,103277.90744169342,103277.90744169342,103277.90744169342,128128.94916526094,91680.7268741823,56572.41171406285,39009.2390667994,24851.04172356752,0.0,63860.280790366916,21123.385465032392,1538.3753806851096,0.0,0.8866938484031354,2.8170100271475347,0.0014959135982669303,354333.0320890909,1555794.8008123084,4.390769868785846,1555794.8008123084,4.390769868785846,0.85,0.0958031921906996,4.027634451161993,1.2675702493404972,1.0,0.0,4.027634451161333,1.2846865992920016,1.2849862070178564,3.13511050351241,19348.483281687135,1972.9962098868764,4632.441516551485,4632.441516551485,5.56382368861992,5.053444931192237,-2.3691274756055614,7.422572406797798,3.455117329631234,3.455117329631234,0.9871763798946382,0.0,0.0,0.00023320250164219592,1.0000671177442877,0.0002331868506667816,198.9305609513969,0.0,3.1237176980921003e-06,8.852615956393013,0.03833142667435533,7.845786695911178e-05,0.00015474463468308415,0.0006232548217820667,0.09580319219054398,0.07192538625698396,0.023877805933560023,0.09580312357333384,0.07192538625710079,0.023877805933598804,0.37640339613329055,0.37640339613329055,0.12495851868750238,0.0,4.800509527955683,4.617533457178183,5.352554438148161,4.796163813478643,4.615694821099908,5.34063303529291,24851.04172356752,21123.385465032392,0.85,1.0674775039281736,0.6638762743854522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515519716783412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.55721819479,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.61367177268,1538.3753806851096,0.37640339613329055,0.12495851868750238,6.112874298809886,3.455117329631234
2319.0,-30.01075253917627,5.0532453659077925,35.01494119161952,24.154102254565828,5.0093274853559135,-26.508745976912532,-40.04524532994253,1.5073209230922089,-0.22848124424797334,-5.023472069228347,40.02920010106582,42394.876532309805,25773.947834133374,25773.947834133374,68168.82436644318,77503.42839479142,77503.42839479142,25773.947834133374,103277.3762289248,103277.3762289248,103277.3762289248,128128.2799667893,91680.53509907739,56572.16170512976,39009.303771052924,24850.903737864497,0.0,63860.20750891742,21123.268177184822,1538.3702934709827,0.0,0.8866935166095998,2.8170150155439484,0.0014959135982669303,354331.6394410252,1555792.6371887121,4.3907810198464015,1555792.6371887121,4.3907810198464015,0.85,0.09580295559941313,4.027634451161993,1.2675699245976286,1.0,0.0,4.027634451160798,1.2846875540875538,1.284987141928421,3.135108173459819,19348.44280908686,1972.9920828302083,4632.441516551485,4632.441516551485,5.563793464427845,5.0532453659077925,-2.3692247310189942,7.422470096926787,3.4551461849017153,3.4551461849017153,0.987184624257633,0.0,0.0,0.0002331868506667816,1.0000668693967814,0.0002331712586453692,198.9310915329504,0.0,3.1134573186084787e-06,8.823538040936429,0.038334540131673936,7.845287688739526e-05,0.00015473397377938633,0.0006232118835590529,0.09580295559931014,0.0719251002940276,0.023877855305282542,0.09580294056455707,0.07192510029410491,0.02387785530530821,0.3764019940621243,0.3764019940621243,0.12495880841577287,0.0,4.7994446723946,4.6171040781614465,5.349565988714119,4.794990824980346,4.61519593497087,5.337419869818973,24850.903737864497,21123.268177184822,0.85,1.0674695091919972,0.6638700089784362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515558348902011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.52814027933,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.600438976364,1538.3702934709827,0.3764019940621243,0.12495880841577287,6.112874298809886,3.4551461849017153
2320.0,-30.01139307408164,5.0530466661610065,35.014916105490286,24.15385030852633,5.009163709066014,-26.509338926959327,-40.04580332022158,1.5071095619437094,-0.22952146610981572,-5.02358612754219,40.0291516988374,42394.42001962726,25773.843969614332,25773.843969614332,68168.26398924159,77503.06917095846,77503.06917095846,25773.843969614332,103276.9131405728,103276.9131405728,103276.9131405728,128127.69521112759,91680.36810306314,56571.89689105493,39009.4124577869,24850.782070554797,0.0,63860.1945283417,21123.164759971576,1538.3664519851523,0.0,0.8866931110432879,2.817015383201377,0.0014959135982669303,354330.06388512684,1555790.5489479837,4.390794650302008,1555790.5489479837,4.390794650302008,0.85,0.09580272815149263,4.027634451161993,1.2675696053495633,1.0,0.0,4.02763445116272,1.28468857490789,1.2849881429548768,3.135105682286283,19348.407565915262,1972.9884890268606,4632.441516551485,4632.441516551485,5.563771043309596,5.0530466661610065,-2.3693314949125344,7.42237816107354,3.455175057592895,3.455175057592895,0.98719287359797,0.0,0.0,0.0002331712586453692,1.0000666755513403,0.00023315571285966615,198.9316205761762,0.0,3.1017378387701775e-06,8.790325035074684,0.038337641869512704,7.844792122730282e-05,0.0001547233374180664,0.0006231690441837657,0.09580272815136016,0.07192482177013267,0.023877906381227502,0.0958026700178408,0.07192482177023211,0.023877906381260514,0.37640059137850246,0.37640059137850246,0.12495909393541568,0.0,4.798412570700862,4.616693692193223,5.346651935158775,4.794064661432401,4.614836483033116,5.334778079729233,24850.782070554797,21123.164759971576,0.85,1.067460951109191,0.6638629952937624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515596838072098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.49492727347,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.587232549551,1538.3664519851523,0.37640059137850246,0.12495909393541568,6.112874298809886,3.455175057592895
2321.0,-30.012031421823885,5.052849016620509,35.01489106006387,24.153612192627065,5.009011941175773,-26.50992870734747,-40.04635704969985,1.5069092266992068,-0.23059021853390504,-5.023690582080681,40.02910271212521,42393.95529449438,25773.71794485973,25773.71794485973,68167.6732393541,77502.71733603021,77502.71733603021,25773.71794485973,103276.43528088994,103276.43528088994,103276.43528088994,128127.08781286007,91680.21247457419,56571.62775390648,39009.53857851967,24850.652531970136,0.0,63860.1911104898,21123.054652174615,1538.3619373133486,0.0,0.8866927565073299,2.817017248213903,0.0014959135982669303,354328.62099676154,1555788.4354927493,4.390806565713382,1555788.4354927493,4.390806565713382,0.85,0.09580249439725522,4.027634451161993,1.267569285002537,1.0,0.0,4.027634451161933,1.284689544061391,1.2849890923618201,3.1351033172023124,19348.374721768847,1972.9851398560006,4632.441516551485,4632.441516551485,5.5637438384859275,5.052849016620509,-2.3694309820651265,7.422279998685635,3.4552038587791274,3.4552038587791274,0.9872011025083222,0.0,0.0,0.00023315571285966615,1.0000664482222725,0.0002331402211064334,198.93214781540678,0.0,3.0925483430388057e-06,8.764282004171976,0.038340734417855744,7.844300369461335e-05,0.0001547127091650528,0.0006231262374657724,0.09580249439714049,0.07192453865103764,0.023877955746102856,0.09580241398452594,0.07192453865112376,0.02387795574613145,0.37639918907090836,0.37639918907090836,0.12495937860920672,0.0,4.797390384549885,4.616302099061784,5.343721019516408,4.793100363546785,4.614538221124519,5.331798084340846,24850.652531970136,21123.054652174615,0.85,1.067451757565391,0.6638557535968705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515635215663354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.46888424257,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.574042082306,1538.3619373133486,0.37639918907090836,0.12495937860920672,6.112874298809886,3.4552038587791274
