time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2322.0,-30.012667459487265,5.052652311705058,35.01486607807862,24.15335898930209,5.008855366733964,-26.51051688906557,-40.046910534705944,1.506704796312345,-0.23178978385897153,-5.023799068508859,40.029054469119835,42393.4995126522,25773.60458985406,25773.60458985406,68167.10410250626,77502.32402016298,77502.32402016298,25773.60458985406,103275.92861001704,103275.92861001704,103275.92861001704,128126.45783843768,91680.01248656772,56571.364647443974,39009.608710137494,24850.529228420633,0.0,63860.137938558124,21122.949844157538,1538.3578692513336,0.0,0.8866923787403576,2.8170203640295197,0.0014959135982669303,354327.12241855316,1555786.3541257037,4.390819261890746,1555786.3541257037,4.390819261890746,0.85,0.09580226357045332,4.027634451161993,1.2675689415773377,1.0,0.0,4.027634451160256,1.284690532259526,1.2849900608872262,3.1351009056462424,19348.33251590147,1972.980836055276,4632.441516551485,4632.441516551485,5.563719368666878,5.052652311705058,-2.3695332056495357,7.422185517354594,3.4552326456113454,3.4552326456113454,0.9872093273175272,0.0,0.0,0.0002331402211064334,1.0000662080943759,0.00023312478635857683,198.93267314909468,0.0,3.0818077440161305e-06,8.733843146541714,0.038343816225599764,7.843808861781621e-05,0.0001547021324886172,0.0006230836384793816,0.09580226357032948,0.07192425830788575,0.023878005262443724,0.09580222579168544,0.07192425830797873,0.023878005262474584,0.37639778793064455,0.37639778793064455,0.12495965964064736,0.0,4.796355942162393,4.615883176110174,5.340823455630414,4.792009284649907,4.614002356967433,5.329026221532558,24850.529228420633,21122.949844157538,0.85,1.0674437341192717,0.6638491691552614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515673462403733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.438445384934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.560874080069,1538.3578692513336,0.37639778793064455,0.12495965964064736,6.112874298809886,3.4552326456113454
2323.0,-30.013301556032264,5.052456809254306,35.01484119563445,24.15313421459871,5.008718561650864,-26.511101346389044,-40.047459689062066,1.5065183520075118,-0.23293713680914152,-5.023894324928335,40.02900740447709,42393.0340993795,25773.460294090368,25773.460294090368,68166.49439346987,77501.9655763949,77501.9655763949,25773.460294090368,103275.42587048527,103275.42587048527,103275.42587048527,128125.83310524997,91679.8545913499,56571.099232830624,39009.72817613252,24850.407234764698,0.0,63860.135410897215,21122.846149549994,1538.3535741329354,0.0,0.8866920640869169,2.817024338135109,0.0014959135982669303,354325.80659728515,1555784.3235992515,4.390829836923236,1555784.3235992515,4.390829836923236,0.8500000000000001,0.09580202659506991,4.027634451161993,1.267568578370847,1.0,0.0,4.027634451160671,1.284691436212468,1.2849909452210064,3.1350986996817536,19348.29919338008,1972.9774381037441,4632.441516551485,4632.441516551485,5.563688219700791,5.052456809254306,-2.369625413704436,7.422082222958742,3.455261387989552,3.455261387989552,0.9872175394255863,0.0,0.0,0.00023312478635857683,1.000066006371135,0.00023310939965302826,198.93319688195737,0.0,3.0704756504909823e-06,8.701727993491444,0.038346886701250256,7.843321227959435e-05,0.00015469157407898247,0.0006230411130649873,0.09580202659497308,0.07192397370985613,0.023878052885116942,0.0958020594663134,0.07192397370992884,0.023878052885141072,0.3763963858051738,0.3763963858051738,0.1249599378276038,0.0,4.795312947181856,4.615477817461397,5.337850564398707,4.790957188119194,4.613676272194255,5.325777332654354,24850.407234764698,21122.846149549994,0.85,1.067434228801178,0.6638419074217227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451571157092668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.40633023188,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.547731078152,1538.3535741329354,0.3763963858051738,0.1249599378276038,6.112874298809886,3.455261387989552
2324.0,-30.013933514985787,5.052262253509804,35.01481642953683,24.152890650462382,5.008567099173484,-26.511685345503697,-40.04801254542542,1.5063189296914552,-0.2340551925105956,-5.024000581591349,40.028961028407025,42392.59326811162,25773.34668934017,25773.34668934017,68165.93995745179,77501.59058489659,77501.59058489659,25773.34668934017,103274.93727423676,103274.93727423676,103274.93727423676,128125.23136861541,91679.67335103684,56570.85154839291,39009.8020029377,24850.294094378645,0.0,63860.096097316346,21122.749980221848,1538.3500393877562,0.0,0.8866916909105197,2.817026641852082,0.0014959135982669303,354324.3388290565,1555782.3227820904,4.390842378831549,1555782.3227820904,4.390842378831549,0.85,0.09580179504635893,4.027634451161993,1.267568289344199,1.0,0.0,4.02763445116302,1.2846924007714922,1.2849918902366921,3.1350963458204397,19348.260944063273,1972.9735377588956,4632.441516551485,4632.441516551485,5.563663695969669,5.052262253509804,-2.3697254399372056,7.42198769344701,3.45529016526975,3.45529016526975,0.9872257615056429,0.0,0.0,0.00023310939965302826,1.0000657841920644,0.00023309406574823803,198.93371885169415,0.0,3.0609265242584084e-06,8.67466576974833,0.038349947627774515,7.842830335168224e-05,0.000154681096301346,0.0006229989124068072,0.09580179504624071,0.07192369443345283,0.023878100612787886,0.09580187736320903,0.07192369443354157,0.02387810061281735,0.3763949834351566,0.3763949834351566,0.12496020723740464,0.0,4.79428035237504,4.615069634324186,5.334928113143292,4.789945389080742,4.613235992036039,5.323035614189735,24850.294094378645,21122.749980221848,0.85,1.067426203893802,0.6638354130176939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515749563336737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.379268008146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.53460576205,1538.3500393877562,0.3763949834351566,0.12496020723740464,6.112874298809886,3.45529016526975
2325.0,-30.0145634195235,5.052068375200589,35.01479165491971,24.152634827792667,5.00839333954568,-26.512269725136,-40.04856162993235,1.506099645158188,-0.23488920426422055,-5.0241188561473,40.02891124805747,42392.14579490136,25773.265397105857,25773.265397105857,68165.41119200722,77501.25618317034,77501.25618317034,25773.265397105857,103274.5215802762,103274.5215802762,103274.5215802762,128124.68682434107,91679.52284457812,56570.58738930084,39009.92828364143,24850.165244064883,0.0,63860.09352770631,21122.64045745515,1538.3458846884773,0.0,0.8866912688556703,2.8170238034127406,0.0014959135982669303,354322.70505820075,1555780.175095209,4.390856563481186,1555780.175095209,4.390856563481186,0.85,0.09580156345782477,4.027634451161993,1.26756796350237,1.0,0.0,4.0276344511605755,1.2846934581276526,1.2849929281389523,3.1350937655057245,19348.229180880327,1972.9702988156332,4632.441516551485,4632.441516551485,5.563646147505425,5.052068375200589,-2.3698341817640256,7.421902556964614,3.4553189023022495,3.4553189023022495,0.987233972086357,0.0,0.0,0.00023309406574823803,1.0000655706681714,0.00023307878261672528,198.93423912698046,0.0,3.050430704438242e-06,8.644920616377979,0.03835299805847895,7.842342819601851e-05,0.00015467063755221952,0.0006229567883885092,0.09580156345768062,0.07192341594949495,0.023878147508185683,0.09580147649603879,0.07192341594960316,0.02387814750822161,0.3763935804279108,0.3763935804279108,0.12496047070357875,0.0,4.79331567955029,4.614702457477392,5.332154974157902,4.78922965188309,4.613010115499037,5.320836729810765,24850.165244064883,21122.64045745515,0.85,1.0674179667844208,0.6638284326425097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515787427860225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.349522854776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.521502132478,1538.3458846884773,0.3763935804279108,0.12496047070357875,6.112874298809886,3.4553189023022495
2326.0,-30.01519099031604,5.051875584230266,35.0147668758557,24.152390320692234,5.008247389496323,-26.5128492228322,-40.04910617424173,1.505905622012435,-0.2361398107647119,-5.024216996918014,40.02886156929906,42391.689695792455,25773.134916438725,25773.134916438725,68164.82461223118,77500.85503353413,77500.85503353413,25773.134916438725,103273.98994997285,103273.98994997285,103273.98994997285,128124.0183472014,91679.3159073219,56570.32484396,39009.99007040211,24850.02839722856,0.0,63860.018467630674,21122.524137644275,1538.340799489931,0.0,0.886690948978909,2.8170287998915664,0.0014959135982669303,354321.34940736933,1555778.0317935369,4.390867314079999,1555778.0317935369,4.390867314079999,0.85,0.09580132171819566,4.027634451161993,1.267567587108351,1.0,0.0,4.02763445116218,1.2846943972213047,1.2849938478163374,3.1350914737959914,19348.185508429433,1972.9658454650094,4632.441516551485,4632.441516551485,5.563617980788876,5.051875584230266,-2.369927930575188,7.421803514805454,3.4553475194348193,3.4553475194348193,0.9872421484099484,0.0,0.0,0.00023307878261672528,1.00006532806271,0.00023306355702605645,198.93475747707654,0.0,3.0403381389660165e-06,8.61631828582969,0.038356038396617914,7.841859362809962e-05,0.00015466018898862568,0.0006229147053938135,0.09580132171809955,0.07192312958804674,0.02387819213005281,0.09580129517131927,0.0719231295881189,0.023878192130076765,0.37639217912647505,0.37639217912647505,0.12496073652482836,0.0,4.792305812032964,4.614290934099813,5.32933411110929,4.788077186153316,4.612459278524966,5.317863464287882,24850.02839722856,21122.524137644275,0.85,1.0674100360115386,0.663822070726145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515825169478838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.320920524224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.508418594407,1538.340799489931,0.37639217912647505,0.12496073652482836,6.112874298809886,3.4553475194348193
2327.0,-30.015816667831164,5.051683838997408,35.01474219427634,24.152166384179168,5.008104393780192,-26.51342672099531,-40.049650439154334,1.5057144469441603,-0.23709420483703525,-5.024316037462032,40.02881485060557,42391.24048727496,25773.00942794297,25773.00942794297,68164.24991521792,77500.52506093001,77500.52506093001,25773.00942794297,103273.53448887297,103273.53448887297,103273.53448887297,128123.4443672525,91679.18057874953,56570.06974328495,39010.12315051619,24849.909878379527,0.0,63860.03302889572,21122.4233966226,1538.336794241178,0.0,0.8866906137940704,2.817029792705688,0.0014959135982669303,354319.98133179935,1555776.0162006351,4.3908785791669604,1555776.0162006351,4.3908785791669604,0.85,0.09580108432360138,4.027634451161993,1.2675673002796248,1.0,0.0,4.027634451161927,1.2846953228756606,1.2849947541251914,3.135089214886017,19348.156948417865,1972.9629331543256,4632.441516551485,4632.441516551485,5.563590891726809,5.051683838997408,-2.3700220623675166,7.421705901364925,3.4553761414507727,3.4553761414507727,0.9872503261287922,0.0,0.0,0.00023306355702605645,1.0000651313066653,0.00023304837828066278,198.9352742657685,0.0,3.0288991871492887e-06,8.583900296381085,0.038359067295805065,7.841376181604251e-05,0.00015464979521001394,0.0006228728430529992,0.09580108432349436,0.07192284682413615,0.02387823749935822,0.09580104329048936,0.07192284682421647,0.0238782374993849,0.3763907762545465,0.3763907762545465,0.1249609994861192,0.0,4.7913271844414,4.613926036799114,5.326498049449299,4.787221832624994,4.612279183267219,5.31496490009107,24849.909878379527,21122.4233966226,0.85,1.0674007933001632,0.6638148850955582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515862771454198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.28850253478,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.495360812214,1538.336794241178,0.3763907762545465,0.1249609994861192,6.112874298809886,3.4553761414507727
2328.0,-30.01644019163819,5.051492985877529,35.01471758348952,24.151917651202552,5.007951353408544,-26.514003285062618,-40.05019456436855,1.5055144468328556,-0.23822817272315433,-5.02442140320047,40.02876754941447,42390.79996028631,25772.90237438554,25772.90237438554,68163.70233467185,77500.13560902614,77500.13560902614,25772.90237438554,103273.03798341168,103273.03798341168,103273.03798341168,128122.82841572491,91678.98083476292,56569.81831581017,39010.18057661416,24849.79043231324,0.0,63859.9710089274,21122.321867466253,1538.3328753889282,0.0,0.8866902485021553,2.8170324102959885,0.0014959135982669303,354318.5258890475,1555773.9754789467,4.390890856116643,1555773.9754789467,4.390890856116643,0.85,0.09580084876354102,4.027634451161993,1.2675669738883153,1.0,0.0,4.027634451162037,1.2846962897135596,1.284995701687344,3.135086855477732,19348.114794048925,1972.9586346049798,4632.441516551485,4632.441516551485,5.563567782194386,5.051492985877529,-2.37012062479731,7.4216136106748385,3.455404757612578,3.455404757612578,0.9872585021750223,0.0,0.0,0.00023304837828066278,1.0000649074364245,0.00023303325268962904,198.93578927792618,0.0,3.019587877899707e-06,8.557512045967771,0.038362086883682964,7.840893151931784e-05,0.00015463944676134494,0.0006228311632846238,0.09580084876342565,0.07192256622964852,0.023878282533777138,0.09580084879212168,0.07192256622973511,0.0238782825338059,0.37638937468052347,0.37638937468052347,0.12496125735681858,0.0,4.7903409527314125,4.61353388238382,5.323713826639505,4.786193230477295,4.611766042220154,5.312375941777191,24849.79043231324,21122.321867466253,0.85,1.06739325523876,0.6638086314564757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515900260175816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.26211428436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.482320039651,1538.3328753889282,0.37638937468052347,0.12496125735681858,6.112874298809886,3.455404757612578
2329.0,-30.01706156312025,5.051303447333758,35.01469309550962,24.15171128176155,5.007829614413925,-26.514574781361436,-40.0507303076796,1.5053428326550233,-0.23933013170920958,-5.024505713128876,40.02872190483215,42390.33422292894,25772.744625252428,25772.744625252428,68163.07884818137,77499.79078669263,77499.79078669263,25772.744625252428,103272.53541194505,103272.53541194505,103272.53541194505,128122.20720508858,91678.83752426227,56569.55348237364,39010.31560209848,24849.671793143523,0.0,63859.987395242,21122.221024171995,1538.3285207414865,0.0,0.8866899844519505,2.81703706619108,0.0014959135982669303,354317.3612987356,1555772.0062304735,4.390899730478506,1555772.0062304735,4.390899730478506,0.85,0.0958006035332503,4.027634451161993,1.2675666409032424,1.0,0.0,4.027634451160912,1.2846971236682307,1.284996516403562,3.1350848203518806,19348.084549515308,1972.9555505208516,4632.441516551485,4632.441516551485,5.5635337290644005,5.051303447333758,-2.370203384272256,7.421506831606014,3.455433323319743,3.455433323319743,0.9872666638056409,0.0,0.0,0.00023303325268962904,1.000064683706779,0.00023301818020998616,198.93630251466774,0.0,3.009021390592215e-06,8.527566620938337,0.03836509590507355,7.8404175899006e-05,0.00015462907679062305,0.0006227893968332867,0.0958006035331717,0.07192227873872258,0.023878324794449127,0.09580070741027592,0.07192227873878158,0.023878324794468716,0.3763879722479617,0.3763879722479617,0.12496151240922725,0.0,4.789340449090162,4.613164626150649,5.320803080999724,4.785175581419651,4.611528191617822,5.308999374517441,24849.671793143523,21122.221024171995,0.85,1.0673832180126608,0.6638011680235205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515937620037664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.23216885934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.469301557121,1538.3285207414865,0.3763879722479617,0.12496151240922725,6.112874298809886,3.455433323319743
2330.0,-30.017680779942854,5.051114366530088,35.01466865661949,24.151440476439916,5.0076495972292685,-26.515150166415765,-40.05127422334624,1.5051189837023524,-0.2402120981948883,-5.024629644260624,40.028674358702006,42389.91145482398,25772.6896964404,25772.6896964404,68162.60115126439,77499.4211431847,77499.4211431847,25772.6896964404,103272.11083962511,103272.11083962511,103272.11083962511,128121.6694380855,91678.64492853374,56569.30715359653,39010.375305485795,24849.558598460393,0.0,63859.93390394619,21122.124808691333,1538.325391096016,0.0,0.8866895254847589,2.817034198501483,0.0014959135982669303,354315.6494180784,1555769.9549453487,4.390915155739005,1555769.9549453487,4.390915155739005,0.85,0.09580037493821551,4.027634451161993,1.2675663414364684,1.0,0.0,4.027634451160056,1.2846982018421789,1.2849975754641778,3.1350821892539513,19348.04390372899,1972.9514058041218,4632.441516551485,4632.441516551485,5.563521871642815,5.051114366530088,-2.370315127072376,7.421429493602464,3.4554619675021683,3.4554619675021683,0.9872748478577623,0.0,0.0,0.00023301818020998616,1.0000644597307502,0.0002330031608889713,198.93681397404072,0.0,2.998463369883177e-06,8.497645190248923,0.038368094368443434,7.839934800812647e-05,0.0001546188322018597,0.0006227481353746455,0.09580037493805485,0.07192200544851582,0.023878369489539024,0.09580036539780855,0.07192200544863644,0.023878369489579068,0.37638657025628913,0.37638657025628913,0.12496175567513647,0.0,4.788403449987129,4.612796171155253,5.318145372167066,4.784417546065754,4.61108802557726,5.307278058529334,24849.558598460393,21122.124808691333,0.85,1.0673766317044735,0.6637951038061523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515974851120719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.20224742864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.456305408708,1538.325391096016,0.37638657025628913,0.12496175567513647,6.112874298809886,3.4554619675021683
2331.0,-30.01829803987576,5.050926556390431,35.014644215192696,24.15122453765946,5.007521342004643,-26.51571861326105,-40.05180570585651,1.5049419153899215,-0.24132137385703345,-5.024714439835062,40.028625407033445,42389.445812305,25772.53721675885,25772.53721675885,68161.98302906385,77499.0640304036,77499.0640304036,25772.53721675885,103271.60124716246,103271.60124716246,103271.60124716246,128121.0210659882,91678.4850306926,56569.038172573186,39010.49650902156,24849.419818825743,0.0,63859.916327847306,21122.00684600188,1538.319890319125,0.0,0.8866892709407771,2.817038894154742,0.0014959135982669303,354314.4781269099,1555767.8430231442,4.390923710619278,1555767.8430231442,4.390923710619278,0.85,0.09580012335126022,4.027634451161993,1.267565961745568,1.0,0.0,4.027634451163606,1.2846990610915432,1.2849984156174612,3.135080092406947,19348.01015856999,1972.9479647555474,4632.441516551485,4632.441516551485,5.563488956023481,5.050926556390431,-2.370397892142629,7.42132444853306,3.455490433871951,3.455490433871951,0.9872829811062717,0.0,0.0,0.0002330031608889713,1.0000642563397717,0.00023298818992067698,198.93732381937542,0.0,2.987895870749496e-06,8.467696897704071,0.03837108226431418,7.839463074161643e-05,0.00015460853014735487,0.000622706642465004,0.09580012335118604,0.07192171433357974,0.023878409017606295,0.09580015501821493,0.07192171433363542,0.02387840901762479,0.37638516841976544,0.37638516841976544,0.12496200292224866,0.0,4.787434116766974,4.612428722853338,5.315354621388735,4.783393065978032,4.610798602931311,5.304029949394021,24849.419818825743,21122.00684600188,0.85,1.067367246131836,0.6637879948774735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451601195328321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.1722991361,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.443331712926,1538.319890319125,0.37638516841976544,0.12496200292224866,6.112874298809886,3.455490433871951
2332.0,-30.01891305420124,5.050739480392391,35.01461985732704,24.15098181171345,5.007362892822049,-26.516288058553318,-40.05234113484619,1.5047378971741365,-0.2421911861547983,-5.024823568607546,40.02857895806442,42389.0061022358,25772.44911976485,25772.44911976485,68161.45522200064,77498.7206661499,77498.7206661499,25772.44911976485,103271.16978591474,103271.16978591474,103271.16978591474,128120.4765840016,91678.32574979677,56568.781912370185,39010.60426380732,24849.306798086865,0.0,63859.911061894185,21121.910778373836,1538.3164315194745,0.0,0.8866888833900018,2.81703759566019,0.0014959135982669303,354312.97072290786,1555765.839076926,4.390936735685074,1555765.839076926,4.390936735685074,0.85,0.0957998878514894,4.027634451161993,1.267565658981912,1.0,0.0,4.027634451160173,1.2847000463005827,1.2849993818218646,3.135077688180952,19347.976543612353,1972.9445369838174,4632.441516551485,4632.441516551485,5.563469938623329,5.050739480392391,-2.3704983175182117,7.421237797910603,3.4555189684240375,3.4555189684240375,0.9872911338354393,0.0,0.0,0.00023298818992067698,1.0000640228892328,0.00023297327429854236,198.93783181217287,0.0,2.9782843674573763e-06,8.440457897374204,0.03837406054868164,7.838987871277335e-05,0.00015459831120790362,0.0006226654843124159,0.09579988785136224,0.07192143624826665,0.0238784516030956,0.09579985358840785,0.0719214362483621,0.02387845160312729,0.3763837665227969,0.3763837665227969,0.12496224351130597,0.0,4.786515732067073,4.61208902942019,5.312684956171779,4.782632382452732,4.6105239192611975,5.301798116925852,24849.306798086865,21121.910778373836,0.85,1.0673590690713197,0.6637811640725839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516048938373278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.14506013577,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.430376579605,1538.3164315194745,0.3763837665227969,0.12496224351130597,6.112874298809886,3.4555189684240375
2333.0,-30.019525996691,5.0505533712889195,35.01459551172851,24.15074222898113,5.007217461292672,-26.51685433693053,-40.052876074891515,1.5045458015322162,-0.24329430115909645,-5.024920952043186,40.028530599632425,42388.57334933307,25772.333092416604,25772.333092416604,68160.90644174967,77498.33738408767,77498.33738408767,25772.333092416604,103270.67047650428,103270.67047650428,103270.67047650428,128119.84740264062,91678.13098572155,56568.537092308135,39010.659881570464,24849.176926136344,0.0,63859.83680770681,21121.80038721589,1538.3117297505755,0.0,0.8866885625798577,2.817040740026896,0.0014959135982669303,354311.62556238234,1555763.7527528873,4.390947517692924,1555763.7527528873,4.390947517692924,0.85,0.09579964315023033,4.027634451161993,1.2675653397338467,1.0,0.0,4.027634451162704,1.284700975628776,1.2850002922034796,3.135075420325522,19347.935440213834,1972.9403456036298,4632.441516551485,4632.441516551485,5.5634448919286585,5.0505533712889195,-2.370589931499844,7.421143302788764,3.4555474114252798,3.4555474114252798,0.9872992604072228,0.0,0.0,0.00023297327429854236,1.0000638075255448,0.00023295840979885825,198.93833809594182,0.0,2.9672815275910375e-06,8.409275849193,0.038377027830209236,7.838513128934177e-05,0.00015458814300920058,0.0006226245305250133,0.09579964315013141,0.07192115129849697,0.02387849185163445,0.09579963305221643,0.07192115129857124,0.023878491851659096,0.37638236601630237,0.37638236601630237,0.12496248425927625,0.0,4.785575421794476,4.611720810922293,5.310013342105833,4.781626650884107,4.610063810292502,5.2991411536455075,24849.176926136344,21121.80038721589,0.85,1.0673517166508606,0.6637751592910034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516085789089652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.113878087584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.417445857956,1538.3117297505755,0.37638236601630237,0.12496248425927625,6.112874298809886,3.4555474114252798
2334.0,-30.020137036348846,5.050368335656227,35.01457125408318,24.150521854776912,5.007083472705891,-26.51741775813539,-40.05340301720423,1.504364194492297,-0.2443131035883539,-5.025012294085181,40.02848447024688,42388.115652190536,25772.204275923086,25772.204275923086,68160.31992811362,77497.98545545177,77497.98545545177,25772.204275923086,103270.18973137485,103270.18973137485,103270.18973137485,128119.24767182083,91677.97143984115,56568.27123978371,39010.778000063816,24849.05794044598,0.0,63859.835940509794,21121.699249379082,1538.3075163696878,0.0,0.8866882644642521,2.817043480418872,0.0014959135982669303,354310.36385546473,1555761.762598398,4.390957536971868,1555761.762598398,4.390957536971868,0.85,0.09579939815846902,4.027634451161993,1.2675649452069777,1.0,0.0,4.027634451162407,1.2847018557920415,1.285001153474366,3.135073272451128,19347.901769333323,1972.9369121293535,4632.441516551485,4632.441516551485,5.563417084455416,5.050368335656227,-2.3706768341570377,7.421045169813265,3.455575834313053,3.455575834313053,0.9873073812323009,0.0,0.0,0.00023295840979885825,1.000063609752689,0.00023294359231456065,198.93884281025544,0.0,2.9571188637843482e-06,8.380474859964842,0.03837998494907302,7.838045510312961e-05,0.00015457795469572865,0.0006225834957226745,0.09579939815837904,0.07192086634448416,0.023878531813894877,0.09579943164425325,0.07192086634455172,0.023878531813917307,0.37638096466520415,0.37638096466520415,0.12496272323636992,0.0,4.784635387360538,4.611366195270591,5.30730178516194,4.780699190496819,4.609775029293701,5.296281382416737,24849.05794044598,21121.699249379082,0.85,1.06734254675521,0.6637680010903603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451612251584258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.08507709836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.404536141603,1538.3075163696878,0.37638096466520415,0.12496272323636992,6.112874298809886,3.455575834313053
2335.0,-30.02074609313305,5.050183978585264,35.014547037340705,24.150274134613596,5.006922556279166,-26.517982087448196,-40.053937608003594,1.50415855059439,-0.24518699210136674,-5.025121464197698,40.02843714632783,42387.69838053207,25772.122848515515,25772.122848515515,68159.82122904758,77497.63197190655,77497.63197190655,25772.122848515515,103269.75482042207,103269.75482042207,103269.75482042207,128118.69406444379,91677.79863677228,56568.03408834453,39010.84949825305,24848.939244021716,0.0,63859.78874227476,21121.598357418457,1538.3037309312624,0.0,0.8866878798692842,2.817042230937136,0.0014959135982669303,354308.85589417216,1555759.7209102928,4.390970462716799,1555759.7209102928,4.390970462716799,0.85,0.09579915999716374,4.027634451161993,1.2675647100294012,1.0,0.0,4.027634451160776,1.2847028482924883,1.2850021271689807,3.135070850442313,19347.865300629343,1972.933193356482,4632.441516551485,4632.441516551485,5.563399506811473,5.050183978585264,-2.3707766760192426,7.420960654604507,3.4556042708493386,3.4556042708493386,0.9873155059569539,0.0,0.0,0.00023294359231456065,1.000063403644168,0.00023292882377830133,198.93934588897844,0.0,2.9477731795232743e-06,8.35398919076896,0.038382932722252544,7.837571130634147e-05,0.00015456788100821916,0.000622542922591811,0.09579915999703666,0.07192058732019894,0.02387857267683771,0.0957991118594479,0.07192058732029435,0.02387857267686938,0.37637956321818333,0.37637956321818333,0.12496295659248499,0.0,4.7837371689157635,4.611024104875412,5.304720591146236,4.779934472096329,4.609449331060887,5.294187561018077,24848.939244021716,21121.598357418457,0.85,1.0673355263376596,0.6637619574909694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516159128756834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.058591429166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.391644113903,1538.3037309312624,0.37637956321818333,0.12496295659248499,6.112874298809886,3.4556042708493386
2336.0,-30.02135300047628,5.0500008569904375,35.01452287807879,24.150062386784725,5.006799878147521,-26.51854065789925,-40.05446001011876,1.5039875355704548,-0.24629489766221013,-5.0252034318219785,40.028390387076314,42387.239790248714,25771.97459137917,25771.97459137917,68159.21438162788,77497.26928392172,77497.26928392172,25771.97459137917,103269.24387530089,103269.24387530089,103269.24387530089,128118.05600100492,91677.6312424826,56567.77018536783,39010.956730127524,24848.812125704037,0.0,63859.76885583156,21121.49030684843,1538.298832620033,0.0,0.886687631782045,2.817047239361833,0.0014959135982669303,354307.72368279676,1555757.703585535,4.390978800615613,1555757.703585535,4.390978800615613,0.85,0.09579890814319836,4.027634451161993,1.2675642792368311,1.0,0.0,4.0276344511622595,1.2847036787155572,1.2850029388113209,3.1350688239554274,19347.829973404903,1972.9295909821299,4632.441516551485,4632.441516551485,5.563367502708276,5.0500008569904375,-2.370856263328752,7.420857120319189,3.4556326036923593,3.4556326036923593,0.9873236010549598,0.0,0.0,0.00023292882377830133,1.0000631801920314,0.00023291410822021716,198.9398471945039,0.0,2.9380429431670418e-06,8.326413700935396,0.03838587076519571,7.837107592466816e-05,0.00015455774785363318,0.0006225021099493015,0.09579890814312918,0.07192029780750211,0.02387861033562706,0.0957989503303384,0.07192029780755406,0.023878610335644302,0.37637816221787956,0.37637816221787956,0.12496319155279688,0.0,4.782803091683888,4.610674923995532,5.3020166606817725,4.778908534159768,4.60912322311566,5.291044681626204,24848.812125704037,21121.49030684843,0.85,1.0673263559018302,0.6637549829837505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451619562303472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.03101593933,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.378771441781,1538.298832620033,0.37637816221787956,0.12496319155279688,6.112874298809886,3.4556326036923593
2337.0,-30.021957742543126,5.049818329176326,35.014498781900606,24.149809742253296,5.006636558114941,-26.51910134378525,-40.05498649841172,1.5037801593572673,-0.24717493606578955,-5.025314810527273,40.028343905988194,42386.80745511353,25771.903337693293,25771.903337693293,68158.71079280681,77496.90549222528,77496.90549222528,25771.903337693293,103268.80882991858,103268.80882991858,103268.80882991858,128117.50817839937,91677.44541634535,56567.51520511539,39011.03356803329,24848.699348480786,0.0,63859.73291651407,21121.39444620867,1538.2954365788,0.0,0.8866872328817513,2.817045812969277,0.0014959135982669303,354306.18522337166,1555755.6982634824,4.390992207157375,1555755.6982634824,4.390992207157375,0.8500000000000001,0.09579867136321055,4.027634451161993,1.2675639836164194,1.0,0.0,4.027634451162072,1.2847046791112482,1.2850039205339143,3.1350663826867113,19347.79075628662,1972.925591948996,4632.441516551485,4632.441516551485,5.563352121254322,5.049818329176326,-2.3709572904424543,7.42077561961878,3.4556610019755616,3.4556610019755616,0.9873317148501605,0.0,0.0,0.00023291410822021716,1.0000629550880689,0.00023289944601508208,198.94034671372802,0.0,2.9275108766467164e-06,8.296565824416794,0.038388798276072354,7.83664045419335e-05,0.00015454770367828366,0.0006224616556826303,0.09579867136307947,0.07192002072802903,0.02387865063505044,0.0957986472341472,0.07192002072812743,0.023878650635083116,0.37637676091673306,0.37637676091673306,0.12496341862965897,0.0,4.781913240240215,4.610328653362956,5.29948183458913,4.778139874461488,4.608732984281858,5.289130062668448,24848.699348480786,21121.39444620867,0.85,1.0673190707188354,0.6637485864610051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516231988693842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.00116806281,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.365921528233,1538.2954365788,0.37637676091673306,0.12496341862965897,6.112874298809886,3.4556610019755616
2338.0,-30.022560602889865,5.049636939984819,35.01447470667208,24.14959886753934,5.006507902700493,-26.519656869053723,-40.05550841158254,1.503604168864361,-0.24812160837598185,-5.025399684249543,40.02829632382871,42386.364364371024,25771.766702980884,25771.766702980884,68158.1310673519,77496.57057172229,77496.57057172229,25771.766702980884,103268.33727470317,103268.33727470317,103268.33727470317,128116.90550973089,91677.30173668501,56567.26282332669,39011.154348175914,24848.568235027717,0.0,63859.722583203635,21121.282999773557,1538.290378568189,0.0,0.8866869729722325,2.8170483598030263,0.0014959135982669303,354305.0128773153,1555753.645440205,4.3910009423968095,1555753.645440205,4.3910009423968095,0.8499999999999999,0.09579841859434657,4.027634451161993,1.2675636748084798,1.0,0.0,4.027634451162735,1.2847055325900427,1.28500475537391,3.1350642999427603,19347.760433844807,1972.9224999204425,4632.441516551485,4632.441516551485,5.5633226260708595,5.049636939984819,-2.3710386253190707,7.42067556530389,3.4556892741799556,3.4556892741799556,0.9873397926228444,0.0,0.0,0.00023289944601508208,1.000062759500814,0.00023288483027938657,198.94084468084725,0.0,2.916904173160071e-06,8.266506426735642,0.03839171518024551,7.836177400704902e-05,0.00015453767200803304,0.0006224212517819262,0.09579841859427038,0.07191973132266029,0.023878687271610095,0.09579839077074823,0.07191973132271749,0.02387868727162908,0.37637535931868016,0.37637535931868016,0.12496364785613949,0.0,4.781018950386056,4.6100063127566955,5.296856897698262,4.777278075873539,4.608556478457899,5.286195335462651,24848.568235027717,21121.282999773557,0.85,1.0673101653166097,0.6637417553630193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45162682247835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.97110866513,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.353094762144,1538.290378568189,0.37637535931868016,0.12496364785613949,6.112874298809886,3.4556892741799556
2339.0,-30.023161391577908,5.049456559780674,35.01445076121439,24.14937779484319,5.006376896329793,-26.520210764786743,-40.056030080281175,1.5034262695388079,-0.24916115822395568,-5.025489571791796,40.028251953204496,42385.929177574006,25771.64562449735,25771.64562449735,68157.57480207135,77496.20395721619,77496.20395721619,25771.64562449735,103267.84958171354,103267.84958171354,103267.84958171354,128116.30840510002,91677.12457439091,56567.016504242056,39011.231189054284,24848.458823386474,0.0,63859.690012440755,21121.1899998785,1538.2866785522112,0.0,0.8866866758884859,2.817051543600159,0.0014959135982669303,354303.77127954847,1555751.731173105,4.391010927020601,1555751.731173105,4.391010927020601,0.8499999999999999,0.09579817283045822,4.027634451161993,1.2675633083051072,1.0,0.0,4.027634451163972,1.2847063949026483,1.2850055991094513,3.135062195644474,19347.72304516125,1972.918687335762,4632.441516551485,4632.441516551485,5.56329648899323,5.049456559780674,-2.371123347712087,7.420579907492762,3.4557175856558118,3.4557175856558118,0.9873478816159462,0.0,0.0,0.00023288483027938657,1.0000625441367963,0.00023287026560963852,198.94134093894922,0.0,2.907666804896185e-06,8.240327725075788,0.03839462284705041,7.83571458939561e-05,0.00015452768438543047,0.0006223810252890469,0.09579817283036812,0.07191944800300051,0.023878724827367602,0.09579823652188568,0.07191944800306817,0.02387872482739005,0.37637395870400997,0.37637395870400997,0.12496387164570891,0.0,4.780115479656558,4.609675295886575,5.294221315601021,4.776328413567853,4.608181277426297,5.2835076048702945,24848.458823386474,21121.1899998785,0.85,1.0673019989416377,0.6637352791614967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516304348292626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.94492996347,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.340285535114,1538.2866785522112,0.37637395870400997,0.12496387164570891,6.112874298809886,3.4557175856558118
2340.0,-30.02376000072122,5.04927685787087,35.01442685587705,24.149134335480653,5.006221237858066,-26.520765163970413,-40.05655178390441,1.5032264011073415,-0.25002854561358845,-5.025594292430096,40.02820523086634,42385.50364904863,25771.56422917648,25771.56422917648,68157.06787822512,77495.8463891924,77495.8463891924,25771.56422917648,103267.41061836889,103267.41061836889,103267.41061836889,128115.75190669572,91676.94559839721,56566.768953411585,39011.30738331736,24848.34128832684,0.0,63859.6486716442,21121.090095077812,1538.2828553854565,0.0,0.8866863117717252,2.8170507285996593,0.0014959135982669303,354302.32479964464,1555749.7154487139,4.391023164548748,1555749.7154487139,4.391023164548748,0.85,0.09579793022391915,4.027634451161993,1.2675630264217035,1.0,0.0,4.027634451161201,1.2847073598727645,1.2850065455919937,3.1350598408347903,19347.68527371091,1972.9148357197323,4632.441516551485,4632.441516551485,5.563278918275807,5.04927685787087,-2.371218815059628,7.420495672930498,3.4557458991942025,3.4557458991942025,0.9873559711983436,0.0,0.0,0.00023287026560963852,1.0000623175378998,0.0002328557546123253,198.9418353988958,0.0,2.897514930011329e-06,8.211557311652106,0.03839752036198042,7.8352517723752e-05,0.00015451774788588653,0.0006223410047011598,0.09579793022380181,0.07191916802352664,0.023878762200275173,0.0957979313760019,0.07191916802361473,0.023878762200304424,0.3763725581347922,0.3763725581347922,0.12496408868998235,0.0,4.779245785764033,4.609347450168514,5.291712025764639,4.775565746816483,4.607838071052527,5.2814751326687315,24848.34128832684,21121.090095077812,0.85,1.0672947517872755,0.6637290453473665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516340347838375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.91615955005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.327497714967,1538.2828553854565,0.3763725581347922,0.12496408868998235,6.112874298809886,3.4557458991942025
2341.0,-30.024356537637736,5.049098256797515,35.0144029857964,24.148923146445327,5.006094002357546,-26.5213148553125,-40.057065210398264,1.5030523200325445,-0.25097799752256833,-5.025678237636768,40.0281584471108,42385.05278073179,25771.432128802724,25771.432128802724,68156.48490953451,77495.50437812974,77495.50437812974,25771.432128802724,103266.93650693247,103266.93650693247,103266.93650693247,128115.15081132783,91676.79285046495,56566.50676377072,39011.42898521581,24848.21430439535,0.0,63859.643289611166,21120.98215873605,1538.2780115438893,0.0,0.8866860536966161,2.8170534207056654,0.0014959135982669303,354301.1652889111,1555747.6970765959,4.391031838148142,1555747.6970765959,4.391031838148142,0.8500000000000001,0.09579767617794088,4.027634451161993,1.2675626450823625,1.0,0.0,4.027634451158854,1.2847082041113465,1.285007371383816,3.1350577806483093,19347.653037482924,1972.9115485393,4632.441516551485,4632.441516551485,5.563250401914987,5.049098256797515,-2.371298789556834,7.420397046354349,3.4557741167177127,3.4557741167177127,0.9873640333479179,0.0,0.0,0.0002328557546123253,1.0000621021083609,0.0002328412946770124,198.94232814931,0.0,2.8868444389576687e-06,8.181317140006033,0.03840040720641938,7.834796322888602e-05,0.0001545077913834393,0.0006223009035488902,0.0957976761778662,0.07191887938357261,0.023878796794293593,0.09579769338770698,0.07191887938362868,0.02387879679431221,0.37637115757364165,0.37637115757364165,0.12496430624269475,0.0,4.77836905135473,4.6090336578564575,5.2891320079722846,4.774700240114214,4.607619773680824,5.278651902980187,24848.21430439535,21120.98215873605,0.85,1.067285712831759,0.6637220409846399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516376216954359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.8859193784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.314733532077,1538.2780115438893,0.37637115757364165,0.12496430624269475,6.112874298809886,3.4557741167177127
2342.0,-30.024951126009064,5.04892041138489,35.01437918544562,24.148683493863814,5.005946776452161,-26.521864791903365,-40.05758244367314,1.5028604423463714,-0.2519442066085844,-5.025777571348809,40.028112737968776,42384.62609699131,25771.34144951499,25771.34144951499,68155.9675465063,77495.12827002288,77495.12827002288,25771.34144951499,103266.46971953787,103266.46971953787,103266.46971953787,128114.5702239043,91676.59712573174,56566.25991335909,39011.48579152517,24848.100504366426,0.0,63859.5862958916,21120.885428711463,1538.2742763466147,0.0,0.8866857133453743,2.8170545359073262,0.0014959135982669303,354299.7932250751,1555745.7250679936,4.391043276956357,1555745.7250679936,4.391043276956357,0.85,0.09579743137149586,4.027634451161993,1.2675623225374149,1.0,0.0,4.027634451163022,1.2847091314905295,1.2850082804011778,3.1350555175778196,19347.611731345227,1972.9073364854694,4632.441516551485,4632.441516551485,5.56323082707796,5.04892041138489,-2.371389866364599,7.420310277749488,3.455802366823702,3.455802366823702,0.987372104806772,0.0,0.0,0.0002328412946770124,1.0000618995519959,0.00023282688279727468,198.94281929233335,0.0,2.876693196037162e-06,8.152548517569317,0.03840328389961541,7.834337521238088e-05,0.00015449791946463152,0.000622261143068601,0.09579743137139062,0.07191859850774529,0.023878832863645328,0.0957974619271412,0.0719185985078243,0.023878832863671567,0.37636975765295444,0.37636975765295444,0.12496451823846912,0.0,4.777500115723967,4.608700638170262,5.28664148434973,4.773833364740199,4.607180749935765,5.276489953976693,24848.100504366426,21120.885428711463,0.85,1.0672785637963194,0.6637159517539518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516411962069342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.85715075596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.301990909158,1538.2742763466147,0.37636975765295444,0.12496451823846912,6.112874298809886,3.455802366823702
2343.0,-30.025543858715714,5.048743409230629,35.01435539166706,24.1484590334818,5.005803297734991,-26.522412683305596,-40.058099397551246,1.5026721223248898,-0.2527411218725888,-5.0258720598715145,40.02806532869208,42384.20612751783,25771.24025851126,25771.24025851126,68155.44638602909,77494.79833008497,77494.79833008497,25771.24025851126,103266.03858859623,103266.03858859623,103266.03858859623,128114.01266349801,91676.44833766289,56566.020571570916,39011.58640676886,24847.974074901776,0.0,63859.56048167063,21120.77796366651,1538.2697088162774,0.0,0.8866854038321007,2.817053988659035,0.0014959135982669303,354298.4880901118,1555743.6797132539,4.391053679341606,1555743.6797132539,4.391053679341606,0.8500000000000001,0.09579718089415278,4.027634451161993,1.2675619895523416,1.0,0.0,4.027634451162882,1.2847100421305173,1.2850091727371606,3.135053295358934,19347.580330814704,1972.9041345224623,4632.441516551485,4632.441516551485,5.563208983088486,5.048743409230629,-2.371477224412269,7.420220633642898,3.455830547218889,3.455830547218889,0.987380156348254,0.0,0.0,0.00023282688279727468,1.0000617066624036,0.0002328125167139025,198.94330890466685,0.0,2.867139986326215e-06,8.125474721248493,0.03840615103960174,7.833878992239801e-05,0.00015448809287487667,0.0006222215651571669,0.09579718089405641,0.07191831343914012,0.02387886745491628,0.09579712543044576,0.07191831343921247,0.02387886745494031,0.37636835686898223,0.37636835686898223,0.12496472949799416,0.0,4.776662643045086,4.608398396361224,5.284184526623903,4.773130937998928,4.607010780261589,5.274176511962025,24847.974074901776,21120.77796366651,0.85,1.0672708341860806,0.6637096435964855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451644759059276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.830076959646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.28926743753,1538.2697088162774,0.37636835686898223,0.12496472949799416,6.112874298809886,3.455830547218889
2344.0,-30.026134363454076,5.048567412744188,35.01433165631178,24.148237576615088,5.005673744824214,-26.522957176596794,-40.05860824892295,1.5024965579667966,-0.253780352955971,-5.025957989162174,40.02801944282914,42383.7622999586,25771.119578372825,25771.119578372825,68154.88187833142,77494.4241993612,77494.4241993612,25771.119578372825,103265.54377773401,103265.54377773401,103265.54377773401,128113.39700308882,91676.2600970647,56565.76200676461,39011.66454477788,24847.853225354796,0.0,63859.517770132676,21120.675241551577,1538.2652592893096,0.0,0.8866851323954731,2.8170576310255697,0.0014959135982669303,354297.3011839264,1555741.7000843273,4.391062802018621,1555741.7000843273,4.391062802018621,0.85,0.09579692826192043,4.027634451161993,1.2675616318406537,1.0,0.0,4.027634451161724,1.2847108930114666,1.2850100053590034,3.135051218971835,19347.540604143775,1972.900083529419,4632.441516551485,4632.441516551485,5.563182932001169,5.048567412744188,-2.3715580570981323,7.42012546984232,3.4558586855879954,3.4558586855879954,0.9873881958822844,0.0,0.0,0.0002328125167139025,1.0000614750097456,0.00023279820544195418,198.9437966787561,0.0,2.858036162059876e-06,8.099674483277688,0.0384090090757638,7.83342767425292e-05,0.0001544782399713733,0.0006221818812635728,0.09579692826183814,0.07191802682886113,0.02387890143297701,0.09579694286876879,0.07191802682892291,0.023878901432997517,0.3763669570395602,0.3763669570395602,0.12496494054450172,0.0,4.775798756847735,4.6080730636398926,5.281691154341615,4.772177636206209,4.606609268353566,5.271553840383206,24847.853225354796,21120.675241551577,0.85,1.067262708178603,0.663703137448082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516483108088543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.804276721676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.276561321441,1538.2652592893096,0.3763669570395602,0.12496494054450172,6.112874298809886,3.4558586855879954
2345.0,-30.026723049818834,5.048392273344183,35.01430799911339,24.148022580798738,5.005536418726588,-26.52350081051719,-40.0591207324527,1.5023141794248303,-0.2545297718372126,-5.026050019833715,40.02797424859044,42383.34141670764,25771.016728000694,25771.016728000694,68154.35814470833,77494.1077034455,77494.1077034455,25771.016728000694,103265.1244314462,103265.1244314462,103265.1244314462,128112.86346009298,91676.12561039258,56565.52261910458,39011.781101431116,24847.739028646793,0.0,63859.52013007791,21120.578174349772,1538.2613380050616,0.0,0.8866848273743848,2.817056745766874,0.0014959135982669303,354296.0300053207,1555739.7502956335,4.3910730534357665,1555739.7502956335,4.3910730534357665,0.85,0.09579667915883364,4.027634451161993,1.267561337868683,1.0,0.0,4.027634451163044,1.2847117756543063,1.2850108698205274,3.1350490650797616,19347.512221808516,1972.8971893366763,4632.441516551485,4632.441516551485,5.563160729805681,5.048392273344183,-2.3716431498470594,7.420035423191242,3.45588683232997,3.45588683232997,0.9873962378085628,0.0,0.0,0.00023279820544195418,1.0000612859965978,0.00023278393904625774,198.94428295291658,0.0,2.847138776701847e-06,8.068791293173035,0.0384118562145405,7.832973159074743e-05,0.00015446847385120675,0.0006221425469015358,0.0957966791587413,0.07191774340444398,0.023878935754297302,0.09579663560877369,0.0719177434045133,0.023878935754320325,0.37636555637143504,0.37636555637143504,0.12496514757347373,0.0,4.774978478732123,4.607794379293011,5.279232253452221,4.771520247996477,4.606505640626153,5.2692211725134825,24847.739028646793,21120.578174349772,0.85,1.0672544673978461,0.6636965221532418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516518492245933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.77339353157,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.263880081226,1538.2613380050616,0.37636555637143504,0.12496514757347373,6.112874298809886,3.45588683232997
