time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2346.0,-30.027309838157556,5.048218215235985,35.01428443679714,24.147810169402533,5.005415766183299,-26.524041068466346,-40.05962888533247,1.5021469964920666,-0.2555895227382621,-5.026130505790027,40.02792969782071,42382.91094540264,25770.886972983717,25770.886972983717,68153.79791838635,77493.73414986373,77493.73414986373,25770.886972983717,103264.62112284744,103264.62112284744,103264.62112284744,128112.24476212927,91675.94005035532,56565.27960568469,39011.84493852292,24847.62363928182,0.0,63859.46857780474,21120.480093389546,1538.257075276429,0.0,0.8866845788251763,2.8170612942599234,0.0014959135982669303,354294.9182916487,1555737.8282695513,4.391081406899826,1555737.8282695513,4.391081406899826,0.8499999999999999,0.09579642455817554,4.027634451161993,1.2675610213680195,1.0,0.0,4.027634451160956,1.2847125871266867,1.2850116631526547,3.1350470848658576,19347.473060848508,1972.8931960300927,4632.441516551485,4632.441516551485,5.563132719734424,5.048218215235985,-2.3717194910611306,7.419937706297116,3.4559149442988755,3.4559149442988755,0.9874042697996787,0.0,0.0,0.00023278393904625774,1.0000610886881285,0.00023276971944946053,198.94476766133303,0.0,2.8382178621508307e-06,8.043509421335454,0.03841469443240265,7.832522508768556e-05,0.00015445871395857217,0.0006221032376217211,0.09579642455810526,0.07191745634491642,0.023878968213188842,0.09579649796574491,0.07191745634496918,0.023878968213206356,0.3763641576454603,0.3763641576454603,0.12496535181743361,0.0,4.774122021419942,4.607487912290594,5.276711859173872,4.770540983051774,4.606109872101456,5.26647686852715,24847.62363928182,21120.480093389546,0.85,1.0672465561680882,0.6636903170242388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516553767606932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.748111659734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.251215585604,1538.257075276429,0.3763641576454603,0.12496535181743361,6.112874298809886,3.4559149442988755
2347.0,-30.027894533135797,5.048044668601359,35.01426090322946,24.147572402749233,5.005255739454158,-26.52458337979049,-40.060137352533616,1.5019445861090572,-0.2562012529154458,-5.02623715949949,40.02788341054196,42382.490707118806,25770.825596155137,25770.825596155137,68153.31630327394,77493.41742219016,77493.41742219016,25770.825596155137,103264.2430183453,103264.2430183453,103264.2430183453,128111.75179518218,91675.79453030627,56565.02998527973,39011.960605585045,24847.50877683688,0.0,63859.46938242193,21120.382460311346,1538.253452678294,0.0,0.8866842032786411,2.817056888424267,0.0014959135982669303,354293.44513964915,1555735.8313282465,4.391094028609629,1555735.8313282465,4.391094028609629,0.85,0.09579618010002625,4.027634451161993,1.2675606927787886,1.0,0.0,4.027634451160733,1.2847135632835318,1.2850126212676853,3.1350447027802635,19347.442350007394,1972.890064395833,4632.441516551485,4632.441516551485,5.563119470386674,5.048044668601359,-2.371814936014954,7.419859604616313,3.4559430905584763,3.4559430905584763,0.987412311588136,0.0,0.0,0.00023276971944946053,1.0000608710404115,0.00023275555137688666,198.9452506426308,0.0,2.8289143810590713e-06,8.017143355921409,0.03841752334678371,7.832071603701613e-05,0.0001544490034124444,0.0006220641270915973,0.0957961800999057,0.07191717797449908,0.023879002125406626,0.09579608196758621,0.07191717797458957,0.023879002125436675,0.3763627586019352,0.3763627586019352,0.1249655484635176,0.0,4.77334575298255,4.6072267170630425,5.274377180724798,4.770035906584042,4.6059802874193565,5.264835054351636,24847.50877683688,21120.382460311346,0.85,1.067239000924645,0.6636837279889001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451658892939705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.72174559432,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.23856949089,1538.253452678294,0.3763627586019352,0.1249655484635176,6.112874298809886,3.4559430905584763
2348.0,-30.02847722571856,5.047872229592501,35.01423737491983,24.147359991353028,5.005134501473896,-26.525120009423738,-40.060641209688015,1.5017772851791238,-0.2572422132224119,-5.02631494807431,40.027836496555906,42382.05992114861,25770.692681062956,25770.692681062956,68152.75260221156,77493.04633705496,77493.04633705496,25770.692681062956,103263.7390181179,103263.7390181179,103263.7390181179,128111.116588993,91675.6095489502,56564.78473866759,39012.02756698068,24847.377570875098,0.0,63859.40513785578,21120.270935243832,1538.248219551229,0.0,0.8866839770296767,2.8170615047919827,0.0014959135982669303,354292.3706897143,1555733.8073513003,4.391101632594274,1555733.8073513003,4.391101632594274,0.85,0.09579591986023069,4.027634451161993,1.2675602900097145,1.0,0.0,4.027634451162134,1.2847143751070158,1.285013415077273,3.1350427217150845,19347.403311173417,1972.8860835426387,4632.441516551485,4632.441516551485,5.563090778153495,5.047872229592501,-2.3718889692577885,7.41976119885029,3.4559711010157574,3.4559711010157574,0.9874203145759307,0.0,0.0,0.00023275555137688666,1.0000606628601043,0.0002327414326159194,198.94573197192898,0.0,2.818670749332378e-06,7.98811290360796,0.03842034201753304,7.831624810463972e-05,0.00015443930327224692,0.0006220250584727568,0.09579591986016481,0.0719168873621579,0.0238790324980069,0.09579588860887303,0.07191688736220736,0.023879032498023322,0.37636136184654617,0.37636136184654617,0.12496574861779833,0.0,4.772521161299835,4.6069333493502995,5.271945417721895,4.769072734851875,4.605612806725276,5.262070093784359,24847.377570875098,21120.270935243832,0.85,1.0672312473798897,0.6636776498255318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516623965909699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.692715142,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.225945773554,1538.248219551229,0.37636136184654617,0.12496574861779833,6.112874298809886,3.4559711010157574
2349.0,-30.029057735005416,5.047700612458591,35.01421394246698,24.147144436743133,5.004999680364202,-26.525656032352472,-40.06114492714403,1.501597977711217,-0.25801751512784676,-5.026405252088578,40.02779223195674,42381.63813765236,25770.59405606925,25770.59405606925,68152.2321937216,77492.71753394692,77492.71753394692,25770.59405606925,103263.31159001618,103263.31159001618,103263.31159001618,128110.57940906996,91675.46046842581,56564.542063260196,39012.13156129512,24847.267819053784,0.0,63859.39938034891,21120.177646195716,1538.2445110323463,0.0,0.8866836774319621,2.817061162142896,0.0014959135982669303,354291.12337424373,1555731.8976768048,4.391111701755674,1555731.8976768048,4.391111701755674,0.85,0.09579566977220877,4.027634451161993,1.2675600345013667,1.0,0.0,4.027634451162606,1.2847152429916628,1.2850142650244039,3.1350406038485295,19347.371848922492,1972.8828752859022,4632.441516551485,4632.441516551485,5.563069488085752,5.047700612458591,-2.371971958391276,7.419672570849867,3.455999156362421,3.455999156362421,0.9874283303892631,0.0,0.0,0.0002327414326159194,1.0000604358430019,0.00023272736754127244,198.94621149977374,0.0,2.808867235169048e-06,7.960329744469082,0.038423150884768206,7.83117816465747e-05,0.0001544296509693447,0.0006219861825250548,0.09579566977211758,0.0719166050225574,0.023879064749560183,0.09579561363736162,0.07191660502262585,0.023879064749582915,0.37635996479573847,0.37635996479573847,0.12496594413238789,0.0,4.771729227453818,4.606668253019677,5.2695596101622755,4.768387736960733,4.605437132592442,5.259844207863978,24847.267819053784,21120.177646195716,0.85,1.067223194314817,0.6636711047848379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516658882594062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.664931982865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.213342681041,1538.2445110323463,0.37635996479573847,0.12496594413238789,6.112874298809886,3.455999156362421
2350.0,-30.02963628595953,5.047529865122672,35.014190558723165,24.146918020583712,5.004866951808805,-26.526190083150183,-40.061644558422245,1.501420748999431,-0.2590140508866057,-5.026492499516147,40.027746785793134,42381.20786481674,25770.489680310246,25770.489680310246,68151.69754512698,77492.3362005738,77492.3362005738,25770.489680310246,103262.82588088405,103262.82588088405,103262.82588088405,128109.97529186847,91675.25891489498,56564.29101825697,39012.18655182001,24847.149410984424,0.0,63859.33596280443,21120.07699933676,1538.2402292280394,0.0,0.8866833976835837,2.8170640889400143,0.0014959135982669303,354289.91828085494,1555729.9370288027,4.391121103806106,1555729.9370288027,4.391121103806106,0.85,0.09579541588556617,4.027634451161993,1.2675596570083871,1.0,0.0,4.027634451161524,1.28471610104295,1.2850151052048369,3.135038509980769,19347.329312663733,1972.8785377946326,4632.441516551485,4632.441516551485,5.563046956606696,5.047529865122672,-2.3720525081905866,7.419582373313259,3.456027172243012,3.456027172243012,0.9874363349265749,0.0,0.0,0.00023272736754127244,1.0000602322441134,0.00023271335069392497,198.94668941197347,0.0,2.7981933154732193e-06,7.930079856051103,0.03842594907808368,7.830735165325099e-05,0.00015442001588802145,0.0006219473759395775,0.09579541588548293,0.07191632025749453,0.023879095627988404,0.09579541628753487,0.07191632025755702,0.023879095628009148,0.3763585690281478,0.3763585690281478,0.12496613710201272,0.0,4.770912659316366,4.6063650492832835,5.267189905087491,4.767478448629561,4.604987279834859,5.257544750881721,24847.149410984424,21120.07699933676,0.85,1.067215881869218,0.6636650260425843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516693668608314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.634682094445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.200763904137,1538.2402292280394,0.3763585690281478,0.12496613710201272,6.112874298809886,3.456027172243012
2351.0,-30.03021283323382,5.047359937961987,35.014167218619114,24.146702500898414,5.004731643531399,-26.52672258836089,-40.062143945228286,1.5012413986586222,-0.25976516017829,-5.026581291697027,40.027701289397896,42380.7852489895,25770.391259282234,25770.391259282234,68151.17650827173,77492.0094149345,77492.0094149345,25770.391259282234,103262.40067421673,103262.40067421673,103262.40067421673,128109.4319048588,91675.1100558664,56564.045764548384,39012.29365702002,24847.031230642075,0.0,63859.32488766209,21119.976546045764,1538.2360016306698,0.0,0.8866831102479987,2.8170636045195345,0.0014959135982669303,354288.69185407157,1555727.974215568,4.391130764219703,1555727.974215568,4.391130764219703,0.85,0.0957951619842497,4.027634451161993,1.2675593141326682,1.0,0.0,4.027634451164331,1.2847169689199585,1.2850159552752154,3.1350363921385442,19347.297897157725,1972.8753343045512,4632.441516551485,4632.441516551485,5.5630257105688,5.047359937961987,-2.3721340044393706,7.419493942401358,3.4560551644841073,3.4560551644841073,0.987444332709745,0.0,0.0,0.00023271335069392497,1.0000600239211688,0.00023269938316449387,198.94716567104848,0.0,2.7886053757717952e-06,7.902907634937268,0.03842873768345945,7.830292405905656e-05,0.0001544104266348684,0.0006219087539332173,0.09579516198416543,0.0719160357919126,0.023879126192252846,0.09579510548305079,0.07191603579197585,0.023879126192273847,0.3763571717985506,0.3763571717985506,0.1249663274220115,0.0,4.770127523718145,4.606091986488821,5.264855571357316,4.766816131518738,4.604831859796661,5.255348951628434,24847.031230642075,21119.976546045764,0.85,1.0672079078217571,0.6636585232234057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451672833743128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.607509873334,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.188205008857,1538.2360016306698,0.3763571717985506,0.1249663274220115,6.112874298809886,3.4560551644841073
2352.0,-30.03078738289827,5.047190967581961,35.014143941104116,24.14649574728685,5.004607138221973,-26.527252215093178,-40.06264287801457,1.5010719704167785,-0.26059730786056434,-5.026662776787009,40.02765643221845,42380.36945265503,25770.276445603122,25770.276445603122,68150.64589825815,77491.6743962779,77491.6743962779,25770.276445603122,103261.95084188101,103261.95084188101,103261.95084188101,128108.86453004892,91674.95653110812,56563.81089939363,39012.38403523832,24846.913688167893,0.0,63859.29772340621,21119.87663494271,1538.231640775914,0.0,0.8866828577155652,2.8170650405246813,0.0014959135982669303,354287.5663581604,1555726.038981322,4.391139251577883,1555726.038981322,4.391139251577883,0.85,0.09579490486373575,4.027634451161993,1.2675589926866815,1.0,0.0,4.027634451161199,1.284717790284296,1.2850167588854375,3.1350343878017877,19347.265496986827,1972.8720304065944,4632.441516551485,4632.441516551485,5.563000925867536,5.047190967581961,-2.3722099055802564,7.419400873162218,3.4560831195658386,3.4560831195658386,0.9874523198759538,0.0,0.0,0.00023269938316449387,1.000059816227271,0.00023268546479784886,198.94764028199177,0.0,2.7788003917442144e-06,7.875120310203104,0.038431516483851194,7.829850072135785e-05,0.00015440088244313602,0.0006218703134177876,0.09579490486365747,0.07191574915427772,0.023879155709379755,0.09579485545540803,0.07191574915433649,0.02387915570939926,0.37635577502576284,0.37635577502576284,0.12496651618836761,0.0,4.7693465096641035,4.605832858921019,5.262495756006615,4.766065468926456,4.604642288641969,5.252901170559653,24846.913688167893,21119.87663494271,0.85,1.067200052738429,0.663652294395988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516762886343986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.579722548595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.175666968931,1538.231640775914,0.37635577502576284,0.12496651618836761,6.112874298809886,3.4560831195658386
2353.0,-30.031360377998986,5.047022791368254,35.014120730354094,24.14626940097662,5.004473172337881,-26.527781388544003,-40.06313796909524,1.5008941828828675,-0.2615349989055744,-5.026751088687562,40.02761182184796,42379.94434995744,25770.18114564481,25770.18114564481,68150.12549560225,77491.29849227204,77491.29849227204,25770.18114564481,103261.47963791684,103261.47963791684,103261.47963791684,128108.28016026317,91674.75766398435,56563.56239379095,39012.439189103774,24846.800522346322,0.0,63859.23971145009,21119.780443994372,1538.2276843720308,0.0,0.8866825695146474,2.817067068530627,0.0014959135982669303,354286.34657151264,1555724.114396744,4.3911489377215425,1555724.114396744,4.3911489377215425,0.8499999999999999,0.09579465126032613,4.027634451161993,1.2675586239853875,1.0,0.0,4.027634451161021,1.28471865064991,1.2850176015691523,3.1350322882947985,19347.223527672762,1972.8677507275943,4632.441516551485,4632.441516551485,5.5629803535714855,5.047022791368254,-2.3722906204913303,7.419313411859584,3.4561110800644674,3.4561110800644674,0.9874603085898478,0.0,0.0,0.00023268546479784886,1.0000596546576088,0.00023267158485411907,198.94811361076654,0.0,2.7690262006037298e-06,7.84742025251097,0.0384342855100518,7.8294111671029e-05,0.00015439135312681987,0.0006218319328150965,0.09579465126024342,0.07191546582937178,0.023879185430871638,0.09579464689271433,0.07191546582943387,0.023879185430892257,0.3763543792817845,0.3763543792817845,0.12496670060970214,0.0,4.76855440452772,4.6055427905546935,5.260184848853726,4.765216089781973,4.604215550984009,5.250772858758637,24846.800522346322,21119.780443994372,0.85,1.0671928730053888,0.6636462404101975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516797315708523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.552022490905,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.163149729546,1538.2276843720308,0.3763543792817845,0.12496670060970214,6.112874298809886,3.4561110800644674
2354.0,-30.031931192827848,5.046855534658766,35.0140975738698,24.14605744360017,5.004347890205465,-26.52830773108672,-40.06362886922432,1.5007244284644428,-0.26241660700031844,-5.026832666802108,40.02756698094163,42379.51122111351,25770.070805138515,25770.070805138515,68149.58202625203,77490.94557319226,77490.94557319226,25770.070805138515,103261.01637833078,103261.01637833078,103261.01637833078,128107.69929472919,91674.58441674137,56563.30832359513,39012.528992384716,24846.68291639841,0.0,63859.21190878312,21119.680478938648,1538.2233197749642,0.0,0.8866823164480853,2.8170691449096,0.0014959135982669303,354285.2197965738,1555722.17986818,4.391157443038286,1555722.17986818,4.391157443038286,0.85,0.0957943929510183,4.027634451161993,1.2675582607788964,1.0,0.0,4.027634451162552,1.2847194733612115,1.2850184066391346,3.1350302806763666,19347.186965229397,1972.8640223959658,4632.441516551485,4632.441516551485,5.562956534489065,5.046855534658766,-2.3723661773834546,7.419221712042221,3.456138998519302,3.456138998519302,0.9874682852912292,0.0,0.0,0.00023267158485411907,1.0000594279406827,0.00023265775848264861,198.94858514048033,0.0,2.7613886220661088e-06,7.825775354935352,0.03843704689867387,7.82897599986377e-05,0.00015438182485548137,0.0006217935564211937,0.0957943929509468,0.0719151792119386,0.023879213739008195,0.09579441834986954,0.07191517921199228,0.023879213739026014,0.3763529823110269,0.3763529823110269,0.12496688294890648,0.0,4.767758158693425,4.60525086830711,5.2578629299868,4.7644160598018175,4.603928945169628,5.248419755385896,24846.68291639841,21119.680478938648,0.85,1.0671848272039013,0.6636397467862375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516831652072593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.53037759333,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.150644481597,1538.2233197749642,0.3763529823110269,0.12496688294890648,6.112874298809886,3.456138998519302
2355.0,-30.032499898150448,5.046689000584788,35.01407445948652,24.14583689477297,5.004210074687725,-26.528833428211517,-40.06412340151144,1.500543604748845,-0.2631561296477116,-5.026922762689511,40.02752189424634,42379.1024268866,25769.98408887732,25769.98408887732,68149.08651576392,77490.60872668745,77490.60872668745,25769.98408887732,103260.59281556477,103260.59281556477,103260.59281556477,128107.16023612786,91674.42131643584,56563.07268209581,39012.609593711146,24846.567420563097,0.0,63859.177014274246,21119.58230747863,1538.219274687491,0.0,0.8866820208843781,2.8170683558527,0.0014959135982669303,354283.97537554346,1555720.2347376104,4.391167376646195,1555720.2347376104,4.391167376646195,0.85,0.09579413795585032,4.027634451161993,1.2675579415308311,1.0,0.0,4.027634451161741,1.2847203477412568,1.2850192634586883,3.135028146976279,19347.152544215925,1972.8605124294154,4632.441516551485,4632.441516551485,5.56293781514617,5.046689000584788,-2.372447820750107,7.419136821334895,3.456166914064221,3.456166914064221,0.9874762611612059,0.0,0.0,0.00023265775848264861,1.000059208588342,0.00023264398396077206,198.9490549295679,0.0,2.750737041673481e-06,7.795588776102646,0.03843979763571554,7.828537635442966e-05,0.00015437238212821894,0.0006217555245675585,0.09579413795575677,0.0719148955769984,0.02387924237875837,0.0957941076744406,0.07191489557706862,0.02387924237878169,0.3763515840529981,0.3763515840529981,0.12496706141375793,0.0,4.766994501190425,4.60497787494279,5.2556148942042,4.763766633041826,4.6037155629508675,5.246450982565705,24846.567420563097,21119.58230747863,0.85,1.067177650919785,0.6636337079228837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516865857939514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.5001910145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.138163811926,1538.219274687491,0.3763515840529981,0.12496706141375793,6.112874298809886,3.456166914064221
2356.0,-30.033066808006733,5.0465233811093135,35.01405137882723,24.145635275077098,5.004085321363908,-26.52935620275136,-40.0646175147034,1.5003747161086491,-0.26386276884625204,-5.027003032966464,40.02747664775563,42378.69954653778,25769.874337056986,25769.874337056986,68148.57388359477,77490.29564514948,77490.29564514948,25769.874337056986,103260.16998220647,103260.16998220647,103260.16998220647,128106.6165550751,91674.28654533718,56562.847605867246,39012.709932744365,24846.446572868626,0.0,63859.15650561299,21119.47958693833,1538.2146976389342,0.0,0.886681775947744,2.8170682817137576,0.0014959135982669303,354282.8666705482,1555718.282714995,4.391175608730963,1555718.282714995,4.391175608730963,0.85,0.09579387725070569,4.027634451161993,1.267557653053664,1.0,0.0,4.027634451163042,1.28472116618716,1.2850200643976781,3.1350261497717407,19347.12410185472,1972.8576121157296,4632.441516551485,4632.441516551485,5.562914123142732,5.0465233811093135,-2.3725220494830435,7.419045430592357,3.4561947688430017,3.4561947688430017,0.987484219669429,0.0,0.0,0.00023264398396077206,1.0000590219292524,0.00023263025367439773,198.9495232374273,0.0,2.7404281094470215e-06,7.766373262172859,0.038442538063824985,7.828099665180803e-05,0.00015436298730896403,0.000621717685669865,0.09579387725064203,0.07191460767560459,0.023879269575037443,0.09579379365115129,0.07191460767565239,0.023879269575053305,0.3763501857188899,0.3763501857188899,0.12496723971342161,0.0,4.766254575437131,4.60474283288022,5.253347673947928,4.7631402641202385,4.603650902539641,5.244125789314637,24846.446572868626,21119.47958693833,0.85,1.0671699661050917,0.663627612162601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516899937548158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.47097550057,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.125706375535,1538.2146976389342,0.3763501857188899,0.12496723971342161,6.112874298809886,3.4561947688430017
2357.0,-30.03363173386979,5.046358713372367,35.014028391752845,24.145432677492522,5.003966750505719,-26.529876573253464,-40.06510366508735,1.5002115898894428,-0.26470674400610505,-5.027080612987989,40.02743321228271,42378.27235831552,25769.760128433543,25769.760128433543,68148.03248674906,77489.95342495434,77489.95342495434,25769.760128433543,103259.71355338788,103259.71355338788,103259.71355338788,128106.04904111743,91674.1243371902,56562.59987119581,39012.80496221598,24846.335487729546,0.0,63859.140449945524,21119.385164570114,1538.2106153551736,0.0,0.8866815381522507,2.817070329864147,0.0014959135982669303,354281.7951263483,1555716.4088249889,4.391183600811806,1555716.4088249889,4.391183600811806,0.85,0.09579361779668977,4.027634451161993,1.2675573178706694,1.0,0.0,4.027634451163153,1.2847219575880489,1.2850208383421724,3.135024218565952,19347.089869124164,1972.8541213486935,4632.441516551485,4632.441516551485,5.562889469054161,5.046358713372367,-2.372594048412854,7.418952761785221,3.456222621968875,3.456222621968875,0.9874921777053929,0.0,0.0,0.00023263025367439773,1.000058815639034,0.00023261657218205493,198.94998990830248,0.0,2.731633928086223e-06,7.741450552196356,0.038445269697753075,7.827668775071752e-05,0.0001543535659236802,0.0006216797397739182,0.09579361779661769,0.07191432121248806,0.023879296584129635,0.09579358337925409,0.07191432121254217,0.023879296584147603,0.3763487894443015,0.3763487894443015,0.12496741521838647,0.0,4.765508331451656,4.604508036862569,5.251054353718814,4.762373868981911,4.603422177402081,5.2417332144384545,24846.335487729546,21119.385164570114,0.85,1.0671617564311766,0.6636210894747749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516933909715757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.44605279059,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.113265951477,1538.2106153551736,0.3763487894443015,0.12496741521838647,6.112874298809886,3.456222621968875
2358.0,-30.034194630219897,5.046195109600298,35.014005544774655,24.145238811057084,5.003858951225565,-26.530394039701537,-40.06558936145154,1.500058360707172,-0.2656243503128053,-5.027151849006253,40.02739131871043,42377.85211246229,25769.632452648373,25769.632452648373,68147.48456511067,77489.60311664784,77489.60311664784,25769.632452648373,103259.2355692962,103259.2355692962,103259.2355692962,128105.46640201533,91673.95758258791,56562.36260802177,39012.88330507349,24846.230832719124,0.0,63859.11413779261,21119.296207811254,1538.2067540209584,0.0,0.8866813270842708,2.8170740884946683,0.0014959135982669303,354280.81120849296,1555714.6014571667,4.3911906946087305,1555714.6014571667,4.3911906946087305,0.85,0.09579335656458775,4.027634451161993,1.2675569579610606,1.0,0.0,4.027634451161383,1.2847227025940375,1.2850215659436421,3.1350224005768927,19347.054676900625,1972.8505327406021,4632.441516551485,4632.441516551485,5.562861907824361,5.046195109600298,-2.372661084017752,7.4188561936180495,3.4562504861700782,3.4562504861700782,0.9875001389057366,0.0,0.0,0.00023261657218205493,1.000058604606663,0.00023260294057821367,198.95045490457025,0.0,2.7219327635300547e-06,7.713957451844175,0.038447991630516605,7.827238309271268e-05,0.00015434418908934227,0.0006216419733128959,0.09579335656452272,0.07191403425100029,0.02387932231352242,0.09579344791864834,0.07191403425104911,0.023879322313538637,0.37634739467556094,0.37634739467556094,0.12496758539271377,0.0,4.764739650916965,4.604263866922736,5.2486992004346575,4.761527498693454,4.603152506689469,5.239142855272462,24846.230832719124,21119.296207811254,0.85,1.067153615975079,0.6636147820813969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516967763143296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.41855969024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.10084637642,1538.2067540209584,0.37634739467556094,0.12496758539271377,6.112874298809886,3.4562504861700782
2359.0,-30.034755671568714,5.046032131754397,35.01398277606185,24.145018227305286,5.00372085561014,-26.530912866223243,-40.06607526736332,1.4998780502646811,-0.2663131172159865,-5.0272429368428195,40.027347904381664,42377.44064161543,25769.55734150807,25769.55734150807,68146.9979831235,77489.26706536957,77489.26706536957,25769.55734150807,103258.82440687764,103258.82440687764,103258.82440687764,128104.94966944988,91673.79207080093,56562.121154102155,39012.967685220865,24846.125262572234,0.0,63859.0929477931,21119.206473186397,1538.2032995944692,0.0,0.8866810204056252,2.817072515541214,0.0014959135982669303,354279.55309878313,1555712.7284827095,4.391201001794571,1555712.7284827095,4.391201001794571,0.85,0.0957931021190884,4.027634451161993,1.2675566304707901,1.0,0.0,4.027634451161425,1.2847235741752356,1.2850224202138405,3.1350202737173607,19347.019746963306,1972.8469708782618,4632.441516551485,4632.441516551485,5.562845693666009,5.046032131754397,-2.3727425281960337,7.418774659950431,3.4562783968877913,3.4562783968877913,0.9875081133965118,0.0,0.0,0.00023260294057821367,1.000058411740935,0.00023258935462908682,198.95091837037094,0.0,2.712013785298435e-06,7.685847067535765,0.038450703644301906,7.826807679651303e-05,0.00015433486378170063,0.0006216044143825708,0.0957931021190016,0.07191375377639381,0.023879348342607798,0.09579314617085716,0.07191375377645896,0.023879348342629433,0.3763460003862834,0.3763460003862834,0.12496774602244551,0.0,4.764012686362264,4.604031269362736,5.246476861979659,4.760929819626824,4.602928665732293,5.237413863554536,24846.125262572234,21119.206473186397,0.85,1.0671463504631344,0.6636085588666344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517001495101378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.39044930593,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.088448628409,1538.2032995944692,0.3763460003862834,0.12496774602244551,6.112874298809886,3.4562783968877913
2360.0,-30.03531473770789,5.045870045799534,35.01396002130406,24.1448056063615,5.0035981155429505,-26.531428378985616,-40.066556877549715,1.4997117568207365,-0.26720445751720945,-5.027320785807308,40.02730277341888,42377.0199522308,25769.45031458363,25769.45031458363,68146.47026681443,77488.90142504305,77488.90142504305,25769.45031458363,103258.35173962668,103258.35173962668,103258.35173962668,128104.35516656886,91673.60238997472,56561.875868421004,39013.02946839302,24846.00342694218,0.0,63859.0328953352,21119.102912900853,1538.1986026266543,0.0,0.8866807873815999,2.8170751560057816,0.0014959135982669303,354278.4778478086,1555710.7814512944,4.391208833519936,1555710.7814512944,4.391208833519936,0.85,0.09579283761763002,4.027634451161993,1.2675562579231339,1.0,0.0,4.027634451163055,1.2847243800962242,1.2850232088671898,3.1350183070864803,19346.979716343787,1972.842888891088,4632.441516551485,4632.441516551485,5.562822589882819,5.045870045799534,-2.3728140736492938,7.4186841194488276,3.4563062237536117,3.4563062237536117,0.9875160639296033,0.0,0.0,0.00023258935462908682,1.0000582063568648,0.0002325758172380705,198.9513802063833,0.0,2.702937055720597e-06,7.660123615912172,0.038453406581357624,7.82638087869216e-05,0.00015432554584216522,0.0006215668851282841,0.09579283761756291,0.07191346596134708,0.023879371656215835,0.09579291827505894,0.07191346596139746,0.02387937165623256,0.376344607019854,0.376344607019854,0.12496790550383159,0.0,4.763263395314482,4.603770010679739,5.244251360845453,4.76011632829011,4.602577793725743,5.235200985619997,24846.00342694218,21119.102912900853,0.85,1.067139090228728,0.6636025951361749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517035116046182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.364725854306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.076069279046,1538.1986026266543,0.376344607019854,0.12496790550383159,6.112874298809886,3.4563062237536117
2361.0,-30.03587196443583,5.04570862907927,35.01393729105556,24.144584603514545,5.003462089223704,-26.531943564774558,-40.06703841788692,1.4995336895625404,-0.26793448867243796,-5.027408414820433,40.02725797778486,42376.60694800452,25769.37000643165,25769.37000643165,68145.97695443616,77488.55540769112,77488.55540769112,25769.37000643165,103257.92541412277,103257.92541412277,103257.92541412277,128103.81325760535,91673.42621062236,56561.632184121045,39013.10447389035,24845.88784348258,0.0,63858.99231737293,21119.00466696019,1538.1944926051985,0.0,0.8866805033246642,2.817074530420958,0.0014959135982669303,354277.26751773094,1555708.8488883877,4.391218380418741,1555708.8488883877,4.391218380418741,0.85,0.09579257831728386,4.027634451161993,1.2675558941671627,1.0,0.0,4.027634451162404,1.2847252409921677,1.2850240525706456,3.1350162063069074,19346.942535102207,1972.8390974596023,4632.441516551485,4632.441516551485,5.562805253851336,5.04570862907927,-2.3728926487742785,7.418601277853549,3.456334048043485,3.456334048043485,0.9875240137267101,0.0,0.0,0.0002325758172380705,1.0000580151089808,0.00023256232510943445,198.95184052476884,0.0,2.6932826270872316e-06,7.632762965165214,0.03845609986398471,7.825954161145242e-05,0.0001543162756266181,0.0006215295480887768,0.0957925783171976,0.0719131823676855,0.023879395949512106,0.09579261035850686,0.07191318236775025,0.02387939594953361,0.3763432124978633,0.3763432124978633,0.12496806239311296,0.0,4.762539185824494,4.603511916238176,5.242117163578939,4.759473926148019,4.602313865939436,5.233413325317144,24845.88784348258,21119.00466696019,0.85,1.0671320432955993,0.6635965493692249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517068618772597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.33736520356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.06371079834,1538.1944926051985,0.3763432124978633,0.12496806239311296,6.112874298809886,3.456334048043485
2362.0,-30.036427218246683,5.045548063127156,35.01391457244507,24.144382669497304,5.00333810762994,-26.53245577008859,-40.067519539128966,1.4993666594718462,-0.2686090982917335,-5.0274867828714935,40.02721285626648,42376.20060038101,25769.2679142537,25769.2679142537,68145.4685146347,77488.23791481837,77488.23791481837,25769.2679142537,103257.50582907206,103257.50582907206,103257.50582907206,128103.27198319181,91673.28263580204,56561.39919956034,39013.20381804633,24845.766154119752,0.0,63858.96997216608,21118.90123100179,1538.1898209055896,0.0,0.8866802676211134,2.817074257071995,0.0014959135982669303,354276.1851026147,1555706.9022680882,4.391226302206805,1555706.9022680882,4.391226302206805,0.85,0.09579231360610693,4.027634451161993,1.2675555754685779,1.0,0.0,4.027634451161183,1.2847260501672588,1.2850248445993495,3.135014231740404,19346.912234786043,1972.836007687237,4632.441516551485,4632.441516551485,5.562783215326384,5.045548063127156,-2.372964249736203,7.418512312863359,3.4563618040758715,3.4563618040758715,0.9875319440216775,0.0,0.0,0.00023256232510943445,1.000057809958181,0.00023254888146832177,198.95229921522076,0.0,2.6842838247414347e-06,7.607260359317226,0.038458784147809455,7.825527836461557e-05,0.00015430704674481888,0.0006214923775264966,0.09579231360603808,0.07191289438462278,0.023879419221415305,0.09579228466452779,0.07191289438467446,0.02387941922143247,0.37634181706921505,0.37634181706921505,0.12496822126414446,0.0,4.761837060150867,4.603284189032593,5.239980051768839,4.7588776845797724,4.602225116501472,5.23128223542534,24845.766154119752,21118.90123100179,0.85,1.0671244547843,0.6635904183680277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517102011416985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.311862597715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.051370531633,1538.1898209055896,0.37634181706921505,0.12496822126414446,6.112874298809886,3.4563618040758715
2363.0,-30.03698036934294,5.045388324418138,35.0138919086396,24.14417521739381,5.003215463948141,-26.532965948924744,-40.06800031112505,1.4992010435299623,-0.26939311136817423,-5.027565447134218,40.02716901535112,42375.8020447412,25769.168645082176,25769.168645082176,68144.97068982337,77487.8927115769,77487.8927115769,25769.168645082176,103257.06135665908,103257.06135665908,103257.06135665908,128102.71367181692,91673.11104324923,56561.17366373958,39013.26375501072,24845.65231515784,0.0,63858.91607016856,21118.804467884165,1538.1856034435345,0.0,0.8866800257682149,2.817075389472796,0.0014959135982669303,354275.0985988494,1555705.0108969782,4.391234430671981,1555705.0108969782,4.391234430671981,0.8500000000000001,0.09579205126739128,4.027634451161993,1.2675552803976462,1.0,0.0,4.027634451162902,1.2847268526282483,1.285025629974665,3.1350122735602532,19346.876021551783,1972.8323149650273,4632.441516551485,4632.441516551485,5.562761786200692,5.045388324418138,-2.3730358641404905,7.418424188558628,3.4563895477287825,3.4563895477287825,0.9875398707796521,0.0,0.0,0.00023254888146832177,1.0000575912903373,0.00023253548944943516,198.95275617049396,0.0,2.6746433091929482e-06,7.579939138252815,0.03846145879111865,7.825101842694772e-05,0.00015429786304137406,0.000621455388926113,0.09579205126732272,0.07191260822969242,0.023879443037630305,0.09579203439571995,0.0719126082297439,0.02387944303764739,0.3763404225854568,0.3763404225854568,0.12496838012096223,0.0,4.761134400170761,4.603052726336784,5.237852099756651,4.758172335766062,4.6019781522180665,5.229190360097618,24845.65231515784,21118.804467884165,0.85,1.067117559824305,0.6635847373008714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517135285977312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.28454137665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.039051214808,1538.1856034435345,0.3763404225854568,0.12496838012096223,6.112874298809886,3.4563895477287825
2364.0,-30.03753177889235,5.045229509120678,35.01386932498967,24.143982224073284,5.003101269274089,-26.533473715150357,-40.068473120313115,1.4990432055321383,-0.27011386536804594,-5.027638705636523,40.02712602242772,42375.37811499193,25769.057835695163,25769.057835695163,68144.4359506871,77487.57162774894,77487.57162774894,25769.057835695163,103256.6294634441,103256.6294634441,103256.6294634441,128102.17054263403,91672.96628810765,56560.925571977816,39013.378573477596,24845.541079189938,0.0,63858.91965266754,21118.709917311447,1538.1814122438066,0.0,0.886679808378163,2.8170763205800893,0.0014959135982669303,354274.0867613154,1555703.156111365,4.3912417369647665,1555703.156111365,4.3912417369647665,0.85,0.09579178720127939,4.027634451161993,1.2675549067510294,1.0,0.0,4.027634451160701,1.2847276186006724,1.2850263789192322,3.1350104044224563,19346.845472138266,1972.829199791801,4632.441516551485,4632.441516551485,5.562737865901509,5.045229509120678,-2.3731032731366843,7.418332782257362,3.4564172733234404,3.4564172733234404,0.9875477923781258,0.0,0.0,0.00023253548944943516,1.0000574102238682,0.00023252214030130614,198.9532116889279,0.0,2.664379068177513e-06,7.550850279215071,0.038464123170186826,7.824682925378507e-05,0.00015428866019565009,0.0006214183232276264,0.09579178720121811,0.0719123209223103,0.02387946627890781,0.09579178156038261,0.0719123209223563,0.023879466278923078,0.3763390284791727,0.3763390284791727,0.12496853809736222,0.0,4.76044072189336,4.602843418152929,5.235693380244129,4.757524840268502,4.601867682230761,5.2269188971205836,24845.541079189938,21118.709917311447,0.85,1.0671091262008305,0.6635780615374349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517168434673635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.25545251761,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.026755513905,1538.1814122438066,0.3763390284791727,0.12496853809736222,6.112874298809886,3.4564172733234404
2365.0,-30.03808147472913,5.0450713277144885,35.013846787145425,24.143760662432783,5.002967555683327,-26.533981890798714,-40.0689497712068,1.4988679717530875,-0.2708726502054901,-5.027724893005284,40.0270821893052,42374.97746498018,25768.981768742735,25768.981768742735,68143.95923372291,77487.2142506515,77487.2142506515,25768.981768742735,103256.19601939424,103256.19601939424,103256.19601939424,128101.62618025928,91672.77664577433,56560.69217382136,39013.42719105886,24845.430160865035,0.0,63858.85735192389,21118.615636735278,1538.1775336277942,0.0,0.8866795281745711,2.8170762421090036,0.0014959135982669303,354272.896354753,1555701.2650798927,4.391251154370226,1555701.2650798927,4.391251154370226,0.85,0.09579152844407168,4.027634451161993,1.2675545853050427,1.0,0.0,4.027634451161709,1.284728465857914,1.2850272092225778,3.1350083369347823,19346.805449642365,1972.8251186330058,4632.441516551485,4632.441516551485,5.562721445413058,5.0450713277144885,-2.373180024728586,7.418251352443074,3.4564450112494036,3.4564450112494036,0.9875557174998296,0.0,0.0,0.00023252214030130614,1.0000572320530483,0.00023250883334342205,198.95366579349914,0.0,2.65585589357901e-06,7.526695602402914,0.03846677902608041,7.824260625230277e-05,0.00015427953404900338,0.0006213815664449857,0.09579152844398817,0.07191203824377851,0.02387949020020966,0.09579150707587462,0.07191203824384121,0.02387949020023048,0.37633763586459984,0.37633763586459984,0.12496869208423161,0.0,4.759756154982881,4.602614928879859,5.233629250533738,4.756852242799766,4.6015380255701075,5.225208440883307,24845.430160865035,21118.615636735278,0.85,1.0671027021073047,0.6635724349318245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517201479148145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.2312978408,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.01447626362,1538.1775336277942,0.37633763586459984,0.12496869208423161,6.112874298809886,3.4564450112494036
2366.0,-30.038628900190076,5.044914010994446,35.01382426750627,24.14356309399011,5.002848498161913,-26.53448655710579,-40.06942216129971,1.4987061550775178,-0.2715545399639723,-5.027799502874634,40.02703764387389,42374.56875965259,25768.8780064051,25768.8780064051,68143.44676605769,77486.89441674684,77486.89441674684,25768.8780064051,103255.77242315194,103255.77242315194,103255.77242315194,128101.08214495284,91672.62956340922,56560.455582965515,39013.526644937454,24845.3097218009,0.0,63858.83636673835,21118.513263530764,1538.1728445409822,0.0,0.8866793095249748,2.8170765037703664,0.0014959135982669303,354271.86585734965,1555699.343320054,4.391258503000824,1555699.343320054,4.391258503000824,0.85,0.09579126237286548,4.027634451161993,1.2675542292417958,1.0,0.0,4.027634451161469,1.2847292502676873,1.2850279767180253,3.135006422810714,19346.774409086956,1972.8219533772449,4632.441516551485,4632.441516551485,5.562699046352592,5.044914010994446,-2.373248097865198,7.418162108859644,3.4564726757070714,3.4564726757070714,0.9875636216305919,0.0,0.0,0.00023250883334342205,1.000056995920336,0.00023249558204374942,198.95411802432744,0.0,2.6474680516000596e-06,7.502924458234569,0.03846942649413201,7.823842120828916e-05,0.0001542704121351329,0.0006213448267104205,0.09579126237280008,0.0719117499104771,0.023879512462322994,0.09579120033437667,0.07191174991052618,0.0238795124623393,0.3763362431402044,0.3763362431402044,0.1249688471787782,0.0,4.759082656875421,4.602407747841994,5.231545289870041,4.756244962910671,4.60143796607241,5.223067257815899,24845.3097218009,21118.513263530764,0.85,1.067095027768953,0.6635662528564942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517234421067533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.20752669663,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.002212964395,1538.1728445409822,0.3763362431402044,0.1249688471787782,6.112874298809886,3.4564726757070714
2367.0,-30.039174433904062,5.044757559956948,35.01380182472181,24.1433648969047,5.002733132009536,-26.534989151419573,-40.069894202146656,1.4985478495251292,-0.2723135004825963,-5.027873205675429,40.02699484314147,42374.16689417379,25768.774124499712,25768.774124499712,68142.9410186735,77486.55713880667,77486.55713880667,25768.774124499712,103255.33126330639,103255.33126330639,103255.33126330639,128100.53070047354,91672.46576814573,56560.22666809679,39013.59900005438,24845.19943716715,0.0,63858.79843722153,21118.419521592077,1538.1687152397171,0.0,0.8866790891738272,2.8170778861032972,0.0014959135982669303,354270.84789051616,1555697.4968309556,4.391265908821627,1555697.4968309556,4.391265908821627,0.85,0.0957909984475183,4.027634451161993,1.2675538627384233,1.0,0.0,4.027634451160195,1.2847300181393937,1.2850287277430492,3.135004549045256,19346.739841408173,1972.8184284549948,4632.441516551485,4632.441516551485,5.5626766214811685,5.044757559956948,-2.373315278312635,7.418072838269583,3.456500337376049,3.456500337376049,0.9875715249645854,0.0,0.0,0.00023249558204374942,1.0000567992073255,0.00023248237722900566,198.95456869417933,0.0,2.636400639043764e-06,7.471559411050027,0.03847206289477105,7.823423946507097e-05,0.00015426134257867847,0.0006213082978523878,0.09579099844745989,0.07191146348114291,0.023879534966316972,0.09579096637725835,0.07191146348118677,0.023879534966331533,0.37633485146832435,0.37633485146832435,0.12496900058030222,0.0,4.758406459857895,4.602201106665916,5.229448883364967,4.755559705192809,4.601235199523558,5.220922805290115,24845.19943716715,21118.419521592077,0.85,1.067087741803718,0.6635603539554709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517267227070778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.17616164945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.989976825169,1538.1687152397171,0.37633485146832435,0.12496900058030222,6.112874298809886,3.456500337376049
2368.0,-30.039718107175,5.04460188788281,35.01377945111858,24.143162194546335,5.002612736789984,-26.53549057402954,-40.070362226665,1.4983852036445326,-0.27302826553949444,-5.027950199862623,40.02695197261002,42373.75661266819,25768.680648896578,25768.680648896578,68142.43726156477,77486.22203650982,77486.22203650982,25768.680648896578,103254.9026854064,103254.9026854064,103254.9026854064,128099.99264575058,91672.30136153208,56559.986558961595,39013.68311396721,24845.089960344172,0.0,63858.77307431138,21118.326466292547,1538.164707956291,0.0,0.8866788523092588,2.8170783021320283,0.0014959135982669303,354269.78446623014,1555695.64733228,4.391273869647702,1555695.64733228,4.391273869647702,0.85,0.09579073569603139,4.027634451161993,1.2675535198627044,1.0,0.0,4.027634451160968,1.2847308062188803,1.2850294990402547,3.1350026259709716,19346.705144708834,1972.8148903763094,4632.441516551485,4632.441516551485,5.562656443006642,5.04460188788281,-2.3733846791170476,7.417986566999858,3.456527997998062,3.456527997998062,0.9875794279994462,0.0,0.0,0.00023248237722900566,1.0000566057511016,0.00023246921813430515,198.95501782889662,0.0,2.6271582220325264e-06,7.44536640124018,0.03847469005299308,7.823009350594839e-05,0.00015425228372305727,0.0006212718120933998,0.0957907356959603,0.07191117847005851,0.023879557225901796,0.0957907053769895,0.07191117847011187,0.023879557225919515,0.3763334605330875,0.3763334605330875,0.12496915048305338,0.0,4.757739191172448,4.601997470569813,5.227379330290205,4.754921934323136,4.6010373611803175,5.218954384707786,24845.089960344172,21118.326466292547,0.85,1.0670802770085883,0.6635541926769962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517299919846671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.149968639635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.977760336424,1538.164707956291,0.3763334605330875,0.12496915048305338,6.112874298809886,3.456527997998062
2369.0,-30.040259857971577,5.044447019776126,35.013757129579,24.142959142942004,5.002494135465619,-26.53599008671401,-40.07083377856759,1.4982243642080084,-0.2737809013181618,-5.028025257563201,40.026908741857696,42373.3691004459,25768.584172802042,25768.584172802042,68141.95327324794,77485.87838807605,77485.87838807605,25768.584172802042,103254.46256087809,103254.46256087809,103254.46256087809,128099.43987482882,91672.12835917235,56559.76915239741,39013.73245197215,24844.977313950723,0.0,63858.709765922875,21118.230716858114,1538.1604727556844,0.0,0.8866786266135234,2.8170794430078296,0.0014959135982669303,354268.7477906202,1555693.78229482,4.391281455101046,1555693.78229482,4.391281455101046,0.85,0.09579047093746466,4.027634451161993,1.2675532357813788,1.0,0.0,4.027634451162306,1.2847315857548278,1.2850302618506553,3.135000723746982,19346.668633946112,1972.81116731464,4632.441516551485,4632.441516551485,5.562635616819374,5.044447019776126,-2.3734524688867626,7.417899488662889,3.456555632855625,3.456555632855625,0.9875873236730357,0.0,0.0,0.00023246921813430515,1.0000564058335564,0.00023245610625386662,198.95546537721597,0.0,2.6180679207519375e-06,7.419604487410991,0.038477308120913836,7.822591650519306e-05,0.00015424330162911208,0.0006212356355023825,0.09579047093740309,0.07191089235080218,0.023879578586600912,0.0957904560369214,0.07191089235084841,0.023879578586616254,0.37633207023171267,0.37633207023171267,0.12496929781829001,0.0,4.7570691229526005,4.601785972269909,5.225322300057314,4.754244356245067,4.600798075650232,5.216951142888547,24844.977313950723,21118.230716858114,0.85,1.0670737558435726,0.6635487822376539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517332501269742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.124206725806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.9655629341,1538.1604727556844,0.37633207023171267,0.12496929781829001,6.112874298809886,3.456555632855625
