time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2370.0,-30.04080008866641,5.044292911492031,35.013734855243,24.142761714197718,5.0023732982213485,-26.536488454624887,-40.07129757720975,1.4980616641798195,-0.2743844469398482,-5.0281016529411895,40.026865473674526,42372.956033132155,25768.492994091463,25768.492994091463,68141.44902722361,77485.56641808416,77485.56641808416,25768.492994091463,103254.05941217561,103254.05941217561,103254.05941217561,128098.92428152415,91671.98551705334,56559.524784084635,39013.84525885412,24844.864869348527,0.0,63858.71012820264,21118.135138946247,1538.1562829550355,0.0,0.8866783942389446,2.8170784647827016,0.0014959135982669303,354267.6926418357,1555691.915644232,4.391289265027717,1555691.915644232,4.391289265027717,0.85,0.09579020632501613,4.027634451161993,1.2675528940046208,1.0,0.0,4.027634451159905,1.2847323738975616,1.2850310333304833,3.1349988005230554,19346.63848826069,1972.8080933102224,4632.441516551485,4632.441516551485,5.562615934172491,5.044292911492031,-2.3735210614681126,7.417813972960143,3.4565832507899135,3.4565832507899135,0.9875952145114039,0.0,0.0,0.00023245610625386662,1.0000562478089576,0.00023244303184261802,198.95591167152628,0.0,2.608680274616625e-06,7.392999898263516,0.03847991680118845,7.822180838385296e-05,0.00015423429787001365,0.0006211993716520478,0.09579020632494847,0.07191060671982355,0.02387959960512493,0.09579013674599406,0.07191060671987433,0.0238795996051418,0.3763306798246963,0.3763306798246963,0.12496944247953205,0.0,4.756428142091295,4.60160329421808,5.223295197433345,4.75371720600134,4.600728149246208,5.21504119714524,24844.864869348527,21118.135138946247,0.85,1.0670658535135293,0.6635423100163513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517364967621107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.09760213666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.953385922903,1538.1562829550355,0.3763306798246963,0.12496944247953205,6.112874298809886,3.4565832507899135
2371.0,-30.041338172624798,5.044139734644181,35.013712656426286,24.142567358817928,5.002265954671223,-26.536983540839064,-40.07175708012653,1.4979113228855014,-0.2752216198960582,-5.028169112353625,40.026823124650406,42372.534521390895,25768.381221741973,25768.381221741973,68140.91574313286,77485.21228901608,77485.21228901608,25768.381221741973,103253.59351075806,103253.59351075806,103253.59351075806,128098.34758655948,91671.80511146534,56559.27639344358,39013.92079780195,24844.754075801422,0.0,63858.67487360337,21118.04096443121,1538.1519768648693,0.0,0.8866782040522063,2.8170816063520525,0.0014959135982669303,354266.7609158296,1555690.0886491016,4.391295657056347,1555690.0886491016,4.391295657056347,0.85,0.09578993821760998,4.027634451161993,1.2675524873891848,1.0,0.0,4.027634451162525,1.284733104152843,1.2850317469575223,3.1349970185580514,19346.600415105924,1972.8042109289029,4632.441516551485,4632.441516551485,5.56259180599967,5.044139734644181,-2.3735828578846285,7.4177225925288095,3.456610839823838,3.456610839823838,0.9876030970925251,0.0,0.0,0.00023244303184261802,1.0000560245359964,0.00023243001005915283,198.95635619413545,0.0,2.601231409535251e-06,7.371889814622901,0.03848251803259799,7.821773850882506e-05,0.00015422529333379296,0.0006211631046717486,0.09578993821755433,0.07191031878089313,0.023879619436661198,0.09578995485745079,0.0719103187809349,0.02387961943667507,0.37632929094059625,0.37632929094059625,0.12496958544583321,0.0,4.755758024471106,4.601396303315369,5.221224425570085,4.752947492457565,4.600440802087576,5.2128128101194875,24844.754075801422,21118.04096443121,0.85,1.067058091606276,0.6635360756429666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517397343013052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.07649205302,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.941221306051,1538.1519768648693,0.37632929094059625,0.12496958544583321,6.112874298809886,3.456610839823838
2372.0,-30.0418747367643,5.043987394031511,35.01369056246225,24.1423683235422,5.002154823506358,-26.537477637770404,-40.072220215201355,1.497757724512364,-0.2760378664596601,-5.0282401653163635,40.02678178105736,42372.1345848981,25768.280873520405,25768.280873520405,68140.4154584185,77484.85453685564,77484.85453685564,25768.280873520405,103253.13541037604,103253.13541037604,103253.13541037604,128097.78624629264,91671.6189364028,56559.04760540375,39013.96814555449,24844.650835916596,0.0,63858.61898147109,21117.953210529107,1538.148186668347,0.0,0.8866779919169501,2.8170840526778296,0.0014959135982669303,354265.77955903223,1555688.305031218,4.3913027867598196,1555688.305031218,4.3913027867598196,0.85,0.09578967258794543,4.027634451161993,1.2675521329743789,1.0,0.0,4.027634451161243,1.2847338495360576,1.2850324757836082,3.134995199680035,19346.561124349755,1972.8002043867943,4632.441516551485,4632.441516551485,5.562570143940644,5.043987394031511,-2.373647056270053,7.4176344503015645,3.45663845299389,3.45663845299389,0.9876109865696828,0.0,0.0,0.00023243001005915283,1.0000558665361363,0.0002324170257249865,198.9567994629355,0.0,2.590766589381922e-06,7.3422325143083675,0.038485108799187366,7.821363666141599e-05,0.00015421637339773685,0.0006211271784299868,0.09578967258788637,0.07191003345243337,0.023879639135453,0.09578977908457025,0.0719100334524777,0.023879639135467732,0.37632790167806424,0.37632790167806424,0.12496972305551271,0.0,4.75507424794597,4.601168351563672,5.219162086895835,4.75220229885673,4.600122213659233,5.210777350167348,24844.650835916596,21117.953210529107,0.85,1.0670511912916532,0.6635303935588177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517429589890698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.046834752706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.929081687796,1538.148186668347,0.37632790167806424,0.12496972305551271,6.112874298809886,3.45663845299389
2373.0,-30.042409142477037,5.04383559209345,35.01366848626657,24.142162303347163,5.002021183650648,-26.53797204279151,-40.072683385200776,1.4975840839650871,-0.2764749125984167,-5.028324642399339,40.02673811066178,42371.74411627957,25768.216232567323,25768.216232567323,68139.9603488469,77484.5596479695,77484.5596479695,25768.216232567323,103252.77588053682,103252.77588053682,103252.77588053682,128097.31489813891,91671.48564045085,56558.818124268284,39014.07501798063,24844.539017602092,0.0,63858.61403558272,21117.858164961777,1538.1442202714204,0.0,0.8866777198308176,2.8170799383379648,0.0014959135982669303,354264.6127961119,1555686.4210336383,4.391311931369715,1555686.4210336383,4.391311931369715,0.85,0.0957894093467265,4.027634451161993,1.2675518329581248,1.0,0.0,4.027634451161892,1.2847346885951938,1.2850332983554842,3.1349931522173273,19346.53299330645,1972.7973358186996,4632.441516551485,4632.441516551485,5.562556189969968,5.04383559209345,-2.3737210024725743,7.417556594566024,3.4566660631334747,3.4566660631334747,0.9876188751809928,0.0,0.0,0.0002324170257249865,1.0000556420406983,0.00023240409428691372,198.9572409503389,0.0,2.583321568892283e-06,7.32113332624073,0.038487692120756256,7.820953470358096e-05,0.00015420749102140554,0.0006210914034650666,0.09578940934664616,0.07190975057481701,0.023879658771829154,0.09578936277890335,0.07190975057487732,0.02387965877184918,0.3763265107031679,0.3763265107031679,0.1249698555109938,0.0,4.754461796360943,4.600992985534049,5.2172276938775894,4.751849729800938,4.6001318100258,5.209329109588509,24844.539017602092,21117.858164961777,0.85,1.0670441471040784,0.6635243303694247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517461745823237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.02573556464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.916954580447,1538.1442202714204,0.3763265107031679,0.1249698555109938,6.112874298809886,3.4566660631334747
2374.0,-30.042941486265995,5.043684621461941,35.01364640372064,24.141958553250902,5.001906239546573,-26.53846272207461,-40.07314218962563,1.4974274753552634,-0.27728333270061967,-5.028394702516601,40.02669377330569,42371.34454137632,25768.116475781077,25768.116475781077,68139.46101715739,77484.19820431697,77484.19820431697,25768.116475781077,103252.31468009805,103252.31468009805,103252.31468009805,128096.7315962729,91671.29252669116,56558.58630062587,39014.118028961435,24844.416916174865,0.0,63858.5349451363,21117.754378748636,1538.1393238291143,0.0,0.8866775235993862,2.8170823976792856,0.0014959135982669303,354263.64515671326,1555684.5082642806,4.391318526562619,1555684.5082642806,4.391318526562619,0.85,0.09578913786098894,4.027634451161993,1.2675514389807359,1.0,0.0,4.027634451161045,1.284735447874803,1.2850340411972303,3.134991299434033,19346.49223819381,1972.7931799537876,4632.441516551485,4632.441516551485,5.562534655583426,5.043684621461941,-2.3737842064916714,7.417468827953613,3.456693581872212,3.456693581872212,0.9876267376777749,0.0,0.0,0.00023240409428691372,1.0000554275905507,0.0002323912134018897,198.95768073604899,0.0,2.5728032404794355e-06,7.29132438351872,0.038490264923996736,7.820547160453381e-05,0.00015419862268237992,0.0006210556850372825,0.09578913786093313,0.07190946126280667,0.02387967659812646,0.09578912027410798,0.07190946126284857,0.02387967659814037,0.3763251213966128,0.3763251213966128,0.12496999023026015,0.0,4.753818698730356,4.600782927523198,5.215274887878252,4.7511113698159875,4.599810241732143,5.207330164428583,24844.416916174865,21117.754378748636,0.85,1.0670376493243858,0.6635188949727616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451749377253793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.995926621916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.904852828111,1538.1393238291143,0.3763251213966128,0.12496999023026015,6.112874298809886,3.456693581872212
2375.0,-30.043472136131335,5.043534597524301,35.01362441622739,24.141778936050855,5.001804392026829,-26.538950566893377,-40.073596803098894,1.4972828227888613,-0.27796021075562294,-5.028458408208218,40.0266523768144,42370.934813506654,25768.002872516783,25768.002872516783,68138.93768602343,77483.88166205592,77483.88166205592,25768.002872516783,103251.8845345727,103251.8845345727,103251.8845345727,128096.19441427436,91671.14893286517,56558.349044559094,39014.222098117854,24844.30987970166,0.0,63858.53197781951,21117.66339774641,1538.1351496737395,0.0,0.88667734908079,2.8170838674956737,0.0014959135982669303,354262.7652836357,1555682.7223691384,4.391324392004907,1555682.7223691384,4.391324392004907,0.85,0.09578886725831191,4.027634451161993,1.2675510757742452,1.0,0.0,4.027634451161704,1.284736151123297,1.2850347280597705,3.1349895833790216,19346.46193386665,1972.7900897724146,4632.441516551485,4632.441516551485,5.562510132173063,5.043534597524301,-2.373842484250719,7.417377081775021,3.4567210983851964,3.4567210983851964,0.9876345995386275,0.0,0.0,0.0002323912134018897,1.000055251455085,0.00023237837415858716,198.95811912406396,0.0,2.5627510102069947e-06,7.262836362926623,0.038492827675006946,7.820144581237219e-05,0.0001541897675895175,0.0006210200199602016,0.0957888672582625,0.0719091726569497,0.02387969460131279,0.09578889144902202,0.0719091726569868,0.023879694601325108,0.37632373120317303,0.37632373120317303,0.12497012435390518,0.0,4.753179176315882,4.600596532423538,5.213265029068282,4.7504981974526,4.599730511728069,5.205104230823849,24844.30987970166,21117.66339774641,0.85,1.0670295037425956,0.663512509623987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517525675816565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.96743860132,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.892774569456,1538.1351496737395,0.37632373120317303,0.12497012435390518,6.112874298809886,3.4567210983851964
2376.0,-30.044000942262528,5.043385149797906,35.013602488945665,24.141571728419535,5.001677677936864,-26.539439238894513,-40.074059065058805,1.4971159745688423,-0.2785430077083788,-5.02853886435911,40.02661015560402,42370.56486444094,25767.933727167434,25767.933727167434,68138.49859160837,77483.55390416509,77483.55390416509,25767.933727167434,103251.48763133252,103251.48763133252,103251.48763133252,128095.69249748054,91670.98331188982,56558.14071436292,39014.26955280767,24844.204866148015,0.0,63858.47441895569,21117.574136225812,1538.1314767489557,0.0,0.8866770922244148,2.8170821418964476,0.0014959135982669303,354261.65406353626,1555680.9008962032,4.391333024762523,1555680.9008962032,4.391333024762523,0.85,0.09578860368104339,4.027634451161993,1.2675508004846052,1.0,0.0,4.027634451161642,1.2847369581127754,1.2850355187408868,3.1349876141793405,19346.426980885997,1972.7865255603083,4632.441516551485,4632.441516551485,5.562495205843372,5.043385149797906,-2.373912911580033,7.41729806137794,3.4567486488664447,3.4567486488664447,0.9876424711046985,0.0,0.0,0.00023237837415858716,1.0000550597184985,0.00023236558017515396,198.95855599060314,0.0,2.5544716984491103e-06,7.239372793404779,0.03849538214670539,7.819735248612161e-05,0.00015418102167246556,0.0006209847946033761,0.0957886036809686,0.07190889010464123,0.02387971357632737,0.09578857629039066,0.07190889010469738,0.02387971357634601,0.37632234159573685,0.37632234159573685,0.12497025323797867,0.0,4.752573433143937,4.60041984598621,5.211361668437746,4.749995856650742,4.599560991626674,5.20359489273153,24844.204866148015,21117.574136225812,0.85,1.0670235894545925,0.6635073144162633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451755747771191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.9439750318,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.880712500943,1538.1314767489557,0.37632234159573685,0.12497025323797867,6.112874298809886,3.4567486488664447
2377.0,-30.04452790055992,5.043236532808031,35.013580577815,24.141377792134904,5.001566445386009,-26.53992469926923,-40.074509487580485,1.4969632440954066,-0.2792447643477658,-5.02860666852405,40.02656677146881,42370.15384372156,25767.834038785066,25767.834038785066,68137.98788250663,77483.2172659818,77483.2172659818,25767.834038785066,103251.05130476686,103251.05130476686,103251.05130476686,128095.13845295944,91670.81433280934,56557.89683364378,39014.352776850625,24844.087148192575,0.0,63858.4399250432,21117.474075963688,1538.1267810026764,0.0,0.8866769040295748,2.817083460555928,0.0014959135982669303,354260.7175884605,1555679.029254995,4.391339349857595,1555679.029254995,4.391339349857595,0.85,0.09578833164903613,4.027634451161993,1.2675504323327917,1.0,0.0,4.027634451162675,1.2847376989700812,1.2850362433325921,3.13498580635625,19346.391319204147,1972.7828890807918,4632.441516551485,4632.441516551485,5.562473686223101,5.043236532808031,-2.3739738812295625,7.417210414037593,3.456776123131523,3.456776123131523,0.9876503208947208,0.0,0.0,0.00023236558017515396,1.0000548675525918,0.00023235283154394938,198.95899133226203,0.0,2.5454724692369524e-06,7.213868977817523,0.03849792761917463,7.819336418854998e-05,0.00015417221598660398,0.000620949328519634,0.09578833164898207,0.07190860111656985,0.02387973053241221,0.09578830836551169,0.07190860111661045,0.02387973053242568,0.3763209529218323,0.3763209529218323,0.12497038305137859,0.0,4.75195725223233,4.600236056357971,5.209437822089285,4.749361904176283,4.599372709324882,5.201613247030593,24844.087148192575,21117.474075963688,0.85,1.0670161683011163,0.6635012363824654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517589169244483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.91847121621,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.868669680243,1538.1267810026764,0.3763209529218323,0.12497038305137859,6.112874298809886,3.456776123131523
2378.0,-30.045053027486993,5.04308864729189,35.013558722072084,24.141189723182492,5.001451298967036,-26.540408902645073,-40.07496350733561,1.496807174124984,-0.27975328168156466,-5.0286783957955485,40.02652456248633,42369.76559458706,25767.746261936867,25767.746261936867,68137.51185652392,77482.92015529389,77482.92015529389,25767.746261936867,103250.66641723076,103250.66641723076,103250.66641723076,128094.64456293451,91670.682557195,56557.67340511519,39014.454613422015,24843.97814570375,0.0,63858.43275912576,21117.381423848186,1538.122679799617,0.0,0.8866766915922701,2.817081776719956,0.0014959135982669303,354259.726931637,1555677.2083128516,4.391346489726892,1555677.2083128516,4.391346489726892,0.85,0.09578806334122246,4.027634451161993,1.2675501185795297,1.0,0.0,4.0276344511628075,1.2847384553560097,1.2850369835147784,3.1349839606427197,19346.363509015922,1972.7800532308102,4632.441516551485,4632.441516551485,5.562454737932468,5.04308864729189,-2.3740375462041983,7.417126193496088,3.4568035989225736,3.4568035989225736,0.9876581711207353,0.0,0.0,0.00023235283154394938,1.0000546770984782,0.00023234012785989795,198.95942516262414,0.0,2.5364548053302938e-06,7.188312918306052,0.03850046407397996,7.818934422934256e-05,0.00015416348731460682,0.0006209141726195853,0.09578806334116419,0.07190831518738187,0.023879748153782313,0.09578797275478283,0.07190831518742562,0.02387974815379684,0.37631956444603526,0.37631956444603526,0.12497051109653233,0.0,4.751378433868865,4.600092940364334,5.207541369432931,4.748925114114002,4.599384870393692,5.1998188842306945,24843.97814570375,21117.381423848186,0.85,1.067008833642048,0.6634952309964444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517620750167202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.8929151567,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.856646250944,1538.122679799617,0.37631956444603526,0.12497051109653233,6.112874298809886,3.4568035989225736
2379.0,-30.04557630174846,5.042941658545976,35.01353694190354,24.141004832368367,5.001348904349921,-26.54089016308931,-40.07541333613915,1.4966627656908074,-0.28047931701178186,-5.028741515463919,40.026483052252715,42369.367822137414,25767.63864950979,25767.63864950979,68137.00647164721,77482.58438807115,77482.58438807115,25767.63864950979,103250.22303758093,103250.22303758093,103250.22303758093,128094.09255256291,91670.5165399127,56557.44486232078,39014.52408621324,24843.869514981976,0.0,63858.39360119522,21117.28908773468,1538.1183964537397,0.0,0.8866765204694914,2.8170839623435464,0.0014959135982669303,354258.85515999625,1555675.4175170795,4.3913522410455474,1555675.4175170795,4.3913522410455474,0.85,0.09578779168319729,4.027634451161993,1.2675497509771958,1.0,0.0,4.0276344511619975,1.2847391570997777,1.285037669099837,3.1349822482675305,19346.328472397858,1972.7764804900612,4632.441516551485,4632.441516551485,5.5624315077574735,5.042941658545976,-2.3740946642175222,7.417036322763498,3.4568310476798843,3.4568310476798843,0.987666013622824,0.0,0.0,0.00023234012785989795,1.000054484424562,0.00023232746963140513,198.95985746407894,0.0,2.527517676320164e-06,7.162985094691345,0.03850299159165628,7.818536156588193e-05,0.00015415476629401602,0.0006208790475366045,0.09578779168314436,0.07190802701100607,0.023879764672138294,0.09578776183573004,0.0719080270110458,0.023879764672151485,0.37631817847373156,0.37631817847373156,0.1249706381064089,0.0,4.7507795310335155,4.599937810833239,5.205600494234375,4.748262198452153,4.599197960475578,5.19771674967518,24843.869514981976,21117.28908773468,0.85,1.0670015737817105,0.6634894088745822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517652221465365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.86758733309,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.84464194482,1538.1183964537397,0.37631817847373156,0.1249706381064089,6.112874298809886,3.4568310476798843
2380.0,-30.04609756129075,5.04279536136625,35.01351523924228,24.14080607648941,5.001234142635435,-26.541370846833868,-40.075862990319706,1.496507428178446,-0.28115371053758054,-5.028813532861107,40.02644174946668,42368.97834516125,25767.5556615671,25767.5556615671,68136.53400672835,77482.24262807412,77482.24262807412,25767.5556615671,103249.79828964121,103249.79828964121,103249.79828964121,128093.56410454612,91670.33870954502,56557.218749897605,39014.577732941565,24843.765814904902,0.0,63858.34354784647,21117.200942669166,1538.114600425577,0.0,0.8866763032699976,2.817084428648901,0.0014959135982669303,354257.86050022865,1555673.6356723632,4.3913595409730055,1555673.6356723632,4.3913595409730055,0.85,0.09578752456370584,4.027634451161993,1.2675493784295395,1.0,0.0,4.027634451160573,1.2847399098744026,1.2850384057859927,3.134980411370375,19346.29094272272,1972.7726535282407,4632.441516551485,4632.441516551485,5.562413593242548,5.04279536136625,-2.3741581284221445,7.416953489788394,3.45685852048702,3.45685852048702,0.9876738629962915,0.0,0.0,0.00023232746963140513,1.000054274874284,0.00023231486077154246,198.96028810272804,0.0,2.518479336678253e-06,7.137370440146168,0.03850551007099296,7.8181380635926e-05,0.00015414608899547914,0.0006208440985500744,0.0957875245636474,0.07190774298464615,0.02387978157900125,0.09578751782598065,0.07190774298469002,0.02387978157901582,0.3763167936799906,0.3763167936799906,0.12497076032879441,0.0,4.750183300294111,4.599769269371507,5.203710892603283,4.747659822323499,4.598958949751875,5.196015264358834,24843.765814904902,21117.200942669166,0.85,1.06699501147687,0.6634838298524905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517683581861356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.84197267854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.832657249532,1538.114600425577,0.3763167936799906,0.12497076032879441,6.112874298809886,3.45685852048702
2381.0,-30.04661701671566,5.042649777842588,35.01349356650572,24.14061255929994,5.001119512052897,-26.54184989342086,-40.076308663096256,1.4963523887579988,-0.2817423871371716,-5.028883856907033,40.02639921575645,42368.579920497235,25767.470022839465,25767.470022839465,68136.0499433367,77481.92142217635,77481.92142217635,25767.470022839465,103249.39144501582,103249.39144501582,103249.39144501582,128093.045149805,91670.18075866555,56556.9830735656,39014.6640945555,24843.65370478918,0.0,63858.31779934467,21117.105649070803,1538.1102842109167,0.0,0.8866760991560146,2.8170839642155148,0.0014959135982669303,354256.8892300956,1555671.80072592,4.391366401107547,1555671.80072592,4.391366401107547,0.85,0.09578725417968179,4.027634451161993,1.2675490476423876,1.0,0.0,4.027634451160129,1.284740661153524,1.2850391410397077,3.1349785781246466,19346.257608454387,1972.769254378854,4632.441516551485,4632.441516551485,5.562395106505623,5.042649777842588,-2.3742201952983626,7.41686997314095,3.456885956935379,3.456885956935379,0.9876817019815369,0.0,0.0,0.00023231486077154246,1.0000540872504942,0.00023230229617905867,198.96071725254203,0.0,2.508662390924372e-06,7.109549215879671,0.038508018733383886,7.817743513950575e-05,0.00015413742563203671,0.0006208092056890107,0.09578725417962142,0.07190745679767979,0.02387979738194162,0.09578721118757039,0.07190745679772512,0.023879797381956672,0.37631540891202303,0.37631540891202303,0.12497088053786667,0.0,4.749602000771347,4.599610158110863,5.201852858956556,4.747141469769872,4.598840760735698,5.19428673115533,24843.65370478918,21117.105649070803,0.85,1.066987861431513,0.6634778581801607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517714821641692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.81415145427,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.82069547331,1538.1102842109167,0.37631540891202303,0.12497088053786667,6.112874298809886,3.456885956935379
2382.0,-30.047134786769803,5.04250498435281,35.013471940561324,24.140428471751534,5.00101147850915,-26.54232676317566,-40.07675772355867,1.4962034549150518,-0.28231112616884957,-5.028949853045895,40.026357233197466,42368.203078820545,25767.375218773268,25767.375218773268,68135.5782975938,77481.61173582418,77481.61173582418,25767.375218773268,103248.98695459744,103248.98695459744,103248.98695459744,128092.52992318798,91670.0363180561,56556.7710038951,39014.739237956666,24843.542968590544,0.0,63858.282206547214,21117.01152330196,1538.1059477680712,0.0,0.8866759150908926,2.817083742881934,0.0014959135982669303,354255.9777361107,1555669.9895582944,4.391372587415111,1555669.9895582944,4.391372587415111,0.85,0.09578698219640205,4.027634451161993,1.2675487531209368,1.0,0.0,4.027634451164453,1.2847413837813846,1.285039847692362,3.134976814794772,19346.22712542036,1972.766145974452,4632.441516551485,4632.441516551485,5.562374641257251,5.04250498435281,-2.3742788965874957,7.416783880940306,3.456913364841352,3.456913364841352,0.9876895328118148,0.0,0.0,0.00023230229617905867,1.0000539119889853,0.0002322897729753766,198.96114501160736,0.0,2.4998603325615253e-06,7.084604182479363,0.038510518593716445,7.817345983842888e-05,0.0001541288363406298,0.0006207746111630291,0.09578698219635233,0.07190716957012439,0.023879812626227945,0.09578691372143142,0.07190716957016172,0.023879812626240345,0.3763140246244121,0.3763140246244121,0.12497099979167832,0.0,4.749034770444496,4.599471097464914,5.199990861098115,4.746638726877052,4.5987900846556045,5.192417135789469,24843.542968590544,21117.01152330196,0.85,1.0669810703208682,0.6634723267654176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517745953426608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.78920642087,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.808752464256,1538.1059477680712,0.3763140246244121,0.12497099979167832,6.112874298809886,3.456913364841352
2383.0,-30.047650675567798,5.042361110936605,35.01345041578864,24.140242428425722,5.0009153905907855,-26.54280074501464,-40.07719504935665,1.4960654600375953,-0.28315920600391564,-5.029008837471223,40.02631692813565,42367.78551281502,25767.264809944612,25767.264809944612,68135.05032275963,77481.24588144076,77481.24588144076,25767.264809944612,103248.51069138537,103248.51069138537,103248.51069138537,128091.95003133883,91669.83978573004,56556.52223205301,39014.79728186337,24843.439339953464,0.0,63858.23662181683,21116.923438960443,1538.1018511993236,0.0,0.8866757606648615,2.81708801864537,0.0014959135982669303,354255.1630847232,1555668.2507609946,4.391377777573684,1555668.2507609946,4.391377777573684,0.85,0.09578670887053665,4.027634451161993,1.26754832837265,1.0,0.0,4.027634451162398,1.2847420551541642,1.2850405031311871,3.134975176537435,19346.18564884666,1972.7619165409858,4632.441516551485,4632.441516551485,5.562350807426157,5.042361110936605,-2.3743321968398337,7.416693307776439,3.4569407684350066,3.4569407684350066,0.9876973624100019,0.0,0.0,0.0002322897729753766,1.0000537163283802,0.0002322772958918752,198.96157121807542,0.0,2.4916309437973355e-06,7.061282094721649,0.03851301022466024,7.816958859791803e-05,0.00015412018437745855,0.0006207397642180904,0.09578670887049173,0.07190688172774481,0.023879827142746918,0.09578678730624655,0.07190688172777854,0.02387982714275812,0.3763126418314163,0.3763126418314163,0.12497111680209687,0.0,4.748420506116474,4.59928689064418,5.198076162113807,4.745849631467308,4.598438550218646,5.190305018309516,24843.439339953464,21116.923438960443,0.85,1.066973564056757,0.6634662614272735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517776984331499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.765884333116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.796825903613,1538.1018511993236,0.3763126418314163,0.12497111680209687,6.112874298809886,3.4569407684350066
2384.0,-30.04816475183905,5.042217870047776,35.01342897060295,24.140048876311653,5.000800582632127,-26.543274967439917,-40.077639918867476,1.4959107982329072,-0.28371210435358307,-5.029080622045512,40.026276196715685,42367.40722639081,25767.188906659474,25767.188906659474,68134.59613305028,77480.92514278047,77480.92514278047,25767.188906659474,103248.11404943994,103248.11404943994,103248.11404943994,128091.45248981049,91669.68005876552,56556.30444853317,39014.86178914705,24843.33844037054,0.0,63858.20022951759,21116.837674314957,1538.0982111027201,0.0,0.8866755425794289,2.8170869126003035,0.0014959135982669303,354254.1716486663,1555666.4935717057,4.391385107285475,1555666.4935717057,4.391385107285475,0.85,0.0957864404123114,4.027634451161993,1.267547991541215,1.0,0.0,4.027634451162334,1.284742804397185,1.2850412365175805,3.134973348266233,19346.151939749798,1972.7584791697266,4632.441516551485,4632.441516551485,5.562334422268382,5.042217870047776,-2.3743947200537843,7.41661259010156,3.456968208261706,3.456968208261706,0.9877052023604874,0.0,0.0,0.0002322772958918752,1.0000535278219043,0.00023226486325964002,198.96199592871022,0.0,2.4824601376562715e-06,7.035292030117874,0.0385154926847979,7.816565076174893e-05,0.00015411164513012628,0.0006207053712513481,0.09578644041225134,0.07190659835572796,0.023879842056523385,0.09578649944846654,0.07190659835577304,0.023879842056538356,0.37631125740253746,0.37631125740253746,0.12497122757926739,0.0,4.7478377174422235,4.599118778039838,5.19623941664878,4.745368517691929,4.598310614742957,5.188755663100778,24843.33844037054,21116.837674314957,0.85,1.066967059644064,0.6634607156812266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517807902615287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.73989426851,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.7849197718,1538.0982111027201,0.37631125740253746,0.12497122757926739,6.112874298809886,3.456968208261706
2385.0,-30.048677038829947,5.042075405815576,35.01340755936519,24.139864439517282,5.000693998272011,-26.543746756761443,-40.07808066727591,1.4957637162035269,-0.28429009830051655,-5.029144945493882,40.0262342951412,42367.019452585344,25767.095707863977,25767.095707863977,68134.11516044932,77480.60828576224,77480.60828576224,25767.095707863977,103247.70399362622,103247.70399362622,103247.70399362622,128090.93104492396,91669.52682097568,56556.07979167459,39014.94114366788,24843.227051297745,0.0,63858.16819496562,21116.742993603082,1538.0937966916254,0.0,0.8866753667405208,2.817087008610987,0.0014959135982669303,354253.2832620753,1555664.6859024866,4.391391017120402,1555664.6859024866,4.391391017120402,0.85,0.09578616561011376,4.027634451161993,1.2675476673478263,1.0,0.0,4.027634451162761,1.284743518092435,1.2850419344050392,3.1349716067391844,19346.119600141283,1972.755181447414,4632.441516551485,4632.441516551485,5.562314303548014,5.042075405815576,-2.3744515948094853,7.416527000625061,3.4569955991118038,3.4569955991118038,0.9877130283176582,0.0,0.0,0.00023226486325964002,1.0000533417336817,0.00023225247450999782,198.96241916270037,0.0,2.4736213241599297e-06,7.010242832669241,0.03851796630612206,7.8161749585057e-05,0.00015410311367458304,0.0006206710096670835,0.09578616561005987,0.07190631041972084,0.02387985519033903,0.09578620880583137,0.0719063104197613,0.02387985519035246,0.37630987251853015,0.37630987251853015,0.12497133682255367,0.0,4.747265922797453,4.598964260309515,5.194405838567377,4.7448548471933805,4.598224582264265,5.186948988045856,24843.227051297745,21116.742993603082,0.85,1.0669600630013187,0.6634549760844131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451783871239571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.71484507107,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.773032754649,1538.0937966916254,0.37630987251853015,0.12497133682255367,6.112874298809886,3.4569955991118038
2386.0,-30.04918754216755,5.0419335816689355,35.013386183057094,24.139676021318905,5.000579267117687,-26.54421775527263,-40.07852127598596,1.495609480222743,-0.284748841232215,-5.029215042198759,40.02619249006044,42366.638847014474,25767.018897596856,25767.018897596856,68133.65774461132,77480.3082354802,77480.3082354802,25767.018897596856,103247.32713307705,103247.32713307705,103247.32713307705,128090.4457652009,91669.38637176703,56555.85828652572,39015.03120582368,24843.118632123846,0.0,63858.14983794752,21116.650837305267,1538.089687539059,0.0,0.8866751611425613,2.8170848600632103,0.0014959135982669303,354252.3151416436,1555662.8823976712,4.391397927140315,1555662.8823976712,4.391397927140315,0.85,0.0957858937745583,4.027634451161993,1.267547323922627,1.0,0.0,4.0276344511609965,1.2847442651627727,1.2850426657317005,3.13496978377382,19346.089959460438,1972.752158939132,4632.441516551485,4632.441516551485,5.562297722601046,5.0419335816689355,-2.374512557430936,7.416446139099872,3.457022985518503,3.457022985518503,0.9877208530052866,0.0,0.0,0.00023225247450999782,1.0000531562290946,0.00023224012950046912,198.9628409246782,0.0,2.4648955992139683e-06,6.985514128172386,0.03852043120172127,7.815784982479229e-05,0.00015409462468520555,0.0006206368191210112,0.09578589377450242,0.07190602505151684,0.023879868722985576,0.09578585763977164,0.0719060250515588,0.02387986872299951,0.3763084879831007,0.3763084879831007,0.12497144380639019,0.0,4.746732942975825,4.598841421516113,5.192632646311722,4.744466200966542,4.598217544144461,5.185406321786843,24843.118632123846,21116.650837305267,0.85,1.0669532067169771,0.6634492066326391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517869415064673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.69011636657,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.76116444687,1538.089687539059,0.3763084879831007,0.12497144380639019,6.112874298809886,3.457022985518503
2387.0,-30.049696063478226,5.041792447637877,35.01336481978436,24.139487114176177,5.000467558132434,-26.5446866674628,-40.07896153545005,1.4954581621170142,-0.2852809842221973,-5.029282170794118,40.0261501171234,42366.26548112507,25766.93608372699,25766.93608372699,68133.20156485206,77479.99387238137,77479.99387238137,25766.93608372699,103246.92995610836,103246.92995610836,103246.92995610836,128089.93527761914,91669.23203309337,56555.64438957909,39015.097381682535,24843.005321510784,0.0,63858.10270319332,21116.554523284165,1538.0852270189123,0.0,0.8866749727213856,2.8170840247071007,0.0014959135982669303,354251.3880163473,1555661.05439669,4.391404259861086,1555661.05439669,4.391404259861086,0.85,0.09578561992611592,4.027634451161993,1.2675470211589714,1.0,0.0,4.027634451162709,1.284744998494305,1.2850433833725448,3.1349679943352955,19346.057387519213,1972.7488375254766,4632.441516551485,4632.441516551485,5.562279845663026,5.041792447637877,-2.3745711983710986,7.416363646008976,3.457050327577292,3.457050327577292,0.9877286650220835,0.0,0.0,0.00023224012950046912,1.0000529500658488,0.00023222783302141872,198.96326105073598,0.0,2.4561981670730796e-06,6.9608656054851075,0.03852288739988834,7.81539533353218e-05,0.0001540861761651473,0.0006206027915705633,0.09578561992606342,0.07190573818136453,0.023879881744698888,0.09578553109882305,0.07190573818140394,0.02387988174471198,0.37630710554537716,0.37630710554537716,0.12497155142368828,0.0,4.746212430268486,4.598726363470917,5.190886088839932,4.744001186571893,4.598139220502105,5.18377196341504,24843.005321510784,21116.554523284165,0.85,1.0669468506060855,0.6634438495305699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451790001095813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.66546784388,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.74931479538,1538.0852270189123,0.37630710554537716,0.12497155142368828,6.112874298809886,3.457050327577292
2388.0,-30.050202949157043,5.0416520974088845,35.01334350321866,24.13930204873907,5.000364269756751,-26.54515326519608,-40.079393901955314,1.495314585795728,-0.28592595754656713,-5.029344165430716,40.02610875101364,42365.866346797906,25766.84202747914,25766.84202747914,68132.70837427705,77479.66118739768,77479.66118739768,25766.84202747914,103246.50321487682,103246.50321487682,103246.50321487682,128089.39900818747,91669.06212187205,56555.40756947942,39015.171724880696,24842.89579331064,0.0,63858.06751819134,21116.461424314042,1538.0808625613095,0.0,0.8866748068042962,2.8170852747420243,0.0014959135982669303,354250.5317987844,1555659.269832576,4.391409836234759,1555659.269832576,4.391409836234759,0.85,0.09578534542315276,4.027634451161993,1.26754664036911,1.0,0.0,4.0276344511597895,1.284745695511637,1.2850440647530896,3.134966293510739,19346.0215291165,1972.7451809860147,4632.441516551485,4632.441516551485,5.56225954184537,5.0416520974088845,-2.37462588147597,7.416277978884855,3.457077641447371,3.457077641447371,0.9877364689849631,0.0,0.0,0.00023222783302141872,1.0000527799698307,0.0002322155766902868,198.96367982703904,0.0,2.4465475713100743e-06,6.933515817092751,0.038525333947459654,7.815012687679308e-05,0.00015407770614462565,0.0006205686774241082,0.09578534542310607,0.07190545078354361,0.023879894639562464,0.09578528387814048,0.07190545078357866,0.023879894639574097,0.376305725175958,0.376305725175958,0.124971659981471,0.0,4.745677477655647,4.598597372642246,5.189123579591012,4.743418207884133,4.597964204917332,5.181955443837808,24842.89579331064,21116.461424314042,0.85,1.0669397152500424,0.6634379647446907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517930488185617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.63811805549,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.737487833716,1538.0808625613095,0.376305725175958,0.124971659981471,6.112874298809886,3.457077641447371
2389.0,-30.05070784355377,5.041512505721399,35.0133222600353,24.139122187066846,5.000261465149134,-26.545618022233644,-40.079829760920234,1.4951716438290872,-0.2864868123396036,-5.029406585478772,40.026068255288145,42365.49032884514,25766.751002498313,25766.751002498313,68132.24133134345,77479.34738739226,77479.34738739226,25766.751002498313,103246.09838989057,103246.09838989057,103246.09838989057,128088.88993124056,91668.91048705991,56555.19315882809,39015.24147581313,24842.791541349987,0.0,63858.033017163114,21116.372810147488,1538.0768119751167,0.0,0.8866746355660977,2.8170853675305256,0.0014959135982669303,354249.6697074381,1555657.522818972,4.391415591449197,1555657.522818972,4.391415591449197,0.85,0.09578507241148841,4.027634451161993,1.2675462958449502,1.0,0.0,4.027634451162912,1.2847463894793862,1.285044743134909,3.1349646001294458,19345.9895278036,1972.7419177602544,4632.441516551485,4632.441516551485,5.562239892383959,5.041512505721399,-2.3746806772282896,7.416193182949689,3.4571049565410217,3.4571049565410217,0.9877442732974347,0.0,0.0,0.0002322155766902868,1.000052572838077,0.00023220336910016216,198.96409695974125,0.0,2.4385647431836994e-06,6.910892482182604,0.03852777251220284,7.814626968518366e-05,0.00015406930700510315,0.0006205348487604072,0.09578507241143708,0.07190516473809284,0.023879907673344226,0.09578501628102125,0.07190516473813138,0.023879907673357025,0.3763043455392214,0.3763043455392214,0.12497176715952864,0.0,4.745149987477987,4.59847860085938,5.187360236364384,4.742919773139192,4.597885505015995,5.180187956474583,24842.791541349987,21116.372810147488,0.85,1.0669329779235692,0.6634324348427483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517960867506352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.61549472058,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.7256766885,1538.0768119751167,0.3763043455392214,0.12497176715952864,6.112874298809886,3.4571049565410217
2390.0,-30.051211016899867,5.041373573565463,35.01330106731636,24.138927552290284,5.0001520538099875,-26.546081890723148,-40.080261673405744,1.4950229276332478,-0.28714172425424067,-5.029472998522678,40.026027238794924,42365.10545909163,25766.671858712376,25766.671858712376,68131.77731780401,77479.00059291554,77479.00059291554,25766.671858712376,103245.67245162792,103245.67245162792,103245.67245162792,128088.35814221337,91668.72248885165,56554.966602312066,39015.284318377315,24842.685690585444,0.0,63857.97000896276,21116.282836997627,1538.0727578941787,0.0,0.8866744458740052,2.8170862323274046,0.0014959135982669303,354248.75247011887,1555655.7533406012,4.3914219668898395,1555655.7533406012,4.3914219668898395,0.85,0.09578480054123831,4.027634451161993,1.2675459507713094,1.0,0.0,4.027634451161095,1.2847471103581667,1.2850454484966147,3.134962841083296,19345.94985228713,1972.7378719835142,4632.441516551485,4632.441516551485,5.562222807702877,5.041373573565463,-2.3747382453303536,7.416111818895816,3.4571322665443116,3.4571322665443116,0.9877520761555176,0.0,0.0,0.00023220336910016216,1.000052393842941,0.00023219120371070266,198.964512672085,0.0,2.4288721452038883e-06,6.8834236595078195,0.03853020138434804,7.814244759208889e-05,0.00015406092150807327,0.0006205010750436796,0.09578480054118713,0.07190487993704257,0.02387992060414456,0.09578477272216279,0.07190487993708099,0.02387992060415732,0.3763029670225923,0.3763029670225923,0.12497187200820539,0.0,4.744611805374575,4.59833231773672,5.185637005022613,4.742331274268452,4.597621627994101,5.17861755468283,24842.685690585444,21116.282836997627,0.85,1.066926764321531,0.6634270624817152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451799112760374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.5880258979,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.713888539114,1538.0727578941787,0.3763029670225923,0.12497187200820539,6.112874298809886,3.4571322665443116
2391.0,-30.051712361954394,5.041235445111237,35.01327992921436,24.13875226574021,5.000053082616781,-26.546543069436527,-40.08068939493967,1.494883790098889,-0.2876980607691735,-5.029531898366642,40.02598644418239,42364.71111821595,25766.575414507133,25766.575414507133,68131.28653272308,77478.68986019226,77478.68986019226,25766.575414507133,103245.2652746994,103245.2652746994,103245.2652746994,128087.84305311428,91668.57404102279,56554.734033693785,39015.37778592111,24842.57777841489,0.0,63857.955564336,21116.191111652653,1538.0684152303484,0.0,0.8866742936502994,2.8170866769070844,0.0014959135982669303,354247.93899992935,1555653.9934358143,4.391427083041193,1555653.9934358143,4.391427083041193,0.85,0.09578452460803716,4.027634451161993,1.2675455452548343,1.0,0.0,4.027634451161372,1.2847477863430374,1.2850461090081888,3.1349611915864273,19345.91852356153,1972.7346773425718,4632.441516551485,4632.441516551485,5.562201988399515,5.041235445111237,-2.374790103961512,7.416025549072749,3.457159542853473,3.457159542853473,0.9877598693867066,0.0,0.0,0.00023219120371070266,1.0000522036786013,0.0002321790831084701,198.96492687545364,0.0,2.4204807852766126e-06,6.85964254547392,0.038532621865133315,7.813866275600877e-05,0.0001540525409546939,0.000620467321238169,0.09578452460799378,0.07190459213230255,0.023879932475691222,0.09578450095117308,0.07190459213233512,0.02387993247570204,0.37630158765384686,0.37630158765384686,0.12497197625126963,0.0,4.744078923937991,4.598201641186222,5.183887983103375,4.741833837597483,4.597567581826809,5.176779705123806,24842.57777841489,21116.191111652653,0.85,1.066919320085056,0.6634210372665954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451802128467238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.56424478387,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.702118038296,1538.0684152303484,0.37630158765384686,0.12497197625126963,6.112874298809886,3.457159542853473
2392.0,-30.052212082839254,5.041097966710158,35.01325885081865,24.13856782894584,4.999945157699886,-26.547003681556898,-40.08112081848083,1.494736756417507,-0.28820014226090507,-5.02959733894302,40.02594590704121,42364.339071836504,25766.497408129526,25766.497408129526,68130.83647996603,77478.3784404134,77478.3784404134,25766.497408129526,103244.87584854293,103244.87584854293,103244.87584854293,128087.34998282802,91668.4206259472,56554.51953593549,39015.44565556856,24842.474134285098,0.0,63857.91978985366,21116.103014142333,1538.0644681787571,0.0,0.8866741071744635,2.8170856430351647,0.0014959135982669303,354247.0351969104,1555652.2446399936,4.391433350388592,1555652.2446399936,4.391433350388592,0.85,0.09578425210537486,4.027634451161993,1.2675452199624853,1.0,0.0,4.027634451161674,1.284748499173148,1.2850468064310845,3.1349594521839417,19345.886146538283,1972.7313758050184,4632.441516551485,4632.441516551485,5.562185149249506,5.041097966710158,-2.374846597181946,7.415944563892104,3.4571868300590576,3.4571868300590576,0.9877676657311593,0.0,0.0,0.0002321790831084701,1.0000520347672837,0.00023216700235253175,198.9653397384737,0.0,2.4115747368848815e-06,6.834402804331754,0.0385350334398702,7.813484533317593e-05,0.00015404423777529418,0.0006204338790667646,0.09578425210532378,0.07190430736958475,0.023879944735739022,0.09578419984805371,0.0719043073696231,0.02387994473575176,0.3763002084526849,0.3763002084526849,0.1249720772963946,0.0,4.743567765783837,4.598085184112165,5.182183366701793,4.741397196682101,4.597495636912981,5.1752402339838,24842.474134285098,21116.103014142333,0.85,1.0669128700742816,0.6634155827695432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518051332283655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.53900504272,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.690367391808,1538.0644681787571,0.3763002084526849,0.1249720772963946,6.112874298809886,3.4571868300590576
2393.0,-30.05270998660438,5.040961439869514,35.01323786231869,24.138400924298935,4.999859288616856,-26.547460452364085,-40.08154787644742,1.494609754376503,-0.2888851999639428,-5.029647739856702,40.02590636864132,42363.95681048361,25766.383220877215,25766.383220877215,68130.34003136083,77478.04859094632,77478.04859094632,25766.383220877215,103244.43181182354,103244.43181182354,103244.43181182354,128086.801738454,91668.25697671156,56554.30296540884,39015.50445700303,24842.369926630465,0.0,63857.87438363349,21116.014437635895,1538.0601389949036,0.0,0.8866739936926369,2.817088775404484,0.0014959135982669303,354246.3391086454,1555650.5389318825,4.391437164449491,1555650.5389318825,4.391437164449491,0.85,0.09578397288373608,4.027634451161993,1.2675448413705457,1.0,0.0,4.027634451161129,1.2847491182165214,1.2850474100966458,3.1349579416354247,19345.851609677513,1972.7278540253312,4632.441516551485,4632.441516551485,5.562160499774296,5.040961439869514,-2.3748918000374544,7.415853239906969,3.4572140831499176,3.4572140831499176,0.9877754523285479,0.0,0.0,0.00023216700235253175,1.0000518457618426,0.0002321549661014487,198.9657511017168,0.0,2.403651709574742e-06,6.8119489449348185,0.03853743709157977,7.81310667086551e-05,0.00015403593564387665,0.0006204004411162492,0.0957839728837,0.07190401775420728,0.023879955129492713,0.09578402448955507,0.07190401775423437,0.023879955129501702,0.3762988301611203,0.3762988301611203,0.12497217731108828,0.0,4.743026206482284,4.5979565985149975,5.1803932139274025,4.740762539892785,4.59734697087282,5.173136631026182,24842.369926630465,21116.014437635895,0.85,1.0669058544301053,0.6634100683649018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518081282670174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.51655118333,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.678632571347,1538.0601389949036,0.3762988301611203,0.12497217731108828,6.112874298809886,3.4572140831499176
