time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2394.0,-30.05320609917908,5.040825528305598,35.01321697232842,24.138210934493713,4.999752839346093,-26.547917669022965,-40.081971197482176,1.4944644091899715,-0.28948725671313014,-5.02971321043712,40.025867260929765,42363.56681772538,25766.309387669946,25766.309387669946,68129.87620539533,77477.70871239377,77477.70871239377,25766.309387669946,103244.01810006371,103244.01810006371,103244.01810006371,128086.29281714249,91668.07424339345,56554.069615726374,39015.56069740786,24842.274717078777,0.0,63857.83541448664,21115.93350951696,1538.056672962386,0.0,0.8866738018839391,2.8170890544672713,0.0014959135982669303,354245.43489444413,1555648.8518052925,4.391443611034353,1555648.8518052925,4.391443611034353,0.85,0.09578370125943918,4.027634451161993,1.2675444886041811,1.0,0.0,4.027634451162013,1.2847498229753282,1.2850480995547064,3.1349562219315734,19345.813045273942,1972.7239215505747,4632.441516551485,4632.441516551485,5.56214456148193,5.040825528305598,-2.374947879064395,7.4157734073699935,3.4572413941641735,3.4572413941641735,0.9877832554754782,0.0,0.0,0.0002321549661014487,1.0000516594541782,0.00023214297372213492,198.96616098658902,0.0,2.394801737188621e-06,6.786868123192551,0.03853983189331696,7.812732131537479e-05,0.00015402764478607392,0.0006203670485717333,0.09578370125938525,0.07190373486362953,0.023879966395755722,0.09578379740747495,0.07190373486367001,0.02387996639576917,0.37629745178379853,0.37629745178379853,0.1249722701758194,0.0,4.742491345961071,4.597812561975616,5.178676666843501,4.740225953724007,4.5971126407997644,5.171685762147888,24842.274717078777,21115.93350951696,0.85,1.0668992420926868,0.6634043660069768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518111124266415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.49147036159,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.666917496494,1538.056672962386,0.37629745178379853,0.1249722701758194,6.112874298809886,3.4572413941641735
2395.0,-30.053700472106133,5.040690257217611,35.01319609994061,24.138031631615036,4.9996451825367165,-26.54837344041995,-40.082398045901186,1.4943181508507013,-0.28988670697549423,-5.0297769235116645,40.02582599365006,42363.19908660951,25766.23253055842,25766.23253055842,68129.43161716792,77477.41696257713,77477.41696257713,25766.23253055842,103243.64949313556,103243.64949313556,103243.64949313556,128085.81487592694,91667.93844820162,56553.857351408624,39015.64566310333,24842.165382791376,0.0,63857.811045894705,21115.84057537267,1538.0523600669658,0.0,0.8866736268528168,2.8170868710941566,0.0014959135982669303,354244.55495489575,1555647.071515332,4.3914494937357755,1555647.071515332,4.3914494937357755,0.85,0.09578342456587666,4.027634451161993,1.2675441512232646,1.0,0.0,4.027634451160423,1.2847505319159,1.285048793251853,3.1349544920255714,19345.784386786072,1972.7209991981026,4632.441516551485,4632.441516551485,5.562127970422712,5.040690257217611,-2.375002538528448,7.415692795746059,3.4572686632421745,3.4572686632421745,0.9877910466406213,0.0,0.0,0.00023214297372213492,1.0000514785115058,0.000232131023962547,198.96656943565887,0.0,2.3860776731561926e-06,6.7621441257246495,0.03854221797099012,7.812354488113103e-05,0.0001540194288410039,0.0006203339577483204,0.0957834245658291,0.07190344846681743,0.023879976099011675,0.09578343567375322,0.07190344846685313,0.023879976099023526,0.37629607231479,0.37629607231479,0.12497236059255715,0.0,4.741995641862729,4.597705061427462,5.177007211243449,4.739890216536196,4.5971546065181315,5.170208019751556,24842.165382791376,21115.84057537267,0.85,1.0668926870700781,0.6633988605742063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518140858625155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.466746364116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.655221708359,1538.0523600669658,0.37629607231479,0.12497236059255715,6.112874298809886,3.4572686632421745
2396.0,-30.05419308393059,5.040555804724525,35.01317528034764,24.13785533225166,4.999551559486113,-26.548826223137986,-40.08282070336861,1.4941846986935077,-0.2905343161165206,-5.029831515811953,40.025785786630024,42362.82141133438,25766.134299170415,25766.134299170415,68128.95571050479,77477.08054845732,77477.08054845732,25766.134299170415,103243.21484762774,103243.21484762774,103243.21484762774,128085.273389704,91667.76295938468,56553.64010774128,39015.69205738155,24842.05854207627,0.0,63857.750599457824,21115.74976076483,1538.0479749462656,0.0,0.8866734944417437,2.817089020818022,0.0014959135982669303,354243.8009834786,1555645.3369669546,4.391453944001429,1555645.3369669546,4.391453944001429,0.85,0.09578314472407218,4.027634451161993,1.2675438297772783,1.0,0.0,4.027634451159756,1.2847511808634982,1.2850494269968407,3.1349529085117998,19345.74735127647,1972.717222627143,4632.441516551485,4632.441516551485,5.562106765322192,5.040555804724525,-2.3750503005041184,7.415606105228643,3.4572958990111413,3.4572958990111413,0.9877988282888975,0.0,0.0,0.000232131023962547,1.0000512953325353,0.0002321191173352355,198.9669764311846,0.0,2.377602670786973e-06,6.738125969010281,0.038544595573660904,7.811980569156418e-05,0.00015401121827098284,0.0006203008885736399,0.09578314472403301,0.0719031598013946,0.023879984922638424,0.09578322137541272,0.07190315980142399,0.023879984922648183,0.3762946940929246,0.3762946940929246,0.12497245076341884,0.0,4.741477017306295,4.597577793163225,5.175305339266231,4.739297199695443,4.596965511045653,5.168393881129418,24842.05854207627,21115.74976076483,0.85,1.0668862443626885,0.6633935742123377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518170488834357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.4427282074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.64354423408,1538.0479749462656,0.3762946940929246,0.12497245076341884,6.112874298809886,3.4572958990111413
2397.0,-30.054684126379314,5.040421836813897,35.01315449239395,24.137661465816223,4.999435897903882,-26.549279797183317,-40.08324343068523,1.4940315687078496,-0.29098404180450643,-5.029901257175864,40.02574506899875,42362.45093884373,25766.076149275326,25766.076149275326,68128.52708811905,77476.76225314206,77476.76225314206,25766.076149275326,103242.83840241739,103242.83840241739,103242.83840241739,128084.79339936483,91667.59603372696,56553.42056432202,39015.75052156105,24841.954996947443,0.0,63857.70551850849,21115.661747405327,1538.0441303707937,0.0,0.8866732867096684,2.8170867952331897,0.0014959135982669303,354242.83779096423,1555643.5803920755,4.3914609257676736,1555643.5803920755,4.3914609257676736,0.8500000000000001,0.09578287173455123,4.027634451161993,1.2675434682192281,1.0,0.0,4.027634451161985,1.2847519217731842,1.285050152780665,3.134951100600922,19345.71212295305,1972.7136303378882,4632.441516551485,4632.441516551485,5.562094212568989,5.040421836813897,-2.3751090687057057,7.415530905519603,3.4573231562710895,3.4573231562710895,0.9878066160774541,0.0,0.0,0.0002321191173352355,1.0000511321163759,0.00023210724920035773,198.96738213155595,0.0,2.3690256356644826e-06,6.713818651473144,0.03854696459929657,7.811606604955121e-05,0.0001540030512856843,0.0006202679949422893,0.09578287173449049,0.07190287673686006,0.023879994997630428,0.09578288383957942,0.07190287673690567,0.02387999499764557,0.3762933155978652,0.3762933155978652,0.12497253765801573,0.0,4.740991858005771,4.597458219212513,5.173714752147305,4.738917215371373,4.596848074223544,5.167219534779235,24841.954996947443,21115.661747405327,0.85,1.0668802853928523,0.6633882410097778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518200013606894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.418420889866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.63188556146,1538.0441303707937,0.3762933155978652,0.12497253765801573,6.112874298809886,3.4573231562710895
2398.0,-30.055173253642167,5.040288619826271,35.013133707296504,24.137485934793972,4.99933700442302,-26.549729970322744,-40.083665669057496,1.493893721103689,-0.29149808338291905,-5.029957875730601,40.02570357628323,42362.08662654331,25765.986038515133,25765.986038515133,68128.07266505844,77476.45032700653,77476.45032700653,25765.986038515133,103242.43636552166,103242.43636552166,103242.43636552166,128084.27728835521,91667.4414928526,56553.213101098845,39015.809324170834,24841.84092283355,0.0,63857.650247004385,21115.564784408518,1538.0393785514832,0.0,0.8866731486347783,2.817086949560621,0.0014959135982669303,354242.05583805154,1555641.7903812951,4.391465566393636,1555641.7903812951,4.391465566393636,0.85,0.09578259089469002,4.027634451161993,1.267543129739352,1.0,0.0,4.027634451162505,1.2847525911149835,1.2850508070294286,3.1349494673262934,19345.679508338984,1972.7103045728138,4632.441516551485,4632.441516551485,5.562074760459368,5.040288619826271,-2.3751580559319674,7.415446675758238,3.457350335625924,3.457350335625924,0.9878143816074069,0.0,0.0,0.00023210724920035773,1.0000509328880363,0.00023209542790991424,198.9677862510483,0.0,2.3613717274142254e-06,6.6921274754919144,0.03854932597102398,7.811233089818604e-05,0.00015399491830217168,0.0006202352382577032,0.0957825908946523,0.07190258735734142,0.023880003537310877,0.09578257824809613,0.07190258735736973,0.023880003537320282,0.3762919372661935,0.3762919372661935,0.12497262754830088,0.0,4.740507274418462,4.597346849795599,5.172101719528428,4.738459792347669,4.596794332295815,5.165541747347731,24841.84092283355,21115.564784408518,0.85,1.0668740926347253,0.6633831101314371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518229444432786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.39672971389,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.620241908275,1538.0393785514832,0.3762919372661935,0.12497262754830088,6.112874298809886,3.457350335625924
2399.0,-30.055660615893764,5.040156108327702,35.01311298249414,24.13731029899793,4.999238516667835,-26.550178514206504,-40.084080084320135,1.4937564149804268,-0.29201123674477003,-5.030015915727797,40.025663762304504,42361.69752384531,25765.9013798282,25765.9013798282,68127.59890367351,77476.13637827788,77476.13637827788,25765.9013798282,103242.03775810607,103242.03775810607,103242.03775810607,128083.77534762697,91667.28438103419,56552.98034074072,39015.89337810385,24841.73758952089,0.0,63857.63096762474,21115.476951092754,1538.0352754798982,0.0,0.8866729972358565,2.8170869261568123,0.0014959135982669303,354241.2542551517,1555640.0727932914,4.391470654834572,1555640.0727932914,4.391470654834572,0.85,0.09578231360023795,4.027634451161993,1.2675427824677903,1.0,0.0,4.027634451163392,1.2847532578277367,1.2850514587087067,3.1349478404685467,19345.64635114777,1972.7069234802682,4632.441516551485,4632.441516551485,5.56205648528274,5.040156108327702,-2.3752079011194027,7.415364009447105,3.457377518229347,3.457377518229347,0.9878221480655277,0.0,0.0,0.00023209542790991424,1.0000507492955288,0.0002320836498281817,198.96818891372024,0.0,2.352055990171355e-06,6.66572667614562,0.03855167802701415,7.810866511117369e-05,0.00015398676279874057,0.0006202023908711175,0.09578231360019593,0.07190230066914718,0.023880012931048748,0.09578230557565974,0.07190230066917873,0.023880012931059222,0.37629055948325757,0.37629055948325757,0.12497271741305155,0.0,4.740029122279168,4.597242988887899,5.1704918849787305,4.738004678983032,4.596717818105617,5.163941996903191,24841.73758952089,21115.476951092754,0.85,1.0668669957113444,0.6633772171304368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518258760584553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.37032891454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.608620254561,1538.0352754798982,0.37629055948325757,0.12497271741305155,6.112874298809886,3.457377518229347
2400.0,-30.056146237716547,5.04002428872262,35.013092314707826,24.137134698126488,4.999139834014783,-26.55062551093349,-40.08449799204243,1.4936191072316416,-0.29251445211303917,-5.03007391648415,40.02562397340358,42361.33062501681,25765.81835260982,25765.81835260982,68127.14897762662,77475.82322591885,77475.82322591885,25765.81835260982,103241.64157852867,103241.64157852867,103241.64157852867,128083.27576380671,91667.1272842941,56552.76900983015,39015.95363829328,24841.63418527804,0.0,63857.58782357132,21115.389057486333,1538.0311667511726,0.0,0.8866728459457189,2.8170867764976073,0.0014959135982669303,354240.45321562473,1555638.356288586,4.391475739620498,1555638.356288586,4.391475739620498,0.85,0.09578203630852075,4.027634451161993,1.2675424351962286,1.0,0.0,4.027634451162331,1.284753924459539,1.2850521103625148,3.1349462138100175,19345.61319713871,1972.7035427122119,4632.441516551485,4632.441516551485,5.562038562289415,5.04002428872262,-2.37525754498636,7.415281833708979,3.457404691626989,3.457404691626989,0.9878299118934254,0.0,0.0,0.0002320836498281817,1.000050568260717,0.00023207191435511146,198.96859013986668,0.0,2.343463591202346e-06,6.641375817467448,0.03855402149060535,7.810496859202753e-05,0.00015397868123615417,0.0006201698412912252,0.09578203630847738,0.07190201415148745,0.023880022156989932,0.09578202827003203,0.07190201415152,0.023880022157000746,0.37628918252058036,0.37628918252058036,0.12497280637603575,0.0,4.739557540907811,4.597145252366317,5.168889989706145,4.737559464371088,4.596644653311387,5.1623719349541375,24841.63418527804,21115.389057486333,0.85,1.0668606707452126,0.6633719197482787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518287971061725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.34597805586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.597017655666,1538.0311667511726,0.37628918252058036,0.12497280637603575,6.112874298809886,3.457404691626989
2401.0,-30.05663025365126,5.039893160865668,35.01307170133147,24.13696419624614,4.999041868862204,-26.55107099038719,-40.08491191836072,1.493482605598027,-0.29294301250087074,-5.0301312517801335,40.0255842226276,42360.95400404093,25765.735342834243,25765.735342834243,68126.68934687517,77475.52788996577,77475.52788996577,25765.735342834243,103241.26323280002,103241.26323280002,103241.26323280002,128082.79374479681,91666.9876463357,56552.54763642739,39016.04445545368,24841.530511996792,0.0,63857.57496745048,21115.300935197272,1538.027028297054,0.0,0.8866726979071397,2.817085721572882,0.0014959135982669303,354239.66136806534,1555636.6414300282,4.391480715124319,1555636.6414300282,4.391480715124319,0.85,0.09578175864332028,4.027634451161993,1.2675420752866193,1.0,0.0,4.027634451162579,1.2847545872330988,1.2850527582119136,3.1349445965677187,19345.583727665733,1972.7005376622735,4632.441516551485,4632.441516551485,5.562020643061448,5.039893160865668,-2.375306529434961,7.4151996903006285,3.4574318528933357,3.4574318528933357,0.9878376722552388,0.0,0.0,0.00023207191435511146,1.0000504012340645,0.00023206021823373523,198.96899004063178,0.0,2.3349905314086474e-06,6.617363166012106,0.038556356481136755,7.81013074490241e-05,0.00015397060690608736,0.0006201373208412781,0.09578175864327693,0.07190172758751284,0.02388003105576409,0.09578171868530971,0.07190172758754539,0.02388003105577489,0.3762878065164155,0.3762878065164155,0.12497289402603323,0.0,4.739105776580345,4.597071494503041,5.167295372392857,4.737188239279249,4.596668067990379,5.160807699697841,24841.530511996792,21115.300935197272,0.85,1.0668536877825496,0.6633661554738522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518317077336471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.32196540441,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.585433677954,1538.027028297054,0.3762878065164155,0.12497289402603323,6.112874298809886,3.4574318528933357
2402.0,-30.057112273412738,5.0397627880004,35.01305115798992,24.136798025015764,4.998949620220629,-26.55151410136452,-40.08532926728947,1.493351448172389,-0.2934178666023399,-5.030184883779213,40.025545035776815,42360.60020038485,25765.644743832156,25765.644743832156,68126.244944217,77475.22689057497,77475.22689057497,25765.644743832156,103240.87163440711,103240.87163440711,103240.87163440711,128082.30010758457,91666.84385315039,56552.35048067465,39016.103747195266,24841.42847317745,0.0,63857.53222037271,21115.21420220083,1538.0228967729201,0.0,0.8866725666900946,2.8170857088631087,0.0014959135982669303,354238.920667337,1555634.9509007474,4.391485125265588,1555634.9509007474,4.391485125265588,0.8499999999999999,0.09578147992555434,4.027634451161993,1.2675417637312787,1.0,0.0,4.027634451161998,1.2847552249263674,1.2850533810257452,3.134943040525737,19345.55338126538,1972.697443190629,4632.441516551485,4632.441516551485,5.5620010855555915,5.0397627880004,-2.375352599711516,7.415115387711916,3.457459003137693,3.457459003137693,0.9878454294679122,0.0,0.0,0.00023206021823373523,1.000050193563275,0.0002320485708891094,198.96938829354065,0.0,2.327165457622655e-06,6.595186906902605,0.03855868364659438,7.809761619395682e-05,0.0001539626020397784,0.0006201050801659553,0.09578147992551567,0.07190144057670148,0.023880039348814195,0.09578144678507315,0.07190144057673051,0.023880039348823837,0.3762864326686082,0.3762864326686082,0.12497297999924067,0.0,4.738658714777898,4.597010021692768,5.1656825961245545,4.736767017176874,4.596662736581379,5.1591293530044595,24841.42847317745,21115.21420220083,0.85,1.0668474426652277,0.6633610590243008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518346087471479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.2997891453,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.573865684137,1538.0228967729201,0.3762864326686082,0.12497297999924067,6.112874298809886,3.457459003137693
2403.0,-30.057592547603853,5.039632954469483,35.013030656645526,24.136607825662963,4.998842780136014,-26.551957100274628,-40.08573900265617,1.4932073328068032,-0.2939663658518725,-5.030248077611235,40.02550517234162,42360.222440256744,25765.580023709932,25765.580023709932,68125.80246396668,77474.88777144463,77474.88777144463,25765.580023709932,103240.46779515456,103240.46779515456,103240.46779515456,128081.79408726521,91666.65532863412,56552.12282624234,39016.14722487976,24841.326292110643,0.0,63857.4735169904,21115.127348294045,1538.0189734095284,0.0,0.8866723892150086,2.817085548870991,0.0014959135982669303,354238.04791162134,1555633.231184892,4.391491090118603,1555633.231184892,4.391491090118603,0.85,0.09578120519160066,4.027634451161993,1.2675413911836229,1.0,0.0,4.0276344511641575,1.2847559231355858,1.2850540644322248,3.134941336819927,19345.513594675816,1972.6933860875852,4632.441516551485,4632.441516551485,5.561987114494763,5.039632954469483,-2.375405559871864,7.415038514341347,3.4574861625914464,3.4574861625914464,0.9878531893118419,0.0,0.0,0.0002320485708891094,1.0000500119865912,0.00023203696625946418,198.96978510562928,0.0,2.3174650354456437e-06,6.567695910452954,0.03856100111162982,7.809399243416962e-05,0.00015395457845493977,0.0006200727640992374,0.09578120519155679,0.07190115717478318,0.02388004801677361,0.09578117784371329,0.07190115717481611,0.02388004801678455,0.37628506124200817,0.37628506124200817,0.12497306246629462,0.0,4.738207623199628,4.596918505345116,5.16414434139881,4.736281711759375,4.596432969228033,5.1578709471389175,24841.326292110643,21115.127348294045,0.85,1.0668414942197897,0.6633557531678115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518374978073254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.27229814885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.562321546462,1538.0189734095284,0.37628506124200817,0.12497306246629462,6.112874298809886,3.4574861625914464
2404.0,-30.058071374504184,5.039503898452153,35.01301019125473,24.1364465788007,4.998752017588363,-26.55239718849822,-40.08614831892771,1.4930778315823907,-0.2943838600286881,-5.030299407595733,40.02546521687139,42359.849107200425,25765.4867220796,25765.4867220796,68125.33582928003,77474.60087670191,77474.60087670191,25765.4867220796,103240.08759878151,103240.08759878151,103240.08759878151,128081.30581871913,91666.52495384534,56551.905606777575,39016.24371896418,24841.218219937626,0.0,63857.461938901804,21115.03548694698,1538.014442646174,0.0,0.8866722725094218,2.8170850498246383,0.0014959135982669303,354237.3390060616,1555631.5075000685,4.39149501253861,1555631.5075000685,4.39149501253861,0.85,0.09578092391684825,4.027634451161993,1.2675410532532263,1.0,0.0,4.027634451163145,1.2847565528936427,1.2850546794265234,3.134939800143924,19345.486080120605,1972.690580383781,4632.441516551485,4632.441516551485,5.561966973575552,5.039503898452153,-2.3754496354315333,7.414953533883686,3.457513267456287,3.457513267456287,0.9878609335589391,0.0,0.0,0.00023203696625946418,1.0000498614692364,0.000232025397132263,198.97018072332827,0.0,2.3089706667392323e-06,6.543622869538984,0.03856331008229656,7.8090372536134e-05,0.00015394659372333018,0.0006200406045191232,0.09578092391681145,0.07190086877443749,0.02388005514237396,0.09578086611289945,0.07190086877446512,0.023880055142383127,0.3762836898887508,0.3762836898887508,0.12497314557421517,0.0,4.737769021294923,4.59685613669609,5.162568310921301,4.7359155475670605,4.596509620353061,5.1561664390108035,24841.218219937626,21115.03548694698,0.85,1.0668343802085603,0.6633500270920557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518403764160794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.248225107935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.550796311052,1538.014442646174,0.3762836898887508,0.12497314557421517,6.112874298809886,3.457513267456287
2405.0,-30.058548150030116,5.039375612919985,35.01298982370561,24.13627429576593,4.998664523946148,-26.552835103420165,-40.08655728595329,1.4929514773360986,-0.2950414431193167,-5.03035027010589,40.02542713592449,42359.48327324352,25765.3942638602,25765.3942638602,68124.87753710372,77474.25592381992,77474.25592381992,25765.3942638602,103239.65018768012,103239.65018768012,103239.65018768012,128080.77148579244,91666.33701543834,56551.696213936586,39016.26755722418,24841.12129811232,0.0,63857.388855336496,21114.953103395474,1538.0105348148431,0.0,0.8866721513927847,2.8170877668320005,0.0014959135982669303,354236.63655777136,1555629.8646837987,4.391499083212687,1555629.8646837987,4.391499083212687,0.8500000000000001,0.09578064515963719,4.027634451161993,1.2675406636716797,1.0,0.0,4.027634451161594,1.2847571678576786,1.2850552796689683,3.1349382995683444,19345.44641722471,1972.6865358939813,4632.441516551485,4632.441516551485,5.561947014722521,5.039375612919985,-2.375493145612051,7.414868758532036,3.457540390481842,3.457540390481842,0.9878686829948119,0.0,0.0,0.000232025397132263,1.0000496480434455,0.00023201387809716328,198.97057464751484,0.0,2.3019113300314768e-06,6.523616709309205,0.03856561199362659,7.808675588167927e-05,0.00015393864125058372,0.0006200085748659177,0.09578064515959991,0.07190058275042663,0.023880062409173286,0.09578070204476724,0.0719005827504546,0.023880062409182577,0.3762823203014505,0.3762823203014505,0.1249732258775969,0.0,4.737296614864249,4.596756371203128,5.160969347788296,4.735308826986568,4.596261151620013,5.154476641814824,24841.12129811232,21114.953103395474,0.85,1.066828424372861,0.6633450573622003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518432463610929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.228218947705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.539284060562,1538.0105348148431,0.3762823203014505,0.1249732258775969,6.112874298809886,3.457540390481842
2406.0,-30.059023408688393,5.039247810526027,35.012969498102514,24.13609995217996,4.998556530270829,-26.55327370299611,-40.08696632282806,1.4928068245786805,-0.29528053268268195,-5.030414100301061,40.02538762258317,42359.12433833989,25765.336287274935,25765.336287274935,68124.46062561483,77473.98574951502,77473.98574951502,25765.336287274935,103239.32203678996,103239.32203678996,103239.32203678996,128080.34301360128,91666.21494455659,56551.484956980974,39016.36665286179,24841.02097681131,0.0,63857.3876296731,21114.86783028961,1538.0067382966981,0.0,0.8866719694066145,2.8170834583218616,0.0014959135982669303,354235.75501785753,1555628.160075261,4.391505199684994,1555628.160075261,4.391505199684994,0.85,0.09578037020289273,4.027634451161993,1.2675403471710163,1.0,0.0,4.027634451161986,1.284757868317862,1.2850559654917433,3.1349365903751103,19345.42065514259,1972.6839088926993,4632.441516551485,4632.441516551485,5.5619344993815165,5.039247810526027,-2.375546059991922,7.414793870517949,3.457567530843724,3.457567530843724,0.9878764373839212,0.0,0.0,0.00023201387809716328,1.0000494902766508,0.00023200239623438998,198.9709673197966,0.0,2.2919490331749715e-06,6.495383560017869,0.03856790394265976,7.808313876441773e-05,0.00015393073933274556,0.0006199767488294025,0.09578037020283972,0.07190030020872716,0.023880069994112567,0.09578029946678736,0.07190030020876696,0.02388006999412578,0.37628094981659477,0.37628094981659477,0.12497330149541283,0.0,4.736888547779017,4.596709424695234,5.159469526020075,4.735133567618391,4.596400964606914,5.153348653357625,24841.02097681131,21114.86783028961,0.85,1.0668219160590733,0.6633394492113008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518461040215513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.19998579841,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.527796945042,1538.0067382966981,0.37628094981659477,0.12497330149541283,6.112874298809886,3.457567530843724
2407.0,-30.05949691397777,5.0391207999820535,35.012949201139186,24.135927634220593,4.9984688412558365,-26.553708693703946,-40.08736729212103,1.4926806209819592,-0.2959288757396621,-5.030462765063619,40.02534780556563,42358.73937611866,25765.241265276865,25765.241265276865,68123.98064139552,77473.64149246969,77473.64149246969,25765.241265276865,103238.88275774656,103238.88275774656,103238.88275774656,128079.79495002341,91666.02630347188,56551.255119905494,39016.41242618487,24840.91219227685,0.0,63857.32461846172,21114.77536343532,1538.0020977786344,0.0,0.8866718657759147,2.8170863104482082,0.0014959135982669303,354235.08292439696,1555626.4423675379,4.39150868266639,1555626.4423675379,4.39150868266639,0.85,0.09578008710735769,4.027634451161993,1.2675399553915487,1.0,0.0,4.027634451161842,1.2847584823981881,1.2850565649623633,3.134935091958941,19345.380843952185,1972.679849281068,4632.441516551485,4632.441516551485,5.5619139870884355,5.0391207999820535,-2.3755876687450463,7.4147084687271,3.4575946031430806,3.4575946031430806,0.9878841723265944,0.0,0.0,0.00023200239623438998,1.0000493078796222,0.00023199095725219633,198.97135854475547,0.0,2.2845573426364683e-06,6.474435509031752,0.0385701885000024,7.807959313921627e-05,0.00015392280309517372,0.0006199447845655455,0.09578008710732856,0.07190001150062064,0.023880075606707924,0.09578009625277906,0.0719000115006425,0.023880075606715186,0.3762795817515362,0.3762795817515362,0.12497337831337682,0.0,4.736436411177749,4.596619451847118,5.157922501750988,4.734533889323984,4.596167557722254,5.151641737903503,24840.91219227685,21114.77536343532,0.85,1.0668154522355338,0.6633340752874632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518489526010188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.179037747424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.51632432492,1538.0020977786344,0.3762795817515362,0.12497337831337682,6.112874298809886,3.4575946031430806
2408.0,-30.05996870801336,5.038994482059297,35.0129289906469,24.13576628258454,4.998378125026749,-26.554142446821885,-40.087771823722846,1.4925518638352187,-0.296315360691608,-5.030515352516973,40.02530973028135,42358.37667954691,25765.158150730807,25765.158150730807,68123.53483027773,77473.35390244618,77473.35390244618,25765.158150730807,103238.512053177,103238.512053177,103238.512053177,128079.32759901017,91665.89241300765,56551.04564378998,39016.49641024185,24840.815545833175,0.0,63857.31195607503,21114.6932139582,1537.998249960536,0.0,0.8866717358510328,2.8170852562338653,0.0014959135982669303,354234.35665703437,1555624.7997995988,4.391513049384244,1555624.7997995988,4.391513049384244,0.85,0.0957798082444557,4.027634451161993,1.2675396053725856,1.0,0.0,4.027634451162176,1.284759108335866,1.2850571763481662,3.134933564611145,19345.352587441826,1972.6769679188947,4632.441516551485,4632.441516551485,5.561896045243781,5.038994482059297,-2.375631957430146,7.414626439489443,3.457621701313192,3.457621701313192,0.987891914660912,0.0,0.0,0.00023199095725219633,1.0000491298662446,0.00023197956012743578,198.9717483571734,0.0,2.2760298274399995e-06,6.450268530964959,0.03857246452982984,7.807601616465473e-05,0.0001539149410875416,0.0006199131192727511,0.09577980824441885,0.07189972635273036,0.0238800818916885,0.09577980674977248,0.07189972635275801,0.02388008189169769,0.37627821298075304,0.37627821298075304,0.1249734522279597,0.0,4.736009406061612,4.5965605781332215,5.156382622112687,4.734199991825392,4.596225664290557,5.1501229601798855,24840.815545833175,21114.6932139582,0.85,1.066808682412709,0.6633285270241817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451851790681857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.15487076936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.504870988669,1537.998249960536,0.37627821298075304,0.1249734522279597,6.112874298809886,3.457621701313192
2409.0,-30.06043880056602,5.038868893507435,35.01290885971376,24.13559916839006,4.998290445457888,-26.554574364676807,-40.08817226914687,1.4924260095686503,-0.2968561902847,-5.030565492283949,40.025271626613,42358.004482048134,25765.070626223456,25765.070626223456,68123.07510827159,77473.03066058201,77473.03066058201,25765.070626223456,103238.10128680547,103238.10128680547,103238.10128680547,128078.8187852293,91665.72341337347,56550.82721218435,39016.551334654585,24840.71749842384,0.0,63857.26883307843,21114.609873660265,1537.994260894712,0.0,0.8866716184977962,2.8170865203725874,0.0014959135982669303,354233.6641949216,1555623.15600848,4.3915169935754,1555623.15600848,4.3915169935754,0.85,0.09577952767226842,4.027634451161993,1.2675392080983152,1.0,0.0,4.027634451163543,1.2847597206082106,1.2850577741192308,3.13493207060951,19345.31692142228,1972.6733309970562,4632.441516551485,4632.441516551485,5.561877151425686,5.038868893507435,-2.375674254836647,7.414543148344082,3.457648796739797,3.457648796739797,0.9878996562113705,0.0,0.0,0.00023197956012743578,1.0000489528683358,0.00023196820461845698,198.9721367651087,0.0,2.2677058398514206e-06,6.426678350138926,0.03857473223566969,7.807247547036103e-05,0.00015390708465707476,0.0006198814764427397,0.09577952767223079,0.07189944040083664,0.023880087271394148,0.09577958863163719,0.07189944040086489,0.023880087271403536,0.37627684547208906,0.37627684547208906,0.12497352322192913,0.0,4.7355687331996705,4.596486229838149,5.154834555963987,4.733709301999227,4.596094045266284,5.148546817115175,24840.71749842384,21114.609873660265,0.85,1.0668022036198241,0.6633231463871572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518546185163788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.13128058853,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.493436151022,1537.994260894712,0.37627684547208906,0.12497352322192913,6.112874298809886,3.457648796739797
2410.0,-30.060907214419093,5.038743777563083,35.01288875940262,24.135419132094853,4.998184530740008,-26.55500659508258,-40.08857655627651,1.4922839114034292,-0.29720825330491607,-5.0306271876580215,40.02523225666946,42357.65535262713,25765.013913322313,25765.013913322313,68122.66926594944,77472.72897777519,77472.72897777519,25765.013913322313,103237.7428910975,103237.7428910975,103237.7428910975,128078.35943941682,91665.5679127602,56550.623794982595,39016.604575308455,24840.616548319318,0.0,63857.22112362777,21114.52406607142,1537.990373810948,0.0,0.8866714468661978,2.8170839489046906,0.0014959135982669303,354232.8121439725,1555621.457591668,4.3915227620399255,1555621.457591668,4.3915227620399255,0.85,0.09577925072193161,4.027634451161993,1.2675388915976513,1.0,0.0,4.027634451162262,1.284760408783178,1.2850584478639813,3.134930391400094,19345.28410426301,1972.669984578119,4632.441516551485,4632.441516551485,5.5618649088747665,5.038743777563083,-2.375724927316533,7.414468704879615,3.4576759016634173,3.4576759016634173,0.987907400475262,0.0,0.0,0.00023196820461845698,1.0000487782410286,0.00023195689016936008,198.97252378737144,0.0,2.2594298855657627e-06,6.403224295693372,0.03857699166555526,7.806890095872002e-05,0.00015389930365973696,0.0006198501374297976,0.0957792507218877,0.07189915772297255,0.02388009299891515,0.09577924059268896,0.07189915772300552,0.023880092998926093,0.3762754779950801,0.3762754779950801,0.12497359035617306,0.0,4.735162496349176,4.596424944897876,5.153385459963943,4.733418934353097,4.596063167232501,5.147471563710496,24840.616548319318,21114.52406607142,0.85,1.0667966451916808,0.6633181746293435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518574361630332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.10782653409,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.482019673282,1537.990373810948,0.3762754779950801,0.12497359035617306,6.112874298809886,3.4576759016634173
2411.0,-30.061374072812082,5.038619392122563,35.01286867425339,24.135257431212835,4.998095395237029,-26.555435747249515,-40.08897658260537,1.4921570696743278,-0.29762331150618593,-5.030676160288521,40.02519249766657,42357.295337182964,25764.92625286235,25764.92625286235,68122.22159004532,77472.4336380575,77472.4336380575,25764.92625286235,103237.35989091985,103237.35989091985,103237.35989091985,128077.86748752183,91665.42492093108,56550.415691585964,39016.676921494574,24840.507596601983,0.0,63857.18451809656,21114.431457111685,1537.9857337846195,0.0,0.8866713414563172,2.8170836932686023,0.0014959135982669303,354232.1358030592,1555619.742392282,4.391526304821629,1555619.742392282,4.391526304821629,0.85,0.09577896665743407,4.027634451161993,1.2675385569641366,1.0,0.0,4.02763445116171,1.284761025505293,1.2850590501920434,3.1349288865436553,19345.253926982463,1972.6669073518954,4632.441516551485,4632.441516551485,5.561845985708734,5.038619392122563,-2.3757661077861414,7.414385499908704,3.4577029398427173,3.4577029398427173,0.9879151256693478,0.0,0.0,0.00023195689016936008,1.0000486164456441,0.00023194561379803448,198.97290952577328,0.0,2.2512644920736316e-06,6.380083570536672,0.03857924293004734,7.80653642679446e-05,0.00015389152590141548,0.0006198188114624292,0.09577896665739634,0.07189886947104868,0.023880097186347666,0.095778931554452,0.071898869471077,0.02388009718635707,0.37627411128633975,0.37627411128633975,0.1249736593747815,0.0,4.734759469369237,4.596376963448506,5.151909119770551,4.733052848782336,4.596092452613448,5.145910504021742,24840.507596601983,21114.431457111685,0.85,1.0667902461427825,0.6633129170481872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451860243758268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.08468580893,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.470621155742,1537.9857337846195,0.37627411128633975,0.1249736593747815,6.112874298809886,3.4577029398427173
2412.0,-30.061839011230308,5.038495791495111,35.012848683798445,24.135099711734824,4.998014315063074,-26.555862365714137,-40.089372417982645,1.492037669547025,-0.29813478161355533,-5.030721784123193,40.025155085530386,42356.92634765006,25764.832075294107,25764.832075294107,68121.75842294417,77472.12166816927,77472.12166816927,25764.832075294107,103236.95374346338,103236.95374346338,103236.95374346338,128077.36512187222,91665.26778445933,56550.20099891829,39016.74087282337,24840.411378408848,0.0,63857.15225123222,21114.34967164752,1537.9817451189974,0.0,0.8866712446018993,2.8170850984164884,0.0014959135982669303,354231.50571190316,1555618.1284377952,4.391529560058334,1555618.1284377952,4.391529560058334,0.85,0.09577868452333126,4.027634451161993,1.267538190460764,1.0,0.0,4.027634451160069,1.2847616073379104,1.2850596176714248,3.1349274668219973,19345.22076458836,1972.6635257288026,4632.441516551485,4632.441516551485,5.561825655701777,5.038495791495111,-2.3758046039345584,7.41430039542967,3.4577299898640983,3.4577299898640983,0.9879228542468852,0.0,0.0,0.00023194561379803448,1.0000484166884633,0.00023193438430320573,198.97329367912192,0.0,2.243692411548063e-06,6.35862429432721,0.03858148662245889,7.806186477578608e-05,0.00015388374902224842,0.0006197874890359734,0.09577868452330468,0.07189858289348437,0.023880101629820315,0.09577872046972562,0.07189858289350431,0.02388010162982694,0.37627274595843613,0.37627274595843613,0.12497372728200316,0.0,4.734342607577105,4.596323775728479,5.150392924223468,4.732587002509661,4.596024770898566,5.144241277381354,24840.411378408848,21114.34967164752,0.85,1.0667835320142962,0.6633074738598717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518630420406518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.06322653272,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.459238185453,1537.9817451189974,0.37627274595843613,0.12497372728200316,6.112874298809886,3.4577299898640983
2413.0,-30.062302485652964,5.038372783891272,35.01282877350273,24.134928092267387,4.997920954839743,-26.556288894421584,-40.08976825335992,1.4919073636084579,-0.29859891107099656,-5.03077576556104,40.02511743941479,42356.56356315216,25764.760912460788,25764.760912460788,68121.32447561294,77471.80333669527,77471.80333669527,25764.760912460788,103236.56424915606,103236.56424915606,103236.56424915606,128076.88137119182,91665.0987243375,56549.98707534092,39016.79072110731,24840.31712203577,0.0,63857.10784314308,21114.269553730403,1537.97806064872,0.0,0.88667110601977,2.817084903840119,0.0014959135982669303,354230.76019862137,1555616.5043907443,4.391534217746905,1555616.5043907443,4.391534217746905,0.85,0.09577840594391046,4.027634451161993,1.2675378184625883,1.0,0.0,4.027634451161677,1.28476224009112,1.2850602361434245,3.1349259228511714,19345.18508580338,1972.659887505252,4632.441516551485,4632.441516551485,5.561810293860067,5.038372783891272,-2.3758490681166156,7.414221852007888,3.457757069328355,3.457757069328355,0.9879305912366728,0.0,0.0,0.00023193438430320573,1.0000482644141493,0.00023192319066628057,198.97367662415374,0.0,2.2343695724290966e-06,6.33220336826406,0.03858372099203132,7.805836542866098e-05,0.00015387601887454475,0.0006197563548267695,0.09577840594386965,0.07189829963594731,0.023880106307922342,0.09577846943205319,0.07189829963597794,0.023880106307932525,0.3762713813873672,0.3762713813873672,0.12497379089799715,0.0,4.7339302511282995,4.596260776421502,5.148924474090222,4.732176854490035,4.595906724863937,5.1429478744249195,24840.31712203577,21114.269553730403,0.85,1.066777478287059,0.6633022539510512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518658288252224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.03680560666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.447878116714,1537.97806064872,0.3762713813873672,0.12497379089799715,6.112874298809886,3.457757069328355
2414.0,-30.062764281165666,5.038250272856137,35.01280886940371,24.13475263109433,4.997818616979691,-26.55671480964515,-40.09016398396341,1.4917691454592543,-0.29893223730289264,-5.030833816098137,40.0250777993096,42356.20761302197,25764.701324216083,25764.701324216083,68120.90893723805,77471.50571597164,77471.50571597164,25764.701324216083,103236.20704018773,103236.20704018773,103236.20704018773,128076.41932265049,91664.9460627675,56549.77561457929,39016.856053542455,24840.21228246276,0.0,63857.06833600521,21114.180440093343,1537.9738642297511,0.0,0.8866709539337734,2.817082511481439,0.0014959135982669303,354229.95849021914,1555614.7943247075,4.391539329296058,1555614.7943247075,4.391539329296058,0.85,0.09577812614165118,4.027634451161993,1.267537486026995,1.0,0.0,4.027634451162926,1.284762909783881,1.2850608916096,3.1349242887464035,19345.152867801455,1972.656602183361,4632.441516551485,4632.441516551485,5.56179743061193,5.038250272856137,-2.3758964258265554,7.414146698682693,3.457784121687022,3.457784121687022,0.9879383204820062,0.0,0.0,0.00023192319066628057,1.0000480897571233,0.00023191203807269568,198.974058183283,0.0,2.2272390937954942e-06,6.311995591816431,0.038585948231125114,7.805486715274856e-05,0.00015386832351353203,0.0006197253607256406,0.09577812614160876,0.07189801568124546,0.023880110460363296,0.09577811033141032,0.07189801568127731,0.02388011046037387,0.37627001679107125,0.37627001679107125,0.12497385296676708,0.0,4.7335468507657765,4.596211185560094,5.14753192269734,4.731901578795259,4.595903074860871,5.141851154787275,24840.21228246276,21114.180440093343,0.85,1.066771630961779,0.6632970901537586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518686068449507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.01659783021,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.43653187874,1537.9738642297511,0.37627001679107125,0.12497385296676708,6.112874298809886,3.457784121687022
2415.0,-30.063224238668244,5.038128480366655,35.01278898610066,24.13459044126796,4.997732075824376,-26.55713749062607,-40.090555453766115,1.491645327782165,-0.29938850928692773,-5.030880823005702,40.02503859683604,42355.84190396405,25764.615098737828,25764.615098737828,68120.45700270188,77471.19773649902,77471.19773649902,25764.615098737828,103235.81283523684,103235.81283523684,103235.81283523684,128075.91809322244,91664.78869584917,56549.560004374645,39016.920768305026,24840.1052579856,0.0,63857.02602629062,21114.08946928776,1537.9692859635668,0.0,0.8866708565205431,2.8170830282469708,0.0014959135982669303,354229.309301184,1555613.1031394068,4.391542603316159,1555613.1031394068,4.391542603316159,0.85,0.09577784155384717,4.027634451161993,1.267537102489733,1.0,0.0,4.027634451161971,1.2847635120276826,1.2850614796638917,3.1349228192240335,19345.119656773444,1972.6532156009896,4632.441516551485,4632.441516551485,5.561778817213804,5.038128480366655,-2.375935519384939,7.414063999751594,3.4578111188312417,3.4578111188312417,0.9879460339517834,0.0,0.0,0.00023191203807269568,1.0000478985295274,0.00023190093035913543,198.97443822503814,0.0,2.219076804853756e-06,6.288863664955545,0.038588167307929966,7.805140668511577e-05,0.0001538606313875799,0.0006196943796541531,0.09577784155381576,0.07189772782751845,0.02388011372629731,0.09577783226448126,0.07189772782754203,0.023880113726305142,0.37626865294603984,0.37626865294603984,0.12497391742331458,0.0,4.733154093644089,4.5961590577736615,5.146109439709619,4.731492313718775,4.595861677896778,5.140330000320603,24840.1052579856,21114.08946928776,0.85,1.0667652604845073,0.6632918026361844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713748115593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.99346590335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.42520382578,1537.9692859635668,0.37626865294603984,0.12497391742331458,6.112874298809886,3.4578111188312417
2416.0,-30.063682513222698,5.038007299628096,35.012769162478286,24.13442888008433,4.9976410432779135,-26.55755910592827,-40.09095052080227,1.4915176359834814,-0.2997257471989201,-5.030932208347188,40.025000568549494,42355.49843871237,25764.541688627094,25764.541688627094,68120.04012733947,77470.91071351914,77470.91071351914,25764.541688627094,103235.45240214624,103235.45240214624,103235.45240214624,128075.45951947205,91664.64978772147,56549.36418320133,39016.98400502238,24840.007117325807,0.0,63856.99112234819,21114.006049726937,1537.965320334204,0.0,0.88667073254775,2.8170814660623886,0.0014959135982669303,354228.5996448427,1555611.4626095786,4.391546769993356,1555611.4626095786,4.391546769993356,0.85,0.09577756115865832,4.027634451161993,1.2675368233537303,1.0,0.0,4.027634451164096,1.284764132302368,1.285062085810899,3.134921305706325,19345.09034132539,1972.6502262572226,4632.441516551485,4632.441516551485,5.561762970254812,5.038007299628096,-2.3759776632594085,7.413984962887504,3.4578381285516753,3.4578381285516753,0.9879537510147643,0.0,0.0,0.00023190093035913543,1.0000477234479244,0.00023188986377529734,198.9748168775251,0.0,2.210151065615329e-06,6.263568119953843,0.03859037745899558,7.804791456288896e-05,0.0001538530157962465,0.0006196637068361327,0.09577756115862442,0.0718974432604656,0.023880117898158814,0.09577751879893277,0.07189744326049105,0.023880117898167262,0.3762672895150527,0.3762672895150527,0.12497398104586646,0.0,4.732784374918708,4.596130473903315,5.144708486869888,4.731206461148247,4.595918991913948,5.139006822136992,24840.007117325807,21114.006049726937,0.85,1.0667593153085368,0.6632867865252284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451874131771298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.96817035835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.413897201108,1537.965320334204,0.3762672895150527,0.12497398104586646,6.112874298809886,3.4578381285516753
2417.0,-30.06413923186443,5.037886921163517,35.012749421932455,24.134270287491404,4.997564424166818,-26.557977879270577,-40.09133755518121,1.4914030715729238,-0.30032171700418075,-5.030973885570676,40.024963341074034,42355.128551145266,25764.44541574938,25764.44541574938,68119.57396689465,77470.5772595372,77470.5772595372,25764.44541574938,103235.02267528657,103235.02267528657,103235.02267528657,128074.93217157802,91664.46965593421,56549.14718222766,39017.02497078506,24839.909496291457,0.0,63856.93446707651,21113.923071847737,1537.9611548197406,0.0,0.8866706551285048,2.8170844450600523,0.0014959135982669303,354228.02406311047,1555609.8566277882,4.391549372024375,1555609.8566277882,4.391549372024375,0.85,0.09577727695985369,4.027634451161993,1.267536424980499,1.0,0.0,4.027634451160625,1.284764691083148,1.2850626305025712,3.1349199422397036,19345.052325954075,1972.6463497681752,4632.441516551485,4632.441516551485,5.561742187935733,5.037886921163517,-2.376012466715781,7.413899387879298,3.4578651198294876,3.4578651198294876,0.987961462808425,0.0,0.0,0.00023188986377529734,1.000047561593919,0.00023187883524829686,198.97519424569433,0.0,2.201971492643773e-06,6.240387210152453,0.03859257943048822,7.804449358392701e-05,0.00015384537019137034,0.0006196329131345335,0.0957772769598256,0.07189715596475457,0.023880120995071023,0.09577735230899888,0.07189715596477567,0.02388012099507803,0.3762659278088801,0.3762659278088801,0.12497404435906216,0.0,4.732374061420899,4.596067649739496,5.143247780126558,4.7306521685665075,4.595737560424993,5.137325612022721,24839.909496291457,21113.923071847737,0.85,1.0667529616852478,0.6632815825661473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518768786534855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.944989448544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.402608959575,1537.9611548197406,0.3762659278088801,0.12497404435906216,6.112874298809886,3.4578651198294876
