time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2418.0,-30.064594192777566,5.0377670238338546,35.01272974630973,24.134099191892915,4.99746686707148,-26.558397164378952,-40.091728466190375,1.491269838672837,-0.300657726842644,-5.031030081989468,40.02492575099454,42354.782199683286,25764.38767955955,25764.38767955955,68119.16987924284,77470.27803803835,77470.27803803835,25764.38767955955,103234.6657175979,103234.6657175979,103234.6657175979,128074.48144759066,91664.31457009309,56548.94447510174,39017.07788332372,24839.815729992748,0.0,63856.89361331647,21113.843370493836,1537.9575488162227,0.0,0.8866705050587672,2.8170823046785127,0.0014959135982669303,354227.2479657389,1555608.2350046425,4.39155441581135,1555608.2350046425,4.39155441581135,0.85,0.09577699912364479,4.027634451161993,1.2675361002376309,1.0,0.0,4.0276344511622115,1.2847653371165542,1.2850632625159868,3.1349183658716697,19345.01959632914,1972.6430122752563,4632.441516551485,4632.441516551485,5.5617297244886235,5.0377670238338546,-2.3760577936166745,7.413824817450529,3.4578921511587195,3.4578921511587195,0.9879691860453484,0.0,0.0,0.00023187883524829686,1.0000473787208581,0.0002318678496461725,198.97557016277966,0.0,2.1944033021660083e-06,6.218938958338468,0.03859477383379039,7.804103848032985e-05,0.00015383779676796702,0.0006196024101535211,0.09577699912360503,0.07189687410059953,0.023880125023005502,0.09577703876273042,0.07189687410062938,0.02388012502301541,0.37626456538625863,0.37626456538625863,0.1249741028657342,0.0,4.731995345202961,4.5960185878257676,5.1418725241541665,4.730372355146812,4.595716098179764,5.1362644784223335,24839.815729992748,21113.843370493836,0.85,1.0667473161431318,0.6632765830446031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451879616219463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.92354119673,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.391336612347,1537.9575488162227,0.37626456538625863,0.1249741028657342,6.112874298809886,3.4578921511587195
2419.0,-30.06504763776014,5.037647694715412,35.012710069151595,24.133938119653635,4.997372565719224,-26.558814759205134,-40.092119097802765,1.4911396871641083,-0.30090349368288116,-5.031081712007192,40.024886355022964,42354.441312071016,25764.319494213123,25764.319494213123,68118.76080628415,77470.00602283147,77470.00602283147,25764.319494213123,103234.32551704459,103234.32551704459,103234.32551704459,128074.03431149907,91664.1873974888,56548.748005658126,39017.15487981186,24839.70879445448,0.0,63856.86367426634,21113.752475286306,1537.9530836139807,0.0,0.8866703847948844,2.8170795094195635,0.0014959135982669303,354226.5349335596,1555606.5354773009,4.391558457835684,1555606.5354773009,4.391558457835684,0.85,0.09577671602130618,4.027634451161993,1.2675357727473608,1.0,0.0,4.027634451162429,1.2847659686472608,1.285063880078477,3.1349168248928,19344.99275756933,1972.6402754834046,4632.441516551485,4632.441516551485,5.561715005393696,5.037647694715412,-2.376099665667966,7.413747360383378,3.4579191269995437,3.4579191269995437,0.9879768934284411,0.0,0.0,0.0002318678496461725,1.00004722102689,0.00023185690112520984,198.97594482855632,0.0,2.1858664462741525e-06,6.194745508740948,0.03859695970023667,7.803758598747077e-05,0.00015383026365870173,0.0006195720695431198,0.09577671602127086,0.07189658824150297,0.023880127779767883,0.09577665266463288,0.07189658824152949,0.02388012777977669,0.3762632031835052,0.3762632031835052,0.12497416173739626,0.0,4.7316518142903305,4.596006347479715,5.140527527850168,4.7301782183242835,4.595859776919042,5.135049222073803,24839.70879445448,21113.752475286306,0.85,1.0667414101913575,0.6632715557112371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518823432594405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.89934774714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.380084254326,1537.9530836139807,0.3762632031835052,0.12497416173739626,6.112874298809886,3.4579191269995437
2420.0,-30.065499116816508,5.037528968573463,35.0126904123717,24.133765836618863,4.997282134773616,-26.559230197433664,-40.09250187138093,1.4910132153908022,-0.30141380725552835,-5.031131152885603,40.02484759426441,42354.07619800821,25764.24713703385,25764.24713703385,68118.32333504206,77469.67313408597,77469.67313408597,25764.24713703385,103233.92027111982,103233.92027111982,103233.92027111982,128073.52502774232,91664.00012420263,56548.52795831904,39017.191295426215,24839.6047566225,0.0,63856.79605204871,21113.664043129123,1537.9487276856057,0.0,0.8866702733811617,2.817080453542789,0.0014959135982669303,354225.8521353665,1555604.8633541823,4.3915622024100935,1555604.8633541823,4.3915622024100935,0.85,0.09577643340707229,4.027634451161993,1.2675353853637357,1.0,0.0,4.027634451163026,1.2847665828882477,1.285064480394868,3.134915326103502,19344.95323504186,1972.6362453072009,4632.441516551485,4632.441516551485,5.561699385729851,5.037528968573463,-2.37613979643318,7.413668765006643,3.45794607442187,3.45794607442187,0.9879845926919629,0.0,0.0,0.00023185690112520984,1.0000470164680084,0.00023184600054514234,198.97631787119417,0.0,2.1784923030223283e-06,6.173847186765278,0.03859913819253969,7.80342030827176e-05,0.00015382269804249224,0.0006195415980066301,0.09577643340703586,0.07189630268841636,0.0238801307186195,0.09577640146147208,0.07189630268844371,0.02388013071862858,0.37626184335778,0.37626184335778,0.12497422181996623,0.0,4.731283984831975,4.595958161764258,5.139193394054928,4.7297173456300925,4.59567194851229,5.133762710972178,24839.6047566225,21113.664043129123,0.85,1.0667356890176551,0.663266540392757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518850612226528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.87844942516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.368847100082,1537.9487276856057,0.37626184335778,0.12497422181996623,6.112874298809886,3.45794607442187
2421.0,-30.065949141074217,5.037410921103402,35.012670808204724,24.133608186990045,4.997198830328203,-26.559643613384267,-40.09288806756956,1.4908933026382458,-0.30183052152358414,-5.031176392096595,40.024809813161745,42353.731754892615,25764.16569640733,25764.16569640733,68117.89745129994,77469.37058885877,77469.37058885877,25764.16569640733,103233.5362852661,103233.5362852661,103233.5362852661,128073.04099672215,91663.84549299869,56548.33102180662,39017.23830132453,24839.504711456048,0.0,63856.74301278057,21113.57900473764,1537.9445064777312,0.0,0.8866701798218755,2.8170806559883124,0.0014959135982669303,354225.22736477724,1555603.2334943197,4.391565346903925,1555603.2334943197,4.391565346903925,0.85,0.09577615011857038,4.027634451161993,1.2675350271025674,1.0,0.0,4.027634451162172,1.2847671663477753,1.2850650499842453,3.1349139024243615,19344.92060136446,1972.6329175982075,4632.441516551485,4632.441516551485,5.561681805232347,5.037410921103402,-2.3761766724196423,7.413587593523044,3.457973004860241,3.457973004860241,0.987992287102926,0.0,0.0,0.00023184600054514234,1.000046865136629,0.00023183513555983894,198.97668971300752,0.0,2.1689572844896426e-06,6.146824944243647,0.03860130714982418,7.803079006676576e-05,0.00015381521047837658,0.0006195114408354427,0.09577615011854017,0.07189601651069197,0.0238801336078482,0.09577613536073493,0.07189601651071464,0.02388013360785573,0.3762604832448314,0.3762604832448314,0.12497428263359053,0.0,4.730913834012711,4.595914058253641,5.1378376248130735,4.729345870573013,4.595652117259135,5.132328411670585,24839.504711456048,21113.57900473764,0.85,1.0667299056838293,0.6632616973029105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518877674117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.851427182635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.35763421506,1537.9445064777312,0.3762604832448314,0.12497428263359053,6.112874298809886,3.457973004860241
2422.0,-30.066397386077522,5.037293473452116,35.01265126561583,24.13345113107937,4.997111547809302,-26.560055825716248,-40.09326654542235,1.4907699874479856,-0.30214280978520947,-5.031224719900279,40.02477239841099,42353.36285910265,25764.093718154316,25764.093718154316,68117.45657725696,77469.08658376965,77469.08658376965,25764.093718154316,103233.18030192396,103233.18030192396,103233.18030192396,128072.58834699134,91663.70707253221,56548.10721361488,39017.333176574815,24839.408045067386,0.0,63856.7412216422,21113.496838307277,1537.9405518177655,0.0,0.8866700692008794,2.8170791225016614,0.0014959135982669303,354224.5599405118,1555601.6194399844,4.391569064836246,1555601.6194399844,4.391569064836246,0.85,0.09577586879981732,4.027634451161993,1.2675346358725803,1.0,0.0,4.027634451160259,1.2847677656508936,1.2850656354666072,3.134912440087177,19344.8913888334,1972.629938749053,4632.441516551485,4632.441516551485,5.561666267366892,5.037293473452116,-2.3762156579117226,7.413509131363838,3.457999942154395,3.457999942154395,0.9879999834726843,0.0,0.0,0.00023183513555983894,1.0000466800140708,0.0002318243139975996,198.97706008589483,0.0,2.1618788094517063e-06,6.126764545986136,0.03860346902863363,7.802744539565004e-05,0.0001538076901641889,0.0006194811517589369,0.09577586879978817,0.07189573204292016,0.023880136756868016,0.09577582499773642,0.07189573204294204,0.023880136756875284,0.3762591231176341,0.3762591231176341,0.12497434183008534,0.0,4.730566089656463,4.595894509145182,5.136497798551147,4.729081910115042,4.595724946491089,5.131046471075081,24839.408045067386,21113.496838307277,0.85,1.06672303149367,0.6632559389790522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518904648901976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.83136678438,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.346435425205,1537.9405518177655,0.3762591231176341,0.12497434183008534,6.112874298809886,3.457999942154395
2423.0,-30.066844066722467,5.037176709828059,35.01263178575322,24.133293062355392,4.997030604434951,-26.560465995852645,-40.09365225266663,1.4906525335650689,-0.30260513517288246,-5.03126843968296,40.02473514026012,42353.03078452399,25764.011634886854,25764.011634886854,68117.04241941083,77468.77273502084,77468.77273502084,25764.011634886854,103232.78436990769,103232.78436990769,103232.78436990769,128072.09455675587,91663.54074395524,56547.9222216268,39017.35391369826,24839.31018684818,0.0,63856.66410054643,21113.41365882095,1537.9364186387447,0.0,0.8866699814868096,2.8170801031013117,0.0014959135982669303,354223.95615551545,1555600.0121425544,4.391572012875372,1555600.0121425544,4.391572012875372,0.85,0.09577558523466895,4.027634451161993,1.2675343259656806,1.0,0.0,4.027634451162499,1.284768337445701,1.2850661934900593,3.134911044873267,19344.85628651909,1972.6263593091517,4632.441516551485,4632.441516551485,5.561648548143201,5.037176709828059,-2.3762510868199205,7.41342779664798,3.4580268636480964,3.4580268636480964,0.9880076753280276,0.0,0.0,0.0002318243139975996,1.000046517269328,0.00023181353066515978,198.9774291674055,0.0,2.153242639922302e-06,6.102289641539804,0.03860562227127355,7.802403697357525e-05,0.00015380027702402432,0.0006194512943402187,0.09577558523464101,0.07189544613441029,0.02388013910023072,0.09577559146644034,0.07189544613443126,0.023880139100237688,0.37625776443926917,0.37625776443926917,0.12497439979623783,0.0,4.730202425122002,4.595860652486351,5.13513720515715,4.728663304510064,4.595642571356279,5.1296115948359216,24839.31018684818,21113.41365882095,0.85,1.0667178340565389,0.6632515396957851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451893151713231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.80689187993,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.335257278934,1537.9364186387447,0.37625776443926917,0.12497439979623783,6.112874298809886,3.4580268636480964
2424.0,-30.067289150702685,5.0370604854741226,35.01261235896962,24.133136390615277,4.996940546449383,-26.560875640340175,-40.09403031142426,1.4905270360867582,-0.3028382923991444,-5.031318393459267,40.02469772656493,42352.67387496644,25763.946922472336,25763.946922472336,68116.62079743878,77468.50153652918,77468.50153652918,25763.946922472336,103232.44845900152,103232.44845900152,103232.44845900152,128071.66231864077,91663.4127308718,56547.70805102522,39017.44964427398,24839.213859639243,0.0,63856.66350391322,21113.331780693356,1537.9325210380896,0.0,0.8866698625785769,2.817077337643628,0.0014959135982669303,354223.2662779455,1555598.3981362823,4.391576009340007,1555598.3981362823,4.391576009340007,0.85,0.09577530430839398,4.027634451161993,1.2675339699024337,1.0,0.0,4.027634451162093,1.28476894679001,1.2850667891208247,3.13490955803767,19344.829270382885,1972.6236044299415,4632.441516551485,4632.441516551485,5.561634578746225,5.0370604854741226,-2.376290953307367,7.41335143878149,3.458053795743926,3.458053795743926,0.9880153702125503,0.0,0.0,0.00023181353066515978,1.0000463511583388,0.00023180278633750688,198.9777969308326,0.0,2.145639766731904e-06,6.080743098918216,0.038607767911040286,7.802069627331544e-05,0.00015379283439184433,0.0006194213181384432,0.09577530430835687,0.07189516267011721,0.02388014163823966,0.09577524187746457,0.07189516267014506,0.023880141638248926,0.376256406038946,0.376256406038946,0.1249744546250263,0.0,4.729877211928169,4.595863354071923,5.1338207995553375,4.728480101060143,4.595779720076678,5.128460056962524,24839.213859639243,21113.331780693356,0.85,1.0667112413924429,0.6632459566630976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518958291688018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.78534533731,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.32409553048,1537.9325210380896,0.376256406038946,0.1249744546250263,6.112874298809886,3.458053795743926
2425.0,-30.0677325728506,5.036945088060498,35.01259301224311,24.132992152031534,4.996871374997854,-26.561281700139507,-40.09440784631295,1.4904205022867887,-0.30331521732597366,-5.031354079506065,40.024661204819814,42352.3219159827,25763.847689635022,25763.847689635022,68116.16960561772,77468.19611403206,77468.19611403206,25763.847689635022,103232.04380366708,103232.04380366708,103232.04380366708,128071.16044932116,91663.25827904201,56547.50659830869,39017.50186748147,24839.116645654078,0.0,63856.618513135545,21113.249148805964,1537.9282388401,0.0,0.8866698131220018,2.8170794490509596,0.0014959135982669303,354222.7734429132,1555596.8226094707,4.391577671558635,1555596.8226094707,4.391577671558635,0.8499999999999999,0.09577501726399393,4.027634451161993,1.26753361878451,1.0,0.0,4.0276344511630455,1.2847694673421313,1.2850672959889204,3.1349082878612986,19344.796674560966,1972.6202805811329,4632.441516551485,4632.441516551485,5.561613157463957,5.036945088060498,-2.3763201296119725,7.41326521767247,3.458080695913535,3.458080695913535,0.9880230559752957,0.0,0.0,0.00023180278633750688,1.000046178258807,0.00023179208258272796,198.97816332231645,0.0,2.1378826458756986e-06,6.0587594184117295,0.03860990579368616,7.801736033416662e-05,0.00015378542600334028,0.0006193914798576767,0.09577501726397501,0.07189487483402603,0.02388014242994899,0.09577504164369013,0.07189487483404022,0.023880142429953705,0.376255050056352,0.376255050056352,0.12497450871758732,0.0,4.729523386017263,4.595854554687435,5.132424162534505,4.728038862180085,4.595751890701536,5.126769694466191,24839.116645654078,21113.249148805964,0.85,1.0667049272520743,0.6632409122520427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451898497063161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.763361656806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.312950879184,1537.9282388401,0.376255050056352,0.12497450871758732,6.112874298809886,3.458080695913535
2426.0,-30.068174600002557,5.036830313185217,35.01257377999822,24.132828565221303,4.9967913632310905,-26.561687588408116,-40.09478153949601,1.4903043516367331,-0.3038600404919407,-5.0313986446111745,40.0246258458721,42351.96014235123,25763.772985033756,25763.772985033756,68115.73312738498,77467.85628897838,77467.85628897838,25763.772985033756,103231.62927401214,103231.62927401214,103231.62927401214,128070.65949003684,91663.06447279738,56547.290452866764,39017.5266888118,24839.03021602469,0.0,63856.556904836485,21113.175683620986,1537.9247767320383,0.0,0.8866697142194897,2.8170814173170085,0.0014959135982669303,354222.15798617224,1555595.2972462077,4.391580995638713,1555595.2972462077,4.391580995638713,0.85,0.09577473597811832,4.027634451161993,1.2675331995310262,1.0,0.0,4.027634451160757,1.2847700327985927,1.2850678478238837,3.1349069081169847,19344.755773304925,1972.6161098137413,4632.441516551485,4632.441516551485,5.561597031064735,5.036830313185217,-2.3763556228777145,7.413185936062931,3.4581076518362153,3.4581076518362153,0.98803075766749,0.0,0.0,0.00023179208258272796,1.0000460331466992,0.0002317814129549433,198.97852856232666,0.0,2.1298134665621544e-06,6.035891364237146,0.03861203560715272,7.801405847060848e-05,0.00015377802411211948,0.000619361667745592,0.09577473597808833,0.0718945922882018,0.02388014368988653,0.09577488227349476,0.07189459228822431,0.023880143689894006,0.37625369531201686,0.37625369531201686,0.12497455647618992,0.0,4.729143632209741,4.59580312421383,5.13105203867724,4.727538604119218,4.595513149666203,5.125478701869383,24839.03021602469,21113.175683620986,0.85,1.0666991211082022,0.6632358867307407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451901155005583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.74049360263,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.301824683798,1537.9247767320383,0.37625369531201686,0.12497455647618992,6.112874298809886,3.4581076518362153
2427.0,-30.068614812255177,5.036715770106979,35.012554525606106,24.13265415178614,4.996680169683676,-26.56209496132232,-40.09516298593951,1.4901603187508372,-0.3039082816104042,-5.031461309441052,40.02458673629214,42351.63842991745,25763.745169388512,25763.745169388512,68115.38359930596,77467.59874780323,77467.59874780323,25763.745169388512,103231.34391719174,103231.34391719174,103231.34391719174,128070.272420344,91662.9395938721,56547.100896105316,39017.598553074204,24838.928503152256,0.0,63856.52705622646,21113.08922767942,1537.9208632309749,0.0,0.8866695367021838,2.817074731840053,0.0014959135982669303,354221.2925685181,1555593.6100842934,4.391586961936768,1555593.6100842934,4.391586961936768,0.8500000000000001,0.09577445753950356,4.027634451161993,1.267532873139717,1.0,0.0,4.027634451163103,1.2847707286185603,1.2850685300964062,3.1349052102803396,19344.729418607698,1972.6134223825363,4632.441516551485,4632.441516551485,5.56159102653232,5.036715770106979,-2.3764043868667746,7.413120156973754,3.4581346032289395,3.4581346032289395,0.9880384580654112,0.0,0.0,0.0002317814129549433,1.0000458443026545,0.00023177078758481078,198.97889230389086,0.0,2.123026836900835e-06,6.016658055776967,0.03861415863398962,7.801068823433807e-05,0.0001537707247206052,0.0006193322684648567,0.095774457539453,0.07189431245050762,0.023880145088945384,0.09577439209228841,0.07189431245054556,0.023880145088957996,0.37625233896613647,0.37625233896613647,0.12497459972366634,0.0,4.728849568307453,4.595807370398973,5.1298561983800255,4.727553027830652,4.595705883702635,5.1249534876150165,24838.928503152256,21113.08922767942,0.85,1.0666941460710746,0.6632311586977837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519038045954307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.72126029417,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.290711654092,1537.9208632309749,0.37625233896613647,0.12497459972366634,6.112874298809886,3.4581346032289395
2428.0,-30.06905332298314,5.036602093831469,35.01253526947972,24.132509633805626,4.996611951912257,-26.56249650465932,-40.09553601555524,1.4900551335883465,-0.3044012662644491,-5.031493514705913,40.024548176995076,42351.28910527297,25763.641153061257,25763.641153061257,68114.93025833422,77467.28851817266,77467.28851817266,25763.641153061257,103230.92967123391,103230.92967123391,103230.92967123391,128069.7466540922,91662.7787391221,56546.900471147695,39017.64251997157,24838.816982858287,0.0,63856.45950282985,21112.994435429544,1537.9156777490077,0.0,0.8866695123607045,2.8170774614074103,0.0014959135982669303,354220.84780605143,1555591.9466625822,4.391587780045979,1555591.9466625822,4.391587780045979,0.85,0.09577416477947451,4.027634451161993,1.2675325467484075,1.0,0.0,4.027634451162341,1.284771242617476,1.285069030562583,3.1349039560976295,19344.69547150074,1972.6099607410015,4632.441516551485,4632.441516551485,5.561568572643396,5.036602093831469,-2.376430619843086,7.413032713674555,3.458161433255647,3.458161433255647,0.9880461237873277,0.0,0.0,0.00023177078758481078,1.0000456672639269,0.00023176020373041927,198.9792546406749,0.0,2.114224379287311e-06,5.991711890900239,0.03861627285836891,7.800739249438777e-05,0.000153763395090423,0.0006193027473938206,0.09577416477945583,0.07189402107547309,0.02388014370398274,0.09577415933490965,0.0718940210754871,0.023880143703987396,0.37625098468245016,0.37625098468245016,0.12497464914202856,0.0,4.728510623860075,4.595791493621562,5.128540764200238,4.7270922484414655,4.595667100601645,5.123217734388049,24838.816982858287,21112.994435429544,0.85,1.0666881751456272,0.6632263898595276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451906443315628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.696314129294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.279620248632,1537.9156777490077,0.37625098468245016,0.12497464914202856,6.112874298809886,3.458161433255647
2429.0,-30.06949025056509,5.036489001528622,35.012516120452105,24.132351425383263,4.996530980008687,-26.562897898642653,-40.09590520346535,1.4899386280863052,-0.3048236464805427,-5.031538292760682,40.02451278421198,42350.93079146282,25763.571076341595,25763.571076341595,68114.50186780441,77466.97414154324,77466.97414154324,25763.571076341595,103230.54521788484,103230.54521788484,103230.54521788484,128069.27531848986,91662.60793407774,56546.68528649135,39017.691830651536,24838.730100605026,0.0,63856.42193125656,21112.92058551427,1537.912196138576,0.0,0.8866694124956175,2.8170777924293446,0.0014959135982669303,354220.22941105557,1555590.4198433002,4.391591136479425,1555590.4198433002,4.391591136479425,0.85,0.09577388344994715,4.027634451161993,1.2675321335392078,1.0,0.0,4.027634451162138,1.2847718094878586,1.2850695839658106,3.134902572907096,19344.659424463836,1972.6062849662053,4632.441516551485,4632.441516551485,5.561553445259834,5.036489001528622,-2.376465884354767,7.412954885883389,3.458188333862713,3.458188333862713,0.9880538096750608,0.0,0.0,0.00023176020373041927,1.0000455025518098,0.00023174965852957512,198.97961567048085,0.0,2.1059674580471024e-06,5.968311776105488,0.03861837882582696,7.800413082289205e-05,0.00015375607290752722,0.0006192732563177317,0.0957738834499208,0.07189373874841022,0.02388014470151057,0.09577394298357064,0.07189373874843001,0.023880144701517142,0.3762496308305569,0.3762496308305569,0.12497469544451036,0.0,4.728168708242038,4.5957631341332785,5.127251084152306,4.726714646280129,4.595565040701899,5.122007111860228,24838.730100605026,21112.92058551427,0.85,1.0666820941068669,0.6632211688443008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519090718456547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.6729140145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.26854825664,1537.912196138576,0.3762496308305569,0.12497469544451036,6.112874298809886,3.458188333862713
2430.0,-30.069925445726078,5.036376330518158,35.012496986650696,24.13218483505773,4.996435915015978,-26.563299142506427,-40.09627819815648,1.4898096117964403,-0.30507825316828985,-5.031590299432741,40.0244749296444,42350.59550064402,25763.520521255614,25763.520521255614,68114.11602189964,77466.68317921956,77466.68317921956,25763.520521255614,103230.20370047518,103230.20370047518,103230.20370047518,128068.83478241587,91662.45413876555,56546.486679072696,39017.741621880945,24838.631081940694,0.0,63856.37270382164,21112.83641964959,1537.9081863691017,0.0,0.8866692847260449,2.817075069632686,0.0014959135982669303,354219.5111882938,1555588.7868256534,4.3915954307744025,1555588.7868256534,4.3915954307744025,0.85,0.09577360176937488,4.027634451161993,1.267531787366606,1.0,0.0,4.027634451163415,1.2847724348047047,1.2850701958786992,3.134901047105844,19344.6269671947,1972.6029752458487,4632.441516551485,4632.441516551485,5.561542531989626,5.036376330518158,-2.3765063742021835,7.412882704720342,3.4582152211744064,3.4582152211744064,0.9880614917641161,0.0,0.0,0.00023174965852957512,1.0000453222917203,0.00023173915557996293,198.9799752699508,0.0,2.0982800111380654e-06,5.946525551565277,0.038620477105838096,7.800083564759618e-05,0.00015374882288197894,0.0006192440558650617,0.0957736017693373,0.07189345639697335,0.023880145372363944,0.0957735869045764,0.07189345639700156,0.02388014537237332,0.3762482765562291,0.3762482765562291,0.12497473993974902,0.0,4.727857392656006,4.595747911833314,5.12604471645551,4.7265120462644745,4.59558870094429,5.121120212224696,24838.631081940694,21112.83641964959,0.85,1.0666768740189212,0.66321642942474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519116908949972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.65112778996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.257493363313,1537.9081863691017,0.3762482765562291,0.12497473993974902,6.112874298809886,3.4582152211744064
2431.0,-30.07035913110186,5.036264641644754,35.01247793823636,24.132064380124234,4.996381484376368,-26.563694963642032,-40.096646547876276,1.489717316916549,-0.30544966485109626,-5.03161511808378,40.02443914911299,42350.247699914136,25763.402664808476,25763.402664808476,68113.65036472262,77466.41439830202,77466.41439830202,25763.402664808476,103229.8170631105,103229.8170631105,103229.8170631105,128068.3498477019,91662.33836661493,56546.29146505515,39017.82989062198,24838.5327845914,0.0,63856.36267521338,21112.75286690269,1537.9035917505082,0.0,0.8866692879451201,2.817077061222686,0.0014959135982669303,354219.168438058,1555587.243281564,4.39159532258229,1555587.243281564,4.39159532258229,0.85,0.09577330902128599,4.027634451161993,1.267531476360746,1.0,0.0,4.02763445116102,1.2847728882510046,1.285070635935483,3.13489994067739,19344.60253440935,1972.6004837951136,4632.441516551485,4632.441516551485,5.561517090449413,5.036264641644754,-2.37652665031466,7.412791291959414,3.4582420470887976,3.4582420470887976,0.988069156311085,0.0,0.0,0.00023173915557996293,1.0000451652162201,0.00023172868950359712,198.9803336230347,0.0,2.0898766540936394e-06,5.922710437701374,0.03862256698249219,7.799758163402204e-05,0.0001537415739459409,0.0006192148598005406,0.09577330902126754,0.0718931653643743,0.023880143656893248,0.09577336883028505,0.07189316536438814,0.023880143656897845,0.37624692272203675,0.37624692272203675,0.12497478718368911,0.0,4.727528722039381,4.59576259821182,5.124678378732199,4.726165453232682,4.595774422550164,5.119165818562635,24838.5327845914,21112.75286690269,0.85,1.0666697492803134,0.6632110869721194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519142995687626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.62731267609,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.246458611904,1537.9035917505082,0.37624692272203675,0.12497478718368911,6.112874298809886,3.4582420470887976
2432.0,-30.070791210447144,5.036153416186044,35.01245901779942,24.131901491805934,4.996296061349209,-26.56409243871431,-40.09701510714365,1.4895972896163994,-0.3058279581871375,-5.031663634148688,40.02440477988132,42349.907792671256,25763.34705504523,25763.34705504523,68113.25484771648,77466.09928311974,77466.09928311974,25763.34705504523,103229.44633816497,103229.44633816497,103229.44633816497,128067.89949089952,91662.1630639342,56546.090921727686,39017.85793578502,24838.453152734546,0.0,63856.311088519564,21112.685179824362,1537.9006104103407,0.0,0.8866691653282578,2.817076375018198,0.0014959135982669303,354218.49842283333,1555585.7606209284,4.391599443697076,1555585.7606209284,4.391599443697076,0.85,0.09577303038069797,4.027634451161993,1.267531119748019,1.0,0.0,4.027634451162249,1.2847734713546692,1.2850712057270455,3.134898517880543,19344.565538182298,1972.5967112298592,4632.441516551485,4632.441516551485,5.561505086031645,5.036153416186044,-2.3765641417059364,7.41271755789198,3.4582689814961842,3.4582689814961842,0.9880768518560527,0.0,0.0,0.00023172868950359712,1.0000449981155204,0.0002317182626184476,198.98069065019303,0.0,2.0825433669930626e-06,5.90192790205834,0.03862464952585918,7.799432589490876e-05,0.00015373436360868837,0.0006191858191978178,0.09577303038066999,0.07189288621644967,0.023880144164220327,0.09577314659296389,0.07189288621647066,0.023880144164227304,0.37624557104426437,0.37624557104426437,0.12497482611749694,0.0,4.727208801404458,4.595759129338148,5.123402019760988,4.725835675961548,4.5956535312100755,5.118204212632463,24838.453152734546,21112.685179824362,0.85,1.066664417136402,0.6632062997495193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451916899201388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.60653014045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.235439600017,1537.9006104103407,0.37624557104426437,0.12497482611749694,6.112874298809886,3.4582689814961842
2433.0,-30.071221757654,5.036042513084599,35.01244006444326,24.131735844444506,4.996194709625513,-26.564490127419113,-40.09738373626021,1.4894630793905572,-0.3059154433256026,-5.031718513946956,40.02436598016023,42349.57458092269,25763.308372173455,25763.308372173455,68112.88295309614,77465.8374987262,77465.8374987262,25763.308372173455,103229.14587089967,103229.14587089967,103229.14587089967,128067.49482627492,91662.03402571494,56545.89002803096,39017.93777520442,24838.348955375262,0.0,63856.28673057968,21112.596612068974,1537.8963703917764,0.0,0.8866690263465165,2.817071115805858,0.0014959135982669303,354217.7405245525,1555584.0868338745,4.391604114831312,1555584.0868338745,4.391604114831312,0.85,0.09577274793641105,4.027634451161993,1.2675307697290559,1.0,0.0,4.027634451162784,1.2847741207261925,1.285071841852165,3.1348969333889247,19344.53830569938,1972.5939342894242,4632.441516551485,4632.441516551485,5.5614967356031215,5.036042513084599,-2.3766062814644853,7.412648794549084,3.458295869552215,3.458295869552215,0.9880845341577756,0.0,0.0,0.0002317182626184476,1.0000448387086482,0.00023170787313663254,198.98104641247056,0.0,2.0747488083800245e-06,5.87983812294899,0.03862672427466756,7.799106966444719e-05,0.00015372719295400042,0.0006191569384219593,0.09577274793636822,0.07189260454472221,0.023880143391646017,0.09577268873394848,0.07189260454475435,0.023880143391656693,0.3762442200000003,0.3762442200000003,0.1249748629510181,0.0,4.726948752795749,4.5957942348822485,5.122249816526278,4.725803070621339,4.595830903276067,5.117536495617571,24838.348955375262,21112.596612068974,0.85,1.0666590000836682,0.6632013345781066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451919489215856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.584440361345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.224438306097,1537.8963703917764,0.3762442200000003,0.1249748629510181,6.112874298809886,3.458295869552215
2434.0,-30.071650617065036,5.035932482421642,35.01242114107614,24.1315902088769,4.996132707203966,-26.564882361707976,-40.097743983473606,1.4893644518469742,-0.3065276281882916,-5.031746861104856,40.02432894694174,42349.21393646069,25763.203679554787,25763.203679554787,68112.41761601547,77465.49745680031,77465.49745680031,25763.203679554787,103228.7011363551,103228.7011363551,103228.7011363551,128066.94521948845,91661.84197923439,56545.6769079548,39017.961190310656,24838.24408313335,0.0,63856.20527344401,21112.50747066335,1537.8914707027454,0.0,0.8866690161294049,2.817075865892626,0.0014959135982669303,354217.34904652985,1555582.4892535154,4.391604458225378,1555582.4892535154,4.391604458225378,0.85,0.09577245518758085,4.027634451161993,1.2675303372880449,1.0,0.0,4.027634451162657,1.2847746035637946,1.2850723114528178,3.1348957552475496,19344.49777582746,1972.5898013926737,4632.441516551485,4632.441516551485,5.561474135723923,5.035932482421642,-2.3766287465014484,7.41256122892309,3.458322669476922,3.458322669476922,0.9880921912791205,0.0,0.0,0.00023170787313663254,1.000044663088957,0.00023169752480947087,198.98140078123447,0.0,2.067309963245362e-06,5.858756435837356,0.038628791584630805,7.798788759571107e-05,0.00015371998554092147,0.0006191279095967388,0.09577245518756577,0.07189231455610488,0.02388014063146089,0.09577254399101462,0.0718923145561162,0.02388014063146465,0.3762428718004116,0.3762428718004116,0.12497490478551863,0.0,4.726613895850164,4.595770818368521,5.120973662191261,4.725219232916572,4.595623560189779,5.115815104841602,24838.24408313335,21112.50747066335,0.85,1.0666530734851152,0.6631965328211029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519220700550022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.56335867423,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.213453303371,1537.8914707027454,0.3762428718004116,0.12497490478551863,6.112874298809886,3.458322669476922
2435.0,-30.072077915137964,5.035823045005456,35.01240234113496,24.13144663386049,4.9960576305719675,-26.565274498224948,-40.09810796761883,1.4892542136589293,-0.30679995797629545,-5.031787589039792,40.02429469523758,42348.87560255984,25763.132489942305,25763.132489942305,68112.00809250215,77465.21864337024,77465.21864337024,25763.132489942305,103228.35113331255,103228.35113331255,103228.35113331255,128066.51244364235,91661.70523741536,56545.48020958686,39018.02780869833,24838.161310329804,0.0,63856.18911902813,21112.437113780332,1537.8881312074843,0.0,0.8866689327615722,2.817074694142437,0.0014959135982669303,354216.7865889242,1555581.011666332,4.391607260193503,1555581.011666332,4.391607260193503,0.85,0.09577217260735808,4.027634451161993,1.267530046063476,1.0,0.0,4.027634451161575,1.284775140631891,1.2850728353493979,3.134894444782829,19344.468917561502,1972.5868586685058,4632.441516551485,4632.441516551485,5.5614587681014225,5.035823045005456,-2.376660091097015,7.4124831361024714,3.458349547748738,3.458349547748738,0.9880998707853538,0.0,0.0,0.00023169752480947087,1.0000445006376022,0.00023168721458069773,198.98175386096486,0.0,2.059124634373279e-06,5.835559213813873,0.038630850709265176,7.798467264050782e-05,0.00015371285216896305,0.000619099178982086,0.09577217260732883,0.07189203275595486,0.02388013985137397,0.09577228718224566,0.07189203275597682,0.023880139851381262,0.37624152234962877,0.37624152234962877,0.12497494233296709,0.0,4.726304377299414,4.595774345567008,5.119718026538237,4.72498763106347,4.595711455490118,5.114617953793925,24838.161310329804,21112.437113780332,0.85,1.0666469301126185,0.6631914022244799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519246407856674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.540161452205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.20248776125,1537.8881312074843,0.37624152234962877,0.12497494233296709,6.112874298809886,3.458349547748738
2436.0,-30.07250382766767,5.035713870405762,35.01238353304773,24.131275747809582,4.995955588422806,-26.565668084133705,-40.098475898243464,1.4891198448888776,-0.3069410771764183,-5.03184355666867,40.02425685807751,42348.559763403835,25763.10095196328,25763.10095196328,68111.66071536712,77464.93849322836,77464.93849322836,25763.10095196328,103228.03944519164,103228.03944519164,103228.03944519164,128066.10246773684,91661.55568329753,56545.29457897948,39018.06789368671,24838.06302254521,0.0,63856.13091623192,21112.353569163428,1537.8842520601092,0.0,0.8866687847497617,2.8170700141414455,0.0014959135982669303,354216.0136704825,1555579.3794070922,4.391612234827433,1555579.3794070922,4.391612234827433,0.85,0.09577189226790883,4.027634451161993,1.2675296982424338,1.0,0.0,4.0276344511613775,1.284775790505829,1.285073472126896,3.1348928590694203,19344.437355362476,1972.5836402198995,4632.441516551485,4632.441516551485,5.5614519600329535,5.035713870405762,-2.3767025919149676,7.41241646232073,3.458376421598891,3.458376421598891,0.9881075490282545,0.0,0.0,0.00023168721458069773,1.0000443564930936,0.00023167693820418833,198.98210579691096,0.0,2.051547403987073e-06,5.814085342899365,0.03863290225666916,7.798142295184721e-05,0.00015370579162885052,0.000619070741707485,0.09577189226787006,0.07189175310276275,0.02388013916510732,0.09577187051443498,0.07189175310279185,0.023880139165116984,0.37624017351686473,0.37624017351686473,0.12497497684480437,0.0,4.7260455031138235,4.595796612285369,5.11860932589201,4.724902479492243,4.5957798685194575,5.1140679438616985,24838.06302254521,21112.353569163428,0.85,1.066642462330167,0.6631870605965422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519272021657836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.518687581294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.19153920262,1537.8842520601092,0.37624017351686473,0.12497497684480437,6.112874298809886,3.458376421598891
2437.0,-30.072927894318244,5.035605407597371,35.012364711540464,24.131131718773418,4.99588309673205,-26.566057053239675,-40.09883562158791,1.4890122556534875,-0.30728802642562414,-5.031877916532018,40.02421885101739,42348.21768948666,25763.01553700685,25763.01553700685,68111.23322649351,77464.64733318114,77464.64733318114,25763.01553700685,103227.662870188,103227.662870188,103227.662870188,128065.61714030319,91661.40633760515,56545.09380486404,39018.12503637901,24837.95427011519,0.0,63856.0793064942,21112.26112959791,1537.8792716160146,0.0,0.886668747430634,2.817070568994632,0.0014959135982669303,354215.53915805666,1555577.739819832,4.39161348911265,1555577.739819832,4.39161348911265,0.85,0.09577160115628403,4.027634451161993,1.2675293641584,1.0,0.0,4.02763445116168,1.2847763150343603,1.2850739835734277,3.1348915792040244,19344.40583714997,1972.5804262566699,4632.441516551485,4632.441516551485,5.56143352160127,5.035605407597371,-2.3767291019129115,7.412334509510282,3.4584031923363256,3.4584031923363256,0.9881151978103787,0.0,0.0,0.00023167693820418833,1.0000441644042866,0.00023166670678209027,198.98245620868,0.0,2.04481503780251e-06,5.7950058171323136,0.03863494707170696,7.797824587372086e-05,0.00015369869233046747,0.0006190421483287384,0.09577160115626474,0.07189146463108939,0.023880136525175344,0.09577157518918973,0.07189146463110388,0.023880136525180153,0.3762388263177315,0.3762388263177315,0.12497501700511934,0.0,4.725767702244866,4.5958161958883466,5.11743268119784,4.724589890106415,4.595829570559829,5.112660699030471,24837.95427011519,21112.26112959791,0.85,1.066636629843426,0.6631822396458942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519297552490404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.49960805553,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.18060415777,1537.8792716160146,0.3762388263177315,0.12497501700511934,6.112874298809886,3.4584031923363256
2438.0,-30.07335048632832,5.035497492232561,35.012345959232384,24.13098335908728,4.9958042867257,-26.566445326927933,-40.099191398452945,1.488899127325184,-0.30755468219211934,-5.031919386772679,40.02418322357102,42347.865819658466,25762.949843777304,25762.949843777304,68110.81566343577,77464.36442417039,77464.36442417039,25762.949843777304,103227.31426794769,103227.31426794769,103227.31426794769,128065.17723065735,91661.26208962164,56544.88018408726,39018.20211726042,24837.862962709663,0.0,63856.06507997008,21112.183518303213,1537.8754570809915,0.0,0.8866686652660836,2.817069235817483,0.0014959135982669303,354214.9664514236,1555576.2028879563,4.39161625063995,1555576.2028879563,4.39161625063995,0.85,0.09577131788888246,4.027634451161993,1.2675289432564756,1.0,0.0,4.027634451160844,1.2847768653826745,1.2850745209034729,3.134890236338705,19344.375394768103,1972.5773219976347,4632.441516551485,4632.441516551485,5.561419340476843,5.035497492232561,-2.376760669648397,7.412258161880958,3.458429995839804,3.458429995839804,0.9881228559542298,0.0,0.0,0.00023166670678209027,1.000044010977202,0.00023165651135265044,198.9828054030183,0.0,2.035873499579645e-06,5.769665497808714,0.038636982945206545,7.797510376862385e-05,0.00015369160301346643,0.0006190135951513498,0.09577131788885644,0.07189118215207443,0.023880135736782007,0.09577128344013344,0.07189118215209396,0.023880135736788495,0.37623748027757165,0.37623748027757165,0.1249750568231438,0.0,4.725503117046742,4.595848024787131,5.11627219376777,4.72436470458058,4.595896937905252,5.111551293489185,24837.862962709663,21112.183518303213,0.85,1.0666303283507566,0.6631768770378218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519322972759103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.4742677362,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.169691894947,1537.8754570809915,0.37623748027757165,0.1249750568231438,6.112874298809886,3.458429995839804
2439.0,-30.07377151211935,5.035390094360174,35.01232724210459,24.13082494111734,4.995722664152873,-26.566832472045075,-40.09955084240062,1.4887836240785766,-0.30792651056890463,-5.0319617686934786,40.02414674364824,42347.535663740106,25762.887744686337,25762.887744686337,68110.42340842645,77464.05202141103,77464.05202141103,25762.887744686337,103226.93976609736,103226.93976609736,103226.93976609736,128064.70641474849,91661.08657711213,56544.686481205594,39018.22232878504,24837.766648651126,0.0,63855.988977436165,21112.101651353456,1537.8713723000099,0.0,0.8866685815460561,2.8170691811455355,0.0014959135982669303,354214.3811551817,1555574.6291823045,4.391619064446753,1555574.6291823045,4.391619064446753,0.85,0.09577103407820793,4.027634451161993,1.2675286020291976,1.0,0.0,4.027634451161208,1.2847774267671352,1.285075069318455,3.134888866546064,19344.338354258372,1972.5735449168037,4632.441516551485,4632.441516551485,5.561405935215115,5.035390094360174,-2.376792788625887,7.412182882986061,3.4584567837174154,3.4584567837174154,0.9881305096335472,0.0,0.0,0.00023165651135265044,1.0000438480107987,0.0002316463541208135,198.98315330424163,0.0,2.0287151522247323e-06,5.749378741404891,0.03863901166035877,7.797192939592012e-05,0.00015368458195673032,0.0006189853169013559,0.09577103407818299,0.07189089935669205,0.02388013472149095,0.09577101815871146,0.07189089935671077,0.02388013472149717,0.37623613592052757,0.37623613592052757,0.12497509656311342,0.0,4.72522590377605,4.595855462382758,5.115134585077385,4.724035258124559,4.595805086598091,5.110503461852204,24837.766648651126,21112.101651353456,0.85,1.0666254567366205,0.6631724970809523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519348304716468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.4539809798,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.158795038535,1537.8713723000099,0.37623613592052757,0.12497509656311342,6.112874298809886,3.4584567837174154
2440.0,-30.074190941142202,5.03528343961162,35.0123085988135,24.130695301014953,4.995658298862341,-26.567216454008175,-40.09990595569832,1.4886838117283847,-0.30819172829939134,-5.031992864183319,40.02411146003503,42347.194752474024,25762.798569826504,25762.798569826504,68109.99332230052,77463.78629718923,77463.78629718923,25762.798569826504,103226.58486701574,103226.58486701574,103226.58486701574,128064.25739608576,91660.96408529047,56544.48835674382,39018.30636505183,24837.672529070012,0.0,63855.97889412184,21112.02164970951,1537.8671568780196,0.0,0.8866685509880216,2.8170690410653516,0.0014959135982669303,354213.95172554336,1555573.1070853376,4.391620091493874,1555573.1070853376,4.391620091493874,0.85,0.09577074603630802,4.027634451161993,1.267528236075305,1.0,0.0,4.027634451163223,1.2847779146701372,1.285075544284022,3.1348876760510596,19344.31250334025,1972.5709088567708,4632.441516551485,4632.441516551485,5.561386685137264,5.03528343961162,-2.3768164266944902,7.41209986630611,3.4584835478462996,3.4584835478462996,0.9881381565275141,0.0,0.0,0.0002316463541208135,1.0000436818611032,0.000231636235818934,198.98349988709447,0.0,2.0211180197579914e-06,5.727848467994147,0.03864103277837853,7.796879338599526e-05,0.00015367756073481824,0.0006189570379860935,0.09577074603628866,0.07189061330068541,0.023880132735603247,0.09577074758021181,0.07189061330069994,0.023880132735608076,0.37623479145145633,0.37623479145145633,0.12497513685495774,0.0,4.724953032598194,4.595892576889582,5.11392488574586,4.723801135883946,4.595982246564745,5.10902691074142,24837.672529070012,21112.02164970951,0.85,1.066618889912128,0.6631672630481313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519373542871996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.43245070639,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.147915472311,1537.8671568780196,0.37623479145145633,0.12497513685495774,6.112874298809886,3.4584835478462996
2441.0,-30.074608956769552,5.035177222289158,35.01229002692813,24.130537162441783,4.9955746221852735,-26.567601095024,-40.10026498055083,1.488566760439754,-0.3084978126339024,-5.032037789287018,40.024076253285564,42346.87597484671,25762.7460786954,25762.7460786954,68109.62205354212,77463.48332699807,77463.48332699807,25762.7460786954,103226.22940569348,103226.22940569348,103226.22940569348,128063.81410471242,91660.79595868851,56544.30402779427,39018.324367660265,24837.58469901894,0.0,63855.9090666792,21111.946994166097,1537.8636174439232,0.0,0.886668449698542,2.817067823524045,0.0014959135982669303,354213.33130924933,1555571.5883053108,4.391623495805708,1555571.5883053108,4.391623495805708,0.85,0.09577046516073572,4.027634451161993,1.2675279195746407,1.0,0.0,4.027634451162895,1.2847784831380633,1.2850760998831852,3.1348862889768525,19344.277021567166,1972.567290722843,4632.441516551485,4632.441516551485,5.5613753539351505,5.035177222289158,-2.376850085827322,7.41202730811648,3.4585103571544193,3.4585103571544193,0.9881458163298341,0.0,0.0,0.000231636235818934,1.0000435348077588,0.00023162615201893395,198.98384530309005,0.0,2.013375120895233e-06,5.7059050926170904,0.03864304615349942,7.79656229516248e-05,0.0001536706128673092,0.0006189290545155521,0.09577046516070345,0.07189033337865239,0.023880131782051065,0.09577047482919294,0.0718903333786766,0.023880131782059107,0.376233448698121,0.376233448698121,0.12497517245639714,0.0,4.724687739047852,4.595916726979851,5.112784772694965,4.7235399766531145,4.595928392930773,5.10813878996413,24837.58469901894,21111.946994166097,0.85,1.066614242112208,0.6631629960921476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519398685393485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.41050733101,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.137053860482,1537.8636174439232,0.376233448698121,0.12497517245639714,6.112874298809886,3.4585103571544193
