time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2442.0,-30.075025205720657,5.035071437472318,35.012271445463455,24.130379512812965,4.995487499378258,-26.567984490348234,-40.10062002399934,1.488446784005736,-0.3087248670163376,-5.032082583163427,40.024038830493545,42346.548346927026,25762.694178020796,25762.694178020796,68109.24252494783,77463.19640235108,77463.19640235108,25762.694178020796,103225.89058037188,103225.89058037188,103225.89058037188,128063.37370348684,91660.6417694466,56544.10864287348,39018.37014063681,24837.48312311496,0.0,63855.85326375177,21111.860654647713,1537.8592869595484,0.0,0.8866683571074951,2.817065580576374,0.0014959135982669303,354212.7127060552,1555569.9739289035,4.3916266077660495,1555569.9739289035,4.3916266077660495,0.85,0.09577018075086985,4.027634451161993,1.2675275624124334,1.0,0.0,4.027634451161862,1.2847790652192768,1.2850766691431073,3.1348848686871977,19344.24448116232,1972.5639725250032,4632.441516551485,4632.441516551485,5.561364150194225,5.035071437472318,-2.3768835816101337,7.411955019082452,3.458537120661496,3.458537120661496,0.9881534630461417,0.0,0.0,0.00023162615201893395,1.000043350959032,0.0002316161112383845,198.98418926029217,0.0,2.0065132992783844e-06,5.686458690154941,0.0386450526667987,7.796248779298145e-05,0.00015366366422595252,0.000618901067928235,0.09577018075084431,0.07189005088112733,0.023880129869716975,0.0957701188951785,0.0718900508811465,0.023880129869723342,0.37623210655560946,0.37623210655560946,0.12497520772061406,0.0,4.724439001413714,4.595944763034822,5.111699456047688,4.7233577161470635,4.595972220849376,5.107272904942533,24837.48312311496,21111.860654647713,0.85,1.0666092306938215,0.6631584448808132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519423743272248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.39106092855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.126206582709,1537.8592869595484,0.37623210655560946,0.12497520772061406,6.112874298809886,3.458537120661496
2443.0,-30.075439870858517,5.034966441471355,35.012252922032474,24.130254343058937,4.995427325752348,-26.568363764954764,-40.10097066694868,1.4883512198485618,-0.30899547001411065,-5.032109951962342,40.024003357914424,42346.209318196845,25762.599520115546,25762.599520115546,68108.8088383124,77462.93198174768,77462.93198174768,25762.599520115546,103225.53150186322,103225.53150186322,103225.53150186322,128062.91728810582,91660.52035544517,56543.91217888505,39018.453529511244,24837.385786242594,0.0,63855.83931575384,21111.777918306205,1537.854799269352,0.0,0.8866683462191886,2.817065946796899,0.0014959135982669303,354212.33474350476,1555568.443683614,4.391626973719155,1555568.443683614,4.391626973719155,0.85,0.0957698904222958,4.027634451161993,1.2675272162398326,1.0,0.0,4.027634451161865,1.2847795330096288,1.2850771241409564,3.1348837272704344,19344.21885770953,1972.5613596599787,4632.441516551485,4632.441516551485,5.561343716497456,5.034966441471355,-2.376904088261986,7.411870529733341,3.4585638376122314,3.4585638376122314,0.9881610964606375,0.0,0.0,0.0002316161112383845,1.0000431861535528,0.0002316061090613948,198.9845319097926,0.0,1.997956577172982e-06,5.662208939708231,0.038647050623375874,7.795939160669215e-05,0.00015365671963169235,0.0006188730976411435,0.09576989042228154,0.07188976364695046,0.023880126775331082,0.09576985069856178,0.07188976364696117,0.02388012677533464,0.37623076515360554,0.37623076515360554,0.1249752452792928,0.0,4.724184763714561,4.595998400316887,5.110514805320406,4.723114481948244,4.59616120656392,5.1057241244678835,24837.385786242594,21111.777918306205,0.85,1.0666026720207766,0.663153280451043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519448695329988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.3668111781,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.115380763496,1537.854799269352,0.37623076515360554,0.1249752452792928,6.112874298809886,3.4585638376122314
2444.0,-30.07585304047127,5.03486210924085,35.01223453453664,24.130114016030006,4.995363497985562,-26.568742058907574,-40.101317363418616,1.488252516421932,-0.3094203545568348,-5.0321424277811575,40.02397027043739,42345.860420826946,25762.51986766071,25762.51986766071,68108.38028848765,77462.62072995208,77462.62072995208,25762.51986766071,103225.14059761279,103225.14059761279,103225.14059761279,128062.44563371285,91660.35002692202,56543.70378735456,39018.49582174162,24837.305036100068,0.0,63855.80085784169,21111.709280685056,1537.8513761744828,0.0,0.8866683006712368,2.817067748135985,0.0014959135982669303,354211.8862535262,1555567.0163298484,4.391628504573829,1555567.0163298484,4.391628504573829,0.85,0.09576960616222825,4.027634451161993,1.2675267854472625,1.0,0.0,4.027634451162204,1.2847800154063478,1.285077593798146,3.134882550214747,19344.18291123861,1972.5576941400593,4632.441516551485,4632.441516551485,5.561326522010586,5.03486210924085,-2.376928117346793,7.411790226587643,3.4585906162143947,3.4585906162143947,0.9881687474898271,0.0,0.0,0.0002316061090613948,1.0000430305416101,0.00023159614335391143,198.98487332453468,0.0,1.990278506374973e-06,5.640449287066674,0.03864904090188225,7.795633037968646e-05,0.00015364977868170834,0.0006188451420318641,0.09576960616220757,0.0718894817761283,0.023880124386079272,0.09576969384453571,0.07188948177614382,0.023880124386084427,0.3762294259158395,0.3762294259158395,0.12497527792372902,0.0,4.7239048221957205,4.59602540876557,5.1093072715034396,4.722722073224304,4.596072044294658,5.1044153326901665,24837.305036100068,21111.709280685056,0.85,1.0665966031827432,0.6631482160109302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519473552527444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.34505152546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.104572798376,1537.8513761744828,0.3762294259158395,0.12497527792372902,6.112874298809886,3.4585906162143947
2445.0,-30.07626471091216,5.03475820269285,35.012216208997664,24.12996069705116,4.995281573743691,-26.569120813094713,-40.101671673450596,1.4881376759262526,-0.3096607774133986,-5.032185604718325,40.02393530005742,42345.549592145704,25762.468785759946,25762.468785759946,68108.01837790565,77462.33039875007,77462.33039875007,25762.468785759946,103224.79918451002,103224.79918451002,103224.79918451002,128062.01634920701,91660.19268774266,56543.52553230465,39018.519061597784,24837.217164697,0.0,63855.736226294786,21111.63458999245,1537.8477927300303,0.0,0.8866682074307295,2.8170658701482125,0.0014959135982669303,354211.2899821478,1555565.5077509992,4.391631638363078,1555565.5077509992,4.391631638363078,0.85,0.09576932366825151,4.027634451161993,1.2675264799362056,1.0,0.0,4.027634451160217,1.2847805732186837,1.2850781389352675,3.134881189144853,19344.149706064683,1972.5543081546384,4632.441516551485,4632.441516551485,5.561315495017459,5.03475820269285,-2.376959887483817,7.411718090176667,3.4586174200606443,3.4586174200606443,0.9881764057316127,0.0,0.0,0.00023159614335391143,1.0000428745483025,0.00023158621419958452,198.9852135014938,0.0,1.9830250411658215e-06,5.619892966663938,0.03865102392692342,7.795320204200582e-05,0.0001536429413119056,0.0006188176036056912,0.0957693236682234,0.0718892021145872,0.023880121553636197,0.09576939677022576,0.07188920211460831,0.02388012155364321,0.37622808682973946,0.37622808682973946,0.12497530445876331,0.0,4.723645469339317,4.596053613875199,5.1081788651238185,4.722524827304937,4.596084804593886,5.103583043728349,24837.217164697,21111.63458999245,0.85,1.0665920151095187,0.6631440195455529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519498320156163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.32449520506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.09378097144,1537.8477927300303,0.37622808682973946,0.12497530445876331,6.112874298809886,3.4586174200606443
2446.0,-30.076674902757862,5.034654573686187,35.012197837170774,24.12979913586753,4.995185487766897,-26.569499652499513,-40.10202217670155,1.4880102375085504,-0.3097361438550479,-5.032235520643327,40.02389730074562,42345.229472100415,25762.435480799522,25762.435480799522,68107.66495289994,77462.06382168886,77462.06382168886,25762.435480799522,103224.49930248839,103224.49930248839,103224.49930248839,128061.61292068537,91660.0527729241,56543.33166184054,39018.57901231507,24837.113618196978,0.0,63855.69263051205,21111.54657546743,1537.8434672211874,0.0,0.8866680908348509,2.817061031249451,0.0014959135982669303,354210.6006466614,1555563.868509039,4.391635557120927,1555563.868509039,4.391635557120927,0.85,0.0957690399503096,4.027634451161993,1.2675261551933366,1.0,0.0,4.027634451162252,1.2847811898902088,1.285078742992164,3.134879684459091,19344.120178162582,1972.5512971465876,4632.441516551485,4632.441516551485,5.56130830551268,5.034654573686187,-2.3769965929295367,7.411651166615724,3.458644178434066,3.458644178434066,0.9881840509811617,0.0,0.0,0.00023158621419958452,1.0000427206965,0.00023157632109785435,198.98555245766204,0.0,1.97575489363082e-06,5.599289368549744,0.03865299968181705,7.7950107430038e-05,0.0001536361067695465,0.0006187900765674278,0.09576903995027337,0.0718889216723833,0.02388011827789008,0.09576895030239016,0.07188892167241048,0.023880118277899116,0.37622674795557526,0.37622674795557526,0.12497533010165139,0.0,4.723435448846544,4.59610741127392,5.107171430509652,4.722499376788278,4.596228230434065,5.103046648716315,24837.113618196978,21111.54657546743,0.85,1.0665872085514922,0.6631394591101291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522997996666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.30389160694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.083005405591,1537.8434672211874,0.37622674795557526,0.12497533010165139,6.112874298809886,3.458644178434066
2447.0,-30.077083452222883,5.034551832090927,35.0121795029235,24.12967256912964,4.995133591184029,-26.56987259435203,-40.10236429804934,1.4879227333130602,-0.31019229858259223,-5.032256088713443,40.02386165167788,42344.88145575347,25762.32899143114,25762.32899143114,68107.21044718461,77461.76015655854,77461.76015655854,25762.32899143114,103224.08914798967,103224.08914798967,103224.08914798967,128061.10085592605,91659.89299705869,56543.12707693234,39018.62880014039,24837.01170793638,0.0,63855.64050807677,21111.459951745925,1537.8385538905081,0.0,0.8866681152314431,2.8170646355252873,0.0014959135982669303,354210.31660333596,1555562.3306548044,4.391634737157608,1555562.3306548044,4.391634737157608,0.8500000000000001,0.09576874526022384,4.027634451161993,1.267525766710751,1.0,0.0,4.027634451160651,1.2847816196718445,1.2850791601621991,3.1348786357877074,19344.086458745576,1972.5478587229663,4632.441516551485,4632.441516551485,5.561285317771117,5.034551832090927,-2.3770115492679804,7.411563381358908,3.458670847354877,3.458670847354877,0.988191670672822,0.0,0.0,0.00023157632109785435,1.0000425497847876,0.00023156646799447718,198.9858900576859,0.0,1.9685843132964444e-06,5.578967943882123,0.038654968266130345,7.794708693187884e-05,0.00015362923416597553,0.0006187623962325161,0.09576874526021087,0.07188863223460268,0.023880113025608194,0.0957687694913484,0.07188863223461242,0.023880113025611428,0.376225410822362,0.376225410822362,0.12497536161750535,0.0,4.723169199489689,4.5961364710214525,5.106012749946103,4.722063790130846,4.596213824219888,5.101338905237185,24837.01170793638,21111.459951745925,0.85,1.066580961451167,0.6631345503518594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519547587281565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.28357018228,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.072245738585,1537.8385538905081,0.376225410822362,0.12497536161750535,6.112874298809886,3.458670847354877
2448.0,-30.07749040144553,5.034449402947679,35.01216125222123,24.129519948642724,4.995046892367369,-26.570247576336634,-40.102710435725726,1.4878040672584387,-0.31030413008022606,-5.032303161121726,40.02382741659982,42344.55721757096,25762.291497189723,25762.291497189723,68106.84871476068,77461.49190327246,77461.49190327246,25762.291497189723,103223.78340046218,103223.78340046218,103223.78340046218,128060.71307414361,91659.7538968678,56542.931545704596,39018.691501292444,24836.929673681425,0.0,63855.62117497387,21111.390222629212,1537.835396603012,0.0,0.8866679994812707,2.8170606090301393,0.0014959135982669303,354209.6665379931,1555560.8537993212,4.3916386274920285,1555560.8537993212,4.3916386274920285,0.8500000000000001,0.09576846640440657,4.027634451161993,1.2675253886682913,1.0,0.0,4.027634451161276,1.284782195149332,1.2850797231132096,3.1348772316181233,19344.05710276412,1972.5448652459424,4632.441516551485,4632.441516551485,5.561277223930906,5.034449402947679,-2.3770458400159002,7.411495242963579,3.4586976112631174,3.4586976112631174,0.9881993175037478,0.0,0.0,0.00023156646799447718,1.0000423832601413,0.00023155665386857883,198.98622633637385,0.0,1.9606285453370137e-06,5.556421297485096,0.03865692889467568,7.794403108474635e-05,0.00015362243690973085,0.0006187350193690918,0.09576846640437991,0.07188835541788667,0.023880110986493237,0.09576842348521018,0.07188835541790668,0.023880110986499895,0.3762240736170236,0.3762240736170236,0.12497538798452133,0.0,4.7229532853021965,4.596193554927595,5.104971744165994,4.721999031041491,4.596332895841385,5.100718100242489,24836.929673681425,21111.390222629212,0.85,1.0665756195235783,0.6631296734478644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519572078191691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.26102353588,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.061505300877,1537.835396603012,0.3762240736170236,0.12497538798452133,6.112874298809886,3.4586976112631174
2449.0,-30.077895906298103,5.0343477887240855,35.012143056539244,24.1293937311508,4.994992557533883,-26.57061802144395,-40.103052103053756,1.487714672679852,-0.3106884334575284,-5.032325975583972,40.02379251776811,42344.22072927373,25762.193706831258,25762.193706831258,68106.41443610498,77461.1994706687,77461.1994706687,25762.193706831258,103223.39317749995,103223.39317749995,103223.39317749995,128060.2260503462,91659.60313767857,56542.73632775861,39018.74089991106,24836.832872846255,0.0,63855.573772757314,21111.307941919316,1537.8308279597607,0.0,0.8866680097153483,2.817063004672971,0.0014959135982669303,354209.3514728437,1555559.3483114834,4.391638283527204,1555559.3483114834,4.391638283527204,0.85,0.09576817389042917,4.027634451161993,1.2675249891961,1.0,0.0,4.0276344511615445,1.2847826336119288,1.2850801490676702,3.1348761617667913,19344.025286244425,1972.541620863845,4632.441516551485,4632.441516551485,5.561256114034944,5.0343477887240855,-2.3770621355328743,7.41140992425696,3.458724298191723,3.458724298191723,0.9882069423404923,0.0,0.0,0.00023155665386857883,1.0000422329681755,0.00023154687495677767,198.9865614225183,0.0,1.952875877302447e-06,5.534450236275135,0.03865888177055298,7.794101481232807e-05,0.00015361563905625075,0.0006187076401002213,0.09576817389041581,0.07188806810560408,0.02388010578481173,0.09576822152086276,0.07188806810561411,0.023880105784815062,0.37622273807349055,0.37622273807349055,0.12497541659895009,0.0,4.722699066680434,4.596237363775231,5.103816925307001,4.721637542126416,4.5963694662926855,5.099154249207572,24836.832872846255,21111.307941919316,0.85,1.0665696103283815,0.6631248961909576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519596473252132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.23905247467,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.050783303042,1537.8308279597607,0.37622273807349055,0.12497541659895009,6.112874298809886,3.458724298191723
2450.0,-30.0782999466289,5.034246448564342,35.01212492138085,24.129241390060656,4.994903761239582,-26.570990594746217,-40.103401663340605,1.487594409356919,-0.3107412694301388,-5.032373763625085,40.02375788927424,42343.92317439116,25762.160819169298,25762.160819169298,68106.08399356046,77460.94086027959,77460.94086027959,25762.160819169298,103223.10167944888,103223.10167944888,103223.10167944888,128059.84999604254,91659.47165734244,56542.56549434912,39018.784625548134,24836.74831659366,0.0,63855.5329421418,21111.236069104612,1537.8275418014289,0.0,0.8866678917448952,2.8170581176575156,0.0014959135982669303,354208.6915261,1555557.8544867365,4.391642248485353,1555557.8544867365,4.391642248485353,0.85,0.09576789455092562,4.027634451161993,1.2675247248960666,1.0,0.0,4.0276344511614255,1.2847832164092743,1.2850807194355374,3.1348747397389487,19343.997538372303,1972.5387913683371,4632.441516551485,4632.441516551485,5.5612490146119224,5.034246448564342,-2.3770966687609025,7.411343117325244,3.4587510602391847,3.4587510602391847,0.9882145886397671,0.0,0.0,0.00023154687495677767,1.0000420805759107,0.0002315371317409293,198.9868952994563,0.0,1.945872033768244e-06,5.514601343699203,0.03866082764258675,7.793792897178315e-05,0.0001536089459849945,0.0006186806828558456,0.09576789455089202,0.0718877915415197,0.023880103009372326,0.09576783799644087,0.07188779154154491,0.023880103009380704,0.3762214030921041,0.3762214030921041,0.12497543941264509,0.0,4.722504138869283,4.596315743177058,5.102796006949347,4.721632494194921,4.59653891294721,5.098621350529697,24836.74831659366,21111.236069104612,0.85,1.0665651174702433,0.6631206603938006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519620781805966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.21920358209,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.040076675781,1537.8275418014289,0.3762214030921041,0.12497543941264509,6.112874298809886,3.4587510602391847
2451.0,-30.078702437547467,5.034145805051829,35.01210680262676,24.129105917550646,4.994841239974283,-26.57135914557392,-40.103739279415436,1.4874979480007269,-0.31109469906652976,-5.0324011726961935,40.023722096762484,42343.5827792988,25762.07722150153,25762.07722150153,68105.66000080033,77460.64404566518,77460.64404566518,25762.07722150153,103222.72126716671,103222.72126716671,103222.72126716671,128059.3689512767,91659.31198533467,56542.3618099008,39018.83352825986,24836.647684109997,0.0,63855.48121236985,21111.1505314935,1537.8228574521545,0.0,0.8866678818106103,2.817059569966074,0.0014959135982669303,354208.31301076384,1555556.310449028,4.3916425823742795,1555556.310449028,4.3916425823742795,0.85,0.0957676031587786,4.027634451161993,1.2675243045436222,1.0,0.0,4.027634451161954,1.284783687785255,1.285081178402093,3.1348735895806232,19343.96384087362,1972.535355179763,4632.441516551485,4632.441516551485,5.561230968476321,5.034145805051829,-2.377116103802316,7.411261908854145,3.4587777356055356,3.4587777356055356,0.9882222101730102,0.0,0.0,0.0002315371317409293,1.0000419193406256,0.0002315274262638836,198.9872278970279,0.0,1.9387722718964517e-06,5.494480618554544,0.03866276641485865,7.793494867931794e-05,0.00015360218306161136,0.0006186534442726371,0.0957676031587648,0.07188750566388424,0.02388009749488056,0.09576759457882003,0.0718875056638946,0.023880097494884,0.3762200706869212,0.3762200706869212,0.12497546493917093,0.0,4.722275272673755,4.596371719567173,5.10170635331599,4.7213064736296815,4.596543805583622,5.097295581293679,24836.647684109997,21111.1505314935,0.85,1.0665593416216734,0.6631158668818575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519645002644332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.19908285695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.029385870945,1537.8228574521545,0.3762200706869212,0.12497546493917093,6.112874298809886,3.4587777356055356
2452.0,-30.079103383420005,5.034045601803761,35.01208874740772,24.12896209806206,4.994764722148841,-26.571727705490776,-40.1040806324221,1.4873890442195599,-0.31126870178189847,-5.032440101493125,40.02368770984138,42343.264693819925,25762.024389768176,25762.024389768176,68105.2890835881,77460.37020559995,77460.37020559995,25762.024389768176,103222.39459536813,103222.39459536813,103222.39459536813,128058.95504692208,91659.16899730613,56542.17414575074,39018.88316839488,24836.56045155396,0.0,63855.44361994884,21111.076383820866,1537.8192102104258,0.0,0.8866678080970535,2.8170573135929167,0.0014959135982669303,354207.77541021485,1555554.8270475804,4.391645059869345,1555554.8270475804,4.391645059869345,0.85,0.09576731996881066,4.027634451161993,1.2675239918893206,1.0,0.0,4.027634451161528,1.2847842172906812,1.2850816955600328,3.1348722975873424,19343.93366439516,1972.5322780353292,4632.441516551485,4632.441516551485,5.56121956374878,5.034045601803761,-2.377143862143369,7.41118946394713,3.458804452226868,3.458804452226868,0.9882298434933909,0.0,0.0,0.0002315274262638836,1.0000417585585182,0.0002315177584160208,198.98755921882992,0.0,1.931265972744338e-06,5.473207766757454,0.038664697680831396,7.793193550635424e-05,0.00015359549075752936,0.0006186264901181588,0.09576731996878182,0.0718872263635716,0.023880093605210227,0.09576728277940137,0.07188722636359325,0.023880093605217416,0.376218739035838,0.376218739035838,0.12497548778540915,0.0,4.72206952659235,4.596440688238147,5.100670394127349,4.721171399711238,4.596642964099999,5.096452453210986,24836.56045155396,21111.076383820866,0.85,1.0665541608156892,0.6631112759287389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451966913067747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.17781000515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.018712637988,1537.8192102104258,0.376218739035838,0.12497548778540915,6.112874298809886,3.458804452226868
2453.0,-30.07950274059969,5.033945980573109,35.012070729789926,24.128816846665018,4.9946969510058485,-26.572093960581622,-40.104417864326365,1.4872881709877366,-0.31165669054598766,-5.03247185550993,40.023652694612814,42342.9363397801,25761.954547678295,25761.954547678295,68104.8908874584,77460.05522499204,77460.05522499204,25761.954547678295,103222.00977267034,103222.00977267034,103222.00977267034,128058.4759137194,91658.98776881833,56541.97910112664,39018.898519657436,24836.46614104907,0.0,63855.3646607065,21110.99621989171,1537.81498610233,0.0,0.8866677732113195,2.8170587134346,0.0014959135982669303,354207.33689272276,1555553.3165429637,4.39164623237064,1555553.3165429637,4.39164623237064,0.85,0.0957670321802449,4.027634451161993,1.2675235957140107,1.0,0.0,4.027634451163082,1.284784709150993,1.28508217511248,3.1348710974490976,19343.895417573982,1972.5283779449642,4632.441516551485,4632.441516551485,5.561204487014484,5.033945980573109,-2.377166220939058,7.411112201512167,3.458831133922121,3.458831133922121,0.9882374668348917,0.0,0.0,0.0002315177584160208,1.0000415932289122,0.00023150812924540605,198.98788922878313,0.0,1.923781449116135e-06,5.451996626795126,0.03866662146228051,7.792895881672686e-05,0.00015358879959929394,0.0006185995405787316,0.09576703218023014,0.07188694362401546,0.023880088556214676,0.09576706354445204,0.07188694362402655,0.02388008855621836,0.37621740881355054,0.37621740881355054,0.1249755110184445,0.0,4.721830963928085,4.596471480220885,5.09961780020177,4.720815164963938,4.596534613799349,5.095346989187931,24836.46614104907,21110.99621989171,0.85,1.0665492437374937,0.6631069537347093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519693166166248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.15659886519,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.008056941091,1537.81498610233,0.37621740881355054,0.1249755110184445,6.112874298809886,3.458831133922121
2454.0,-30.079900628099345,5.033846989177429,35.012052794170486,24.12869167691099,4.994635064669814,-26.57245830428138,-40.10475481683386,1.4871927408519143,-0.3118304268508041,-5.03250072544619,40.02361904774437,42342.61312066379,25761.878967481534,25761.878967481534,68104.49208814531,77459.79770126537,77459.79770126537,25761.878967481534,103221.6766687469,103221.6766687469,103221.6766687469,128058.05539921134,91658.86578638745,56541.791013497175,39018.97196987809,24836.378730464432,0.0,63855.35070034252,21110.921920894765,1537.8110968012782,0.0,0.8866677480597973,2.817057628681682,0.0014959135982669303,354206.9382042546,1555551.865068405,4.391647077707413,1555551.865068405,4.391647077707413,0.8499999999999999,0.09576674449342037,4.027634451161993,1.2675232473434885,1.0,0.0,4.027634451161598,1.284785175468353,1.2850826291657467,3.134869959636456,19343.869674158705,1972.5257528471707,4632.441516551485,4632.441516551485,5.561188171601437,5.033846989177429,-2.377186282023332,7.411033271200761,3.4588578241872137,3.4588578241872137,0.9882450926249182,0.0,0.0,0.00023150812924540605,1.0000414402932722,0.00023149853587818716,198.9882180252233,0.0,1.9160883356542456e-06,5.430194343244132,0.03866853755061617,7.792598469827337e-05,0.00015358214454713268,0.0006185727364613726,0.09576674449340158,0.07188666110659428,0.023880083386807312,0.09576678174607199,0.07188666110660838,0.023880083386811995,0.37621607746422636,0.37621607746422636,0.12497553286110404,0.0,4.72161004678054,4.596535635508417,5.098535445588823,4.720670298595394,4.596737675019142,5.094151088791591,24836.378730464432,21110.921920894765,0.85,1.0665432315569445,0.6631020369673839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519717106493262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.13479658164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.997419706144,1537.8110968012782,0.37621607746422636,0.12497553286110404,6.112874298809886,3.4588578241872137
2455.0,-30.080297050158926,5.033748423443303,35.01203491511697,24.128547647874825,4.994559366246616,-26.572822710175938,-40.10508799748493,1.4870850262635609,-0.3120095698283194,-5.032538707776547,40.023584824098805,42342.28054028676,25761.82788809523,25761.82788809523,68104.108428382,77459.5197105798,77459.5197105798,25761.82788809523,103221.34759867503,103221.34759867503,103221.34759867503,128057.6391619457,91658.71715365876,56541.587382483514,39019.0330790836,24836.29156327068,0.0,63855.32464235428,21110.847828780075,1537.8074291399857,0.0,0.8866676785761307,2.81705555057951,0.0014959135982669303,354206.4136758499,1555550.3887136094,4.391649413037346,1555550.3887136094,4.391649413037346,0.85,0.09576646043463675,4.027634451161993,1.2675228736968713,1.0,0.0,4.027634451161452,1.2847856991802655,1.2850831406728462,3.1348686817823026,19343.83830641148,1972.5225542271296,4632.441516551485,4632.441516551485,5.561177145151103,5.033748423443303,-2.3772129155191806,7.410961338962483,3.4588845384171387,3.4588845384171387,0.9882527252620397,0.0,0.0,0.00023149853587818716,1.0000412877977565,0.00023148897820807207,198.98854561164333,0.0,1.9089670477487444e-06,5.4100126133199415,0.038670446517663916,7.79230439753738e-05,0.00015357549190281336,0.0006185459420419208,0.09576646043461422,0.07188638188619581,0.023880078548418403,0.09576647519310999,0.07188638188621273,0.02388007854842403,0.37621474725784126,0.37621474725784126,0.12497555108425194,0.0,4.721408529952782,4.5966056181600266,5.097513461508129,4.720529137948233,4.596813739053005,5.093353225899591,24836.29156327068,21110.847828780075,0.85,1.0665376585245572,0.6630970992229794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519740958792147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.114614851715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.986798601882,1537.8074291399857,0.37621474725784126,0.12497555108425194,6.112874298809886,3.4588845384171387
2456.0,-30.080691844099533,5.033650238581194,35.01201702551884,24.128393979650014,4.994478193686777,-26.573186197902153,-40.10542477536944,1.4869725474894049,-0.3122331830584244,-5.032578465870296,40.023548758854666,42341.97006879472,25761.78218345305,25761.78218345305,68103.75225224777,77459.22470775491,77459.22470775491,25761.78218345305,103221.00689120796,103221.00689120796,103221.00689120796,128057.20069506454,91658.54863565274,56541.40294237259,39019.05077031128,24836.19380385659,0.0,63855.24457416787,21110.7647332781,1537.8031921733348,0.0,0.8866676067192031,2.817053850665569,0.0014959135982669303,354205.86462516,1555548.8329162637,4.391651828132294,1555548.8329162637,4.391651828132294,0.85,0.09576617469202517,4.027634451161993,1.267522530271672,1.0,0.0,4.027634451163023,1.2847862451063343,1.2850836744451004,3.1348673497268402,19343.802742035703,1972.5189276700712,4632.441516551485,4632.441516551485,5.561167278940808,5.033650238581194,-2.377240793776252,7.410891032357446,3.458911216069306,3.458911216069306,0.9882603474483732,0.0,0.0,0.00023148897820807207,1.0000411183571773,0.00023147946015295026,198.98887185360118,0.0,1.9018668756375477e-06,5.3898907255568105,0.038672348384539555,7.792007160679821e-05,0.00015356890660127385,0.000618519418854569,0.09576617469200052,0.07188610145784362,0.023880073234156907,0.09576614578748249,0.07188610145786212,0.023880073234163048,0.37621341836210437,0.37621341836210437,0.12497556935269977,0.0,4.721211217315215,4.596659915966029,5.096555694764902,4.720345282811877,4.59680194000515,5.092648941754817,24836.19380385659,21110.7647332781,0.85,1.066533417989579,0.663093068567211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519764723316237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.09449296395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.976193592349,1537.8031921733348,0.37621341836210437,0.12497556935269977,6.112874298809886,3.458911216069306
2457.0,-30.081085144173738,5.033552726218467,35.011999170349554,24.12826835587623,4.994418666993391,-26.57354617622893,-40.10575725752858,1.4868796990486144,-0.3124603696062991,-5.032603953307882,40.023513982469844,42341.64818385411,25761.701483527253,25761.701483527253,68103.34966738136,77458.95580315398,77458.95580315398,25761.701483527253,103220.65728668123,103220.65728668123,103220.65728668123,128056.75490427922,91658.41437632567,56541.215286364524,39019.11009995683,24836.097617597992,0.0,63855.20771755482,21110.682974958294,1537.7987182028714,0.0,0.8866676028923615,2.8170538649777885,0.0014959135982669303,354205.5126495015,1555547.332719378,4.391651956751574,1555547.332719378,4.391651956751574,0.85,0.0957658837871592,4.027634451161993,1.2675221401406453,1.0,0.0,4.027634451162211,1.284786699117812,1.285084116332375,3.1348662419431443,19343.774407679794,1972.5160383698608,4632.441516551485,4632.441516551485,5.5611498583375445,5.033552726218467,-2.37725803940081,7.410810765619277,3.458937844341642,3.458937844341642,0.9882679555261834,0.0,0.0,0.00023147946015295026,1.0000409628979143,0.00023146997847185187,198.98919686202672,0.0,1.8939870509294762e-06,5.3675593023341355,0.038674242371590485,7.791713725469938e-05,0.00015356232289825088,0.0006184929021054574,0.09576588378714729,0.07188581669513303,0.023880067092014266,0.09576586724578696,0.07188581669514196,0.023880067092017232,0.37621208960999386,0.37621208960999386,0.12497559087191662,0.0,4.7210076226136835,4.596728101635279,5.095530796376295,4.720143583701599,4.596952657461827,5.09138270398239,24836.097617597992,21110.682974958294,0.85,1.0665277289303792,0.663088410441639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519788390312462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.07216154073,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.965607985401,1537.7987182028714,0.37621208960999386,0.12497559087191662,6.112874298809886,3.458937844341642
2458.0,-30.08147714711659,5.033455880095345,35.011981434093165,24.128147272299998,4.994363420221392,-26.573904559012835,-40.10608949521554,1.4867908321177588,-0.3126904428220314,-5.032629009326211,40.02348173571038,42341.33088308718,25761.62153477459,25761.62153477459,68102.95241786177,77458.6880239018,77458.6880239018,25761.62153477459,103220.3095586764,103220.3095586764,103220.3095586764,128056.32602753291,91658.2824513478,56541.03347786316,39019.16552609404,24836.016468856513,0.0,63855.18199495055,21110.613998528035,1537.7950968389125,0.0,0.88666759209694,2.8170539677095645,0.0014959135982669303,354205.1666319115,1555545.941647406,4.391652319583251,1555545.941647406,4.391652319583251,0.85,0.09576559644325952,4.027634451161993,1.2675218203431,1.0,0.0,4.027634451160824,1.2847871344284563,1.2850845395612138,3.13486517979004,19343.74656596959,1972.5131993055318,4632.441516551485,4632.441516551485,5.561132599889192,5.033455880095345,-2.377274752060789,7.410730632156135,3.458964511843188,3.458964511843188,0.9882755748123395,0.0,0.0,0.00023146997847185187,1.0000408279279989,0.00023146052841806303,198.9895207994843,0.0,1.8867521066701661e-06,5.347055470303251,0.03867612912369715,7.791420516226259e-05,0.00015355577330958929,0.0006184665227565231,0.0957655964432434,0.07188553495553335,0.023880061487710044,0.09576564405302662,0.07188553495554545,0.023880061487714065,0.37621076185151336,0.37621076185151336,0.12497561028058436,0.0,4.7208035778923545,4.596811252686905,5.09445896011448,4.719938566504197,4.597096485711575,5.090123942934156,24836.016468856513,21110.613998528035,0.85,1.0665219374560253,0.6630837084832895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519811967828096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.0516577087,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.955039145778,1537.7950968389125,0.37621076185151336,0.12497561028058436,6.112874298809886,3.458964511843188
2459.0,-30.081867625099157,5.03335922198277,35.01196372159383,24.127989692520373,4.994273226895711,-26.574265063985546,-40.10642201229928,1.4866706657820956,-0.3127628861292351,-5.032676243281127,40.02344695516311,42341.02141692874,25761.598973508975,25761.598973508975,68102.62039043772,77458.41375622067,77458.41375622067,25761.598973508975,103220.01272972964,103220.01272972964,103220.01272972964,128055.94192499793,91658.12927413096,56540.84467733726,39019.20510754855,24835.929195268283,0.0,63855.134302816834,21110.53981597804,1537.7916343947484,0.0,0.8866674774995575,2.8170494036418297,0.0014959135982669303,354204.51434307033,1555544.4412730632,4.391656171175775,1555544.4412730632,4.391656171175775,0.85,0.09576531662541674,4.027634451161993,1.2675214664777745,1.0,0.0,4.027634451163064,1.2847877160969308,1.285085109222389,3.13486376052659,19343.71423914453,1972.509902886769,4632.441516551485,4632.441516551485,5.561127729613868,5.03335922198277,-2.3773077038190116,7.410666925801781,3.4589912178064104,3.4589912178064104,0.9882832050875459,0.0,0.0,0.00023146052841806303,1.0000406692273431,0.00023145111548002876,198.98984347769417,0.0,1.8804616749703986e-06,5.3292283868661094,0.038678009585372125,7.791127070620782e-05,0.00015354925771185522,0.0006184402803106195,0.09576531662538462,0.07188525969723658,0.023880056928148045,0.09576526089839657,0.0718852596972607,0.023880056928156042,0.37620943584129385,0.37620943584129385,0.12497562446998292,0.0,4.7206436977858175,4.59690144117377,5.0935433199136355,4.719913357151881,4.597172893697859,5.089790834523114,24835.929195268283,21110.53981597804,0.85,1.0665175343219584,0.6630793573487318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519835467656201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.03383062526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.944483182016,1537.7916343947484,0.37620943584129385,0.12497562446998292,6.112874298809886,3.4589912178064104
2460.0,-30.08225655574261,5.033263259441013,35.01194600741207,24.127858445886545,4.994215534621603,-26.57462092571989,-40.10675005903465,1.486579904598867,-0.31311471766656496,-5.0326991429625485,40.02341148115899,42340.70008402812,25761.515505010753,25761.515505010753,68102.21558903887,77458.11465857069,77458.11465857069,25761.515505010753,103219.63016358145,103219.63016358145,103219.63016358145,128055.45722846063,91657.9638009459,56540.6565379429,39019.230292225555,24835.827064879184,0.0,63855.05735710474,21110.453005147305,1537.7867540454758,0.0,0.886667489383698,2.8170513617608806,0.0014959135982669303,354204.1981046637,1555542.9109852866,4.391655771752427,1555542.9109852866,4.391655771752427,0.85,0.09576502354951069,4.027634451161993,1.267521130195819,1.0,0.0,4.027634451162087,1.2847881601278592,1.2850855412618376,3.134862677097812,19343.67931735383,1972.5063418551526,4632.441516551485,4632.441516551485,5.5611097113619525,5.033263259441013,-2.377322664644377,7.410585924085391,3.459017819075943,3.459017819075943,0.9882908054502694,0.0,0.0,0.00023145111548002876,1.0000405081943209,0.00023144174019304304,198.9901648781522,0.0,1.873079066106074e-06,5.308306073344614,0.03867988266443823,7.790837580100673e-05,0.00015354273967902203,0.0006184140280570266,0.09576502354949808,0.07188497391884835,0.02388004963064973,0.09576502482627619,0.07188497391885781,0.023880049630652874,0.3762081117120549,0.3762081117120549,0.124975643245303,0.0,4.72044079060322,4.596962475845544,5.0925427982095925,4.719584425295977,4.5971633198879545,5.088497140989489,24835.827064879184,21110.453005147305,0.85,1.0665124801029024,0.6630751241399855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519858876138094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.01290831174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.93394470153,1537.7867540454758,0.3762081117120549,0.124975643245303,6.112874298809886,3.459017819075943
2461.0,-30.0826439468185,5.033167763994395,35.011928370554955,24.12772363694387,4.994147137859825,-26.574976472272336,-40.107074298989005,1.4864796633137238,-0.31327716441830944,-5.032732215224299,40.0233783050341,42340.36947805985,25761.45945359421,25761.45945359421,68101.82893165406,77457.84438276332,77457.84438276332,25761.45945359421,103219.30383635752,103219.30383635752,103219.30383635752,128055.04705693426,91657.8221939463,56540.45417201651,39019.29780214421,24835.74322057674,0.0,63855.04102272095,21110.38173749023,1537.7831609177608,0.0,0.8866674411178698,2.817049637412449,0.0014959135982669303,354203.741386065,1555541.4798251137,4.391657393956345,1555541.4798251137,4.391657393956345,0.85,0.09576473927863165,4.027634451161993,1.2675207246793438,1.0,0.0,4.027634451162843,1.284788648430601,1.285086017631714,3.134861485647341,19343.649432330476,1972.5032944308687,4632.441516551485,4632.441516551485,5.56109761160498,5.033167763994395,-2.377344941982733,7.410512705977128,3.4590444690791506,3.4590444690791506,0.9882984197369001,0.0,0.0,0.00023144174019304304,1.0000403479692261,0.00023143240236559449,198.99048500726968,0.0,1.865589903066727e-06,5.287081785291105,0.0386817482543413,7.790551458712574e-05,0.00015353622560591732,0.0006183877917517727,0.09576473927861628,0.07188469504012324,0.023880044238493048,0.09576473723409416,0.07188469504013477,0.023880044238496878,0.3762067873790613,0.3762067873790613,0.12497565992945563,0.0,4.720256441806669,4.5970382679772115,5.0915723164310975,4.719455050806005,4.5972789092624,5.0876274430226545,24835.74322057674,21110.38173749023,0.85,1.0665066976845574,0.6630701163122622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519882191931346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.991684023684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.923424203469,1537.7831609177608,0.3762067873790613,0.12497565992945563,6.112874298809886,3.4590444690791506
2462.0,-30.0830299189671,5.033072879982651,35.01191079814117,24.12759776869791,4.9940883243337355,-26.57532978316494,-40.10740196155382,1.4863881885315762,-0.3134976717623772,-5.032757938068792,40.023344908359135,42340.059273177896,25761.386081409208,25761.386081409208,68101.44535458711,77457.5716356089,77457.5716356089,25761.386081409208,103218.9577170181,103218.9577170181,103218.9577170181,128054.61234585874,91657.68142293236,56540.27554783925,39019.33986121457,24835.65462884064,0.0,63854.99449005521,21110.306434514543,1537.7791244112584,0.0,0.8866674310921854,2.8170495362782533,0.0014959135982669303,354203.3861611636,1555540.0391518003,4.391657730917414,1555540.0391518003,4.391657730917414,0.85,0.0957644506617166,4.027634451161993,1.2675203587254513,1.0,0.0,4.027634451162974,1.2847890956453645,1.2850864529522235,3.13486039445164,19343.619723735195,1972.5002649972414,4632.441516551485,4632.441516551485,5.561081772832975,5.033072879982651,-2.377361667349341,7.410434547331992,3.459071100051822,3.459071100051822,0.988306028586235,0.0,0.0,0.00023143240236559449,1.0000402003080135,0.00023142309908572977,198.99080396472996,0.0,1.8581388129026477e-06,5.265965395766104,0.038683606393154206,7.790262326954906e-05,0.00015352977909604542,0.0006183618275665229,0.09576445066170258,0.07188441301020851,0.023880037651494074,0.09576448134167251,0.07188441301021903,0.02388003765149757,0.37620546381903963,0.37620546381903963,0.12497567609608197,0.0,4.720067220689032,4.597119463043384,5.09056597669877,4.719260266306435,4.59739561107159,5.086491672411,24835.65462884064,21110.306434514543,0.85,1.0665014678717613,0.6630657415493466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519905415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.97056763416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.912921583724,1537.7791244112584,0.37620546381903963,0.12497567609608197,6.112874298809886,3.459071100051822
2463.0,-30.08341440567832,5.032978406883404,35.011893281074286,24.12745814016091,4.994016656642826,-26.57568304245777,-40.10772578241301,1.4862852934222552,-0.31365894360283164,-5.03279261453817,40.02331137561922,42339.73972621029,25761.336771909544,25761.336771909544,68101.07649811983,77457.29521684603,77457.29521684603,25761.336771909544,103218.63198875557,103218.63198875557,103218.63198875557,128054.20089149394,91657.5311766544,56540.081759615816,39019.38824115399,24835.56890273836,0.0,63854.957143892345,21110.233567327607,1537.7754581645113,0.0,0.8866673759460485,2.817047609049643,0.0014959135982669303,354202.9072897845,1555538.592609901,4.3916595843671775,1555538.592609901,4.3916595843671775,0.8500000000000001,0.09576416632951802,4.027634451161993,1.2675199955189607,1.0,0.0,4.027634451163435,1.2847895962150815,1.2850869416844153,3.1348591730717463,19343.588015461315,1972.497031653145,4632.441516551485,4632.441516551485,5.5610711284461045,5.032978406883404,-2.3773848505663038,7.410363257449708,3.4590977563149368,3.4590977563149368,0.9883136446614105,0.0,0.0,0.00023142309908572977,1.0000400457179883,0.00023141383195267678,198.9911216955607,0.0,1.8512671397885994e-06,5.2464910741608906,0.03868545766029399,7.789976594892349e-05,0.00015352333313680628,0.0006183358655990205,0.09576416632949557,0.07188413470829105,0.023880031621204514,0.09576418155660382,0.0718841347083079,0.023880031621210118,0.3762041412557016,0.3762041412557016,0.12497568902631691,0.0,4.719893913856936,4.597203603972105,5.089614692816326,4.719133670935321,4.597474607310005,5.0857435559160535,24835.56890273836,21110.233567327607,0.85,1.0664963151515265,0.6630611250869822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519928554078465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.95109331256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.902434476786,1537.7754581645113,0.3762041412557016,0.12497568902631691,6.112874298809886,3.4590977563149368
2464.0,-30.083797421270702,5.0328845947498655,35.01187582259563,24.127336812112503,4.993962167094936,-26.576033259605932,-40.10804918417705,1.4861980054301245,-0.31388983364848855,-5.03281495847483,40.023278047984185,42339.42463747673,25761.257456024676,25761.257456024676,68100.68209350141,77457.02327496311,77457.02327496311,25761.257456024676,103218.28073098778,103218.28073098778,103218.28073098778,128053.75963903648,91657.39176813514,56539.898794500565,39019.43663737176,24835.47890804869,0.0,63854.915545420445,21110.157071841386,1537.7712618250177,0.0,0.8866673828837461,2.8170480393945136,0.0014959135982669303,354202.59872715856,1555537.1549168627,4.391659351192647,1555537.1549168627,4.391659351192647,0.8499999999999999,0.09576387574685861,4.027634451161993,1.2675196504453203,1.0,0.0,4.027634451163257,1.2847900236980525,1.2850873573593808,3.1348581300227747,19343.558594409627,1972.4940315408044,4632.441516551485,4632.441516551485,5.561054006614217,5.0328845947498655,-2.3773988157373394,7.410283410487205,3.4591243783966354,3.4591243783966354,0.9883212509704673,0.0,0.0,0.00023141383195267678,1.0000398926178844,0.00023140460061736769,198.99143821158393,0.0,1.8440772011162576e-06,5.226114787963474,0.03868730173749511,7.789691242299972e-05,0.00015351691952967706,0.0006183100339339908,0.09576387574684356,0.07188385175221322,0.023880023994630344,0.09576393561033325,0.07188385175222452,0.023880023994634098,0.37620281972255626,0.37620281972255626,0.12497570203660045,0.0,4.719708886598539,4.597291256455094,5.088605749080841,4.718925124826342,4.597599622327266,5.084527465363237,24835.47890804869,21110.157071841386,0.85,1.0664908333495629,0.6630566225925145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519951603675747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.93071702636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.891964262373,1537.7712618250177,0.37620281972255626,0.12497570203660045,6.112874298809886,3.4591243783966354
2465.0,-30.084178894528275,5.032791018685721,35.011858393618084,24.12718841750177,4.9938791563920635,-26.57638494074082,-40.10837656734509,1.4860852026046036,-0.31394048777332273,-5.032856925832064,40.023243990303705,42339.1327325794,25761.2291276973,25761.2291276973,68100.3618602767,77456.75728258541,77456.75728258541,25761.2291276973,103217.98641028271,103217.98641028271,103217.98641028271,128053.37918772048,91657.24613966272,56539.72682416279,39019.46590611103,24835.392777437766,0.0,63854.858683548795,21110.083860822102,1537.7677405024565,0.0,0.8866672924968912,2.817043803650284,0.0014959135982669303,354202.01917193545,1555535.685732039,4.391662389075644,1555535.685732039,4.391662389075644,0.85,0.09576359423929551,4.027634451161993,1.2675193125149238,1.0,0.0,4.027634451161045,1.2847905704697447,1.28508789239666,3.1348567959129796,19343.527860686627,1972.4908975732415,4632.441516551485,4632.441516551485,5.5610478914096815,5.032791018685721,-2.3774271228043173,7.410218141490038,3.4591510424144905,3.4591510424144905,0.9883288692612829,0.0,0.0,0.00023140460061736769,1.000039732098761,0.00023139540679221216,198.99175345393792,0.0,1.836956689770472e-06,5.205935258809518,0.038689138694184874,7.789402386570428e-05,0.0001535105767516634,0.0006182844875427468,0.09576359423926886,0.07188357624385709,0.023880017995411767,0.09576356256822591,0.0718835762438771,0.023880017995418404,0.37620149928269325,0.37620149928269325,0.12497571097870254,0.0,4.719566558051611,4.597393125594579,5.087725445918636,4.718916438058727,4.597721257173646,5.0841243430883765,24835.392777437766,21110.083860822102,0.85,1.066486768027594,0.6630526416541489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519974565150413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.910537497206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.881510703148,1537.7677405024565,0.37620149928269325,0.12497571097870254,6.112874298809886,3.4591510424144905
