time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2466.0,-30.084559030304103,5.032698039815898,35.011840961172716,24.127057450264715,4.99381874055686,-26.576733158228677,-40.10869584800673,1.4859928684813555,-0.31420178645021224,-5.032881494082793,40.02320903133938,42338.81308813066,25761.15746437876,25761.15746437876,68099.97055250942,77456.47036581433,77456.47036581433,25761.15746437876,103217.62783019309,103217.62783019309,103217.62783019309,128052.92132972884,91657.08819506512,56539.53577909636,39019.50268440974,24835.293499535746,0.0,63854.79618394548,21109.999474605385,1537.7630598868732,0.0,0.8866672940143286,2.817044374605421,0.0014959135982669303,354201.6798929221,1555534.1776686043,4.391662338074891,1555534.1776686043,4.391662338074891,0.8500000000000001,0.09576330280980055,4.027634451161993,1.267518913592212,1.0,0.0,4.0276344511624655,1.284791021408564,1.2850883316270754,3.134855695633947,19343.494527744035,1972.4874985590427,4632.441516551485,4632.441516551485,5.561032421528781,5.032698039815898,-2.377442550850759,7.410140590666657,3.4591776212930565,3.4591776212930565,0.9883364632265875,0.0,0.0,0.00023139540679221216,1.0000395929150137,0.0002313862455362573,198.9920675918993,0.0,1.829495388647894e-06,5.184789931428131,0.03869096818957352,7.789120689358223e-05,0.00015350419989862993,0.0006182588039097792,0.09576330280978962,0.07188329281728856,0.023880009992501054,0.09576329065877762,0.07188329281729677,0.02388000999250378,0.3762001806383683,0.3762001806383683,0.1249757237978251,0.0,4.719398759349872,4.597476942389562,5.086797295218162,4.718679707632589,4.597765759920549,5.0830379419126075,24835.293499535746,21109.999474605385,0.85,1.0664816837929438,0.6630482848330753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519997434232317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.889392169825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.871075274847,1537.7630598868732,0.3762001806383683,0.1249757237978251,6.112874298809886,3.4591776212930565
2467.0,-30.08493777920803,5.032605707817383,35.01182362767683,24.12693559834736,4.9937668827503945,-26.577079271603377,-40.109014814347006,1.4859083751457764,-0.31448396566048586,-5.032903050400217,40.02317704855532,42338.49811295748,25761.079839821836,25761.079839821836,68099.57795277932,77456.18578863869,77456.18578863869,25761.079839821836,103217.26562846052,103217.26562846052,103217.26562846052,128052.47657565348,91656.93549449813,56539.35229415834,39019.536889266434,24835.210947192965,0.0,63854.7478364594,21109.92930511402,1537.7592696402555,0.0,0.8866673000912457,2.817045572418843,0.0014959135982669303,354201.38220787275,1555532.797992911,4.391662133830986,1555532.797992911,4.391662133830986,0.85,0.09576301444645456,4.027634451161993,1.267518611378037,1.0,0.0,4.02763445116211,1.2847914355999512,1.2850887341433934,3.1348546850183765,19343.462301512107,1972.4842123979247,4632.441516551485,4632.441516551485,5.56101566480198,5.032605707817383,-2.3774555666679933,7.4100612744853755,3.459204224365136,3.459204224365136,0.9883440641043245,0.0,0.0,0.0002313862455362573,1.000039448585641,0.00023137711803620107,198.9923805846436,0.0,1.8230172641956514e-06,5.166430926730476,0.03869279120683772,7.788839278872232e-05,0.00015349785274753496,0.0006182332399053624,0.09576301444644086,0.07188301176746657,0.023880002678974287,0.09576309599838521,0.07188301176747686,0.023880002678977708,0.37619886240321093,0.37619886240321093,0.12497573622894459,0.0,4.719211253904575,4.597552378859518,5.085815281364887,4.718419084739708,4.597813369486005,5.081846216475242,24835.210947192965,21109.92930511402,0.85,1.0664763429524693,0.6630438541765457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520020223201482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.871033165124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.860653924987,1537.7592696402555,0.37619886240321093,0.12497573622894459,6.112874298809886,3.459204224365136
2468.0,-30.085314930931847,5.032513547443928,35.01180631636128,24.126782349217706,4.993681098728527,-26.577427340120792,-40.10933406008405,1.4857935079175038,-0.3145442044238962,-5.032946657767844,40.023143027605116,42338.191179417474,25761.059244814543,25761.059244814543,68099.25042423201,77455.91122233502,77455.91122233502,25761.059244814543,103216.97046714957,103216.97046714957,103216.97046714957,128052.09574884574,91656.77842493328,56539.16241301601,39019.57334657474,24835.12528169616,0.0,63854.6986282709,21109.856489441736,1537.7558101908303,0.0,0.8866672012162556,2.817041271305265,0.0014959135982669303,354200.78000628983,1555531.3303956694,4.391665456998843,1555531.3303956694,4.391665456998843,0.85,0.09576273416244727,4.027634451161993,1.2675182184996086,1.0,0.0,4.027634451162807,1.284791991816002,1.2850892787606023,3.1348533278675665,19343.42915323816,1972.4808322146873,4632.441516551485,4632.441516551485,5.561011218980649,5.032513547443928,-2.3774847301949507,7.409998277638879,3.4592308676119434,3.4592308676119434,0.9883516764605552,0.0,0.0,0.00023137711803620107,1.0000392823497655,0.00023136802935634735,198.99269225836466,0.0,1.8163029649751975e-06,5.14740260273971,0.03869460750980269,7.788557631298245e-05,0.00015349154172321862,0.0006182078214064038,0.09576273416241593,0.07188273737829656,0.023879996784119367,0.09576272367190515,0.07188273737832007,0.023879996784127187,0.37619754404285916,0.37619754404285916,0.12497574446319656,0.0,4.719066273664339,4.597634960292453,5.084982539862153,4.71840245334397,4.597882839800093,5.0815685600883285,24835.12528169616,21109.856489441736,0.85,1.066472035529769,0.6630395583869023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520042929096266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.85200484114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.850247687602,1537.7558101908303,0.37619754404285916,0.12497574446319656,6.112874298809886,3.4592308676119434
2469.0,-30.085690710408226,5.032422105172963,35.01178901450296,24.126665421668463,4.993630921872805,-26.577770612365843,-40.10965257240457,1.4857108238304435,-0.3147843005011737,-5.032964080534168,40.023108680433914,42337.88720684208,25760.973072515757,25760.973072515757,68098.86027935785,77455.63984889847,77455.63984889847,25760.973072515757,103216.61292141423,103216.61292141423,103216.61292141423,128051.63910290437,91656.63841062004,56538.9894173113,39019.60999256527,24835.026181490142,0.0,63854.63617405541,21109.77225426662,1537.7509746296732,0.0,0.8866672369189422,2.81704239781494,0.0014959135982669303,354200.5394045704,1555529.8487269548,4.391664257038912,1555529.8487269548,4.391664257038912,0.85,0.09576243998605438,4.027634451161993,1.2675178871629762,1.0,0.0,4.02763445116181,1.2847923973941489,1.2850896727549208,3.1348523382695537,19343.39960433851,1972.477819065482,4632.441516551485,4632.441516551485,5.560992617062315,5.032422105172963,-2.377494532592803,7.409916637765766,3.459257408745647,3.459257408745647,0.9883592596416134,0.0,0.0,0.00023136802935634735,1.0000391395408703,0.00023135897407232595,198.9930027989341,0.0,1.8085808731666117e-06,5.125518194554178,0.03869641609067586,7.788276640148425e-05,0.0001534852629548631,0.0006181825328226642,0.0957624399860467,0.07188245185598226,0.023879988130064436,0.09576246469106513,0.07188245185598803,0.02387998813006636,0.3761962260661039,0.3761962260661039,0.12497575774113456,0.0,4.718895837972411,4.597718884924291,5.084043497746109,4.718179780032983,4.598021643248444,5.080254188870811,24835.026181490142,21109.77225426662,0.85,1.06646696872148,0.6630354465012873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520065539307936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.83012043295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.839860822092,1537.7509746296732,0.3761962260661039,0.12497575774113456,6.112874298809886,3.459257408745647
2470.0,-30.08606507563281,5.032330945468686,35.011771766481615,24.12652635192501,4.9935548727412495,-26.57811519908593,-40.10996752241624,1.485604996194353,-0.3148147225831508,-5.033001546631561,40.02307564482915,42337.574415584626,25760.939164513256,25760.939164513256,68098.51358009788,77455.38329798794,77455.38329798794,25760.939164513256,103216.3224625012,103216.3224625012,103216.3224625012,128051.26607847244,91656.50217309063,56538.796545638084,39019.67291939172,24834.943615971246,0.0,63854.61653536296,21109.702073575558,1537.7475522047494,0.0,0.8866671657596151,2.817038421488541,0.0014959135982669303,354200.02201257093,1555528.423637617,4.391666648689281,1555528.423637617,4.391666648689281,0.85,0.09576215843919436,4.027634451161993,1.2675174832949416,1.0,0.0,4.027634451160747,1.2847929111730985,1.2850901750179782,3.134851084665858,19343.370852498832,1972.474887193775,4632.441516551485,4632.441516551485,5.560985297379513,5.032330945468686,-2.377518951920211,7.409849897388897,3.4592840129063127,3.4592840129063127,0.9883668608303751,0.0,0.0,0.00023135897407232595,1.0000389923555841,0.0002313499531926867,198.9933121716304,0.0,1.8019381586154073e-06,5.106692741516064,0.038698218028834476,7.78799880087843e-05,0.00015347898606354166,0.0006181572517989318,0.0957621584391728,0.07188217626082068,0.023879982178352115,0.09576210870552222,0.07188217626083687,0.023879982178357496,0.37619490853276755,0.37619490853276755,0.12497576804995648,0.0,4.718768488660544,4.597828237318367,5.083200826686891,4.718186824048416,4.598194811638962,5.0797588263477,24834.943615971246,21109.702073575558,0.85,1.0664618672071209,0.6630307519290778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45200880673204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.81129497991,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.829488875554,1537.7475522047494,0.37619490853276755,0.12497576804995648,6.112874298809886,3.4592840129063127
2471.0,-30.08643797093908,5.032240460448541,35.01175455595521,24.126404185686283,4.993504297490434,-26.578455915077345,-40.110281843785174,1.4855222416286151,-0.31512332645570496,-5.033020056021487,40.02304224089996,42337.26557679562,25760.858202417377,25760.858202417377,68098.123779213,77455.0923066647,77455.0923066647,25760.858202417377,103215.95050908207,103215.95050908207,103215.95050908207,128050.80093955406,91656.3412151709,56538.61733114461,39019.69320447366,24834.85043047199,0.0,63854.54363494565,21109.62286590119,1537.743077988985,0.0,0.8866671925086228,2.8170403232650036,0.0014959135982669303,354199.7664054296,1555526.9826605094,4.391665749660597,1555526.9826605094,4.391665749660597,0.85,0.0957618667914088,4.027634451161993,1.2675171530572698,1.0,0.0,4.027634451162956,1.284793316941506,1.2850905692896994,3.134850094605032,19343.336883618733,1972.4714233319976,4632.441516551485,4632.441516551485,5.560967820181886,5.032240460448541,-2.37752930696473,7.409769767413271,3.4593105499041443,3.4593105499041443,0.9883744428297555,0.0,0.0,0.0002313499531926867,1.0000388393708286,0.00023134096805504058,198.99362033044142,0.0,1.795094718116173e-06,5.087298431141234,0.03870001312355259,7.78772152531397e-05,0.00015347273793954702,0.0006181320866394758,0.09576186679139775,0.07188189276863628,0.023879974022761468,0.09576189761454448,0.07188189276864458,0.023879974022764226,0.3761935929527337,0.3761935929527337,0.12497578120396827,0.0,4.718601409892358,4.597913137894409,5.082272343729699,4.71789672956578,4.598217745434738,5.078523202166593,24834.85043047199,21109.62286590119,0.85,1.0664569802350754,0.6630266722887629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452011051061475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.79190066954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.819132735207,1537.743077988985,0.3761935929527337,0.12497578120396827,6.112874298809886,3.4593105499041443
2472.0,-30.08680964415685,5.0321504066982605,35.0117374287573,24.12627360261979,4.9934406104650195,-26.57879684231771,-40.1105962000787,1.4854278086259878,-0.3152726592545605,-5.033049469407063,40.02301024695842,42336.962095359246,25760.806450033677,25760.806450033677,68097.76854539293,77454.82016195383,77454.82016195383,25760.806450033677,103215.6266119875,103215.6266119875,103215.6266119875,128050.39700073695,91656.19330226396,56538.43774079821,39019.72840162861,24834.770388749446,0.0,63854.49879037806,21109.554830437028,1537.7396114895057,0.0,0.8866671585986542,2.817038853680783,0.0014959135982669303,354199.3602188441,1555525.6025083275,4.39166688936772,1555525.6025083275,4.39166688936772,0.85,0.09576158274332319,4.027634451161993,1.2675167882023382,1.0,0.0,4.027634451162008,1.2847937772701705,1.2850910181802166,3.1348489714198307,19343.30566778412,1972.468240202732,4632.441516551485,4632.441516551485,5.560956648452351,5.0321504066982605,-2.3775475231737713,7.409697929872031,3.4593371384988485,3.4593371384988485,0.9883820395710996,0.0,0.0,0.00023134096805504058,1.0000387121983318,0.00023133201268428505,198.99392748016317,0.0,1.7879850693684498e-06,5.067149686590187,0.03870180110862196,7.787444228069443e-05,0.00015346652577434615,0.0006181070663088965,0.09576158274330394,0.07188161548910163,0.023879967254202314,0.09576162812168988,0.07188161548911608,0.023879967254207112,0.3761922775248331,0.3761922775248331,0.12497579086642942,0.0,4.718447890993048,4.598004517171034,5.081378799533695,4.717776810152486,4.598314423645036,5.077748646777707,24834.770388749446,21109.554830437028,0.85,1.0664521660242718,0.6630223852252491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520132865853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.771751924985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.808793563383,1537.7396114895057,0.3761922775248331,0.12497579086642942,6.112874298809886,3.4593371384988485
2473.0,-30.087179650205503,5.032060750523856,35.01172032175941,24.126143718045228,4.993372401474294,-26.57913672108845,-40.11091038174925,1.4853294723571702,-0.31531418881371565,-5.033080097335956,40.02297658092435,42336.665140585064,25760.758740928548,25760.758740928548,68097.42388151362,77454.56911613572,77454.56911613572,25760.758740928548,103215.32785706427,103215.32785706427,103215.32785706427,128050.00830905704,91656.06398436883,56538.26205052342,39019.77992649489,24834.680451992772,0.0,63854.46037848767,21109.478384193855,1537.7356063663703,0.0,0.8866671245603197,2.8170358225018615,0.0014959135982669303,354198.9372603097,1555524.1502265488,4.391668033389256,1555524.1502265488,4.391668033389256,0.85,0.09576129657449843,4.027634451161993,1.2675164865376432,1.0,0.0,4.027634451162958,1.284794255797876,1.285091485312223,3.134847803830484,19343.27837627785,1972.4654572435898,4632.441516551485,4632.441516551485,5.5609463495408695,5.032060750523856,-2.377566550244787,7.409627300768642,3.4593637063849276,3.4593637063849276,0.9883896303956936,0.0,0.0,0.00023133201268428505,1.0000385386655133,0.00023132309780079342,198.99423325297263,0.0,1.7820643986845056e-06,5.050370505871889,0.038703583173020646,7.787167093982608e-05,0.00015346034174445897,0.0006180821592970759,0.09576129657448215,0.07188133683035094,0.023879959744131204,0.09576127198856359,0.07188133683036317,0.023879959744135256,0.3761909626682806,0.3761909626682806,0.12497579923627959,0.0,4.718323354306335,4.598121372678236,5.080524825486236,4.717765908522267,4.5985308878675255,5.077050638216463,24834.680451992772,21109.478384193855,0.85,1.066447409904906,0.6630181335750217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520155147891936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.75497274427,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.798466444221,1537.7356063663703,0.3761909626682806,0.12497579923627959,6.112874298809886,3.4593637063849276
2474.0,-30.087548194732488,5.031971584257269,35.01170323765305,24.126017989497655,4.993310841743454,-26.579474619284117,-40.111220477242,1.4852372662949993,-0.31543047793167034,-5.033105952995678,40.02294303369016,42336.35755895913,25760.69995199052,25760.69995199052,68097.05751094964,77454.30806951037,77454.30806951037,25760.69995199052,103215.0080215009,103215.0080215009,103215.0080215009,128049.59706923684,91655.92676799273,56538.077892483874,39019.83208389873,24834.589047735946,0.0,63854.42113163468,21109.400690575552,1537.731405207069,0.0,0.886667114403517,2.817034333383785,0.0014959135982669303,354198.58020507067,1555522.7030705642,4.3916683747573515,1555522.7030705642,4.3916683747573515,0.8499999999999999,0.09576100850918232,4.027634451161993,1.2675160859664905,1.0,0.0,4.027634451162845,1.2847947055640718,1.2850919237280782,3.134846706418917,19343.249417860425,1972.462504306815,4632.441516551485,4632.441516551485,5.560933658838176,5.031971584257269,-2.3775819661853275,7.409553550442596,3.4593902441168125,3.4593902441168125,0.9883972126048036,0.0,0.0,0.00023132309780079342,1.0000383865512563,0.00023131421844569072,198.9945378188062,0.0,1.774010404956098e-06,5.027545487645582,0.038705357183425604,7.78689357318185e-05,0.0001534541620689749,0.0006180572698231992,0.09576100850916874,0.07188105673585739,0.023879951773311352,0.09576095864734682,0.07188105673586757,0.023879951773314735,0.3761896498752842,0.3761896498752842,0.12497580837693388,0.0,4.718203830002096,4.598246775113125,5.079665210165842,4.717675475064027,4.598699500792918,5.076177546311499,24834.589047735946,21109.400690575552,0.85,1.066442327784459,0.6630137241661549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520177330047943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.73214772604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.788160334909,1537.731405207069,0.3761896498752842,0.12497580837693388,6.112874298809886,3.4593902441168125
2475.0,-30.087915349715253,5.0318829924735375,35.011686222052326,24.125896172504895,4.993257530403859,-26.57981044182449,-40.111526486556954,1.485152622513179,-0.31565453408563826,-5.033127272200108,40.02291086084319,42336.03898958946,25760.631014047733,25760.631014047733,68096.67000363719,77454.02952458295,77454.02952458295,25760.631014047733,103214.66053863068,103214.66053863068,103214.66053863068,128049.16444511604,91655.77483180416,56537.885545082514,39019.876985246265,24834.50390648537,0.0,63854.380891731635,21109.328320512563,1537.7274563382227,0.0,0.8866671223771218,2.8170347934680375,0.0014959135982669303,354198.2857964881,1555521.3152036613,4.391668106766101,1555521.3152036613,4.391668106766101,0.85,0.09576072049973977,4.027634451161993,1.2675156980333853,1.0,0.0,4.027634451161266,1.2847951198794265,1.2850923267305325,3.1348456955066677,19343.217352944448,1972.4592345953458,4632.441516551485,4632.441516551485,5.560918777281111,5.0318829924735375,-2.3775938931458453,7.409476885619383,3.459416780210599,3.459416780210599,0.9884047943458854,0.0,0.0,0.00023131421844569072,1.000038241932779,0.00023130537288116958,198.9948412371366,0.0,1.7669431647898322e-06,5.007516929014384,0.03870712412659039,7.786623665315836e-05,0.00015344798179253236,0.0006180323779288816,0.09576072049972759,0.07188077683273306,0.023879943666994537,0.09576072923579289,0.0718807768327422,0.023879943666997576,0.3761883393295499,0.3761883393295499,0.1249758172226782,0.0,4.7180659435262555,4.598360010184024,5.07876855839487,4.717472738114452,4.598772643181178,5.0751413905080085,24834.50390648537,21109.328320512563,0.85,1.0664369312279227,0.663009152987833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520199424648932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.71211916741,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.77787117121,1537.7274563382227,0.3761883393295499,0.1249758172226782,6.112874298809886,3.459416780210599
2476.0,-30.08828114413107,5.031794730038034,35.01166925033308,24.125755950249754,4.993187666683685,-26.580146695038223,-40.11183633757753,1.4850532175909505,-0.3158180015545895,-5.033159718663889,40.02287810777561,42335.742193377,25760.591492260373,25760.591492260373,68096.33368563738,77453.74337520023,77453.74337520023,25760.591492260373,103214.3348674606,103214.3348674606,103214.3348674606,128048.75472315593,91655.6080406257,56537.70772833436,39019.88923587926,24834.41985569534,0.0,63854.3090915746,21109.25687734104,1537.7238255580621,0.0,0.8866670757660686,2.8170331556966897,0.0014959135982669303,354197.8377258478,1555519.9023082622,4.391669673354269,1555519.9023082622,4.391669673354269,0.85,0.09576043732936353,4.027634451161993,1.2675153249362485,1.0,0.0,4.027634451160817,1.2847956031807095,1.2850927987782816,3.134844516272443,19343.182153001795,1972.455645200124,4632.441516551485,4632.441516551485,5.56091024575681,5.031794730038034,-2.37761389989228,7.409408629930314,3.4594433409962684,3.4594433409962684,0.9884123831417909,0.0,0.0,0.00023130537288116958,1.0000381003313004,0.00023129656040558948,198.99514353190168,0.0,1.7602217075375906e-06,4.988468319161532,0.03870888434829793,7.786350377782276e-05,0.00015344186910334684,0.0006180077582513288,0.09576043732934536,0.07188050105476838,0.023879936274576977,0.09576044242452496,0.07188050105478203,0.0238799362745815,0.37618702992707354,0.37618702992707354,0.12497582301253966,0.0,4.7179336427564635,4.598457199265738,5.077942759826783,4.717341717109321,4.598784609933205,5.07457781174196,24834.41985569534,21109.25687734104,0.85,1.0664328634106621,0.6630052504782812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520221436009269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.69307055756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.7675975599,1537.7238255580621,0.37618702992707354,0.12497582301253966,6.112874298809886,3.4594433409962684
2477.0,-30.088645512596795,5.031706984108927,35.01165229705135,24.1256401402876,4.993129431836051,-26.580480501650285,-40.11214580442754,1.4849644208895294,-0.31583266808246435,-5.0331829479209995,40.022844701365074,42335.45002621124,25760.529511492932,25760.529511492932,68095.97953770417,77453.50902917757,77453.50902917757,25760.529511492932,103214.0385406705,103214.0385406705,103214.0385406705,128048.3661691554,91655.49718554375,56537.53865537937,39019.95392240486,24834.32762848489,0.0,63854.28155088975,21109.178484212156,1537.7195171574072,0.0,0.8866670784790224,2.817030635097041,0.0014959135982669303,354197.5169408377,1555518.4612300815,4.391669582172431,1555518.4612300815,4.391669582172431,0.85,0.09576014829316162,4.027634451161993,1.2675150045892227,1.0,0.0,4.027634451161878,1.2847960367866829,1.2850932211617325,3.1348434582933797,19343.158757924415,1972.4532595661533,4632.441516551485,4632.441516551485,5.560896866037452,5.031706984108927,-2.3776270348955806,7.409334019004508,3.4594698534823474,3.4594698534823474,0.9884199581378136,0.0,0.0,0.00023129656040558948,1.000037951918236,0.00023128778259057562,198.995444649059,0.0,1.753639842934243e-06,4.969815314875644,0.03871063798814087,7.786077437937082e-05,0.00015343578602621867,0.0006179832578403182,0.09576014829315183,0.07188022069446316,0.02387992759868867,0.09576008873211102,0.07188022069447052,0.02387992759869111,0.37618572054123683,0.37618572054123683,0.12497583005835462,0.0,4.717826023387033,4.5985942535441495,5.07709584700109,4.717350279838513,4.599098552128851,5.073663995010293,24834.32762848489,21109.178484212156,0.85,1.0664277771794195,0.663000960906142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520243365865464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.67441755327,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.757338966778,1537.7195171574072,0.37618572054123683,0.12497583005835462,6.112874298809886,3.4594698534823474
2478.0,-30.08900853541261,5.031619741103225,35.0116354058071,24.125513538625114,4.993072847823279,-26.5808129319586,-40.11245128987355,1.4848772443693332,-0.3160542925161849,-5.0332062987484525,40.02281260176932,42335.14710750056,25760.46916068418,25760.46916068418,68095.61626818473,77453.22426609336,77453.22426609336,25760.46916068418,103213.69342677754,103213.69342677754,103213.69342677754,128047.93675529747,91655.33603840112,56537.358978063814,39019.97451148589,24834.243328519944,0.0,63854.21784000583,21109.10682924195,1537.7156609705764,0.0,0.8866670758372078,2.8170308258180476,0.0014959135982669303,354197.19447722804,1555517.0765259298,4.391669670963294,1555517.0765259298,4.391669670963294,0.85,0.095759861715473,4.027634451161993,1.2675146573176614,1.0,0.0,4.027634451163577,1.2847964627418331,1.285093635937117,3.1348424189826756,19343.12474911033,1972.4497916322427,4632.441516551485,4632.441516551485,5.560883838175462,5.031619741103225,-2.3776401182783435,7.409259859381569,3.4594963746771303,3.4594963746771303,0.9884275356220372,0.0,0.0,0.00023128778259057562,1.0000378118679742,0.00023127903749814452,198.9957446549602,0.0,1.7467452017298179e-06,4.9502759017023035,0.0387123847333426,7.785808018238036e-05,0.00015342970240819526,0.0006179587552507794,0.09575986171545676,0.07187994241715874,0.023879919298298028,0.09575985478947183,0.07187994241717093,0.023879919298302077,0.3761844136519932,0.3761844136519932,0.12497583627746839,0.0,4.717700317702679,4.598710151443299,5.076240121462661,4.717152006232254,4.599129594337512,5.072772788346811,24834.243328519944,21109.10682924195,0.85,1.0664231521683691,0.6629968785081073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520265210296988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.6548781401,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.747096747045,1537.7156609705764,0.3761844136519932,0.12497583627746839,6.112874298809886,3.4594963746771303
2479.0,-30.089370069968503,5.031532877839899,35.01161855334228,24.1253882291727,4.993007753043211,-26.58114487377459,-40.112756670545764,1.4847825568493038,-0.31606586858674746,-5.033235037721656,40.02277994880775,42334.850276841884,25760.423591599127,25760.423591599127,68095.27386844101,77452.97932742267,77452.97932742267,25760.423591599127,103213.4029190218,103213.4029190218,103213.4029190218,128047.56065555415,91655.2106692027,56537.18130304873,39020.03262905996,24834.15773653234,0.0,63854.1903655923,21109.03407605249,1537.711858242915,0.0,0.886667047750978,2.817027620849556,0.0014959135982669303,354196.7976062529,1555515.6679517822,4.391670614935909,1555515.6679517822,4.391670614935909,0.85,0.09575957704350396,4.027634451161993,1.2675142968585718,1.0,0.0,4.027634451161753,1.2847969237676535,1.28509408583332,3.1348412941019483,19343.098290944887,1972.4470936502157,4632.441516551485,4632.441516551485,5.5608740012277345,5.031532877839899,-2.3776570628425984,7.409189940682497,3.459522901343925,3.459522901343925,0.9884351146696929,0.0,0.0,0.00023127903749814452,1.0000376569620995,0.00023127032856014722,198.9960434317416,0.0,1.740236180403889e-06,4.931829335264622,0.038714124969523,7.785538699557757e-05,0.00015342365050256693,0.0006179343803871756,0.09575957704348491,0.07187966586127426,0.02387991118221065,0.09575950599792044,0.07187966586128856,0.023879911182215403,0.3761831075679065,0.3761831075679065,0.12497584073597473,0.0,4.717605225196735,4.598852578553021,5.075427341155091,4.717169169134934,4.5993679511023515,5.072121526929777,24834.15773653234,21109.03407605249,0.85,1.0664182488035117,0.6629925152046706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520286974117231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.63643157366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.736869339547,1537.711858242915,0.3761831075679065,0.12497584073597473,6.112874298809886,3.459522901343925
2480.0,-30.08973026253556,5.0314466452526485,35.011601761456774,24.12526529459285,4.9929606642433075,-26.58147380686345,-40.113054018560774,1.4847042085711168,-0.3164273671330875,-5.033251428822507,40.02274800837246,42334.52600437947,25760.34791047007,25760.34791047007,68094.87391484954,77452.67111895751,77452.67111895751,25760.34791047007,103213.01902942758,103213.01902942758,103213.01902942758,128047.09008142404,91655.02877855717,56536.98297494857,39020.05089289844,24834.07105199647,0.0,63854.12194489491,21108.960394196998,1537.7077006190555,0.0,0.8866670799883827,2.817030466710701,0.0014959135982669303,354196.57125343167,1555514.290115323,4.391669531443134,1555514.290115323,4.391669531443134,0.85,0.0957592872705122,4.027634451161993,1.2675138951884586,1.0,0.0,4.027634451161924,1.2847973082808142,1.2850944592456124,3.134840355909031,19343.05990438062,1972.4431793100216,4632.441516551485,4632.441516551485,5.560857664026545,5.0314466452526485,-2.377664783138621,7.409111428391269,3.459549397161327,3.459549397161327,0.9884426849032363,0.0,0.0,0.00023127032856014722,1.0000375172906415,0.00023126165224952552,198.99634110027404,0.0,1.7330442039550804e-06,4.911447274008697,0.038715858013726956,7.785276473245141e-05,0.0001534175638276958,0.0006179098654857716,0.09575928727050492,0.07187938549771306,0.02387990177279186,0.09575934730694988,0.07187938549771852,0.023879901772793675,0.3761818038146495,0.3761818038146495,0.12497584582085546,0.0,4.717455451499063,4.598944481120441,5.074547351224226,4.716824061689408,4.599281101059148,5.070996215149705,24834.07105199647,21108.960394196998,0.85,1.0664131279358022,0.6629881472790979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520308648775777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.616049512406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.726659646098,1537.7077006190555,0.3761818038146495,0.12497584582085546,6.112874298809886,3.459549397161327
2481.0,-30.090088969949985,5.031360758846372,35.011585035519985,24.12514518890532,4.992895862008849,-26.581803174619537,-40.11335901506243,1.4846100666783275,-0.31634701374065344,-5.033280743936073,40.02271634548975,42334.23972855796,25760.306368753227,25760.306368753227,68094.54609731119,77452.44590684221,77452.44590684221,25760.306368753227,103212.75227559544,103212.75227559544,103212.75227559544,128046.74367237114,91654.92211317213,56536.81483296793,39020.11920022689,24833.9913967757,0.0,63854.11059700258,21108.892687259344,1537.7042527702245,0.0,0.8866670453793302,2.817025983770757,0.0014959135982669303,354196.1664268066,1555512.9242527508,4.391670694646527,1555512.9242527508,4.391670694646527,0.85,0.09575900405300128,4.027634451161993,1.267513572643511,1.0,0.0,4.027634451162895,1.2847977666126256,1.285094906535543,3.1348392376030256,19343.03739350522,1972.44088383956,4632.441516551485,4632.441516551485,5.560848696462314,5.031360758846372,-2.3776818800488893,7.4090426388952615,3.459575938460573,3.459575938460573,0.9884502681315922,0.0,0.0,0.00023126165224952552,1.0000373627058228,0.0002312530120112671,198.9966375422357,0.0,1.7265540679676607e-06,4.89305422862035,0.03871758456779492,7.785007510341445e-05,0.00015341157714611107,0.0006178857533207728,0.09575900405298421,0.07187911059287015,0.02387989346011406,0.09575897646928172,0.07187911059288296,0.023879893460118314,0.376180498955852,0.376180498955852,0.12497584678759834,0.0,4.717362459435492,4.599090456753743,5.073732330773225,4.7169337301954215,4.599618933894533,5.0704164603853314,24833.9913967757,21108.892687259344,0.85,1.0664081836026333,0.6629837818232049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45203302430411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.59765646701,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.716464786006,1537.7042527702245,0.376180498955852,0.12497584678759834,6.112874298809886,3.459575938460573
2482.0,-30.09044619864803,5.031275258869762,35.01156831180161,24.125014466140442,4.9928312952702605,-26.582131187700046,-40.11366003016008,1.4845162843222217,-0.3164515144367783,-5.03330784613703,40.02268295822793,42333.94328729317,25760.259997193127,25760.259997193127,68094.2032844863,77452.17690814407,77452.17690814407,25760.259997193127,103212.4369053372,103212.4369053372,103212.4369053372,128046.33703367852,91654.77115999821,56536.63602615505,39020.15014871462,24833.900128341305,0.0,63854.050277055925,21108.81510909011,1537.7000819835148,0.0,0.8866670282923874,2.817024193787329,0.0014959135982669303,354195.79215968883,1555511.4840054866,4.391671268935306,1555511.4840054866,4.391671268935306,0.85,0.09575871736431821,4.027634451161993,1.2675131973484537,1.0,0.0,4.0276344511622915,1.284798223188273,1.2850953521152437,3.1348381235827625,19343.005536046614,1972.4376352828556,4632.441516551485,4632.441516551485,5.560838686285191,5.031275258869762,-2.377697286603323,7.408972545473085,3.4596024404701002,3.4596024404701002,0.9884578401343144,0.0,0.0,0.0002312530120112671,1.0000372087900706,0.00023124440768664646,198.99693276293587,0.0,1.719378360989927e-06,4.872718275045453,0.038719303946155914,7.784742066884762e-05,0.0001534055913424195,0.0006178616446916067,0.09575871736430354,0.07187883319097195,0.023879884173331586,0.09575865404577401,0.07187883319098297,0.023879884173335243,0.37617919655432314,0.37617919655432314,0.12497584781465276,0.0,4.717271746882943,4.599228537853719,5.072950287174251,4.716856331700228,4.599729620608912,5.069770535962789,24833.900128341305,21108.81510909011,0.85,1.0664038222952623,0.6629797656313218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520351748329534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.57732051344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.70628767205,1537.7000819835148,0.37617919655432314,0.12497584781465276,6.112874298809886,3.4596024404701002
2483.0,-30.09080216334471,5.031190500533887,35.01155167207344,24.124905641097598,4.992794308962961,-26.582455304796078,-40.11395664475856,1.4844474504142706,-0.31678681280402543,-5.033317594193537,40.02265195717839,42333.634209229625,25760.171000305054,25760.171000305054,68093.80520953468,77451.88489238675,77451.88489238675,25760.171000305054,103212.0558926918,103212.0558926918,103212.0558926918,128045.87169720973,91654.60784567433,56536.45529768764,39020.16949776299,24833.815804517926,0.0,63853.98530228091,21108.743433840238,1537.6959062684755,0.0,0.8866670909684695,2.8170274706832505,0.0014959135982669303,354195.65754423925,1555510.1466946579,4.391669162404606,1555510.1466946579,4.391669162404606,0.8500000000000001,0.09575842549864902,4.027634451161993,1.2675128237018365,1.0,0.0,4.027634451160965,1.2847985629758953,1.2850956809260476,3.1348372945195746,19342.97106986628,1972.4341207105667,4632.441516551485,4632.441516551485,5.560819474625905,5.031190500533887,-2.3776997500107138,7.408890250544601,3.459628915908567,3.459628915908567,0.9884654045453048,0.0,0.0,0.00023124440768664646,1.0000370772381229,0.00023123583410056297,198.99722693981028,0.0,1.7122342080032802e-06,4.852471745481296,0.038721016180363915,7.784480512095399e-05,0.00015339960256569246,0.0006178375240881406,0.0957584254986434,0.07187855176271817,0.023879873735925237,0.09575851216712152,0.07187855176272238,0.023879873735926642,0.3761778957369913,0.3761778957369913,0.12497585034720515,0.0,4.717127492853308,4.599333604751166,5.07205279319254,4.716530781389508,4.599735442017163,5.068444291774711,24833.815804517926,21108.743433840238,0.85,1.0663986732728226,0.6629755998599736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520373165026188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.55707398387,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.696128224803,1537.6959062684755,0.3761778957369913,0.12497585034720515,6.112874298809886,3.459628915908567
2484.0,-30.091156832828485,5.031105886515739,35.01153508855034,24.12476629195737,4.992717648763922,-26.58278222371936,-40.11425745030863,1.4843430396548198,-0.31675219888074935,-5.033355080260216,40.02262031480521,42333.3480662154,25760.153682177668,25760.153682177668,68093.50174839307,77451.62987218433,77451.62987218433,25760.153682177668,103211.783554362,103211.783554362,103211.783554362,128045.52289698504,91654.46494179855,56536.280910594964,39020.20447911509,24833.73934262304,0.0,63853.94382173813,21108.678441229586,1537.6928255515088,0.0,0.8866670146585587,2.8170226355404586,0.0014959135982669303,354195.13988207164,1555508.7817195654,4.391671727165618,1555508.7817195654,4.391671727165618,0.85,0.09575814655209479,4.027634451161993,1.26751248522196,1.0,0.0,4.027634451161497,1.2847990691364248,1.285096176187721,3.134836059516419,19342.940911147587,1972.4310453771254,4632.441516551485,4632.441516551485,5.560815736181,5.031105886515739,-2.377722511801395,7.408828398317134,3.459655472575361,3.459655472575361,0.9884729921643889,0.0,0.0,0.00023123583410056297,1.00003694243399,0.00023122729200159147,198.9975200470568,0.0,1.7061198555436346e-06,4.835143670610661,0.03872272230021946,7.784215270021889e-05,0.00015339368140034407,0.0006178136757985924,0.09575814655207225,0.07187828090781696,0.023879865644255288,0.09575814771769707,0.07187828090783388,0.023879865644260905,0.37617659427620953,0.37617659427620953,0.12497584655880362,0.0,4.7170370131043455,4.599459445512082,5.071308633628007,4.716602881379458,4.599891933574213,5.06826064659424,24833.73934262304,21108.678441229586,0.85,1.066394613596469,0.6629715493282287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520394506003031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.539745909,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.685982192092,1537.6928255515088,0.37617659427620953,0.12497584655880362,6.112874298809886,3.459655472575361
2485.0,-30.091510000689585,5.031021830820402,35.01151849415908,24.12465460309761,4.992665440496377,-26.583105345510212,-40.11455389028413,1.4842607853169247,-0.3168033713959062,-5.03337274720918,40.022586831197835,42333.05038105578,25760.08668344049,25760.08668344049,68093.13706449627,77451.38778468981,77451.38778468981,25760.08668344049,103211.4744681303,103211.4744681303,103211.4744681303,128045.11737011748,91654.34426429056,56536.10421815253,39020.26671793114,24833.64290198718,0.0,63853.90961991832,21108.5964666891,1537.6881408432725,0.0,0.8866670459881869,2.817021245523748,0.0014959135982669303,354194.8959113329,1555507.3373190905,4.39167067418297,1555507.3373190905,4.39167067418297,0.85,0.09575785463058739,4.027634451161993,1.2675121472915638,1.0,0.0,4.027634451161902,1.2847994715796978,1.2850965677486026,3.134835077578216,19342.915443125836,1972.4284483616564,4632.441516551485,4632.441516551485,5.560801273238091,5.031021830820402,-2.3777306370637854,7.408752467884187,3.45968193151411,3.45968193151411,0.9884805518611743,0.0,0.0,0.00023122729200159147,1.0000367861285286,0.00023121878635759828,198.99781191408442,0.0,1.6998565113243881e-06,4.8173933530933155,0.03872442215673078,7.783953885566744e-05,0.00015338775314592404,0.0006177897989568551,0.09575785463057486,0.07187799982944201,0.023879854801132843,0.09575781211586101,0.07187799982945142,0.023879854801135966,0.37617529363099345,0.37617529363099345,0.1249758464175976,0.0,4.716950422039133,4.599607305723339,5.0705136749948,4.716569375813265,4.600165344170023,5.067300230638807,24833.64290198718,21108.5964666891,0.85,1.0663894735625645,0.662967242460759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520415769388215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.52199559149,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.67585024132,1537.6881408432725,0.37617529363099345,0.1249758464175976,6.112874298809886,3.45968193151411
2486.0,-30.091861785843804,5.030938268716324,35.0115019735056,24.124537605699174,4.992613376600384,-26.583427208333788,-40.114850155636645,1.4841787990903277,-0.3169335705721892,-5.033392914664728,40.022555790180704,42332.75785334407,25760.02745248933,25760.02745248933,68092.7853058334,77451.12363565732,77451.12363565732,25760.02745248933,103211.15108814665,103211.15108814665,103211.15108814665,128044.71342676425,91654.20102526738,56535.93221600325,39020.29867696014,24833.562338617598,0.0,63853.86101557774,21108.527987824957,1537.6844226104588,0.0,0.8866670557280014,2.8170206041276318,0.0014959135982669303,354194.61741015024,1555505.9982868575,4.391670346829729,1555505.9982868575,4.391670346829729,0.85,0.09575756822864903,4.027634451161993,1.267511763204821,1.0,0.0,4.027634451163438,1.2847998726936476,1.2850969580266864,3.1348340988840966,19342.885213676967,1972.4253658157443,4632.441516551485,4632.441516551485,5.560788487118513,5.030938268716324,-2.377740445256744,7.408678713973067,3.459708417856876,3.459708417856876,0.9884881193876789,0.0,0.0,0.00023121878635759828,1.0000366422083309,0.0002312103143010934,198.99810263915913,0.0,1.6926045435654076e-06,4.796841276464365,0.03872611476127435,7.783692663191876e-05,0.00015338185972567952,0.000617766062414443,0.0957575682286392,0.0718777230876509,0.023879845140988294,0.09575755981628246,0.07187772308765829,0.023879845140990744,0.3761739950579704,0.3761739950579704,0.12497584561623146,0.0,4.71686008879044,4.599753412797725,5.069708986559476,4.716459344092527,4.600299710804336,5.066451863255679,24833.562338617598,21108.527987824957,0.85,1.0663847764698446,0.6629631658924524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520436942806207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.50144351486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.665736550742,1537.6844226104588,0.3761739950579704,0.12497584561623146,6.112874298809886,3.459708417856876
2487.0,-30.092212247228343,5.0308552671377855,35.01148553996445,24.124424904026114,4.992567071945459,-26.58374730363126,-40.11514236973596,1.48410212834834,-0.3171119408990535,-5.033409370993096,40.02252528619468,42332.454243453234,25759.960189424535,25759.960189424535,68092.41443287776,77450.85366990103,77450.85366990103,25759.960189424535,103210.81385932557,103210.81385932557,103210.81385932557,128044.29705449956,91654.05376684362,56535.750945282336,39020.33646840142,24833.483195173994,0.0,63853.819663575414,21108.460715897894,1537.6806985827525,0.0,0.8866670824279721,2.8170210306733567,0.0014959135982669303,354194.3901576677,1555504.6824216559,4.3916694494490205,1555504.6824216559,4.3916694494490205,0.85,0.09575728063627556,4.027634451161993,1.267511381315999,1.0,0.0,4.02763445116363,1.2848002488714427,1.2850973234059986,3.134833181033263,19342.85413596579,1972.4221967711494,4632.441516551485,4632.441516551485,5.560773967115499,5.0308552671377855,-2.3777473651461047,7.40860263228389,3.4597349130068467,3.4597349130068467,0.9884956894305276,0.0,0.0,0.0002312103143010934,1.000036504425999,0.0002312018744093782,198.99839227097954,0.0,1.6859231699225683e-06,4.777906263560559,0.03872780068444427,7.783435020817556e-05,0.00015337596409291783,0.0006177423169608207,0.09575728063626891,0.07187744576738385,0.023879834868885064,0.09575734528949922,0.07187744576738885,0.02387983486888672,0.37617269813491827,0.37617269813491827,0.12497584316649013,0.0,4.716754031832977,4.599889993855186,5.068869895735929,4.716297430094016,4.600405204349897,5.065482231452165,24833.483195173994,21108.460715897894,0.85,1.0663796589089596,0.6629588404654395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452045803338564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.482508501955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.65563878813,1537.6806985827525,0.37617269813491827,0.12497584316649013,6.112874298809886,3.4597349130068467
2488.0,-30.092561331360635,5.03077265205756,35.011469174103944,24.124303506128513,4.992509195551161,-26.584067316441494,-40.115434548910684,1.4840151806320314,-0.31717618047525775,-5.033433555347917,40.02249439044541,42332.15648877214,25759.913809627116,25759.913809627116,68092.07029839925,77450.59531456073,77450.59531456073,25759.913809627116,103210.50912418785,103210.50912418785,103210.50912418785,128043.91389476921,91653.912878124,56535.57027435464,39020.38067085484,24833.404770581357,0.0,63853.7854414362,21108.394054994154,1537.6771946347658,0.0,0.8866670711774878,2.8170190513518194,0.0014959135982669303,354194.05618576665,1555503.3496576333,4.391669827575558,1555503.3496576333,4.391669827575558,0.85,0.09575699608336324,4.027634451161993,1.267511030747555,1.0,0.0,4.027634451162752,1.2848006730610606,1.2850977368495555,3.134832146037161,19342.82440252967,1972.4191648044614,4632.441516551485,4632.441516551485,5.560763955160193,5.03077265205756,-2.3777598418565535,7.408532493914113,3.4597614379785147,3.4597614379785147,0.9885032679938613,0.0,0.0,0.0002312018744093782,1.0000363610715692,0.00023119346796714313,198.99868076533735,0.0,1.679524882264709e-06,4.759773516338186,0.03872948020932654,7.783177417118874e-05,0.00015337010023818947,0.0006177186994975001,0.0957569960833484,0.07187717133405803,0.023879824749290356,0.09575705858827988,0.07187717133406918,0.023879824749294058,0.3761714020513359,0.3761714020513359,0.12497583677451148,0.0,4.716664099791501,4.600033075381248,5.068075977756564,4.716257374872669,4.600559676063938,5.064854288694505,24833.404770581357,21108.394054994154,0.85,1.066374841016281,0.6629545327049917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520479044659294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.46437575473,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.645555818865,1537.6771946347658,0.3761714020513359,0.12497583677451148,6.112874298809886,3.4597614379785147
2489.0,-30.09290894532011,5.030690489575543,35.011452842239116,24.124186823051446,4.992454681871835,-26.584385669565982,-40.11573022054506,1.4839314061177775,-0.317236216831418,-5.033454222034173,40.022462648914086,42331.879711798196,25759.859497842077,25759.859497842077,68091.73920964028,77450.34237469846,77450.34237469846,25759.859497842077,103210.20187254054,103210.20187254054,103210.20187254054,128043.52134942095,91653.7781729563,56535.41132363511,39020.40761035687,24833.319476880402,0.0,63853.727087237276,21108.321555348342,1537.673214955783,0.0,0.8866670809124344,2.817017427626613,0.0014959135982669303,354193.7707910232,1555501.980409624,4.391669500385937,1555501.980409624,4.391669500385937,0.85,0.09575670828863019,4.027634451161993,1.2675107169942934,1.0,0.0,4.027634451160566,1.2848010823368996,1.2850981354188564,3.1348311474303925,19342.795974082666,1972.4162659096294,4632.441516551485,4632.441516551485,5.560752230935538,5.030690489575543,-2.3777696323847604,7.408460121960303,3.459787941207876,3.459787941207876,0.9885108403451074,0.0,0.0,0.00023119346796714313,1.0000362080369878,0.00023118509720859235,198.99896804543116,0.0,1.6728709147115416e-06,4.740916172292509,0.03873115308024125,7.782916742270285e-05,0.00015336430054444026,0.0006176953404511496,0.0957567082886164,0.07187689466204962,0.02387981362656679,0.09575675661566854,0.07187689466205996,0.02387981362657023,0.3761701071247452,0.3761701071247452,0.12497582940983497,0.0,4.716582946485346,4.600184934085007,5.067290854570047,4.716218005202734,4.600753294482558,5.064111041773344,24833.319476880402,21108.321555348342,0.85,1.0663706304349785,0.6629508040143713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452049997342004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.445518410685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.635488758508,1537.673214955783,0.3761701071247452,0.12497582940983497,6.112874298809886,3.459787941207876
