time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2490.0,-30.09325527232712,5.030608483699851,35.01143649035837,24.124047194514446,4.9923787227052365,-26.58470500888512,-40.116022260021396,1.4838284592632232,-0.31720925451537596,-5.033488611649331,40.02242940217756,42331.59336211454,25759.84070508307,25759.84070508307,68091.43406719761,77450.08349983492,77450.08349983492,25759.84070508307,103209.92420491799,103209.92420491799,103209.92420491799,128043.15501949971,91653.62833141797,56535.23364937532,39020.43853560295,24833.23081458173,0.0,63853.66935018468,21108.24619239447,1537.669357671248,0.0,0.8866670261908608,2.8170130550025845,0.0014959135982669303,354193.2958911275,1555500.5462319108,4.391671339567203,1555500.5462319108,4.391671339567203,0.85,0.09575642580900202,4.027634451161993,1.2675103548867628,1.0,0.0,4.02763445116224,1.2848015812320086,1.285098623673989,3.13482993015922,19342.76435122585,1972.41304127565,4632.441516551485,4632.441516551485,5.560748174163545,5.030608483699851,-2.3777894849846057,7.408397968684456,3.4598144432792304,3.4598144432792304,0.9885184123654944,0.0,0.0,0.00023118509720859235,1.0000360740860734,0.00023117675771833622,198.9992542626717,0.0,1.6657723133621007e-06,4.720798736068193,0.03873281885255461,7.782659277587734e-05,0.000153358504432715,0.0006176719958318822,0.0957564258089797,0.07187662216472154,0.02387980364425815,0.09575636186324389,0.07187662216473831,0.023879803644263713,0.3761688137516176,0.3761688137516176,0.12497582127127228,0.0,4.716535491382388,4.600339739782498,5.066632187325922,4.716279357133942,4.600893941461493,5.063932064300445,24833.23081458173,21108.24619239447,0.85,1.0663668158797937,0.6629469189931855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452052081409629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.42540097446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.625439514473,1537.669357671248,0.3761688137516176,0.12497582127127228,6.112874298809886,3.4598144432792304
2491.0,-30.093600369602044,5.030527141636915,35.011420149015905,24.123938858415954,4.9923376482013655,-26.585019752565394,-40.11630986407397,1.4837570311646278,-0.31742947053379567,-5.033498695382774,40.02239700536644,42331.29380999144,25759.7610475523,25759.7610475523,68091.05485754374,77449.80992550036,77449.80992550036,25759.7610475523,103209.57097305266,103209.57097305266,103209.57097305266,128042.70770144663,91653.47741731338,56535.056415386265,39020.46777991901,24833.136728393976,0.0,63853.60450831299,21108.16621913488,1537.6646256874074,0.0,0.8866670922147344,2.8170147771096574,0.0014959135982669303,354193.15664092987,1555499.1487187278,4.39166912051789,1555499.1487187278,4.39166912051789,0.85,0.09575613283848329,4.027634451161993,1.2675099350837993,1.0,0.0,4.027634451161418,1.2848019326106808,1.2850989644187478,3.1348290728189947,19342.732502012503,1972.4097935597276,4632.441516551485,4632.441516551485,5.560730978580937,5.030527141636915,-2.3777913625187694,7.408318504155684,3.4598408556560227,3.4598408556560227,0.9885259587588636,0.0,0.0,0.00023117675771833622,1.0000359460943429,0.00023116844811549116,198.9995394643401,0.0,1.6595523419004214e-06,4.703171336945794,0.038734478404896515,7.78240573091124e-05,0.00015335270040922383,0.0006176486193469138,0.09575613283847947,0.07187634092892083,0.02387979190955864,0.09575613285334497,0.0718763409289237,0.023879791909559595,0.3761675219012839,0.3761675219012839,0.1249758196618457,0.0,4.716446296555148,4.600474823735794,5.065865363662624,4.7160692248489795,4.600996094485481,5.062778896679447,24833.136728393976,21108.16621913488,0.85,1.0663619600155712,0.6629429009677974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520541577672053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.40777357534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.615404465256,1537.6646256874074,0.3761675219012839,0.1249758196618457,6.112874298809886,3.4598408556560227
2492.0,-30.093944040478565,5.030446214160331,35.01140390183817,24.123816552478843,4.992284727388169,-26.585334397120292,-40.116597433201946,1.4836750840299977,-0.317605958001991,-5.033519953186715,40.02236706542265,42331.00031905976,25759.71129719009,25759.71129719009,68090.71161624986,77449.52795494077,77449.52795494077,25759.71129719009,103209.23925213086,103209.23925213086,103209.23925213086,128042.30157178231,91653.31273460979,56534.879816048866,39020.48102062325,24833.062319651453,0.0,63853.5433402747,21108.102971703735,1537.6612799624086,0.0,0.8866670924099325,2.817014617933671,0.0014959135982669303,354192.86308378715,1555497.857189182,4.39166911395732,1555497.857189182,4.39166911395732,0.85,0.0957558495982763,4.027634451161993,1.2675095916586003,1.0,0.0,4.027634451161686,1.2848023331383949,1.2850993543623064,3.134828095558999,19342.697747046594,1972.4062495395058,4632.441516551485,4632.441516551485,5.560720239025558,5.030446214160331,-2.3778012915730056,7.408247505733336,3.4598673316065365,3.4598673316065365,0.9885335233161533,0.0,0.0,0.00023116844811549116,1.0000357976159036,0.00023116017313240116,198.99982348789544,0.0,1.6536071392986118e-06,4.686322632772266,0.038736132012035816,7.782152222658982e-05,0.00015334692588890133,0.0006176253616899239,0.09575584959826561,0.0718760672577701,0.023879782340495516,0.09575591911289648,0.07187606725777812,0.023879782340498177,0.3761662301759366,0.3761662301759366,0.12497581627512709,0.0,4.716348126049297,4.60059160791883,5.065117698147333,4.715913995184735,4.601018551891002,5.062086589388059,24833.062319651453,21108.102971703735,0.85,1.0663576060829598,0.6629389397151919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056226757729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.390924871164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.605382507436,1537.6612799624086,0.3761662301759366,0.12497581627512709,6.112874298809886,3.4598673316065365
2493.0,-30.094286127671772,5.0303656359182565,35.01138768308324,24.123695294279628,4.992225158919862,-26.58564828092203,-40.11688486263154,1.4835873121701133,-0.3176219176659174,-5.033543942404438,40.02233539893409,42330.71315987038,25759.66938904887,25759.66938904887,68090.38254891925,77449.27706200941,77449.27706200941,25759.66938904887,103208.94645105828,103208.94645105828,103208.94645105828,128041.9247640236,91653.17579900197,56534.70617461257,39020.52180487711,24832.97831296532,0.0,63853.50011784243,21108.03156602052,1537.6574486248558,0.0,0.8866670849464711,2.817012025589791,0.0014959135982669303,354192.5318077367,1555496.491181968,4.39166936480277,1555496.491181968,4.39166936480277,0.85,0.09575556480066397,4.027634451161993,1.2675092542776838,1.0,0.0,4.027634451161145,1.2848027608443395,1.2850997715348538,3.134827051986668,19342.668847883062,1972.4033026449463,4632.441516551485,4632.441516551485,5.560711192361704,5.0303656359182565,-2.3778131502991524,7.408178786217409,3.4598937970538284,3.4598937970538284,0.9885410848725223,0.0,0.0,0.00023116017313240116,1.000035632752691,0.00023115193655261196,199.00010620334172,0.0,1.6467201742752738e-06,4.666804973896126,0.03873777873221009,7.781898845187797e-05,0.0001533411846805232,0.0006176022382012688,0.09575556480065198,0.07187579248435796,0.023879772316294005,0.09575559159646548,0.07187579248436697,0.023879772316296993,0.37616493753044833,0.37616493753044833,0.12497581211762004,0.0,4.716272229555727,4.600725137402264,5.064408989007234,4.715922024738518,4.601213898206652,5.061528503651857,24832.97831296532,21108.03156602052,0.85,1.0663531744267363,0.6629348913019415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452058287202045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.37140721229,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.595377621892,1537.6574486248558,0.37616493753044833,0.12497581211762004,6.112874298809886,3.4598937970538284
2494.0,-30.09462700742153,5.030285536655557,35.01137149479676,24.123583116475515,4.9921746011841694,-26.58596017665472,-40.11717197773976,1.4835077704172863,-0.31768309662271577,-5.033561415640084,40.02230384887873,42330.429954128005,25759.611911523858,25759.611911523858,68090.04186565186,77449.02639871083,77449.02639871083,25759.611911523858,103208.63831023469,103208.63831023469,103208.63831023469,128041.53038330401,91653.04225421285,56534.539751537275,39020.558336306196,24832.892073069324,0.0,63853.450409375524,21107.958262108925,1537.6533381436611,0.0,0.8866671102565041,2.817010789988005,0.0014959135982669303,354192.29051346506,1555495.13019827,4.391668514137622,1555495.13019827,4.391668514137622,0.85,0.09575527690852559,4.027634451161993,1.267508919094689,1.0,0.0,4.027634451159805,1.284803149968787,1.2851001501663215,3.134826102551072,19342.640664324663,1972.4004287218024,4632.441516551485,4632.441516551485,5.560698784752281,5.030285536655557,-2.3778201167795516,7.4081056534351095,3.459920232974403,3.459920232974403,0.9885486379926867,0.0,0.0,0.00023115193655261196,1.000035507079142,0.00023114372931392203,199.00038792161084,0.0,1.6390802528024403e-06,4.645153436442116,0.038739417812462894,7.781645752414646e-05,0.0001533354790284655,0.0006175792579204748,0.09575527690851687,0.07187551522620114,0.023879761682315735,0.0957552963546727,0.07187551522620768,0.023879761682317903,0.376163645242585,0.376163645242585,0.124975809208392,0.0,4.7162003031387485,4.600871147486544,5.063678586027208,4.715878319017349,4.601422150932763,5.060723732088093,24832.892073069324,21107.958262108925,0.85,1.0663486691653281,0.6629309721360442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520603381570945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.34975567483,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.585393007104,1537.6533381436611,0.376163645242585,0.124975809208392,6.112874298809886,3.459920232974403
2495.0,-30.094966672148058,5.030205795330203,35.01135534514595,24.123461509030335,4.992117032468237,-26.586271679886345,-40.117459057923384,1.4834220402064453,-0.3177423209435801,-5.033584190988337,40.02227259764722,42330.15171825088,25759.56895904257,25759.56895904257,68089.72067729346,77448.76596142119,77448.76596142119,25759.56895904257,103208.33492046376,103208.33492046376,103208.33492046376,128041.14473096206,91652.89560641177,56534.374967250325,39020.57848795716,24832.809810498286,0.0,63853.388298455444,21107.88833892354,1537.649576856719,0.0,0.8866671074723086,2.817008909229853,0.0014959135982669303,354191.9760005834,1555493.782105909,4.391668607713877,1555493.782105909,4.391668607713877,0.85,0.0957549924739709,4.027634451161993,1.2675085487449547,1.0,0.0,4.0276344511619016,1.2848035679840184,1.2851005577329444,3.134825082624687,19342.609715480514,1972.3972728179872,4632.441516551485,4632.441516551485,5.560689512647899,5.030205795330203,-2.377830881780097,7.4080366771102995,3.4599466790900197,3.4599466790900197,0.9885561940257199,0.0,0.0,0.00023114372931392203,1.0000353806150197,0.00023113555159595366,199.00066863643104,0.0,1.6332436830614745e-06,4.628612597796219,0.038741051056145955,7.781392698036334e-05,0.0001533298023335587,0.0006175563942684996,0.0957549924739578,0.07187524073065904,0.02387975174329876,0.09575499789468511,0.07187524073066887,0.02387975174330203,0.3761623540869977,0.3761623540869977,0.12497580550922147,0.0,4.716137479582642,4.601018402451018,5.062980995159194,4.7158418700447555,4.601564360266821,5.060147294050978,24832.809810498286,21107.88833892354,0.85,1.0663446763237854,0.6629272595589859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520623818785234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.33321483619,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.575421178528,1537.649576856719,0.3761623540869977,0.12497580550922147,6.112874298809886,3.4599466790900197
2496.0,-30.095304811193447,5.030126625153677,35.01133925325651,24.12335320785644,4.992074850024142,-26.58658027107119,-40.1177381054498,1.4833503099018912,-0.317913826360666,-5.033596439098172,40.02224198076226,42329.84690412299,25759.500421183064,25759.500421183064,68089.34732530605,77448.49711144526,77448.49711144526,25759.500421183064,103207.99753262833,103207.99753262833,103207.99753262833,128040.7242340985,91652.74615907302,56534.18913228829,39020.61891864971,24832.726701470165,0.0,63853.34562011987,21107.81769624964,1537.645522337519,0.0,0.8866671560200553,2.8170097369959666,0.0014959135982669303,354191.80686217063,1555492.4613783746,4.391666976033907,1555492.4613783746,4.391666976033907,0.85,0.09575470362431768,4.027634451161993,1.2675081338873135,1.0,0.0,4.027634451160056,1.2848039204434625,1.2851008997665503,3.1348242226501117,19342.578175816358,1972.3940566672982,4632.441516551485,4632.441516551485,5.560674717456367,5.030126625153677,-2.3778337734418966,7.4079603985955735,3.45997309968463,3.45997309968463,0.9885637427670372,0.0,0.0,0.00023113555159595366,1.00003522178999,0.00023112741087482692,199.0009480910517,0.0,1.6273713436258144e-06,4.611970387835558,0.03874267842748958,7.781146731546817e-05,0.0001533240842804855,0.0006175333640409483,0.09575470362431057,0.07187496284750684,0.02387974077680373,0.09575477878511053,0.07187496284751217,0.023879740776805502,0.3761610640100941,0.3761610640100941,0.12497580268176305,0.0,4.7160513813431635,4.601154752986133,5.062222827507753,4.71568261273751,4.601676997503205,5.05916686460904,24832.726701470165,21107.81769624964,0.85,1.06633954202474,0.6629229289872176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520644183208293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.31657262623,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.565462328259,1537.645522337519,0.3761610640100941,0.12497580268176305,6.112874298809886,3.45997309968463
2497.0,-30.09564169790048,5.030047643493598,35.01132319234078,24.123233172018104,4.99200690932447,-26.586890310955386,-40.118024906236656,1.4832555223794823,-0.31771286138439336,-5.033626378090837,40.02221069915299,42329.57968776427,25759.477799209577,25759.477799209577,68089.05748697385,77448.28514279143,77448.28514279143,25759.477799209577,103207.762942001,103207.762942001,103207.762942001,128040.40988817095,91652.64265950692,56534.030036908225,39020.680691776324,24832.646946169938,0.0,63853.32763794626,21107.749904244447,1537.6420738953161,0.0,0.8866671168510449,2.8170035927913473,0.0014959135982669303,354191.393424465,1555491.1119773511,4.391668292496429,1555491.1119773511,4.391668292496429,0.85,0.09575442285672257,4.027634451161993,1.2675078635429968,1.0,0.0,4.027634451160574,1.284804380694226,1.285101349663921,3.134823099673522,19342.556333061697,1972.3918293261918,4632.441516551485,4632.441516551485,5.5606698340761,5.030047643493598,-2.377849597875223,7.40789724136882,3.4599995596735953,3.4599995596735953,0.9885713027638844,0.0,0.0,0.00023112741087482692,1.000035091436645,0.00023111930056653366,199.00122651136806,0.0,1.6200112223670505e-06,4.5911118041882215,0.038744298438711945,7.780893938435014e-05,0.00015331847149047676,0.000617510757774542,0.0957544228567039,0.07187469153894495,0.023879731317758945,0.09575435095695324,0.07187469153895897,0.023879731317763605,0.3761597742327719,0.3761597742327719,0.12497579641162224,0.0,4.716035382560847,4.601348461606676,5.061573202036129,4.7159135167064505,4.60206668958665,5.058917723035677,24832.646946169938,21107.749904244447,0.85,1.0663353031974234,0.6629189308312411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520664456214132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.295714042586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.555522720311,1537.6420738953161,0.3761597742327719,0.12497579641162224,6.112874298809886,3.4599995596735953
2498.0,-30.09597716292694,5.029969287905109,35.011307157981754,24.123129585664742,4.991967895735351,-26.587196178198198,-40.118303534667916,1.4831869110066678,-0.3178756417743216,-5.0336352927329004,40.02217935083833,42329.28467649608,25759.40267061861,25759.40267061861,68088.68734711468,77448.02253673454,77448.02253673454,25759.40267061861,103207.42520735315,103207.42520735315,103207.42520735315,128039.98274948573,91652.49965995437,56533.85423740664,39020.717136164145,24832.557542132574,0.0,63853.274678296715,21107.673910812686,1537.6375800249568,0.0,0.886667185031488,2.817004695079274,0.0014959135982669303,354191.27031922166,1555489.7596997304,4.391666000965567,1555489.7596997304,4.391666000965567,0.8499999999999999,0.09575413177591638,4.027634451161993,1.2675074865994977,1.0,0.0,4.027634451163077,1.2848047184237292,1.2851016770507822,3.134822275639929,19342.526154151186,1972.388751933758,4632.441516551485,4632.441516551485,5.560653616150693,5.029969287905109,-2.3778498582393093,7.407819146144418,3.460025944581394,3.460025944581394,0.9885788413089697,0.0,0.0,0.00023111930056653366,1.0000349434425289,0.00023111122474473404,199.00150375741896,0.0,1.6139612977424276e-06,4.573966317802039,0.038745912400009686,7.780648355905404e-05,0.00015331281700747964,0.0006174879835840194,0.09575413177591117,0.0718744121938402,0.023879719582070972,0.09575411593933489,0.0718744121938441,0.023879719582072273,0.37615848826573917,0.37615848826573917,0.12497579346678264,0.0,4.715983846983534,4.601525887860646,5.060829972309989,4.715759650958603,4.602218738551528,5.057840106509161,24832.557542132574,21107.673910812686,0.85,1.066330390886868,0.6629148605104118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452068465419025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.2785685562,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.545596929574,1537.6375800249568,0.37615848826573917,0.12497579346678264,6.112874298809886,3.460025944581394
2499.0,-30.09631123998415,5.029891279902104,35.01129120277379,24.123007349576824,4.99191365150871,-26.587502319322628,-40.11858223294837,1.4831047308471659,-0.3180026252424568,-5.033656829482677,40.02214958755636,42328.995779032084,25759.360960360544,25759.360960360544,68088.35673939262,77447.7461237391,77447.7461237391,25759.360960360544,103207.10708409964,103207.10708409964,103207.10708409964,128039.59018582571,91652.33612675284,56533.67783432528,39020.73143603062,24832.483101726073,0.0,63853.21453775669,21107.61063646716,1537.634234569333,0.0,0.8866671831654802,2.8170038513756688,0.0014959135982669303,354190.97291125427,1555488.4757967615,4.391666063681705,1555488.4757967615,4.391666063681705,0.85,0.09575384991431124,4.027634451161993,1.2675071052601563,1.0,0.0,4.027634451161022,1.284805119560498,1.2851020679038687,3.134821296898127,19342.49164177848,1972.3852326511583,4632.441516551485,4632.441516551485,5.560644612203656,5.029891279902104,-2.3778592599659354,7.40775053986804,3.4600523867180226,3.4600523867180226,0.9885863962051493,0.0,0.0,0.00023111122474473404,1.0000347989587746,0.00023110318259461025,199.00177985705656,0.0,1.6071006822015989e-06,4.554523333359331,0.038747519500691885,7.780402718979699e-05,0.00015330719755493705,0.0006174653504833622,0.09575384991429631,0.0718741403681943,0.02387970954610201,0.09575387872583765,0.07187414036820551,0.023879709546105736,0.3761572044882801,0.3761572044882801,0.12497578707044228,0.0,4.715926307691689,4.601681059413011,5.060129768325908,4.715654204240195,4.6022610251357605,5.057287974575729,24832.483101726073,21107.61063646716,0.85,1.0663262175960095,0.6629109604811322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520704766983135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.259125571756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.535688390282,1537.634234569333,0.3761572044882801,0.12497578707044228,6.112874298809886,3.4600523867180226
2500.0,-30.096644119442974,5.029813626407935,35.01127526446654,24.122885392885678,4.991857556166587,-26.58780756747789,-40.118860721681244,1.4830210042014218,-0.3180876495520124,-5.033677727080389,40.02211816940377,42328.71146498174,25759.31841930026,25759.31841930026,68088.029884282,77447.47831419388,77447.47831419388,25759.31841930026,103206.79673349415,103206.79673349415,103206.79673349415,128039.19482736096,91652.1799646633,56533.5048348089,39020.75014428267,24832.39809386681,0.0,63853.14823814948,21107.538379786787,1537.6302678339362,0.0,0.886667190552306,2.8170025297602965,0.0014959135982669303,354190.68432973174,1555487.1205082666,4.3916658154120025,1555487.1205082666,4.3916658154120025,0.85,0.09575356505284158,4.027634451161993,1.2675067024910827,1.0,0.0,4.027634451162244,1.2848055278628439,1.285102465967446,3.134820300673514,19342.458685019938,1972.381871997057,4632.441516551485,4632.441516551485,5.560635428912268,5.029813626407935,-2.377868124417937,7.407681750825873,3.460078803116958,3.460078803116958,0.9885939437477023,0.0,0.0,0.00023110318259461025,1.000034674304183,0.0002310951695304067,199.00205496760606,0.0,1.600402188512875e-06,4.535539802245488,0.0387491199028804,7.780157273904916e-05,0.00015330160985556107,0.0006174428452728527,0.09575356505283449,0.07187386640835644,0.02387969864447804,0.09575358757760141,0.07187386640836177,0.023879698644479815,0.3761559212306456,0.3761559212306456,0.12497578002764316,0.0,4.71586720791845,4.601824537123491,5.0594585732848145,4.715590077528361,4.6023589357373,5.056734030770485,24832.39809386681,21107.538379786787,0.85,1.066322205920653,0.66290719616691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452072479661327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.24014204064,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.52579647447,1537.6302678339362,0.3761559212306456,0.12497578002764316,6.112874298809886,3.460078803116958
2501.0,-30.096975674834166,5.029736279550332,35.01125932451592,24.122774507291638,4.991797814270084,-26.588111988446766,-40.11914291242135,1.482934127882637,-0.3179103814310906,-5.033700598202185,40.022086244921674,42328.448009048334,25759.281622912415,25759.281622912415,68087.72963196074,77447.27010271495,77447.27010271495,25759.281622912415,103206.55172562736,103206.55172562736,103206.55172562736,128038.86241350979,91652.08138989375,56533.350647850304,39020.81193560383,24832.310687882436,0.0,63853.12262348627,21107.46408470007,1537.6262145882883,0.0,0.8866671897198608,2.8169975233375926,0.0014959135982669303,354190.3684954037,1555485.7433790932,4.391665843390315,1555485.7433790932,4.391665843390315,0.85,0.09575328058678825,4.027634451161993,1.2675064392900097,1.0,0.0,4.027634451163107,1.2848059508403846,1.2851028787469747,3.1348192686432834,19342.43788160415,1972.3797506390206,4632.441516551485,4632.441516551485,5.560627485716933,5.029736279550332,-2.377878384672577,7.407614664222908,3.460105196446054,3.460105196446054,0.9886014846988725,0.0,0.0,0.0002310951695304067,1.0000345364746448,0.00023108718859357708,199.00232898453837,0.0,1.5946162430928415e-06,4.519142432925113,0.03875071451912349,7.779908573380865e-05,0.00015329608379659806,0.0006174205883273941,0.0957532805867728,0.07187359262501672,0.02387968796175608,0.09575316490360812,0.0718735926250283,0.02387968796175994,0.37615463778289204,0.37615463778289204,0.12497577376075025,0.0,4.7158607036121225,4.6020240558730166,5.058829585955664,4.715790216771097,4.602778887787167,5.0562701152441605,24832.310687882436,21107.46408470007,0.85,1.0663179314415692,0.6629033361240694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520744754493757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.22374467132,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.515917414647,1537.6262145882883,0.37615463778289204,0.12497577376075025,6.112874298809886,3.460105196446054
2502.0,-30.097305873027832,5.029659461261636,35.01124341970464,24.12266096742826,4.991754703468941,-26.58841352455703,-40.119417070504255,1.4828623549981517,-0.3181380558198157,-5.033712593358992,40.02205538852637,42328.157258535255,25759.218194643585,25759.218194643585,68087.37545317884,77446.98377887059,77446.98377887059,25759.218194643585,103206.20197351418,103206.20197351418,103206.20197351418,128038.42700646922,91651.91088797737,56533.17534243792,39020.81727282161,24832.225032955048,0.0,63853.04230577666,21107.39127801179,1537.6220022044884,0.0,0.8866672404242271,2.816999120366547,0.0014959135982669303,354190.202850697,1555484.412324948,4.391664139227015,1555484.412324948,4.391664139227015,0.85,0.09575299299008903,4.027634451161993,1.267506024981849,1.0,0.0,4.027634451161094,1.2848063030939234,1.28510322082743,3.1348184091742897,19342.40189853998,1972.3760813876281,4632.441516551485,4632.441516551485,5.560613793527057,5.029659461261636,-2.3778805379317896,7.407539999193425,3.46013155285469,3.46013155285469,0.98860901510134,0.0,0.0,0.00023108718859357708,1.0000343951929727,0.0002310792405785054,199.00260188046494,0.0,1.5882250165734724e-06,4.501029696969221,0.038752302744140064,7.77966695924253e-05,0.00015329051900115178,0.000617398175365541,0.0957529929900824,0.07187331625905818,0.023879676731024212,0.09575296234474602,0.07187331625906317,0.023879676731025864,0.3761533576785181,0.3761533576785181,0.12497577022772015,0.0,4.7158082449218455,4.6021812517049625,5.058143695007459,4.715574537539169,4.6027873555622705,5.055377317287082,24832.225032955048,21107.39127801179,0.85,1.066313725932196,0.6628996165262733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520764633041499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.205631935365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.506053784327,1537.6220022044884,0.3761533576785181,0.12497577022772015,6.112874298809886,3.46013155285469
2503.0,-30.09763486817879,5.029583057989638,35.011227589997176,24.12254816098141,4.991706561127865,-26.588714480994305,-40.119691158737965,1.4827861739434027,-0.3182337841464573,-5.033729451349284,40.02202576645503,42327.871306362555,25759.168392639764,25759.168392639764,68087.03969900231,77446.72097795688,77446.72097795688,25759.168392639764,103205.88937059665,103205.88937059665,103205.88937059665,128038.03818401786,91651.76138628769,56533.002355167715,39020.84336791108,24832.14881342121,0.0,63852.99218133229,21107.32649140803,1537.6184454843244,0.0,0.8866672618823022,2.816998411642116,0.0014959135982669303,354189.97005377087,1555483.1345167183,4.391663418025572,1555483.1345167183,4.391663418025572,0.8500000000000001,0.09575270975116443,4.027634451161993,1.267505635400303,1.0,0.0,4.027634451161175,1.2848066759022783,1.2851035835097462,3.134817499553787,19342.370347405493,1972.3728640672905,4632.441516551485,4632.441516551485,5.560603042823859,5.029583057989638,-2.3778861303865306,7.407469188376169,3.4601579398035174,3.4601579398035174,0.9886165542295764,0.0,0.0,0.0002310792405785054,1.0000342699680933,0.000231071321771681,199.00287378278102,0.0,1.5816756790519811e-06,4.482468874433315,0.03875388441981912,7.779425413596568e-05,0.0001532849864425397,0.0006173758922418719,0.09575270975115534,0.07187304341716008,0.02387966633399526,0.09575271908267105,0.07187304341716691,0.02387966633399752,0.37615207781426996,0.37615207781426996,0.12497576501030251,0.0,4.715752344559974,4.602332864816788,5.057460830694708,4.715495667202845,4.602907442948947,5.054697302651675,24832.14881342121,21107.32649140803,0.85,1.0663093047487266,0.6628956586115521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452078443026955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.18707111283,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.496206291353,1537.6184454843244,0.37615207781426996,0.12497576501030251,6.112874298809886,3.4601579398035174
2504.0,-30.097962475561513,5.029507012938514,35.0112117996223,24.122441361565166,4.991653664828247,-26.589014663656524,-40.11996510727329,1.4827058529232098,-0.31812557382693285,-5.033748618865246,40.02199525267831,42327.590839399505,25759.12540613489,25759.12540613489,68086.7162455344,77446.50167488313,77446.50167488313,25759.12540613489,103205.62708101801,103205.62708101801,103205.62708101801,128037.69499079972,91651.65289759549,56532.83231740486,39020.91175576737,24832.06790978171,0.0,63852.97966554908,21107.25772331445,1537.6146768042654,0.0,0.8866672748058353,2.816994747346091,0.0014959135982669303,354189.7053640744,1555481.818243795,4.391662983668323,1555481.818243795,4.391662983668323,0.85,0.09575242605181211,4.027634451161993,1.2675053128553557,1.0,0.0,4.027634451162007,1.2848070680184172,1.285103965541831,3.1348165428245127,19342.347451735717,1972.3705293587227,4632.441516551485,4632.441516551485,5.560593763374845,5.029507012938514,-2.3778933316597928,7.407400344598306,3.4601843239185675,3.4601843239185675,0.9886240925481621,0.0,0.0,0.000231071321771681,1.0000341254997498,0.00023106343661643256,199.00314453881,0.0,1.5758653149825067e-06,4.466002302660424,0.0387554602851341,7.779183997990874e-05,0.00015327948179177226,0.0006173537215207993,0.0957524260518022,0.0718727704602274,0.023879655591574806,0.09575236123685775,0.07187277046023484,0.023879655591577276,0.37615079790823475,0.37615079790823475,0.1249757581717301,0.0,4.715733973422289,4.602526221449921,5.056802796827071,4.715623045038342,4.603263407289489,5.054134193042785,24832.06790978171,21107.25772331445,0.85,1.0663044481582675,0.6628913961588659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520804155419758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.170604541054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.486371892728,1537.6146768042654,0.37615079790823475,0.1249757581717301,6.112874298809886,3.4601843239185675
2505.0,-30.09828870742353,5.029431613083718,35.0111960934628,24.1223469254561,4.991622198053283,-26.589311465101368,-40.120238497015066,1.4826449557310606,-0.31827477404158344,-5.033753717905915,40.021966124872556,42327.31421406218,25759.04798257553,25759.04798257553,68086.36219663771,77446.24562017684,77446.24562017684,25759.04798257553,103205.29360275237,103205.29360275237,103205.29360275237,128037.28282837567,91651.51577774396,56532.67424515123,39020.93503621414,24831.989225623307,0.0,63852.92426183745,21107.19084177981,1537.6107062111316,0.0,0.8866673543783812,2.8169961165436788,0.0014959135982669303,354189.6349499933,1555480.5617582926,4.391660309251865,1555480.5617582926,4.391660309251865,0.85,0.0957521372575374,4.027634451161993,1.2675049463519827,1.0,0.0,4.027634451161285,1.284807369195256,1.2851042566568338,3.1348158079796176,19342.318513689028,1972.3675784991847,4632.441516551485,4632.441516551485,5.560577050037161,5.029431613083718,-2.3778900272639913,7.407321640347709,3.4602106887581274,3.4602106887581274,0.988631625359465,0.0,0.0,0.00023106343661643256,1.000033982306087,0.00023105558481482623,199.00341415866595,0.0,1.5691706896169053e-06,4.4470297343743095,0.03875702945582372,7.778943081723945e-05,0.0001532740057991931,0.0006173316662244333,0.09575213725752967,0.07187249383819629,0.02387964341933338,0.09575216910821409,0.07187249383820209,0.02387964341933531,0.3761495206022855,0.3761495206022855,0.12497575108737133,0.0,4.71568512606018,4.602710415335025,5.056050021271915,4.715478943864355,4.6034375509624965,5.053029237179032,24831.989225623307,21107.19084177981,0.85,1.0662998286098924,0.6628876391078562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452082379741615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.15163197277,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.476554329221,1537.6107062111316,0.3761495206022855,0.12497575108737133,6.112874298809886,3.4602106887581274
2506.0,-30.098613557533458,5.029356257810094,35.01118041868444,24.122206423804187,4.991549563991597,-26.58961113978013,-40.120512375701196,1.4825471462381674,-0.31828298672820665,-5.033786826837401,40.02193562658903,42327.04525569548,25759.042632834844,25759.042632834844,68086.08788853032,77445.96968877708,77445.96968877708,25759.042632834844,103205.01232161192,103205.01232161192,103205.01232161192,128036.92645235291,91651.34155676124,56532.5066137494,39020.9277144576,24831.914130740985,0.0,63852.84184519858,21107.127011129836,1537.607585806367,0.0,0.886667296221783,2.816992356788881,0.0014959135982669303,354189.17773974995,1555479.246155343,4.391662263882815,1555479.246155343,4.391662263882815,0.85,0.09575186080193984,4.027634451161993,1.2675045891897758,1.0,0.0,4.0276344511624425,1.284807842989393,1.2851047204718715,3.1348146519644526,19342.281745745684,1972.36382921239,4632.441516551485,4632.441516551485,5.560575895194589,5.029356257810094,-2.377907259678975,7.407263517489069,3.4602371214901617,3.4602371214901617,0.9886391775686176,0.0,0.0,0.00023105558481482623,1.0000338384621794,0.00023104776651371742,199.00368263719054,0.0,1.562535326956048e-06,4.42822511659344,0.03875859199115067,7.778701741506356e-05,0.00015326856739976267,0.000617309762339528,0.09575186080192158,0.07187222747196803,0.02387963332995355,0.09575184071267988,0.07187222747198174,0.023879633329958103,0.3761482449494361,0.3761482449494361,0.12497573762003185,0.0,4.715661633405091,4.602871776307836,5.055467945827331,4.715503840109193,4.603454617957254,5.053076634156753,24831.914130740985,21107.127011129836,0.85,1.0662969089707017,0.6628842825556756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520843356992406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.13282735499,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.466753401735,1537.607585806367,0.3761482449494361,0.12497573762003185,6.112874298809886,3.4602371214901617
2507.0,-30.09893713807716,5.029281547893376,35.01116474518953,24.122112371865683,4.99151527010186,-26.58990583725551,-40.12078167926518,1.4824839692801604,-0.3183662232437996,-5.033791297501505,40.02190431441363,42326.76303143541,25758.965190006136,25758.965190006136,68085.72822144155,77445.7267172412,77445.7267172412,25758.965190006136,103204.69190724732,103204.69190724732,103204.69190724732,128036.51344794963,91651.21530601717,56532.340757768725,39020.97172027605,24831.821540702305,0.0,63852.79326097836,21107.048309596958,1537.6028025692312,0.0,0.8866673869110167,2.816992930689144,0.0014959135982669303,354189.11600316816,1555477.8954444558,4.391659215836949,1555477.8954444558,4.391659215836949,0.8499999999999999,0.09575156821348493,4.027634451161993,1.267504259501584,1.0,0.0,4.027634451161523,1.2848081546939103,1.2851050222028737,3.134813891433875,19342.25510153709,1972.3611122592413,4632.441516551485,4632.441516551485,5.560559177697253,5.029281547893376,-2.377903356932056,7.4071849048254315,3.460263442004425,3.460263442004425,0.98864669771555,0.0,0.0,0.00023104776651371742,1.0000337063033722,0.0002310399790100938,199.00395006709414,0.0,1.5558707126205082e-06,4.409337599566521,0.03876014786186329,7.778464439608335e-05,0.00015326312211763407,0.0006172878307336305,0.0957515682134803,0.07187194831829122,0.023879619895189073,0.09575157214573751,0.0718719483182947,0.023879619895190232,0.37614696935666586,0.37614696935666586,0.12497572890026415,0.0,4.71561624006506,4.603041108495745,5.054773878585195,4.715425074257723,4.603709985208695,5.051989120383439,24831.821540702305,21107.048309596958,0.85,1.066292087538949,0.662880367009756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520862833774275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.11393983796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.456969280951,1537.6028025692312,0.37614696935666586,0.12497572890026415,6.112874298809886,3.460263442004425
2508.0,-30.09925947620451,5.0292072670862344,35.01114917804377,24.12200920460748,4.99147221331322,-26.590200292895297,-40.12104717604814,1.4824130300039797,-0.318391509832054,-5.033805372565556,40.02187606506217,42326.47030379985,25758.91369685703,25758.91369685703,68085.38400065688,77445.48218851995,77445.48218851995,25758.91369685703,103204.39588537699,103204.39588537699,103204.39588537699,128036.14756327734,91651.08344827835,56532.160356114226,39021.02565796014,24831.751677900356,0.0,63852.7773358605,21106.9889262153,1537.5995453181085,0.0,0.8866674175723555,2.816991619398064,0.0014959135982669303,354188.92163694603,1555476.6768551294,4.391658185315967,1555476.6768551294,4.391658185315967,0.85,0.09575128524310099,4.027634451161993,1.2675038320058958,1.0,0.0,4.027634451162109,1.284808502649304,1.285105360232694,3.1348130424549034,19342.227274017154,1972.358274641917,4632.441516551485,4632.441516551485,5.560548061928404,5.0292072670862344,-2.377906340345435,7.407113607431669,3.4602898316092316,3.4602898316092316,0.9886542376026376,0.0,0.0,0.0002310399790100938,1.0000335769717137,0.00023103222164772258,199.00421647080788,0.0,1.5497439822621472e-06,4.391974445730925,0.03876169760584555,7.778230498678627e-05,0.00015325767402330753,0.0006172658878012279,0.09575128524309366,0.07187167689988407,0.0238796083432096,0.09575132804553117,0.07187167689988956,0.023879608343211425,0.3761456944031199,0.3761456944031199,0.12497571679633451,0.0,4.715581318883267,4.6032226409955115,5.054085088284694,4.715413862733499,4.6039221587189445,5.051303155533219,24831.751677900356,21106.9889262153,0.85,1.0662869626254972,0.6628759479194773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520882234487384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.096576684125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.447199765475,1537.5995453181085,0.3761456944031199,0.12497571679633451,6.112874298809886,3.4602898316092316
2509.0,-30.099580586756836,5.029133156311233,35.011133619867806,24.12188829565423,4.991408292310477,-26.590495730027964,-40.12132039116693,1.482323435581643,-0.31825954026663794,-5.033831416295358,40.02184519202783,42326.214793773106,25758.89329300013,25758.89329300013,68085.10808677324,77445.25029214218,77445.25029214218,25758.89329300013,103204.14358514232,103204.14358514232,103204.14358514232,128035.8143089802,91650.9552807798,56532.0082340856,39021.052274104666,24831.67072383789,0.0,63852.72299794256,21106.920115262208,1537.5959279828548,0.0,0.8866673967671516,2.816986838909323,0.0014959135982669303,354188.56199252437,1555475.345089092,4.391658884574376,1555475.345089092,4.391658884574376,0.85,0.09575100441580162,4.027634451161993,1.267503524296917,1.0,0.0,4.027634451159693,1.2848089378167644,1.2851057855334533,3.1348119806872035,19342.20022529287,1972.3555164396475,4632.441516551485,4632.441516551485,5.560543657370498,5.029133156311233,-2.37791808408219,7.407051240393423,3.460316226145566,3.460316226145566,0.9886617788987332,0.0,0.0,0.00023103222164772258,1.0000334491850522,0.00023102449406666893,199.00448186059054,0.0,1.5437478205656274e-06,4.374981323482988,0.03876324135366612,7.777989763573912e-05,0.00015325232401198347,0.0006172443399113049,0.09575100441578865,0.07187140756389115,0.023879596851897496,0.09575093804408855,0.07187140756390088,0.02387959685190073,0.3761444208139938,0.3761444208139938,0.1249757018424983,0.0,4.715589516152875,4.603426214215403,5.0535029944499,4.715571876028719,4.604191264165365,5.051125059583342,24831.67072383789,21106.920115262208,0.85,1.0662835489250326,0.6628725104665767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452090156075897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.07958356188,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.437444353722,1537.5959279828548,0.3761444208139938,0.1249757018424983,6.112874298809886,3.460316226145566
2510.0,-30.099900513328823,5.029059746768791,35.01111810762044,24.12179826004433,4.991381281623876,-26.590786410097504,-40.12158529423175,1.4822671783925918,-0.31842142470912904,-5.033831967552787,40.02181541344064,42325.93010707599,25758.80914509304,25758.80914509304,68084.73925216903,77444.99419658208,77444.99419658208,25758.80914509304,103203.80334167511,103203.80334167511,103203.80334167511,128035.38863499353,91650.81737966437,56531.841412990856,39021.084407415015,24831.585293318425,0.0,63852.669700733444,21106.847499320662,1537.5914618743698,0.0,0.8866675018664368,2.816988906436065,0.0014959135982669303,354188.554380075,1555474.0605348942,4.391655352210325,1555474.0605348942,4.391655352210325,0.85,0.0957507124949927,4.027634451161993,1.267503170981072,1.0,0.0,4.027634451162507,1.2848092169617666,1.2851060548139663,3.1348112996000146,19342.17112236669,1972.3525487670806,4632.441516551485,4632.441516551485,5.560525492455348,5.029059746768791,-2.3779109530806863,7.406970699849477,3.4603425481735846,3.4603425481735846,0.9886692994781671,0.0,0.0,0.00023102449406666893,1.0000333259386134,0.0002310167952151329,199.00474627246496,0.0,1.5378232636170287e-06,4.35819112909066,0.03876477917692974,7.777756358957339e-05,0.00015324693047709555,0.0006172226167243768,0.09575071249498343,0.07187112948707754,0.023879583007905894,0.09575074155124214,0.07187112948708449,0.023879583007908205,0.37614314977456226,0.37614314977456226,0.12497569062246221,0.0,4.715554151897777,4.603615238014868,5.052789848314433,4.715410542843642,4.604370292430417,5.049936236439919,24831.585293318425,21106.847499320662,0.85,1.0662786626036245,0.6628686052666302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520920813478297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.062793367484,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.427702789782,1537.5914618743698,0.37614314977456226,0.12497569062246221,6.112874298809886,3.4603425481735846
2511.0,-30.10021900154108,5.028986512278055,35.011102668972065,24.121676617674552,4.991321714677765,-26.591079051411814,-40.12185047669334,1.482181764548508,-0.31838435826182376,-5.033856877731873,40.02178653266577,42325.652785718565,25758.788138888292,25758.788138888292,68084.44092460685,77444.7416956256,77444.7416956256,25758.788138888292,103203.5298345139,103203.5298345139,103203.5298345139,128035.04551835166,91650.66931140552,56531.66812545391,39021.11242883513,24831.515683837755,0.0,63852.628112672886,21106.78833126209,1537.5884661761554,0.0,0.8866674796168061,2.816985508195453,0.0014959135982669303,354188.2103894145,1555472.8147102494,4.391656100015511,1555472.8147102494,4.391656100015511,0.85,0.09575043462831573,4.027634451161993,1.2675027956860143,1.0,0.0,4.027634451162137,1.2848096324508984,1.2851064605070175,3.134810285846699,19342.139873746302,1972.3493622945964,4632.441516551485,4632.441516551485,5.560520957869283,5.028986512278055,-2.377921616165119,7.406908128443174,3.460368958222133,3.460368958222133,0.9886768452063237,0.0,0.0,0.0002310167952151329,1.0000331761926418,0.0002310091312116938,199.00500949618484,0.0,1.5321079965156132e-06,4.341994062125248,0.038766311284926254,7.777522714651599e-05,0.00015324156806861692,0.0006172010189032471,0.09575043462830307,0.07187086278856172,0.02387957183974135,0.0957504370892805,0.07187086278857122,0.023879571839744505,0.37614188002793697,0.37614188002793697,0.12497567405089742,0.0,4.715547479478857,4.603804726464375,5.052190538068487,4.71547251947004,4.604515580179907,5.049745897048922,24831.515683837755,21106.78833126209,0.85,1.0662746849584108,0.6628646938546005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452093999525861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.04659630052,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.417974241233,1537.5884661761554,0.37614188002793697,0.12497567405089742,6.112874298809886,3.460368958222133
2512.0,-30.100536118035002,5.028913627597352,35.01108721069991,24.121564265247457,4.991269722691088,-26.591369700311297,-40.12211534483356,1.4821033049674361,-0.31836942756871167,-5.033873352064837,40.02175508378145,42325.38013072605,25758.746161684387,25758.746161684387,68084.12629241044,77444.4961476442,77444.4961476442,25758.746161684387,103203.24230932858,103203.24230932858,103203.24230932858,128034.66886498842,91650.53070977805,56531.502036329664,39021.1429704982,24831.426555659844,0.0,63852.56952615804,21106.712572310866,1537.5841549904615,0.0,0.8866675096492289,2.816983386978027,0.0014959135982669303,354187.98289152776,1555471.4581064007,4.391655090632404,1555471.4581064007,4.391655090632404,0.85,0.0957501486849184,4.027634451161993,1.2675024429196493,1.0,0.0,4.027634451160121,1.284810015334231,1.2851068336315064,3.1348093516489617,19342.110622982662,1972.3463795468037,4632.441516551485,4632.441516551485,5.560511896296942,5.028913627597352,-2.3779260491072436,7.406839676704596,3.4603952987287094,3.4603952987287094,0.9886843710653456,0.0,0.0,0.0002310091312116938,1.0000330333875174,0.00023100150044961238,199.0052715868198,0.0,1.5251750771757286e-06,4.322346168716015,0.03876783646000343,7.777289353762329e-05,0.00015323623767407054,0.0006171795500225338,0.09575014868491094,0.07187058977602571,0.02387955890888523,0.09575009976063657,0.07187058977603132,0.02387955890888709,0.37614061146976135,0.37614061146976135,0.12497565962872287,0.0,4.715545227599648,4.603995315696409,5.051605660492896,4.715503924496147,4.604726523464137,5.049234806978518,24831.426555659844,21106.712572310866,0.85,1.0662707358161818,0.6628610319806614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520959090847536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.02694840711,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.408263843603,1537.5841549904615,0.37614061146976135,0.12497565962872287,6.112874298809886,3.4603952987287094
2513.0,-30.10085217023552,5.028841157926461,35.011071779462384,24.121450760308676,4.99122446331464,-26.591658717884908,-40.1223800034262,1.4820310109640078,-0.3185145484242753,-5.033886380854938,40.02172495467748,42325.11103474455,25758.696360506856,25758.696360506856,68083.80739525141,77444.21894435884,77444.21894435884,25758.696360506856,103202.9153048657,103202.9153048657,103202.9153048657,128034.25925581079,91650.36274921574,56531.341887289826,39021.13429102879,24831.343950945084,0.0,63852.47824197388,21106.64235830332,1537.5801352493704,0.0,0.8866675524523946,2.8169837760671097,0.0014959135982669303,354187.8029740238,1555470.158434477,4.391653652027524,1555470.158434477,4.391653652027524,0.85,0.09574986357625301,4.027634451161993,1.2675020368536933,1.0,0.0,4.027634451162473,1.284810369304731,1.2851071778791883,3.134808487996192,19342.075176250917,1972.342764986098,4632.441516551485,4632.441516551485,5.560501145772117,5.028841157926461,-2.377927853726157,7.406769011652618,3.4604216227038274,3.4604216227038274,0.9886918922010935,0.0,0.0,0.00023100150044961238,1.000032922605819,0.0002309938955286433,199.00553279844348,0.0,1.5185618804293142e-06,4.303604369136676,0.03876935502188386,7.777056183959877e-05,0.00015323093861001363,0.0006171582073295793,0.09574986357624835,0.07187031712971192,0.02387954644653642,0.09574986728644821,0.07187031712971542,0.023879546446537586,0.37613934405545196,0.37613934405545196,0.12497564740210236,0.0,4.715515703091171,4.604154101773361,5.051007173514336,4.715371832430662,4.604764611434291,5.048588441699337,24831.343950945084,21106.64235830332,0.85,1.0662672658881396,0.6628577652749873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520978104240054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.008206607534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.39857030979,1537.5801352493704,0.37613934405545196,0.12497564740210236,6.112874298809886,3.4604216227038274
