time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2514.0,-30.101166742815558,5.028769034454843,35.01105638599292,24.121348361391597,4.991175637122813,-26.591946760374473,-40.12264448739586,1.4819556546817225,-0.3183949698802735,-5.033902284355393,40.02169519227383,42324.84770405572,25758.654816594222,25758.654816594222,68083.50252064994,77444.00095342465,77444.00095342465,25758.654816594222,103202.65577001887,103202.65577001887,103202.65577001887,128033.92038269798,91650.25195918336,56531.18534736358,39021.1851242442,24831.264612679115,0.0,63852.449736923314,21106.574920777246,1537.5763747550488,0.0,0.8866675792816708,2.816980343386876,0.0014959135982669303,354187.58335909224,1555468.8745816217,4.391652750301564,1555468.8745816217,4.391652750301564,0.85,0.0957495805651382,4.027634451161993,1.2675017225509513,1.0,0.0,4.0276344511634585,1.284810737548315,1.2851075364364488,3.134807589519024,19342.051794901723,1972.3403807520126,4632.441516551485,4632.441516551485,5.560492177733884,5.028769034454843,-2.3779316795705867,7.40670071402543,3.460447950399104,3.460447950399104,0.9886994143997441,0.0,0.0,0.0002309938955286433,1.0000327685584784,0.00023098632643969765,199.0057927877881,0.0,1.5134213493428347e-06,4.289036104037594,0.03877086844323321,7.776823174460585e-05,0.00015322566378403744,0.0006171369622587537,0.09574958056512535,0.07187004593801612,0.02387953462710923,0.09574951932885262,0.07187004593802576,0.02387953462711244,0.37613807575390357,0.37613807575390357,0.12497563571636958,0.0,4.715520268927719,4.60435275703918,5.050425353543972,4.715507314475133,4.605117308267722,5.0480678173553315,24831.264612679115,21106.574920777246,0.85,1.0662629672183115,0.6628539371384674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452099705386793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.993638342436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.388887526771,1537.5763747550488,0.37613807575390357,0.12497563571636958,6.112874298809886,3.460447950399104
2515.0,-30.101480143391413,5.028697332537008,35.01104103237208,24.121239815745525,4.991132304591693,-26.59223319845661,-40.12290492011232,1.481885359656892,-0.3184956787691817,-5.033914259474448,40.02166556600595,42324.57272978105,25758.60423014024,25758.60423014024,68083.17695992129,77443.73582131136,77443.73582131136,25758.60423014024,103202.34005145161,103202.34005145161,103202.34005145161,128033.52432759087,91650.09577939371,56531.019000028056,39021.196421517394,24831.184276139258,0.0,63852.380697656656,21106.506634718367,1537.5724607378477,0.0,0.8866676256306198,2.8169802706891396,0.0014959135982669303,354187.41799211333,1555467.5966020124,4.391651192523863,1555467.5966020124,4.391651192523863,0.8499999999999999,0.09574929615453402,4.027634451161993,1.2675013725319881,1.0,0.0,4.027634451161949,1.2848110820400127,1.2851078712823705,3.134806748994527,19342.018834407718,1972.3370197170002,4632.441516551485,4632.441516551485,5.560481257692305,5.028697332537008,-2.377932519794048,7.406629852331056,3.460474261748377,3.460474261748377,0.9887069319281077,0.0,0.0,0.00023098632643969765,1.0000326465545575,0.00023097878577816612,199.0060518090861,0.0,1.5062925463098262e-06,4.268833076242047,0.03877237473577952,7.776593740408658e-05,0.00015322038903561107,0.0006171157175002705,0.09574929615452758,0.07186977363254422,0.023879522521983363,0.09574927812531554,0.07186977363254905,0.02387952252198497,0.37613680926715215,0.37613680926715215,0.1249756250754875,0.0,4.7155046866155885,4.604530599311943,5.0498253951365655,4.715418580705261,4.605219326251131,5.047402783657617,24831.184276139258,21106.506634718367,0.85,1.0662590214497656,0.6628503474316713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521015914828717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.973435314634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.37922385041,1537.5724607378477,0.37613680926715215,0.1249756250754875,6.112874298809886,3.460474261748377
2516.0,-30.101792185405696,5.028626093423101,35.011025748737225,24.12114101406189,4.991093639396657,-26.59251794693808,-40.1231651083566,1.4818194009290633,-0.3185301577348696,-5.033923828339061,40.02163689724851,42324.30255922723,25758.54869366874,25758.54869366874,68082.85125289597,77443.49128235503,77443.49128235503,25758.54869366874,103202.03997602376,103202.03997602376,103202.03997602376,128033.14851937178,91649.96153363881,56530.85874594387,39021.22531966104,24831.108543348022,0.0,63852.33386300906,21106.44226184582,1537.5687568376231,0.0,0.8866676807684333,2.8169796068898316,0.0014959135982669303,354187.2858536594,1555466.3599270077,4.39164933935456,1555466.3599270077,4.39164933935456,0.85,0.09574901187492198,4.027634451161993,1.2675009994348514,1.0,0.0,4.027634451162599,1.2848114061866633,1.2851081858150661,3.134805958110275,19341.990502916102,1972.3341307088663,4632.441516551485,4632.441516551485,5.560469269095944,5.028626093423101,-2.377931460070909,7.406557553494011,3.4605005800605877,3.4605005800605877,0.9887144514458822,0.0,0.0,0.00023097878577816612,1.0000325051158567,0.00023097127803001417,199.00630970814308,0.0,1.5006372794173563e-06,4.252806049868788,0.03877387537305894,7.776364527979221e-05,0.0001532151404983739,0.0006170945783108759,0.09574901187491715,0.07186950153433469,0.023879510340582458,0.09574903086395156,0.07186950153433831,0.02387951034058366,0.37613554310202024,0.37613554310202024,0.12497561378220748,0.0,4.7154863264649975,4.604714596890915,5.049195728884513,4.7153936706042145,4.605432495041782,5.046658867832264,24831.108543348022,21106.44226184582,0.85,1.0662547025918145,0.6628466024441834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521034705565703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.95740828826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.369573167447,1537.5687568376231,0.37613554310202024,0.12497561378220748,6.112874298809886,3.4605005800605877
2517.0,-30.102103067914623,5.028555126512373,35.01101050829146,24.12102852193641,4.991041794297805,-26.5928029697359,-40.12342159459365,1.4817416961190903,-0.3185006598621385,-5.033942030240009,40.021607587945944,42324.02183661587,25758.51602928744,25758.51602928744,68082.53786590332,77443.24462295226,77443.24462295226,25758.51602928744,103201.7606522397,103201.7606522397,103201.7606522397,128032.79310849158,91649.81936381054,56530.68219102579,39021.26352531639,24831.03245625188,0.0,63852.29598156827,21106.3775878141,1537.5652310385765,0.0,0.8866676942467384,2.8169770920147466,0.0014959135982669303,354187.0344999081,1555465.095621779,4.391648886351831,1555465.095621779,4.391648886351831,0.85,0.09574873095360036,4.027634451161993,1.2675006345799193,1.0,0.0,4.027634451161349,1.2848117852172867,1.2851085552866965,3.134805033315321,19341.96049911226,1972.3310711723436,4632.441516551485,4632.441516551485,5.560462217872266,5.028555126512373,-2.3779366627462304,7.406491789258603,3.4605269184821212,3.4605269184821212,0.9887219767091775,0.0,0.0,0.00023097127803001417,1.00003238441201,0.00023096379840320725,199.00656664946965,0.0,1.494089253938914e-06,4.234248945662882,0.03877536946231288,7.776138582940712e-05,0.00015320989220060703,0.00061707344008598,0.09574873095358773,0.07186923238331414,0.023879498570273588,0.09574872727701117,0.07186923238332361,0.023879498570276738,0.3761342776861674,0.3761342776861674,0.12497559976476093,0.0,4.715484446534106,4.604902520379824,5.048620413953927,4.715441370377846,4.6056197980265665,5.046284523691384,24831.03245625188,21106.3775878141,0.85,1.0662504271664117,0.662842599251767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521053414892793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.93885118406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.359939254313,1537.5652310385765,0.3761342776861674,0.12497559976476093,6.112874298809886,3.4605269184821212
2518.0,-30.102412627479342,5.028484556783321,35.01099528521935,24.120925284829013,4.990997380711962,-26.59308605848522,-40.12368150344116,1.4816708117177864,-0.31848097123855723,-5.0339540326853465,40.021577613095225,42323.76129607807,25758.46836748622,25758.46836748622,68082.22966356429,77443.0055918941,77443.0055918941,25758.46836748622,103201.47395938032,103201.47395938032,103201.47395938032,128032.423435127,91649.68729697539,56530.528247850685,39021.28783236078,24830.94947574667,0.0,63852.23730810745,21106.30705438467,1537.561166522244,0.0,0.8866677417196326,2.8169754305635784,0.0014959135982669303,354186.8687557756,1555463.802607836,4.3916472907988675,1555463.802607836,4.3916472907988675,0.85,0.09574844588228074,4.027634451161993,1.2675002944516018,1.0,0.0,4.027634451161913,1.2848121322820658,1.2851088928212262,3.134804186514151,19341.932627464215,1972.328229055204,4632.441516551485,4632.441516551485,5.560451929172228,5.028484556783321,-2.3779372353505415,7.406421792133862,3.4605532202864233,3.4605532202864233,0.9887294915104067,0.0,0.0,0.00023096379840320725,1.0000322466815976,0.0002309563508272992,199.00682249797816,0.0,1.4884948506632916e-06,4.218394406779768,0.03877685795716354,7.775909629031914e-05,0.0001532047021128881,0.0006170525363098788,0.09574844588227481,0.07186896006297612,0.023879485819298687,0.09574842282163856,0.07186896006298057,0.02387948581930017,0.37613301323057474,0.37613301323057474,0.12497558644551715,0.0,4.715486932269812,4.6050991087187185,5.048036505290554,4.715473061446801,4.605862768349311,5.045678040538007,24830.94947574667,21106.30705438467,0.85,1.0662465801322791,0.6628391279674727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521072054744395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.922996645175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.35031816854,1537.561166522244,0.37613301323057474,0.12497558644551715,6.112874298809886,3.4605532202864233
2519.0,-30.102721081892422,5.028414381577607,35.01098010860195,24.12082707686352,4.99095459959163,-26.59336798917703,-40.12393746580926,1.48160150687633,-0.31840931753282575,-5.033965763721681,40.02154852003942,42323.48910004649,25758.421024685795,25758.421024685795,68081.91012473228,77442.7801191137,77442.7801191137,25758.421024685795,103201.2011437995,103201.2011437995,103201.2011437995,128032.07274096372,91649.56900343367,56530.36292420413,39021.340088032826,24830.871597164216,0.0,63852.21168519704,21106.240857589582,1537.5573893967464,0.0,0.8866677873798813,2.8169731164734,0.0014959135982669303,354186.7067596434,1555462.5476323247,4.391645756168613,1555462.5476323247,4.391645756168613,0.85,0.09574816226496913,4.027634451161993,1.2674999290471898,1.0,0.0,4.02763445116288,1.2848124718911638,1.2851092229395291,3.134803357904494,19341.90766255946,1972.3256833433907,4632.441516551485,4632.441516551485,5.560441709334533,5.028414381577607,-2.377937502925983,7.406351884503589,3.460579523629013,3.460579523629013,0.9887370067511466,0.0,0.0,0.0002309563508272992,1.0000321316379621,0.00023094893005989075,199.00707743366553,0.0,1.4821184167754304e-06,4.20032359314157,0.038778340075580314,7.77568415767103e-05,0.00015319950925058888,0.0006170316213587822,0.09574816226496455,0.07186868895136304,0.02387947331360151,0.09574811388443287,0.07186868895136647,0.02387947331360265,0.3761317501941401,0.3761317501941401,0.12497557277993919,0.0,4.715505494183333,4.6053184753396295,5.047448470846234,4.7155564461888275,4.606173761638161,5.04507401995761,24830.871597164216,21106.240857589582,0.85,1.0662420036503735,0.6628351310477537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521090615320513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.904925831535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.340713222995,1537.5573893967464,0.3761317501941401,0.12497557277993919,6.112874298809886,3.460579523629013
2520.0,-30.10302818642297,5.028344644419065,35.01096499375448,24.120722931716614,4.9909158915172736,-26.593648297521398,-40.12419318370519,1.4815360026158326,-0.3185206673819039,-5.033975015148511,40.02151996597876,42323.221713580664,25758.368459024918,25758.368459024918,68081.59017260559,77442.51415551516,77442.51415551516,25758.368459024918,103200.88261454008,103200.88261454008,103200.88261454008,128031.67838791039,91649.41132278577,56530.20344647317,39021.34208479178,24830.795773370304,0.0,63852.13785816208,21106.176407364757,1537.5536680629534,0.0,0.886667843719251,2.816973502099505,0.0014959135982669303,354186.57900495525,1555461.3159079785,4.391643862615745,1555461.3159079785,4.391643862615745,0.85,0.09574787846874723,4.027634451161993,1.2674995900178332,1.0,0.0,4.027634451161134,1.2848127936647582,1.2851095352526498,3.13480257281195,19341.874385321335,1972.3222900094665,4632.441516551485,4632.441516551485,5.56043036204376,5.028344644419065,-2.377935828799944,7.4062804732190095,3.4606058283699284,3.4606058283699284,0.9887445223914081,0.0,0.0,0.00023094893005989075,1.0000319910993953,0.0002309415419860666,199.00733125425634,0.0,1.4767852342684512e-06,4.1852093539167905,0.03877981686081458,7.775458907695787e-05,0.00015319434098293289,0.0006170108054659181,0.09574787846874233,0.07186841796316973,0.0238794605055726,0.09574790133745624,0.0718684179631734,0.02387946050557382,0.37613048980597313,0.37613048980597313,0.12497555819772406,0.0,4.715498983407485,4.605511150719224,5.046840255401776,4.715454347766581,4.606264360230455,5.044389801231375,24830.795773370304,21106.176407364757,0.85,1.066238225630575,0.662831709841812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521109109679022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.889811592315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.33112009867,1537.5536680629534,0.37613048980597313,0.12497555819772406,6.112874298809886,3.4606058283699284
2521.0,-30.103334011873994,5.028275168266758,35.01094991488309,24.120615468733035,4.990864931018042,-26.59392867979616,-40.12444890160111,1.4814595989401904,-0.3184175117087875,-5.033992282494371,40.021490784157905,42322.95985096808,25758.337138276904,25758.337138276904,68081.29698924499,77442.28429343326,77442.28429343326,25758.337138276904,103200.62143171017,103200.62143171017,103200.62143171017,128031.34079466085,91649.2842671704,56530.04403563891,39021.37803503499,24830.719362950673,0.0,63852.097397985664,21106.111458508072,1537.5501010492053,0.0,0.8866678614966839,2.8169701263820945,0.0014959135982669303,354186.3405570346,1555460.0571049675,4.391643265120474,1555460.0571049675,4.391643265120474,0.85,0.09574759776317877,4.027634451161993,1.267499204282649,1.0,0.0,4.027634451161902,1.284813166361916,1.2851098985430973,3.1348016634719467,19341.847571251095,1972.3195557352508,4632.441516551485,4632.441516551485,5.560423600868708,5.028275168266758,-2.3779399707383932,7.406215139005151,3.4606321482963978,3.4606321482963978,0.9887520423703994,0.0,0.0,0.0002309415419860666,1.000031857935496,0.00023093418489970023,199.0075840182616,0.0,1.4702808548560258e-06,4.166775942661977,0.03878128714166944,7.775233663753267e-05,0.00015318920534853394,0.0006169901210078844,0.09574759776316533,0.07186814966261301,0.023879448100552314,0.09574756638979678,0.0718681496626231,0.02387944810055567,0.37612923006339616,0.37612923006339616,0.12497554126586223,0.0,4.71552089409812,4.605722966837561,5.0462884589423425,4.715574770785565,4.606537582133512,5.0440484213158925,24830.719362950673,21106.111458508072,0.85,1.0662343096562517,0.6628280287673564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521127523145774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.87137818106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.32154373518,1537.5501010492053,0.37612923006339616,0.12497554126586223,6.112874298809886,3.4606321482963978
2522.0,-30.103638598605567,5.028206056736285,35.010934845585645,24.120512266550236,4.990819927041422,-26.59420735132315,-40.124704340100266,1.4813886797590206,-0.31837618195487494,-5.0340043857794505,40.02146090527368,42322.70225673248,25758.293383656706,25758.293383656706,68080.99564038918,77442.04769486714,77442.04769486714,25758.293383656706,103200.34107852385,103200.34107852385,103200.34107852385,128030.97739742254,91649.15238677729,56529.89081603283,39021.40174527163,24830.63631889869,0.0,63852.03806417032,21106.040871063888,1537.5460326139066,0.0,0.8866679081081161,2.816968168155635,0.0014959135982669303,354186.1734206439,1555458.7682338485,4.391641698521448,1555458.7682338485,4.391641698521448,0.85,0.09574731367306641,4.027634451161993,1.2674988647038115,1.0,0.0,4.027634451162104,1.284813513337071,1.2851102361454114,3.13480081689127,19341.81973895015,1972.316717630399,4632.441516551485,4632.441516551485,5.560414155607489,5.028206056736285,-2.377940254239045,7.4061463109753305,3.46065843073115,3.46065843073115,0.9887595516374714,0.0,0.0,0.00023093418489970023,1.0000317289749898,0.00023092685782720373,199.00783575903188,0.0,1.4641159831838506e-06,4.149304696343033,0.03878275125765262,7.775008671934407e-05,0.00015318409818035615,0.0006169695512013836,0.09574731367306151,0.07186787874459771,0.023879434928463797,0.09574725151117948,0.07186787874460139,0.023879434928465018,0.37612797212694626,0.37612797212694626,0.12497552547155782,0.0,4.71554715301761,4.6059401084627325,5.045738068002265,4.715628203824565,4.6067857906226095,5.043513481323316,24830.63631889869,21106.040871063888,0.85,1.0662305809560664,0.6628246104564245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521145859965419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.85390693474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.311982759094,1537.5460326139066,0.37612797212694626,0.12497552547155782,6.112874298809886,3.46065843073115
2523.0,-30.103941972292574,5.028137340177643,35.01091981699857,24.120413709338777,4.990778739877818,-26.594484549261644,-40.124955762270815,1.4813213168469437,-0.31833770143254014,-5.034014681017913,40.02143195245225,42322.43328514124,25758.245987037084,25758.245987037084,68080.67927217833,77441.81439930979,77441.81439930979,25758.245987037084,103200.06038634687,103200.06038634687,103200.06038634687,128030.61837040432,91649.02486492976,56529.72728170725,39021.44175913612,24830.55798405745,0.0,63851.99974319357,21105.974286448833,1537.542192438629,0.0,0.8866679605748172,2.816966458674277,0.0014959135982669303,354186.031251935,1555457.5193106264,4.391639935128381,1555457.5193106264,4.391639935128381,0.85,0.09574703054117939,4.027634451161993,1.2674985141353683,1.0,0.0,4.027634451163501,1.2848138436130525,1.2851105570832546,3.1348000110551393,19341.792826485347,1972.31397332273,4632.441516551485,4632.441516551485,5.560403924151906,5.028137340177643,-2.377939109067291,7.406076449244933,3.4606847073665685,3.4606847073665685,0.988767059247591,0.0,0.0,0.00023092685782720373,1.0000316026881786,0.00023091956014835002,199.00808649778065,0.0,1.4581448399785136e-06,4.1323824764991075,0.038784209402492595,7.774787223600818e-05,0.00015317898559119553,0.0006169489595611457,0.0957470305411699,0.07186760854685648,0.023879421994313418,0.09574695993423078,0.07186760854686361,0.023879421994315784,0.3761267160996895,0.3761267160996895,0.12497551030470323,0.0,4.715577230041333,4.606165706012234,5.045177516096146,4.715676979585396,4.607048630843224,5.042915727431875,24830.55798405745,21105.974286448833,0.85,1.0662262661465904,0.6628207958303245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521164122557344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.83698471489,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.30243640451,1537.542192438629,0.3761267160996895,0.12497551030470323,6.112874298809886,3.4606847073665685
2524.0,-30.10424408462476,5.028069013118173,35.01090484235429,24.12030977373945,4.99073831644429,-26.59476053544866,-40.125203237961955,1.481254767268172,-0.31840154763654027,-5.034024838108181,40.021403466470986,42322.153305072665,25758.199247136352,25758.199247136352,68080.35255220902,77441.55614438021,77441.55614438021,25758.199247136352,103199.75539151656,103199.75539151656,103199.75539151656,128030.23765465875,91648.87218367278,56529.552525594634,39021.46628675349,24830.48226314219,0.0,63851.94854989568,21105.90992367086,1537.5384957831686,0.0,0.8866680120536352,2.816966112904852,0.0014959135982669303,354185.89099098305,1555456.2905259922,4.3916382049379585,1555456.2905259922,4.3916382049379585,0.85,0.09574674839920891,4.027634451161993,1.2674981042230504,1.0,0.0,4.027634451160298,1.28481417002346,1.2851108741923938,3.1347992146509798,19341.760604328647,1972.3106875771693,4632.441516551485,4632.441516551485,5.560393834461498,5.028069013118173,-2.37793775579436,7.406006768912533,3.4607109879659386,3.4607109879659386,0.9887745679902682,0.0,0.0,0.00023091956014835002,1.0000314713678125,0.00023091229302264388,199.00833619457256,0.0,1.4522971045520316e-06,4.115809994300458,0.03878566169959715,7.774569256953229e-05,0.00015317386757881773,0.0006169283460781713,0.09574674839920483,0.0718673392653715,0.02387940913383333,0.09574672353985002,0.07186733926537456,0.023879409133834344,0.37612546225754107,0.37612546225754107,0.12497549465644925,0.0,4.715590500500923,4.606370729913124,5.044611525809216,4.715623290471626,4.607171620932434,5.0423282469784,24830.48226314219,21105.90992367086,0.85,1.0662220041571504,0.6628169424148578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521182312460448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.82041223269,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.292904198359,1537.5384957831686,0.37612546225754107,0.12497549465644925,6.112874298809886,3.4607109879659386
2525.0,-30.104544967810114,5.028001055538697,35.01088991845049,24.12021121652799,4.990696955133636,-26.595035509008852,-40.125454345811136,1.481187496332337,-0.3183527146460392,-5.034035560459774,40.0213749951004,42321.89365685008,25758.154909537072,25758.154909537072,68080.04856638715,77441.32349671223,77441.32349671223,25758.154909537072,103199.4784062493,103199.4784062493,103199.4784062493,128029.88506515161,91648.7442339477,56529.39723449625,39021.49666605716,24830.406658902313,0.0,63851.90332495947,21105.845660066967,1537.5348206939263,0.0,0.8866680605998126,2.8169642171932967,0.0014959135982669303,354185.74292429,1555455.0623723448,4.391636573312991,1555455.0623723448,4.391636573312991,0.85,0.09574646650792654,4.027634451161993,1.2674977937666703,1.0,0.0,4.0276344511620135,1.2848144997456774,1.2851111946533598,3.134798410166793,19341.733601563712,1972.3079340614495,4632.441516551485,4632.441516551485,5.560384263353234,5.028001055538697,-2.377936718446482,7.405937773985179,3.460737271536628,3.460737271536628,0.9887820775818936,0.0,0.0,0.00023091229302264388,1.0000313434016985,0.00023090505567272972,199.00858487602076,0.0,1.446218595694215e-06,4.098583500197406,0.03878710791819284,7.774348097021261e-05,0.0001531688120524313,0.0006169079842659285,0.09574646650792148,0.07186707035923393,0.023879396148687566,0.09574643549047039,0.07186707035923771,0.02387939614868883,0.37612420906574295,0.37612420906574295,0.12497547791944606,0.0,4.715613241005258,4.606586950838334,5.04404980715924,4.715682845813717,4.60743156121697,5.041782538997779,24830.406658902313,21105.845660066967,0.85,1.066217998544374,0.6628133454607078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521200426777576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.803185738594,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.283387148895,1537.5348206939263,0.37612420906574295,0.12497547791944606,6.112874298809886,3.460737271536628
2526.0,-30.10484473616629,5.027933401876167,35.01087502524057,24.12010811911898,4.990650862883605,-26.59530995217155,-40.12570534888653,1.4811160788888849,-0.31827449930239027,-5.034049056725022,40.02134604131279,42321.638459984344,25758.118439503607,25758.118439503607,68079.75689948795,77441.09167690689,77441.09167690689,25758.118439503607,103199.2101164105,103199.2101164105,103199.2101164105,128029.53925270663,91648.61474693134,56529.2440611033,39021.52298425338,24830.329136296135,0.0,63851.85212054952,21105.779765851716,1537.5310988981967,0.0,0.8866680967625459,2.8169616104830166,0.0014959135982669303,354185.5565522424,1555453.8134096924,4.3916353578925875,1555453.8134096924,4.3916353578925875,0.85,0.09574618544481217,4.027634451161993,1.2674974624300375,1.0,0.0,4.027634451163405,1.284814848805297,1.285111534494447,3.1347975585020245,19341.706274365766,1972.3051474627694,4632.441516551485,4632.441516551485,5.560376390607659,5.027933401876167,-2.3779376454564263,7.405871047332593,3.460763552688683,3.460763552688683,0.9887895864824808,0.0,0.0,0.00023090505567272972,1.0000312273435008,0.00023089784534639947,199.00883263660302,0.0,1.4402947646707229e-06,4.081795363076829,0.03878854821295751,7.774127035180258e-05,0.00015316378532092715,0.0006168877384289458,0.09574618544480212,0.07186680228030523,0.023879383164496896,0.09574611902937405,0.07186680228031277,0.0238793831644994,0.3761229572101939,0.3761229572101939,0.12497546019326261,0.0,4.715650825372961,4.606812972838554,5.0435181471926285,4.7157745574226055,4.607691542298255,5.041365833112707,24830.329136296135,21105.779765851716,0.85,1.0662142857024153,0.6628098802848026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521218467439345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.78639760147,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.273884652928,1537.5310988981967,0.3761229572101939,0.12497546019326261,6.112874298809886,3.460763552688683
2527.0,-30.10514308105756,5.027866326276399,35.01086020510903,24.120012251101457,4.990625155820382,-26.59558107544211,-40.12594831930471,1.4810631502050027,-0.31851582663455247,-5.03404915768673,40.021318383450144,42321.35599892762,25758.049071972153,25758.049071972153,68079.40507089977,77440.8067095334,77440.8067095334,25758.049071972153,103198.85578150555,103198.85578150555,103198.85578150555,128029.10941189573,91648.43979029226,56529.071216522796,39021.52063752163,24830.253630390172,0.0,63851.7742679118,21105.715585831647,1537.5271776221693,0.0,0.8866681964709592,2.8169647767994066,0.0014959135982669303,354185.55515804584,1555452.6203493094,4.391632006718146,1555452.6203493094,4.391632006718146,0.85,0.09574589953599458,4.027634451161993,1.267497013504617,1.0,0.0,4.027634451160848,1.2848151113127448,1.2851117877980938,3.1347969180147675,19341.66935116804,1972.3013823444337,4632.441516551485,4632.441516551485,5.560361416315763,5.027866326276399,-2.37792858311356,7.405794909389959,3.4607898122597174,3.4607898122597174,0.9887970892170621,0.0,0.0,0.00023089784534639947,1.000031079132779,0.0002308906694646257,199.00907922122286,0.0,1.4349186259114626e-06,4.066559385833085,0.038789983131583425,7.773913053345752e-05,0.00015315871481294194,0.0006168673162762996,0.09574589953599347,0.07186653055608044,0.02387936897991303,0.09574599322819775,0.07186653055608126,0.023879368979913308,0.3761217071623899,0.3761217071623899,0.12497544312481598,0.0,4.715627573079871,4.6069865782328066,5.04290026775044,4.7155333310522,4.607680810214106,5.0404285743294395,24830.253630390172,21105.715585831647,0.85,1.066210075623733,0.6628062647304678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452123644129964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.77116162423,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.264394461266,1537.5271776221693,0.3761217071623899,0.12497544312481598,6.112874298809886,3.4607898122597174
2528.0,-30.105440317287606,5.027799278682667,35.01084541242873,24.11989605696874,4.990561860108247,-26.59585495983023,-40.12620298946274,1.4809765026509725,-0.3182681132469156,-5.034074922221634,40.021289542756556,42321.12699442213,25758.045711247836,25758.045711247836,68079.17270566996,77440.59155079423,77440.59155079423,25758.045711247836,103198.63726204206,103198.63726204206,103198.63726204206,128028.81905414452,91648.31897730484,56528.93625020883,39021.536363440006,24830.18179210247,0.0,63851.718155542476,21105.6545232871,1537.524066040934,0.0,0.8866681697238317,2.816958504709307,0.0014959135982669303,354185.19937174954,1555451.3762666045,4.391632905682253,1555451.3762666045,4.391632905682253,0.85,0.0957456246061022,4.027634451161993,1.2674967464571818,1.0,0.0,4.027634451160108,1.284815531497294,1.2851121988595033,3.1347958928144974,19341.64385455444,1972.2987824134075,4632.441516551485,4632.441516551485,5.56036069083994,5.027799278682667,-2.377938339772188,7.405737618454856,3.4608161334569143,3.4608161334569143,0.9888046095591184,0.0,0.0,0.0002308906694646257,1.000030963715287,0.0002308835204530339,199.00932489006138,0.0,1.4280656243990554e-06,4.047137979546923,0.038791411197207824,7.773688773501854e-05,0.00015315378172960716,0.00061684744761991,0.09574562460608782,0.07186626772272502,0.0238793568833628,0.09574558339129928,0.07186626772273581,0.02387935688336639,0.3761204555315225,0.3761204555315225,0.12497542099747065,0.0,4.715673385536604,4.6072003069427865,5.042438735859037,4.715806808974719,4.6080065040137015,5.040543582537282,24830.18179210247,21105.6545232871,0.85,1.0662073734622055,0.6628032606942239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521254329852373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.751740217944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.25492279407,1537.524066040934,0.3761204555315225,0.12497542099747065,6.112874298809886,3.4608161334569143
2529.0,-30.10573630265385,5.027732766753282,35.01083061092111,24.11980633568021,4.990530446620757,-26.596124529738432,-40.12644568048415,1.4809186737053384,-0.31828678700838964,-5.034076512005934,40.02125970028056,42320.85369547844,25757.981431526292,25757.981431526292,68078.83512700474,77440.3544848405,77440.3544848405,25757.981431526292,103198.33591636679,103198.33591636679,103198.33591636679,128028.42920660766,91648.18866013344,56528.76935336605,39021.57700751932,24830.093290240864,0.0,63851.67029776018,21105.579296704735,1537.5194368480284,0.0,0.8866682697638134,2.8169585649062574,0.0014959135982669303,354185.1774181909,1555450.0889714381,4.391629543364257,1555450.0889714381,4.391629543364257,0.85,0.09574533598968868,4.027634451161993,1.2674963305005806,1.0,0.0,4.027634451161431,1.2848158168034625,1.2851124750459084,3.1347951967017993,19341.61635215892,1972.2959779495466,4632.441516551485,4632.441516551485,5.560346814847915,5.027732766753282,-2.377930267991567,7.405663034744848,3.4608423513099327,3.4608423513099327,0.9888121003742665,0.0,0.0,0.0002308835204530339,1.0000308334831494,0.0002308764017293916,199.00956952558028,0.0,1.4227199705162308e-06,4.031988396442998,0.03879283391717834,7.773475048866325e-05,0.00015314876996437064,0.0006168272620615823,0.09574533598968119,0.07186599395671997,0.02387934203296121,0.09574530796820326,0.0718659939567256,0.02387934203296308,0.37611920518408914,0.37611920518408914,0.12497540389617147,0.0,4.715697463309368,4.607413633391957,5.041891139901338,4.715789724997535,4.608263934946422,5.039697743384295,24830.093290240864,21105.579296704735,0.85,1.066202885680703,0.6627994772591406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521272151972422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.736590634835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.245463392228,1537.5194368480284,0.37611920518408914,0.12497540389617147,6.112874298809886,3.4608423513099327
2530.0,-30.106031119986483,5.027666749985588,35.01081592010756,24.119716055598133,4.990502374062635,-26.596392714287006,-40.126688161957986,1.480863968363247,-0.3183708455333658,-5.034079430391998,40.02123332145992,42320.58455783922,25757.922012123254,25757.922012123254,68078.50656996247,77440.10166676955,77440.10166676955,25757.922012123254,103198.0236788928,103198.0236788928,103198.0236788928,128028.05006119498,91648.04347143073,56528.60752124537,39021.595500205956,24830.02638230218,0.0,63851.62188250814,21105.522424956853,1537.5160759633332,0.0,0.8866683504841603,2.8169593309618985,0.0014959135982669303,354185.1371177828,1555448.9510863554,4.391626830374583,1555448.9510863554,4.391626830374583,0.85,0.09574505352705016,4.027634451161993,1.2674959986144678,1.0,0.0,4.027634451162361,1.2848160874339316,1.2851127365921382,3.134794536396326,19341.5857112458,1972.2928534459577,4632.441516551485,4632.441516551485,5.560333988047441,5.027666749985588,-2.3779229928951877,7.405589742880776,3.460868619009039,3.460868619009039,0.9888196054311541,0.0,0.0,0.0002308764017293916,1.0000307118788498,0.00023086931129907284,199.00981319623318,0.0,1.4166941276259786e-06,4.014911157692024,0.038794250611305967,7.773261514193321e-05,0.00015314378658745837,0.0006168071908410473,0.09574505352705115,0.07186572508060259,0.02387932844644856,0.09574513343098451,0.07186572508060185,0.023879328446448318,0.376117955981485,0.376117955981485,0.12497538528680127,0.0,4.715700999439775,4.607614946488468,5.041297298255074,4.715708584858646,4.608414682056036,5.038916392745932,24830.02638230218,21105.522424956853,0.85,1.0661985484915657,0.6627957647765366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521289899132896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.719513396085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.236019141483,1537.5160759633332,0.376117955981485,0.12497538528680127,6.112874298809886,3.460868619009039
2531.0,-30.10632460735014,5.027601000566639,35.01080129770899,24.119617812708043,4.990458158512484,-26.596661316085825,-40.12693445021284,1.4807948672482298,-0.3182309637759886,-5.034092702557577,40.021205932553954,42320.33705971321,25757.889930273945,25757.889930273945,68078.22698998716,77439.88190665394,77439.88190665394,25757.889930273945,103197.77183692789,103197.77183692789,103197.77183692789,128027.72932594769,91647.92426822046,56528.46021162554,39021.62672954991,24829.957489019795,0.0,63851.58421856971,21105.463865666825,1537.5128424774666,0.0,0.886668382117968,2.8169559383359313,0.0014959135982669303,354184.95384060795,1555447.7696305786,4.391625767170699,1555447.7696305786,4.391625767170699,0.85,0.09574477438754092,4.027634451161993,1.2674956299131734,1.0,0.0,4.027634451162742,1.2848164253544085,1.2851130654802614,3.1347937119117972,19341.560554362783,1972.2902881578095,4632.441516551485,4632.441516551485,5.560327062574299,5.027601000566639,-2.3779232288230996,7.405524229389739,3.460894925228707,3.460894925228707,0.9888271214939163,0.0,0.0,0.00023086931129907284,1.0000305734041532,0.0002308622530541065,199.01005576817158,0.0,1.4110652132158624e-06,3.9989588142537538,0.03879566167651918,7.773044632734161e-05,0.0001531388649717312,0.0006167873683719892,0.09574477438753229,0.07186545934228404,0.023879315045248255,0.09574482017817229,0.07186545934229052,0.023879315045250406,0.3761167071081518,0.3761167071081518,0.12497536230033851,0.0,4.715738378468416,4.607842835666929,5.04075922756158,4.715861738781598,4.608729297232458,5.03858169839441,24829.957489019795,21105.463865666825,0.85,1.0661947988157863,0.6627922795908539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521307576299758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.70356105265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.226588424162,1537.5128424774666,0.3761167071081518,0.12497536230033851,6.112874298809886,3.460894925228707
2532.0,-30.106617085849035,5.027535332977128,35.01078663512783,24.11949592586609,4.990397153888174,-26.596930688616325,-40.12717710630966,1.4807107566554798,-0.31812496637280674,-5.0341146344867385,40.02117551735139,42320.0786605913,25757.88011074134,25757.88011074134,68077.95877133263,77439.63438670167,77439.63438670167,25757.88011074134,103197.51449744301,103197.51449744301,103197.51449744301,128027.38825153786,91647.77010174203,56528.2948859978,39021.63912860471,24829.873754094857,0.0,63851.512882699564,21105.39269098063,1537.508953446241,0.0,0.8866683806013842,2.8169519802934126,0.0014959135982669303,354184.65097972023,1555446.4576323922,4.391625818142677,1555446.4576323922,4.391625818142677,0.85,0.09574449550131917,4.027634451161993,1.2674952798942103,1.0,0.0,4.027634451162236,1.284816833428083,1.2851134645791282,3.134792716262647,19341.52801876198,1972.2869704498457,4632.441516551485,4632.441516551485,5.560324942842712,5.027535332977128,-2.3779298472586907,7.405465180235819,3.4609212020706335,3.4609212020706335,0.9888346291630381,0.0,0.0,0.0002308622530541065,1.0000304683794274,0.00023085521926969298,199.01029750678697,0.0,1.4046617243754164e-06,3.98081132687993,0.038797066338243556,7.77283095522513e-05,0.00015313394350185522,0.0006167675464903663,0.09574449550130333,0.07186519396364242,0.023879301537660907,0.09574444330599036,0.0718651939636543,0.023879301537664856,0.3761154602447264,0.3761154602447264,0.12497533879974507,0.0,4.7157971469363815,4.6080604743198705,5.040337954908637,4.715989668113934,4.608889557986572,5.038611132456538,24829.873754094857,21105.39269098063,0.85,1.0661917893221637,0.6627889731968722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521325173762878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.685413565276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.21717452331,1537.508953446241,0.3761154602447264,0.12497533879974507,6.112874298809886,3.4609212020706335
2533.0,-30.10690821543845,5.02747029153803,35.01077199053371,24.119415215123468,4.990374617754098,-26.59719499988918,-40.12741518728433,1.480661402204897,-0.3181777567856443,-5.034110555000349,40.02114671610143,42319.8073018522,25757.80497269177,25757.80497269177,68077.61227454396,77439.3979267702,77439.3979267702,25757.80497269177,103197.20289946196,103197.20289946196,103197.20289946196,128026.99143383096,91647.64202448823,56528.131536381006,39021.678320119136,24829.788534368992,0.0,63851.46685448813,21105.320254213642,1537.5043792954662,0.0,0.8866685057500266,2.8169531520763775,0.0014959135982669303,354184.70731386816,1555445.215254863,4.3916216119305025,1555445.215254863,4.3916216119305025,0.85,0.09574420628396683,4.027634451161993,1.2674948622891677,1.0,0.0,4.027634451163037,1.2848170788502389,1.285113701020349,3.134792117463332,19341.500989083135,1972.2842141896708,4632.441516551485,4632.441516551485,5.5603087228754875,5.02747029153803,-2.3779172429745605,7.405387534512591,3.4609473940154083,3.4609473940154083,0.988842112575831,0.0,0.0,0.00023085521926969298,1.0000303279297975,0.0002308482181211399,199.0105381310201,0.0,1.3997955287348273e-06,3.967020528434501,0.03879846613377229,7.772621311743901e-05,0.00015312900615225395,0.0006167476606510148,0.09574420628396638,0.07186491997903252,0.023879286304933852,0.09574421180345279,0.07186491997903287,0.023879286304933967,0.3761142145192881,0.3761142145192881,0.12497532161488106,0.0,4.715822937278631,4.608277013548673,5.039787573981755,4.715932798214681,4.609150886803434,5.037593827128774,24829.788534368992,21105.320254213642,0.85,1.0661871312946787,0.6627852011339898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521342710775142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.67162276683,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.207771050471,1537.5043792954662,0.3761142145192881,0.12497532161488106,6.112874298809886,3.4609473940154083
2534.0,-30.107198120916287,5.027405626060089,35.010757461427794,24.119325773231708,4.990340809725124,-26.59745933670422,-40.12765704011542,1.4806020255130312,-0.31811248215086607,-5.034117707345404,40.02112079074542,42319.55687990878,25757.759857353,25757.759857353,68077.31673726178,77439.17168148073,77439.17168148073,25757.759857353,103196.93153883373,103196.93153883373,103196.93153883373,128026.65704723244,91647.51910380484,56527.98409986899,39021.70555992872,24829.72550839872,0.0,63851.43106832744,21105.26668213891,1537.5013388762707,0.0,0.8866685632574868,2.816951456907917,0.0014959135982669303,354184.6085462282,1555444.0969332154,4.391619679120525,1555444.0969332154,4.391619679120525,0.85,0.09574392741180987,4.027634451161993,1.2674945595255123,1.0,0.0,4.027634451161673,1.2848173710926138,1.2851139843345276,3.1347914044288463,19341.47504765718,1972.2815689004074,4632.441516551485,4632.441516551485,5.560298983877465,5.027405626060089,-2.3779127254095185,7.4053183514696075,3.4609736654029093,3.4609736654029093,0.9888496186865455,0.0,0.0,0.0002308482181211399,1.0000302004800266,0.0002308412466046825,199.01077774401205,0.0,1.393302341081628e-06,3.9486188346253335,0.038799859436113374,7.772408352286682e-05,0.0001531241345982731,0.0006167280398123708,0.09574392741180446,0.07186465424558446,0.023879273166220003,0.09574397106252049,0.07186465424558852,0.023879273166221356,0.3761129697826336,0.3761129697826336,0.12497530136918357,0.0,4.7158623075018795,4.608510363694563,5.039241045051654,4.716005225194522,4.609430241568475,5.037041330562488,24829.72550839872,21105.26668213891,0.85,1.0661831003350921,0.662781650651222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521360166946977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.65322107302,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.198384851501,1537.5013388762707,0.3761129697826336,0.12497530136918357,6.112874298809886,3.4609736654029093
2535.0,-30.107486796996536,5.027341053504245,35.010742934799936,24.119208426587306,4.9902838401995355,-26.597724883058774,-40.1278991024941,1.4805219262618485,-0.31800978186129214,-5.034138027251745,40.02109180470501,42319.31246123248,25757.74870670128,25757.74870670128,68077.06116793376,77438.92626389519,77438.92626389519,25757.74870670128,103196.67497059648,103196.67497059648,103196.67497059648,128026.32422565158,91647.36713814072,56527.832792513924,39021.70482847421,24829.64925505511,0.0,63851.354083529324,21105.20186679684,1537.497840068384,0.0,0.8866685647744995,2.8169477306135584,0.0014959135982669303,354184.3279461826,1555442.8465859555,4.391619628134142,1555442.8465859555,4.391619628134142,0.85,0.09574365081359314,4.027634451161993,1.2674942331342027,1.0,0.0,4.027634451162256,1.2848177602213062,1.28511436459546,3.134790455004486,19341.442976520622,1972.2782985546157,4632.441516551485,4632.441516551485,5.560296576798676,5.027341053504245,-2.3779178699714842,7.40525892347573,3.4609999418029607,3.4609999418029607,0.9888571262294173,0.0,0.0,0.0002308412466046825,1.0000300724787061,0.00023083430484496543,199.01101634138737,0.0,1.3874069122443812e-06,3.9319111893005765,0.03880124684302562,7.772195213717331e-05,0.0001531192944675092,0.000616708545534958,0.09574365081358269,0.07186439068244622,0.023879260131136466,0.09574362669611046,0.07186439068245407,0.023879260131139068,0.37611172700122786,0.37611172700122786,0.12497527854158647,0.0,4.7159233936193345,4.6087346335095845,5.038809100227809,4.7161282453904505,4.609593289866041,5.037042658247117,24829.64925505511,21105.20186679684,0.85,1.0661803832519579,0.6627786218264226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521377549760746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.63651342769,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.189013471247,1537.497840068384,0.37611172700122786,0.12497527854158647,6.112874298809886,3.4609999418029607
2536.0,-30.107774259468453,5.0272770201978885,35.01072841929483,24.119123140722536,4.9902567349466525,-26.597986350356063,-40.128132957592584,1.4804688258342575,-0.31803241208177724,-5.034137008486289,40.02106307542228,42319.03940549432,25757.683996762855,25757.683996762855,68076.72340225716,77438.68969952772,77438.68969952772,25757.683996762855,103196.37369629057,103196.37369629057,103196.37369629057,128025.93891573948,91647.23562656771,56527.664453342986,39021.74574802747,24829.565219448916,0.0,63851.310967476384,21105.130436531577,1537.4934021407382,0.0,0.8866686740696363,2.8169481476490983,0.0014959135982669303,354184.3420144336,1555441.607314993,4.3916159547550135,1555441.607314993,4.3916159547550135,0.85,0.09574336396701143,4.027634451161993,1.2674937875056642,1.0,0.0,4.027634451161743,1.284818022978763,1.2851146184942126,3.1347898139101424,19341.415222056203,1972.2754683868807,4632.441516551485,4632.441516551485,5.560282607936209,5.0272770201978885,-2.3779072488236754,7.405184269021564,3.461026138458714,3.461026138458714,0.9888646109882041,0.0,0.0,0.00023083430484496543,1.000029946121344,0.0002308273924598613,199.01125393618983,0.0,1.3814866564920536e-06,3.91513318449848,0.038802628329682114,7.771989306879862e-05,0.0001531144117761668,0.000616688879839093,0.0957433639670097,0.07186411883426266,0.023879245132747046,0.09574337631200092,0.07186411883426395,0.023879245132747473,0.3761104853887145,0.3761104853887145,0.12497526023555285,0.0,4.715959451348283,4.608955953534519,5.03828555183469,4.716104596404534,4.609843162279049,5.036193308902739,24829.565219448916,21105.130436531577,0.85,1.0661758133193704,0.6627747929412154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521394858899002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.61973542289,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.17965705641,1537.4934021407382,0.3761104853887145,0.12497526023555285,6.112874298809886,3.461026138458714
2537.0,-30.108060581764068,5.027213370038797,35.01071399938783,24.119033489283197,4.990223816566429,-26.59824737278294,-40.1283705496229,1.48041060758529,-0.3179862713348598,-5.034142840999823,40.02103682890467,42318.78664323337,25757.63801909106,25757.63801909106,68076.42466232443,77438.45903785276,77438.45903785276,25757.63801909106,103196.09705694382,103196.09705694382,103196.09705694382,128025.59618825288,91647.10720367519,56527.51361387574,39021.77065533272,24829.499131309054,0.0,63851.26978664177,21105.074261612695,1537.490152760611,0.0,0.8866687394646555,2.8169468586475817,0.0014959135982669303,354184.2614725783,1555440.4751416408,4.391613756846918,1555440.4751416408,4.391613756846918,0.85,0.09574308457480842,4.027634451161993,1.267493466059677,1.0,0.0,4.027634451160353,1.2848183096186416,1.2851148963186398,3.1347891145460647,19341.38811943307,1972.2727046884586,4632.441516551485,4632.441516551485,5.560272682787314,5.027213370038797,-2.3779015132473513,7.4051148832861475,3.4610523901671373,3.4610523901671373,0.9888721114763249,0.0,0.0,0.0002308273924598613,1.000029827412945,0.0002308205076812625,199.01149058910661,0.0,1.3756424272594257e-06,3.8985706388532124,0.038804003972109376,7.771780114879954e-05,0.00015310959131106176,0.0006166694647677653,0.0957430845748,0.07186385294399958,0.023879231630800427,0.09574313721584024,0.0718638529440059,0.023879231630802522,0.37610924468187434,0.37610924468187434,0.12497523970152358,0.0,4.716001285835318,4.609186618434933,5.037757033771982,4.7161565696649745,4.610098250959595,5.035631873933369,24829.499131309054,21105.074261612695,0.85,1.0661718222644743,0.6627712617876054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521412095307968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.60317287725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.170315331656,1537.490152760611,0.37610924468187434,0.12497523970152358,6.112874298809886,3.4610523901671373
