time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2538.0,-30.108345662404147,5.027149785917781,35.01069957694278,24.11891621248799,4.990166142571845,-26.59850975320906,-40.12861208813263,1.4803302333767707,-0.3178620416148874,-5.0341634589565745,40.021007915158656,42318.55571080315,25757.630094521846,25757.630094521846,68076.18580532499,77438.21668102063,77438.21668102063,25757.630094521846,103195.84677554248,103195.84677554248,103195.84677554248,128025.2697308331,91646.9565622616,56527.37405297204,39021.75834365508,24829.422955290625,0.0,63851.1812989457,21105.009511997032,1537.4866635401945,0.0,0.8866687392013365,2.81694281401852,0.0014959135982669303,354183.97675693897,1555439.2279150782,4.391613765696996,1555439.2279150782,4.391613765696996,0.85,0.0957428089005285,4.027634451161993,1.2674931440642108,1.0,0.0,4.0276344511628555,1.2848186998551112,1.2851152777990387,3.134788162420261,19341.356327768983,1972.2694628409276,4632.441516551485,4632.441516551485,5.56027097211937,5.027149785917781,-2.377906633607703,7.405056419525485,3.461078650736141,3.461078650736141,0.9888796144960403,0.0,0.0,0.0002308205076812625,1.0000296981320138,0.00023081365294692668,199.0117262162563,0.0,1.37015005132623e-06,3.883005245458536,0.0388053741221607,7.771567453470316e-05,0.00015310483314655933,0.000616650300620491,0.09574280890051916,0.07186359026191881,0.023879218638600343,0.09574278243581037,0.07186359026192583,0.02387921863860267,0.3761080054140419,0.3761080054140419,0.12497521673457226,0.0,4.71606932191537,4.609411698943461,5.03735056684468,4.716301417341697,4.610273034062914,5.035685469127486,24829.422955290625,21105.009511997032,0.85,1.0661695589717939,0.6627685635551727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521429263390193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.58760748385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.16098686635,1537.4866635401945,0.3761080054140419,0.12497521673457226,6.112874298809886,3.461078650736141
2539.0,-30.108629707727015,5.02708674759235,35.0106851619627,24.118830577377253,4.990140558242171,-26.598767992449858,-40.12884164750574,1.4802788429650826,-0.31791780636001477,-5.034161174679943,40.020979287701664,42318.279652069716,25757.564599051657,25757.564599051657,68075.84425112137,77437.97275041016,77437.97275041016,25757.564599051657,103195.53734946181,103195.53734946181,103195.53734946181,128024.87587886343,91646.81692122867,56527.2019967396,39021.79436054342,24829.33852940162,0.0,63851.13288994504,21104.937749991375,1537.4821712787605,0.0,0.8866688545744945,2.8169438152452746,0.0014959135982669303,354184.00830075855,1555437.9930386583,4.391609888038322,1555437.9930386583,4.391609888038322,0.85,0.09574252223723614,4.027634451161993,1.267492758878507,1.0,0.0,4.027634451161601,1.284818954433155,1.285115523628296,3.1347875412835355,19341.326857647146,1972.2664577248242,4632.441516551485,4632.441516551485,5.5602568336850355,5.02708674759235,-2.3778948424798414,7.404981590072191,3.4611048251430327,3.4611048251430327,0.9888870928980094,0.0,0.0,0.00023081365294692668,1.000029590345772,0.00023080682329321888,199.01196098817744,0.0,1.3641725129238606e-06,3.866064901626221,0.038806738294673626,7.771365344019744e-05,0.00015309999950672925,0.0006166308324861868,0.09574252223723391,0.07186331864544476,0.02387920359178915,0.09574254918028338,0.07186331864544644,0.023879203591789706,0.3761067671124057,0.3761067671124057,0.12497519887337347,0.0,4.7161034676431655,4.609624737643344,5.036844327481106,4.716243368319908,4.610481214074014,5.034823728178367,24829.33852940162,21104.937749991375,0.85,1.066165018065664,0.6627647425615809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521446357060426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.57066714002,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.151673731469,1537.4821712787605,0.3761067671124057,0.12497519887337347,6.112874298809886,3.4611048251430327
2540.0,-30.108912374148574,5.027023953483828,35.01067081504621,24.118737049307697,4.990098464611545,-26.599026641684528,-40.12907504858447,1.4802127321474752,-0.3177324656318774,-5.034172694010398,40.020952440234296,42318.02544496081,25757.535293022705,25757.535293022705,68075.56073798351,77437.76359212238,77437.76359212238,25757.535293022705,103195.2988851451,103195.2988851451,103195.2988851451,128024.56964451591,91646.70481125763,56527.044456337426,39021.84483880023,24829.27075937082,0.0,63851.11559817105,21104.880145465195,1537.4789569185161,0.0,0.8866688931760375,2.8169400287623443,0.0014959135982669303,354183.8492291202,1555436.8349446943,4.39160859065171,1555436.8349446943,4.39160859065171,0.85,0.09574224560150661,4.027634451161993,1.267492388528772,1.0,0.0,4.027634451161053,1.2848192778268708,1.285115838321332,3.1347867522460353,19341.303197735466,1972.2640450852705,4632.441516551485,4632.441516551485,5.560250507425145,5.027023953483828,-2.377893086673601,7.404917040157429,3.461131058224724,3.461131058224724,0.9888945880642069,0.0,0.0,0.00023080682329321888,1.0000294467653752,0.00023080002697897583,199.01219462088125,0.0,1.3591827772610936e-06,3.8519239907579395,0.038808097477450884,7.771159857223734e-05,0.00015309522472098153,0.0006166116013946124,0.09574224560150085,0.07186305488590888,0.023879190715591976,0.09574222448779807,0.0718630548859132,0.023879190715593412,0.37610552900324384,0.37610552900324384,0.1249751787729376,0.0,4.716175383593509,4.609872545101894,5.036384918420993,4.716440228378531,4.610841994092425,5.034525369677226,24829.27075937082,21104.880145465195,0.85,1.0661608665758922,0.6627609407998029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521463388690425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.55652622915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.142371834754,1537.4789569185161,0.37610552900324384,0.1249751787729376,6.112874298809886,3.461131058224724
2541.0,-30.10919399742454,5.026961434572321,35.01065647522833,24.118638352397852,4.990056040840285,-26.599284384832817,-40.12931211674584,1.4801464282485395,-0.3176323588550076,-5.034182534437991,40.02092395315874,42317.79082514634,25757.502269380744,25757.502269380744,68075.29309452708,77437.53462229036,77437.53462229036,25757.502269380744,103195.0368916711,103195.0368916711,103195.0368916711,128024.22894293378,91646.57233576431,56526.90604168189,39021.85143786936,24829.192051262675,0.0,63851.04348913203,21104.813243573273,1537.4750728320937,0.0,0.8866689462720088,2.816937560872361,0.0014959135982669303,354183.7133416717,1555435.6061252062,4.3916068061117155,1555435.6061252062,4.3916068061117155,0.85,0.09574196603810849,4.027634451161993,1.267492062686943,1.0,0.0,4.027634451161729,1.2848196020552,1.2851161538920068,3.1347859611725886,19341.275239843384,1972.2611941736868,4632.441516551485,4632.441516551485,5.560243378648272,5.026961434572321,-2.3778900550572524,7.404851489629573,3.4611572599146405,3.4611572599146405,0.9889020742613258,0.0,0.0,0.00023080002697897583,1.0000293381619483,0.00023079325592905683,199.01242739187416,0.0,1.35254941284199e-06,3.8331250359941995,0.03880945002686373,7.770951147062776e-05,0.00015309051550834807,0.0006165926344075721,0.09574196603810314,0.07186278894143665,0.023879177096666496,0.09574190447189755,0.07186278894144066,0.02387917709666783,0.37610429329939193,0.37610429329939193,0.12497515938465757,0.0,4.716254269436092,4.610122590213109,5.035946752140433,4.716550175582995,4.611104164663061,5.034175368805506,24829.192051262675,21104.813243573273,0.85,1.0661578789407575,0.6627580147903013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521480337678072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.537727274386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.133088093853,1537.4750728320937,0.37610429329939193,0.12497515938465757,6.112874298809886,3.4611572599146405
2542.0,-30.10947443373151,5.026899225670465,35.01064214967014,24.118539096694462,4.990016530572058,-26.59954076819653,-40.129545133654005,1.4800828650370892,-0.31760392421870165,-5.034190466716538,40.02089568886572,42317.54479176739,25757.465068222773,25757.465068222773,68075.00985999015,77437.29190351203,77437.29190351203,25757.465068222773,103194.75697173481,103194.75697173481,103194.75697173481,128023.87072339462,91646.4268115893,56526.75687417143,39021.855486019864,24829.113751659803,0.0,63850.96923767967,21104.746688910833,1537.4711661125411,0.0,0.8866690082816178,2.816936259753169,0.0014959135982669303,354183.6038040739,1555434.386916399,4.391604721987156,1555434.386916399,4.391604721987156,0.85,0.09574168649982179,4.027634451161993,1.267491739043035,1.0,0.0,4.027634451162427,1.2848199134095761,1.2851164566182145,3.134785201510229,19341.244528131523,1972.2580624506354,4632.441516551485,4632.441516551485,5.5602353480756594,5.026899225670465,-2.3778855597609594,7.404784785431424,3.4611834399654757,3.4611834399654757,0.9889095542758503,0.0,0.0,0.00023079325592905683,1.0000292145746905,0.00023078651359921773,199.01265918227577,0.0,1.3475230803706124e-06,3.8188804097703155,0.0388107975499441,7.770746008595944e-05,0.00015308579584309739,0.0006165736253212104,0.09574168649981239,0.07186252289929218,0.023879163600520212,0.09574162366549162,0.07186252289929923,0.023879163600522554,0.3761030598207439,0.3761030598207439,0.12497514154855816,0.0,4.7163239287783085,4.610359447840096,5.035511304504951,4.716586542497851,4.611291880423039,5.033754426984046,24829.113751659803,21104.746688910833,0.85,1.0661546828927038,0.6627549322586478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521497224155155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.52348264817,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.123815828418,1537.4711661125411,0.3761030598207439,0.12497514154855816,6.112874298809886,3.4611834399654757
2543.0,-30.109753659220864,5.026837569449374,35.0106279048909,24.118463065847777,4.989996410194827,-26.599794122593014,-40.12977018775416,1.480036873566954,-0.3176080751514405,-5.034186488632056,40.020869390603046,42317.27074855492,25757.398746530907,25757.398746530907,68074.66949508582,77437.06459403588,77437.06459403588,25757.398746530907,103194.46334056678,103194.46334056678,103194.46334056678,128023.50544561798,91646.30405781727,56526.58705139162,39021.90778491738,24829.042105051187,0.0,63850.949889968564,21104.685789293508,1537.4673671530504,0.0,0.8866691238434514,2.8169367791432434,0.0014959135982669303,354183.6587378225,1555433.2525149423,4.391600837988749,1555433.2525149423,4.391600837988749,0.85,0.09574140395663852,4.027634451161993,1.2674913137452681,1.0,0.0,4.027634451163581,1.284820142497726,1.2851166770961069,3.1347846425665153,19341.218621930875,1972.2554207533537,4632.441516551485,4632.441516551485,5.560221031285767,5.026837569449374,-2.3778721640979317,7.404709733547306,3.4612096093377027,3.4612096093377027,0.9889170312393436,0.0,0.0,0.00023078651359921773,1.0000290885021093,0.00023077980056050235,199.0128899723681,0.0,1.3418089903642352e-06,3.8026866786922424,0.03881213935893446,7.770547885009452e-05,0.0001530810347491232,0.0006165544493750948,0.09574140395663708,0.07186225449657435,0.023879149460062726,0.09574141722727746,0.07186225449657543,0.023879149460063084,0.37610182748891496,0.37610182748891496,0.12497512482702348,0.0,4.716373518781836,4.61060107420019,5.034980904343399,4.71657841348059,4.611575105004249,5.032866886113084,24829.042105051187,21104.685789293508,0.85,1.0661496753360098,0.6627508411617735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521514039497412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.507288917084,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.114557954488,1537.4673671530504,0.37610182748891496,0.12497512482702348,6.112874298809886,3.4612096093377027
2544.0,-30.110031786829765,5.026775983887217,35.01061370689074,24.11835011970254,4.989943734497576,-26.60004974449204,-40.13000309988854,1.47996169215975,-0.3175072933423735,-5.034204938718249,40.02084226357713,42317.0341430795,25757.390267458948,25757.390267458948,68074.42441053846,77436.81960845373,77436.81960845373,25757.390267458948,103194.20987591268,103194.20987591268,103194.20987591268,128023.18479063662,91646.15000475182,56526.4410742655,39021.89881165147,24828.97491472394,0.0,63850.87372637541,21104.62867751535,1537.4643393180045,0.0,0.8866691281498114,2.8169332965752156,0.0014959135982669303,354183.40395887854,1555432.0823646253,4.391600693253302,1555432.0823646253,4.391600693253302,0.85,0.09574113171694504,4.027634451161993,1.2674909961456433,1.0,0.0,4.027634451161649,1.2848205080867696,1.2851170341440292,3.134783750579726,19341.186110264975,1972.2521054860708,4632.441516551485,4632.441516551485,5.560219200917933,5.026775983887217,-2.3778751924500248,7.404651176337241,3.4612358417537914,3.4612358417537914,0.988924526215369,0.0,0.0,0.00023077980056050235,1.0000289741942,0.00023077311409547843,199.01311985549202,0.0,1.3359812352439643e-06,3.786170820681395,0.038813475340169705,7.77034284861754e-05,0.00015307637207432695,0.0006165356698254508,0.09574113171693373,0.07186199463248287,0.023879137084450854,0.09574111077792616,0.07186199463249136,0.02387913708445368,0.3761005965217496,0.3761005965217496,0.12497510294638896,0.0,4.716445529920463,4.610832155946639,5.034572335182588,4.716697645375859,4.611721594876485,5.032902955602083,24828.97491472394,21104.62867751535,0.85,1.066147108687385,0.662747926119596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521530782274361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.49077305908,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.105314989394,1537.4643393180045,0.3761005965217496,0.12497510294638896,6.112874298809886,3.4612358417537914
2545.0,-30.110308601825963,5.026714898466122,35.01059952077275,24.11826968835669,4.989917907905453,-26.600301499707406,-40.13023168137295,1.4799108057868222,-0.31746074141454983,-5.034202882115368,40.020814213667116,42316.78514278591,25757.3302505314,25757.3302505314,68074.1153933173,77436.5976134083,77436.5976134083,25757.3302505314,103193.9278639397,103193.9278639397,103193.9278639397,128022.82091984536,91646.02928247003,56526.29298350511,39021.92922107213,24828.893055905664,0.0,63850.82227697779,21104.559097519814,1537.4599975644471,0.0,0.8866692402701206,2.8169329237867156,0.0014959135982669303,354183.43235869013,1555430.8724055125,4.3915969249241735,1555430.8724055125,4.3915969249241735,0.85,0.09574084740255101,4.027634451161993,1.2674906032672157,1.0,0.0,4.027634451162367,1.284820759959931,1.2851172774839645,3.134783136044284,19341.160632794075,1972.2495075070565,4632.441516551485,4632.441516551485,5.560206245130507,5.026714898466122,-2.377863079957815,7.404577978423937,3.461261992724956,3.461261992724956,0.988931997921416,0.0,0.0,0.00023077311409547843,1.0000288375151893,0.00023076645936420133,199.01334865415706,0.0,1.3306942652142725e-06,3.7711875476172483,0.03881480603443492,7.77014162943147e-05,0.00015307169780116373,0.0006165168435618246,0.09574084740254797,0.07186172531719477,0.023879122085353203,0.09574083984422141,0.07186172531719705,0.02387912208535396,0.3760993661676927,0.3760993661676927,0.12497508397595515,0.0,4.71650427086621,4.61107224864071,5.034083317195837,4.7167421407008305,4.612036511134647,5.032131169232343,24828.893055905664,21104.559097519814,0.85,1.0661431280872051,0.6627445604258687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521547459257425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.47578978601,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.096084710987,1537.4599975644471,0.3760993661676927,0.12497508397595515,6.112874298809886,3.461261992724956
2546.0,-30.110584429826577,5.026654214785465,35.0105854317929,24.11817902410405,4.989890102474598,-26.600552564466547,-40.130456316377945,1.4798582371145856,-0.3175253881423714,-5.034204963679964,40.020788670780384,42316.5242601982,25757.28204167889,25757.28204167889,68073.80630187709,77436.34225409031,77436.34225409031,25757.28204167889,103193.6242957692,103193.6242957692,103193.6242957692,128022.4525005713,91645.87399627778,56526.13190043915,39021.93566204292,24828.8282048021,0.0,63850.763866845016,21104.503974081785,1537.4567240358524,0.0,0.8866693222242472,2.8169335319502387,0.0014959135982669303,354183.4036141801,1555429.7705898157,4.391594170471579,1555429.7705898157,4.391594170471579,0.85,0.09574056902833038,4.027634451161993,1.2674902367638423,1.0,0.0,4.027634451161839,1.2848210196380785,1.2851175286714582,3.1347825024660154,19341.12786088664,1972.2461657025226,4632.441516551485,4632.441516551485,5.560195838339111,5.026654214785465,-2.3778538581448054,7.40450807293027,3.4612881919294045,3.4612881919294045,0.9889394834084013,0.0,0.0,0.00023076645936420133,1.0000287347573986,0.00023075982853651097,199.01357663749303,0.0,1.3243803558495065e-06,3.7532939284775013,0.03881613041479077,7.769943889005722e-05,0.0001530670204741441,0.000616498004998381,0.09574056902832594,0.07186146092244346,0.023879108105882483,0.0957406655139876,0.07186146092244679,0.02387910810588359,0.37609813700484124,0.37609813700484124,0.12497506218074035,0.0,4.716540316215344,4.611288293192388,5.033575694929482,4.716679575537569,4.612148537029782,5.031541255886168,24828.8282048021,21104.503974081785,0.85,1.066139262544123,0.6627410808811227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521564057570437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.457896166874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.086871457668,1537.4567240358524,0.37609813700484124,0.12497506218074035,6.112874298809886,3.4612881919294045
2547.0,-30.11085901195809,5.026593817279942,35.01057140201778,24.118089756835275,4.989853553836471,-26.60080338214822,-40.13068472323937,1.4797979240265935,-0.3173739130473905,-5.034212147266914,40.02076221727564,42316.2842567712,25757.24770066281,25757.24770066281,68073.53195743401,77436.12782561018,77436.12782561018,25757.24770066281,103193.37552627298,103193.37552627298,103193.37552627298,128022.13528301855,91645.75559817914,56525.987582580514,39021.964461776246,24828.75975674556,0.0,63850.724218521806,21104.445793233725,1537.4533651747236,0.0,0.886669381486285,2.8169306979745583,0.0014959135982669303,354183.30441540293,1555428.6294944019,4.391592178693216,1555428.6294944019,4.391592178693216,0.85,0.09574029124235406,4.027634451161993,1.2674899076251314,1.0,0.0,4.027634451162346,1.2848213154982475,1.285117816080033,3.134781780608999,19341.10287391599,1972.2436177406137,4632.441516551485,4632.441516551485,5.560188425182148,5.026593817279942,-2.3778482963417806,7.404442113621722,3.4613144105165166,3.4613144105165166,0.9889469744332905,0.0,0.0,0.00023075982853651097,1.000028605029958,0.00023075322783351588,199.01380359152446,0.0,1.3196247347261448e-06,3.7398164982138944,0.0388174500395255,7.769742833081985e-05,0.0001530624002056911,0.000616479396245986,0.09574029124235062,0.07186119748549687,0.023879093756853743,0.09574036642992928,0.07186119748549946,0.023879093756854604,0.3760969074960953,0.3760969074960953,0.12497503667102915,0.0,4.716602814752548,4.6115288675443935,5.033100338598388,4.716838234219551,4.612477582681095,5.031185253115609,24828.75975674556,21104.445793233725,0.85,1.0661356279133205,0.6627377335916904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521580596737527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.44441873661,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.077668749997,1537.4533651747236,0.3760969074960953,0.12497503667102915,6.112874298809886,3.4613144105165166
2548.0,-30.11113258185824,5.026533618159588,35.01055737466594,24.117985960934334,4.989809073638716,-26.601054081791784,-40.13090932331977,1.479730573572352,-0.317292256728706,-5.034223270623303,40.02073422830477,42316.032830341916,25757.223894442457,25757.223894442457,68073.25672478437,77435.88666570355,77435.88666570355,25757.223894442457,103193.11056014601,103193.11056014601,103193.11056014601,128021.79410657918,91645.60684951363,56525.828286891905,39021.9761806908,24828.68354643317,0.0,63850.65972712397,21104.381014468196,1537.4496484633844,0.0,0.8866694262414858,2.816928323198014,0.0014959135982669303,354183.15081205085,1555427.4221659813,4.391590674485181,1555427.4221659813,4.391590674485181,0.85,0.0957400131907325,4.027634451161993,1.2674895103508605,1.0,0.0,4.027634451162558,1.2848216442197953,1.285118136396273,3.134780978575251,19341.071481701223,1972.240416625578,4632.441516551485,4632.441516551485,5.5601832861598295,5.026533618159588,-2.3778455972510883,7.4043792154106765,3.4613406142936594,3.4613406142936594,0.9889544612267598,0.0,0.0,0.00023075322783351588,1.00002849964165,0.0002307466516366323,199.01402970935754,0.0,1.3136310094309004e-06,3.722830280727172,0.038818763670534925,7.769545132780568e-05,0.00015305777650571022,0.0006164607736726512,0.09574001319072765,0.07186093410777362,0.023879079082954034,0.0957400591027832,0.07186093410777726,0.02387907908295524,0.3760956793428047,0.3760956793428047,0.12497500980877273,0.0,4.716672860700271,4.611759347419309,5.032685727353282,4.716931013894623,4.6126602339064675,5.031006122856468,24828.68354643317,21104.381014468196,0.85,1.0661323941789536,0.6627344652535504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45215970612357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.42743251912,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.068481806968,1537.4496484633844,0.3760956793428047,0.12497500980877273,6.112874298809886,3.4613406142936594
2549.0,-30.111404837439515,5.026473853179928,35.01054337164356,24.117905739136063,4.989781312412579,-26.601301926392168,-40.13113727616144,1.4796784013651985,-0.3171841470469303,-5.034222972277863,40.020706882246635,42315.800994301055,25757.17179755926,25757.17179755926,68072.97279186032,77435.67343698749,77435.67343698749,25757.17179755926,103192.84523454675,103192.84523454675,103192.84523454675,128021.45142445742,91645.49226993861,56525.69473639638,39021.99725949136,24828.606189910664,0.0,63850.60344940203,21104.315261424064,1537.4456046051716,0.0,0.8866695268538681,2.8169269343572805,0.0014959135982669303,354183.15493192757,1555426.2425708424,4.391587292935454,1555426.2425708424,4.391587292935454,0.85,0.09573973043096898,4.027634451161993,1.2674892262695359,1.0,0.0,4.027634451162846,1.2848219018812919,1.2851183856675472,3.134780349918192,19341.0473005994,1972.2379508394201,4632.441516551485,4632.441516551485,5.560172040063572,5.026473853179928,-2.377834419682938,7.404308272862866,3.461366777254486,3.461366777254486,0.9889619363584246,0.0,0.0,0.0002307466516366323,1.0000283627815865,0.0002307401072053684,199.0142547412975,0.0,1.30875544196093e-06,3.7090129225172754,0.03882007242597688,7.769344486025108e-05,0.00015305320677638123,0.0006164423684733733,0.09573973043096305,0.07186066689849255,0.023879063532470508,0.09573977094450942,0.07186066689849699,0.023879063532471982,0.376094451821863,0.376094451821863,0.12497498523277778,0.0,4.716746133813331,4.612009880363473,5.032223614530324,4.717038825230929,4.613012579089457,5.03037574019794,24828.606189910664,21104.315261424064,0.85,1.0661288870324346,0.6627314184717756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521613465073915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.41361516091,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.05930598957,1537.4456046051716,0.376094451821863,0.12497498523277778,6.112874298809886,3.461366777254486
2550.0,-30.111675990247235,5.026414308691668,35.01052941150938,24.11780651835727,4.98974081063548,-26.601550052503804,-40.131357685290254,1.4796148728920069,-0.31710744760266607,-5.034232421857028,40.0206801254086,42315.542686527464,25757.14533859125,25757.14533859125,68072.68802511871,77435.43473980133,77435.43473980133,25757.14533859125,103192.58007839258,103192.58007839258,103192.58007839258,128021.11658900391,91645.3466187776,56525.52916928397,39022.01938832626,24828.53651061134,0.0,63850.5558989376,21104.256034019636,1537.4422233366622,0.0,0.8866695756711569,2.8169248203952244,0.0014959135982669303,354183.0244419438,1555425.088392859,4.3915856522023065,1555425.088392859,4.3915856522023065,0.85,0.09573945407434178,4.027634451161993,1.2674888141592966,1.0,0.0,4.0276344511617514,1.2848222126062363,1.2851186880553256,3.1347795917942736,19341.01656208816,1972.234816383593,4632.441516551485,4632.441516551485,5.560166328395565,5.026414308691668,-2.3778303271373806,7.404244635829048,3.461392970849221,3.461392970849221,0.9889694202426346,0.0,0.0,0.0002307401072053684,1.0000282479591769,0.00023073358945235282,199.01447886219046,0.0,1.3024351106945163e-06,3.691101103708259,0.038821374861087575,7.769150483889252e-05,0.00015304860236647587,0.0006164238235934112,0.09573945407433548,0.07186040477537514,0.023879049298960335,0.0957394938096423,0.07186040477537987,0.023879049298961903,0.3760932261770066,0.3760932261770066,0.12497495932762213,0.0,4.716825673417475,4.612252045698426,5.031811897526154,4.717124974254375,4.613202839406199,5.030147055195471,24828.53651061134,21104.256034019636,0.85,1.0661252211000931,0.6627278665123031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45216297901379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.3957033421,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.050147383363,1537.4422233366622,0.3760932261770066,0.12497495932762213,6.112874298809886,3.461392970849221
2551.0,-30.111945983769484,5.026355106863518,35.010515469829585,24.117716622445755,4.989707594101405,-26.601796406488717,-40.131581586878724,1.4795580168206004,-0.3170380756290001,-5.034235853555205,40.02065274265992,42315.303952864604,25757.104219378052,25757.104219378052,68072.40817224266,77435.20436862332,77435.20436862332,25757.104219378052,103192.30858800138,103192.30858800138,103192.30858800138,128020.76880543791,91645.21177526629,56525.38564239959,39022.02903651856,24828.460217436525,0.0,63850.48925395508,21104.191184821044,1537.4383234457196,0.0,0.886669657414072,2.8169235059453315,0.0014959135982669303,354182.97705336235,1555423.907216382,4.391582904849876,1555423.907216382,4.391582904849876,0.8499999999999999,0.09573917395777072,4.027634451161993,1.2674884707340968,1.0,0.0,4.02763445116009,1.2848224920601754,1.2851189591991576,3.1347789099673986,19340.988104444845,1972.2319145115657,4632.441516551485,4632.441516551485,5.560157452036726,5.026355106863518,-2.3778217494269,7.404176856290418,3.4614191313505627,3.4614191313505627,0.9889768946715893,0.0,0.0,0.00023073358945235282,1.0000281272486575,0.00023072709973384655,199.01470202532101,0.0,1.2971272197475532e-06,3.676058540764566,0.03882267198830732,7.768953412307474e-05,0.00015304405532927807,0.0006164055097897426,0.09573917395777067,0.07186013964366293,0.02387903431410773,0.09573921510778936,0.07186013964366297,0.023879034314107747,0.3760920016924053,0.3760920016924053,0.12497493510840905,0.0,4.71690158655457,4.612493290540442,5.031388397183889,4.717197777926231,4.6134517827124455,5.029687873415867,24828.460217436525,21104.191184821044,0.85,1.0661219509453652,0.6627248192971908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521646049111931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.380660779156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.0410017942,1537.4383234457196,0.3760920016924053,0.12497493510840905,6.112874298809886,3.4614191313505627
2552.0,-30.112214883490473,5.026296154061448,35.01050155461452,24.117622326035075,4.98966895873947,-26.602042317824814,-40.1318054535426,1.4794963930738043,-0.3169211223062689,-5.0342434195053904,40.02062563013939,42315.069635174805,25757.07433624837,25757.07433624837,68072.14397142318,77434.97805357241,77434.97805357241,25757.07433624837,103192.05238982078,103192.05238982078,103192.05238982078,128020.4396024451,91645.07835258063,56525.24391422788,39022.03826483639,24828.38721262432,0.0,63850.42547746071,21104.12913073067,1537.4347075830458,0.0,0.8866697171161925,2.816921081934895,0.0014959135982669303,354182.87257459824,1555422.7376970777,4.3915808982815046,1555422.7376970777,4.3915808982815046,0.85,0.09573889681110094,4.027634451161993,1.2674881157698108,1.0,0.0,4.027634451160675,1.2848227937613632,1.2851192526313893,3.1347781738608123,19340.959946655406,1972.2290432161244,4632.441516551485,4632.441516551485,5.560151001198745,5.026296154061448,-2.377816144801747,7.404112298863195,3.4614452959802233,3.4614452959802233,0.9889843702800638,0.0,0.0,0.00023072709973384655,1.0000280133594444,0.0002307206364737258,199.01492428480955,0.0,1.2915493947526797e-06,3.6602509847290943,0.03882396353770207,7.768756376085858e-05,0.00015303953597298797,0.0006163873074746515,0.09573889681109644,0.07185987673886583,0.023879020072230615,0.09573891400249099,0.0718598767388692,0.023879020072231735,0.37609077824160847,0.37609077824160847,0.12497491124861618,0.0,4.716988786715774,4.612739930737291,5.030993950474851,4.717322297199132,4.613712186031307,5.029401773257746,24828.38721262432,21104.12913073067,0.85,1.0661188780245912,0.6627218114640768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521662238606983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.364853223124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.031870390962,1537.4347075830458,0.37609077824160847,0.12497491124861618,6.112874298809886,3.4614452959802233
2553.0,-30.112482737300592,5.0262376911874735,35.01048769823929,24.1175461904146,4.989648004092546,-26.602285519525275,-40.132025129254885,1.4794507863171686,-0.3168861868684303,-5.034239240719354,40.020599513540084,42314.82247228494,25757.01554487701,25757.01554487701,68071.83801716195,77434.75388664553,77434.75388664553,25757.01554487701,103191.76943152254,103191.76943152254,103191.76943152254,128020.08444793729,91644.95381390775,56525.09608994259,39022.064137739064,24828.315016414745,0.0,63850.37915415381,21104.06776395253,1537.4308663816216,0.0,0.8866698330418793,2.8169211100429354,0.0014959135982669303,354182.93027976045,1555421.6111382246,4.391577002058329,1555421.6111382246,4.391577002058329,0.85,0.09573861536965142,4.027634451161993,1.2674877723446119,1.0,0.0,4.027634451164506,1.2848230204743563,1.2851194710921163,3.134777620714635,19340.933663765725,1972.2263631072512,4632.441516551485,4632.441516551485,5.560138309970771,5.0262376911874735,-2.377801791708774,7.4040394828962475,3.461471437063038,3.461471437063038,0.9889918391608681,0.0,0.0,0.0002307206364737258,1.0000279044586833,0.00023071419851890558,199.0151456802348,0.0,1.2862852235663738e-06,3.6453323235871036,0.03882524982292564,7.768563033021088e-05,0.0001530350061435149,0.0006163690629774079,0.09573861536964691,0.07185961041968729,0.023879004949959617,0.0957386882761967,0.07185961041969068,0.02387900494996074,0.3760895561060033,0.3760895561060033,0.12497488915661298,0.0,4.717060249515214,4.612990475124889,5.03052455232006,4.7173530538509,4.614000558059615,5.028654920902397,24828.315016414745,21104.06776395253,0.85,1.0661148597538674,0.6627184212974581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521678362549215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.34993456198,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.022751900426,1537.4308663816216,0.3760895561060033,0.12497488915661298,6.112874298809886,3.461471437063038
2554.0,-30.112749328660943,5.0261793357167495,35.01047388339176,24.117453081440203,4.989601685088076,-26.60253012148501,-40.13224494466556,1.4793824779122273,-0.3165755667970416,-5.0342528094501775,40.02057301036679,42314.58157800423,25757.002656486915,25757.002656486915,68071.58423449115,77434.56345993966,77434.56345993966,25757.002656486915,103191.56611642658,103191.56611642658,103191.56611642658,128019.81399382274,91644.85223677279,56524.94369603617,39022.12060081846,24828.24787739616,0.0,63850.368478214616,21104.010695786736,1537.4277277522096,0.0,0.8866698599553333,2.81691543441749,0.0014959135982669303,354182.74290819204,1555420.467904845,4.391576097506328,1555420.467904845,4.391576097506328,0.85,0.09573834271067977,4.027634451161993,1.2674874377110976,1.0,0.0,4.027634451161097,1.2848233533423232,1.2851197957648215,3.1347768085663725,19340.912226724762,1972.2241771374286,4632.441516551485,4632.441516551485,5.560135527768331,5.0261793357167495,-2.377800421390649,7.403979757107399,3.461497627686158,3.461497627686158,0.9889993221960452,0.0,0.0,0.00023071419851890558,1.000027772998273,0.0002307077910718226,199.01536603261013,0.0,1.2812505164266617e-06,3.631063963553159,0.03882653107344206,7.768369571456488e-05,0.00015303050280434071,0.0006163509251734047,0.09573834271067058,0.07185935124878205,0.023878991461888537,0.0957383028368027,0.07185935124878895,0.023878991461890826,0.3760883354238325,0.3760883354238325,0.12497486366882268,0.0,4.717188978147249,4.613285066956905,5.030152284601456,4.71767724265311,4.6144377777014824,5.028637400341438,24828.24787739616,21104.010695786736,0.85,1.0661110633639772,0.6627147593117138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521694423809866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.33566620195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.013645399647,1537.4277277522096,0.3760883354238325,0.12497486366882268,6.112874298809886,3.461497627686158
2555.0,-30.113014820143256,5.02612139206429,35.010460076766144,24.117367446329467,4.98957412258638,-26.60277185754585,-40.13246437590567,1.4793311599889738,-0.3165573176780754,-5.034251797671327,40.02054562014944,42314.34365038318,25756.95323829515,25756.95323829515,68071.29688867833,77434.32754989044,77434.32754989044,25756.95323829515,103191.2807881856,103191.2807881856,103191.2807881856,128019.44963656776,91644.71232641136,56524.80146365492,39022.12318084049,24828.16884838217,0.0,63850.29202922266,21103.943521124846,1537.4235642553838,0.0,0.8866699643620889,2.8169153122943964,0.0014959135982669303,354182.75687991484,1555419.2864088542,4.39157258843128,1555419.2864088542,4.39157258843128,0.85,0.09573806193372775,4.027634451161993,1.2674870514264334,1.0,0.0,4.0276344511614415,1.2848236066593213,1.2851200409073984,3.1347761905109084,19340.882699763304,1972.2211662252967,4632.441516551485,4632.441516551485,5.560124859918217,5.02612139206429,-2.3777882786737172,7.403909670738008,3.4615237532711354,3.4615237532711354,0.9890067866488959,0.0,0.0,0.0002307077910718226,1.0000276584737107,0.00023070141022293295,199.01558547630438,0.0,1.2751804265531017e-06,3.6138613288514905,0.03882780625386861,7.768176452446455e-05,0.00015302602654735807,0.0006163328964465691,0.09573806193372923,0.07185908576485915,0.023878976168870077,0.09573805069132797,0.07185908576485804,0.02387897616886971,0.3760871187436505,0.3760871187436505,0.12497484104405039,0.0,4.717289885740001,4.613558997852124,5.029730610853903,4.71769447999327,4.614656638140843,5.028045848810564,24828.16884838217,21103.943521124846,0.85,1.066107839530692,0.6627118264551864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452171040940421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.318463567244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.004555261485,1537.4235642553838,0.3760871187436505,0.12497484104405039,6.112874298809886,3.4615237532711354
2556.0,-30.113279140223916,5.026063735377356,35.01044632577588,24.11727220695468,4.989540964255582,-26.603013098860355,-40.13267996544016,1.4792749228919688,-0.3165691664933661,-5.034256310722672,40.02051962739312,42314.09476480713,25756.918802432076,25756.918802432076,68071.0135672392,77434.07522978324,77434.07522978324,25756.918802432076,103190.99403221531,103190.99403221531,103190.99403221531,128019.09463139981,91644.5532674109,56524.64551508537,39022.119724806136,24828.1005991845,0.0,63850.22032399064,21103.885509306827,1537.4201448936683,0.0,0.8866700355592217,2.816914941112124,0.0014959135982669303,354182.6945588833,1555418.165193939,4.391570195520518,1555418.165193939,4.391570195520518,0.85,0.09573778664011771,4.027634451161993,1.2674866975611074,1.0,0.0,4.027634451160621,1.2848238829353191,1.2851203090484449,3.1347755164392077,19340.849131634906,1972.21774322882,4632.441516551485,4632.441516551485,5.560117426286738,5.026063735377356,-2.377780099038351,7.4038438344157065,3.461549905828838,3.461549905828838,0.9890142588082395,0.0,0.0,0.00023070141022293295,1.0000275364970763,0.0002306950576891514,199.0158039521937,0.0,1.2698883776107372e-06,3.5988636621488292,0.038829076142246226,7.7679867188018e-05,0.00015302154303491495,0.000616314838497391,0.09573778664010915,0.07185882463582688,0.02387896200428227,0.09573783283389815,0.0718588246358333,0.02387896200428441,0.3760859042080238,0.3760859042080238,0.12497481746421495,0.0,4.717371236430552,4.61380217748615,5.029323137346921,4.71768714422933,4.614766363730951,5.027684662904846,24828.1005991845,21103.885509306827,0.85,1.0661045995116587,0.6627086727359079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521726329080087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.30346590054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.995478271167,1537.4201448936683,0.3760859042080238,0.12497481746421495,6.112874298809886,3.461549905828838
2557.0,-30.11354235118026,5.026006476135899,35.01043263104339,24.11719673490154,4.9895155168079794,-26.6032525706742,-40.13289524065328,1.4792257363018708,-0.31641998240769453,-5.034255264073027,40.02049376403398,42313.84955518516,25756.87110897486,25756.87110897486,68070.72066416002,77433.87182421035,77433.87182421035,25756.87110897486,103190.74293318522,103190.74293318522,103190.74293318522,128018.77342013593,91644.44579706345,56524.49593374489,39022.1665147984,24828.030486950713,0.0,63850.19700174911,21103.825913908106,1537.416494330271,0.0,0.8866701346107644,2.8169130988032562,0.0014959135982669303,354182.70901213883,1555417.0495612633,4.391566866433208,1555417.0495612633,4.391566866433208,0.85,0.09573750846356188,4.027634451161993,1.2674863239144907,1.0,0.0,4.027634451162796,1.2848241261678979,1.285120544174827,3.1347749229886976,19340.826450878638,1972.215430435331,4632.441516551485,4632.441516551485,5.560107130753153,5.026006476135899,-2.3777677334754,7.403774209611299,3.4615760483817204,3.4615760483817204,0.989021728109063,0.0,0.0,0.0002306950576891514,1.000027421007755,0.00023068873197164296,199.0160215117484,0.0,1.264254617670291e-06,3.5828975864776047,0.038830340396863894,7.767797266056653e-05,0.00015301708502858484,0.0006162968832775123,0.09573750846355812,0.07185856137087203,0.023878947092686096,0.09573755358799381,0.07185856137087485,0.023878947092687033,0.37608468970508546,0.37608468970508546,0.1249747937006944,0.0,4.71746383796426,4.614071636608628,5.028881612270823,4.717835281665316,4.61515145566392,5.027117511984045,24828.030486950713,21103.825913908106,0.85,1.066100401574255,0.6627050744107496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521742178548287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.28749982487,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.986415898213,1537.416494330271,0.37608468970508546,0.1249747937006944,6.112874298809886,3.4615760483817204
2558.0,-30.1138043681263,5.025949239306412,35.010418937163166,24.11708867819982,4.989463356019098,-26.60349363918316,-40.13311449727041,1.4791526270759232,-0.3162278416172626,-5.0342717375638735,40.02046639938935,42313.626115051724,25756.86841953848,25756.86841953848,68070.49453459021,77433.6446201166,77433.6446201166,25756.86841953848,103190.51303965508,103190.51303965508,103190.51303965508,128018.47169571099,91644.30323139076,56524.3568017614,39022.162699588174,24827.95865605592,0.0,63850.12135564409,21103.76485764753,1537.4131465472133,0.0,0.8866701498478956,2.816908644101731,0.0014959135982669303,354182.48152865435,1555415.8691703298,4.391566354318663,1555415.8691703298,4.391566354318663,0.85,0.09573723741400791,4.027634451161993,1.2674860195023938,1.0,0.0,4.027634451163066,1.2848244812647893,1.2851208912257819,3.134774056606677,19340.796363534995,1972.2123623801192,4632.441516551485,4632.441516551485,5.560106550187512,5.025949239306412,-2.377768231886029,7.403717471192441,3.4616022147361765,3.4616022147361765,0.9890292042103361,0.0,0.0,0.00023068873197164296,1.0000272966742079,0.0002306824351083663,199.01623808479968,0.0,1.2589191317339574e-06,3.567776819334035,0.03883159931599563,7.767604313871777e-05,0.0001530126888329252,0.0006162791770084195,0.09573723741399909,0.07185830389657652,0.02387893351742257,0.09573719536079875,0.07185830389658314,0.023878933517424775,0.37608347698470657,0.37608347698470657,0.12497476745278159,0.0,4.717586277051566,4.614339348544149,5.028565155581077,4.718043895946607,4.6153790452341354,5.0272679871392825,24827.95865605592,21103.76485764753,0.85,1.0660981230628945,0.6627023600999212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521757961542732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.27237905773,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.977366934047,1537.4131465472133,0.37608347698470657,0.12497476745278159,6.112874298809886,3.4616022147361765
2559.0,-30.114065443959586,5.0258925329935344,35.01040525265232,24.117017292324476,4.9894451005134,-26.603730469741688,-40.133325616456546,1.4791101262955337,-0.3161741036254284,-5.034264000986955,40.020439284531506,42313.37276456587,25756.804757545335,25756.804757545335,68070.1775221112,77433.42862208205,77433.42862208205,25756.804757545335,103190.23337962739,103190.23337962739,103190.23337962739,128018.11111851661,91644.18521899723,56524.201176235,39022.20449195803,24827.87773888922,0.0,63850.08223084725,21103.696078055837,1537.4087186392178,0.0,0.886670287515485,2.816908840227968,0.0014959135982669303,354182.5883635231,1555414.6995547705,4.3915617273606244,1555414.6995547705,4.3915617273606244,0.85,0.09573695473851693,4.027634451161993,1.2674856260744858,1.0,0.0,4.027634451160564,1.284824693103732,1.2851210950228094,3.134773539752335,19340.771457964314,1972.2098227186975,4632.441516551485,4632.441516551485,5.560092807543828,5.0258925329935344,-2.377750864079781,7.403643397073315,3.461628292419508,3.461628292419508,0.9890366549770022,0.0,0.0,0.0002306824351083663,1.0000271986869549,0.0002306761610196748,199.01645388037775,0.0,1.253178041053179e-06,3.5515065683447093,0.03883285249403668,7.767418527049904e-05,0.00015300824983786727,0.0006162612983589956,0.0957369547385146,0.07185803700673458,0.023878917731780015,0.09573694115793577,0.07185803700673633,0.023878917731780597,0.3760822657640186,0.3760822657640186,0.124974746510487,0.0,4.717684259605562,4.614610844942035,5.02813909674353,4.718089897361551,4.615711465011884,5.026449590418622,24827.87773888922,21103.696078055837,0.85,1.0660938113753147,0.6626987982816323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521773672972949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.25610880674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.968333116189,1537.4087186392178,0.3760822657640186,0.124974746510487,6.112874298809886,3.461628292419508
2560.0,-30.114325336134875,5.025835931360977,35.01039161753422,24.116918385867052,4.989401174215515,-26.6039688022062,-40.133540717046685,1.4790446402868427,-0.31600563853038466,-5.034276021317529,40.02041335417576,42313.141087800264,25756.792195906946,25756.792195906946,68069.93328370721,77433.20522550911,77433.20522550911,25756.792195906946,103189.99742141606,103189.99742141606,103189.99742141606,128017.80987365152,91644.04893679523,56524.056286462706,39022.21405592502,24827.81245223546,0.0,63850.026508160474,21103.64058440014,1537.4056428857705,0.0,0.886670320241426,2.8169052175365294,0.0014959135982669303,354182.4223740463,1555413.5810340366,4.391560627453695,1555413.5810340366,4.391560627453695,0.8499999999999999,0.0957366846205207,4.027634451161993,1.2674852870451288,1.0,0.0,4.027634451162288,1.284825012429834,1.2851214063610523,3.134772760646227,19340.74269669685,1972.2068898856235,4632.441516551485,4632.441516551485,5.560090095876914,5.025835931360977,-2.377747942839937,7.403583874200914,3.4616544347473,3.4616544347473,0.9890441242135143,0.0,0.0,0.0002306761610196748,1.0000270754304716,0.0002306699155324149,199.0166686979987,0.0,1.2486468827148658e-06,3.5386652656139295,0.0388341011409194,7.767229240781217e-05,0.00015300386861186264,0.000616243652382201,0.09573668462051595,0.07185777999405502,0.023878904626460935,0.09573663003684628,0.07185777999405858,0.023878904626462118,0.37608105615114873,0.37608105615114873,0.12497472295251891,0.0,4.717806225064521,4.614884755146022,5.027802056782377,4.718270382787125,4.615957666558813,5.02643102963799,24827.81245223546,21103.64058440014,0.85,1.0660909165794537,0.6626957481747068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521789328003136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.24326750401,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.959309418058,1537.4056428857705,0.37608105615114873,0.12497472295251891,6.112874298809886,3.4616544347473
2561.0,-30.114584087333295,5.025779754043079,35.01037799995265,24.11683736080306,4.989377067422371,-26.6042041254955,-40.13375159176064,1.4789971055846403,-0.31598018647667914,-5.034272732445835,40.02038659472453,42312.89679134416,25756.74127814773,25756.74127814773,68069.63806949189,77432.973937111,77432.973937111,25756.74127814773,103189.71521525874,103189.71521525874,103189.71521525874,128017.45051129817,91643.91232647421,56523.90635247079,39022.2288600038,24827.73529603943,0.0,63849.964156043236,21103.575001633515,1537.4015305392365,0.0,0.8866704339627196,2.816905266571858,0.0014959135982669303,354182.4677902693,1555412.4267504343,4.391556805322952,1555412.4267504343,4.391556805322952,0.85,0.09573640564995733,4.027634451161993,1.2674848864739765,1.0,0.0,4.027634451160358,1.2848252477135649,1.285121633674283,3.134772186590703,19340.713866182494,1972.203949991332,4632.441516551485,4632.441516551485,5.560079104316841,5.025779754043079,-2.377733707700508,7.403513461743587,3.4616805141431346,3.4616805141431346,0.989051575469467,0.0,0.0,0.0002306699155324149,1.0000269566197861,0.0002306636976188197,199.01688257293574,0.0,1.2429560688612105e-06,3.5225374991526706,0.03883534409698826,7.767043677379165e-05,0.00015299947875862326,0.0006162259716580586,0.09573640564995235,0.07185751598012431,0.023878889669828044,0.09573638790001147,0.07185751598012804,0.023878889669829286,0.3760798481519685,0.3760798481519685,0.12497470241845128,0.0,4.717902431677317,4.615145189979216,5.027402225709636,4.718292545969177,4.616193152175242,5.02580916633616,24827.73529603943,21103.575001633515,0.85,1.0660873340999248,0.6626925692226775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521804912089036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.227139737544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.950300730014,1537.4015305392365,0.3760798481519685,0.12497470241845128,6.112874298809886,3.4616805141431346
