time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2562.0,-30.114841688786772,5.025723806237948,35.01036443506533,24.11675277343022,4.989342216983362,-26.604439488333128,-40.13396620340643,1.478940016529679,-0.31577187694887243,-5.0342782940391375,40.02036089438981,42312.67312609866,25756.713736615748,25756.713736615748,68069.38686271441,77432.7716806307,77432.7716806307,25756.713736615748,103189.48541724644,103189.48541724644,103189.48541724644,128017.15367259989,91643.79993422383,56523.77223345328,39022.253000856166,24827.668255353445,0.0,63849.92125620961,21103.518017050428,1537.3982056158268,0.0,0.8866704987584411,2.816901873699797,0.0014959135982669303,354182.39098990144,1555411.3181530114,4.391554627562949,1555411.3181530114,4.391554627562949,0.85,0.09573613304578436,4.027634451161993,1.2674845936009658,1.0,0.0,4.0276344511614335,1.2848255276395715,1.2851219056755134,3.1347715036152786,19340.690146698023,1972.201531277044,4632.441516551485,4632.441516551485,5.560073158956952,5.025723806237948,-2.3777258913180344,7.403449697555982,3.461706627204504,3.461706627204504,0.9890590363441439,0.0,0.0,0.0002306636976188197,1.0000268368948941,0.0002306575074875347,199.01709549793608,0.0,1.2374697798235686e-06,3.5069893560199934,0.03883658156676808,7.766854829797816e-05,0.00015299514932084156,0.0006162085342652949,0.09573613304578231,0.07185725700756956,0.023878876038212746,0.09573607253685132,0.0718572570075711,0.023878876038213256,0.37607864080884096,0.37607864080884096,0.12497468026948329,0.0,4.718025522654955,4.61543082412976,5.027034367503973,4.718506417090282,4.616562846204829,5.025552358086998,24827.668255353445,21103.518017050428,0.85,1.0660841160566732,0.6626895114922889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521820427789534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.211591594416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.941306236467,1537.3982056158268,0.37607864080884096,0.12497468026948329,6.112874298809886,3.461706627204504
2563.0,-30.115098323222547,5.025668278599392,35.01035092148546,24.116671399120264,4.989320230487987,-26.604672694211132,-40.13417672887442,1.4788946014765094,-0.31579115179437167,-5.0342745374603926,40.020335259048366,42312.4366078862,25756.663316626724,25756.663316626724,68069.09992451292,77432.53030237833,77432.53030237833,25756.663316626724,103189.19361900506,103189.19361900506,103189.19361900506,128016.79104387874,91643.65323812656,56523.63012967513,39022.24789827936,24827.597424873667,0.0,63849.84532315303,21103.457811142616,1537.3944432020405,0.0,0.8866706107889627,2.81690256636765,0.0014959135982669303,354182.442864716,1555410.212359703,4.391550862259453,1555410.212359703,4.391550862259453,0.85,0.09573585591563519,4.027634451161993,1.2674842001730577,1.0,0.0,4.027634451161268,1.2848257528925882,1.2851221230268364,3.134770954033566,19340.659187661346,1972.1983743338803,4632.441516551485,4632.441516551485,5.560062274849978,5.025668278599392,-2.3777111318169295,7.4033794104163215,3.461732715873361,3.461732715873361,0.9890664902495317,0.0,0.0,0.0002306575074875347,1.000026736206062,0.00023065134074576004,199.01730762403116,0.0,1.2319419490909828e-06,3.4913234837238454,0.03883781350871717,7.766669581974415e-05,0.00015299081166779058,0.0006161910637844295,0.09573585591563098,0.07185699468943986,0.023878861226191126,0.09573587388310388,0.07185699468944301,0.02387886122619217,0.3760774356929374,0.3760774356929374,0.12497465850172823,0.0,4.718115858840179,4.615690368118123,5.026613668791697,4.7184833856660475,4.616735651497322,5.024938029462078,24827.597424873667,21103.457811142616,0.85,1.0660808899380358,0.6626865953039827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521835874578444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.19592572212,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.932326151105,1537.3944432020405,0.3760774356929374,0.12497465850172823,6.112874298809886,3.461732715873361
2564.0,-30.1153537590617,5.025612890007329,35.010337445446446,24.116577172558777,4.989279630343812,-26.604906682695177,-40.134387359116204,1.4788325539772915,-0.31561228777610495,-5.0342837676320835,40.020309325340925,42312.20571007259,25756.646631047595,25756.646631047595,68068.85234112019,77432.31229035233,77432.31229035233,25756.646631047595,103188.95892139993,103188.95892139993,103188.95892139993,128016.489139532,91643.52188844053,56523.48556280862,39022.26258403545,24827.53021813208,0.0,63849.79280216753,21103.400685412267,1537.3911904601116,0.0,0.8866706577411736,2.8168991326983814,0.0014959135982669303,354182.3154047487,1555409.0936968324,4.391549284213579,1555409.0936968324,4.391549284213579,0.85,0.09573558493230151,4.027634451161993,1.267483852352016,1.0,0.0,4.027634451162448,1.2848260559107627,1.285122418191305,3.134770214717479,19340.631467361884,1972.1955476500013,4632.441516551485,4632.441516551485,5.560058672952561,5.025612890007329,-2.377705859071179,7.403318749078508,3.461758838046127,3.461758838046127,0.9890739537274648,0.0,0.0,0.00023065134074576004,1.0000266113903127,0.0002306452029562404,199.0175187597999,0.0,1.227288344807561e-06,3.4781351691846276,0.03883904079706198,7.766484246045386e-05,0.00015298649828530617,0.0006161736910565343,0.09573558493229849,0.07185673745472858,0.02387884747756991,0.09573555970227654,0.07185673745473085,0.023878847477570662,0.37607623096643256,0.37607623096643256,0.1249746335880473,0.0,4.718230664299767,4.615957992322137,5.0262668581763705,4.718671479855971,4.617011036015299,5.024862058196447,24827.53021813208,21103.400685412267,0.85,1.06607788927405,0.662683524145065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521851263412415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.18273740758,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.923356851616,1537.3911904601116,0.37607623096643256,0.1249746335880473,6.112874298809886,3.461758838046127
2565.0,-30.11560823100404,5.025557840977114,35.01032397665005,24.116496776137524,4.989251072446423,-26.605138599157893,-40.13459390318019,1.478781440600298,-0.31547137134043624,-5.034283337844178,40.020282584217085,42311.96199545271,25756.605883625838,25756.605883625838,68068.56787907855,77432.10159324527,77432.10159324527,25756.605883625838,103188.70747687112,103188.70747687112,103188.70747687112,128016.16124440142,91643.40234041156,56523.332730447015,39022.29956662727,24827.453767530296,0.0,63849.75333415756,21103.335702400753,1537.3871841499765,0.0,0.8866707568306424,2.8168973272282627,0.0014959135982669303,354182.32133971376,1555407.940206305,4.391545953854756,1555407.940206305,4.391545953854756,0.8500000000000001,0.09573530786167044,4.027634451161993,1.267483509476297,1.0,0.0,4.027634451161181,1.2848263077149666,1.285122662167187,3.134769600355589,19340.606237707638,1972.192974941253,4632.441516551485,4632.441516551485,5.5600498768519255,5.025557840977114,-2.3776934397678375,7.403251280744952,3.46178490961852,3.46178490961852,0.9890814027481485,0.0,0.0,0.0002306452029562404,1.0000265110252764,0.00023063908847753605,199.0177290992334,0.0,1.2215276408676239e-06,3.461809334218846,0.03884026232470284,7.766302509560933e-05,0.00015298217786063108,0.0006161562899652693,0.09573530786166534,0.07185647545584223,0.023878832405823107,0.09573525956161262,0.07185647545584606,0.02387883240582438,0.37607502721467584,0.37607502721467584,0.12497461035970443,0.0,4.718346947002431,4.6162357932753935,5.02589530013131,4.718811966503722,4.617347813294089,5.0244098916952,24827.453767530296,21103.335702400753,0.85,1.0660740930797623,0.6626801167737193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521866580404648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.166411572616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.91440300953,1537.3871841499765,0.37607502721467584,0.12497461035970443,6.112874298809886,3.46178490961852
2566.0,-30.115861570796202,5.025503027092079,35.010310540123264,24.116401431988947,4.989217136150324,-26.605370034465178,-40.13480414925141,1.478725599819317,-0.3154555059264226,-5.034287552216983,40.02025658654332,42311.738526636254,25756.577666204186,25756.577666204186,68068.31619284044,77431.85217764103,77431.85217764103,25756.577666204186,103188.42984384522,103188.42984384522,103188.42984384522,128015.81364773826,91643.24143909903,56523.19746284863,39022.27108472267,24827.383803893044,0.0,63849.65488861571,21103.276233309087,1537.3836531835136,0.0,0.8866708295669905,2.8168966259806973,0.0014959135982669303,354182.2631432099,1555406.8187854565,4.391543509214475,1555406.8187854565,4.391543509214475,0.85,0.09573503475310957,4.027634451161993,1.2674831495666883,1.0,0.0,4.027634451160981,1.2848265815878743,1.2851229282468115,3.1347689321498735,19340.57228077403,1972.189512297679,4632.441516551485,4632.441516551485,5.560043785588486,5.025503027092079,-2.3776843661786846,7.403187393270764,3.4618109913110837,3.4618109913110837,0.9890888546603096,0.0,0.0,0.00023063908847753605,1.0000263931306304,0.00023063300135060374,199.01793850325313,0.0,1.2168896663676082e-06,3.4486653144858015,0.03884147921436921,7.766117519747824e-05,0.0001529779132800578,0.0006161391137936325,0.09573503475310602,0.07185621656103315,0.02387881819207286,0.0957350237042192,0.07185621656103583,0.023878818192073742,0.37607382503852316,0.37607382503852316,0.12497458674708085,0.0,4.718445747723138,4.616482248526211,5.025548059834421,4.718832046290572,4.617460101830602,5.024151085044764,24827.383803893044,21103.276233309087,0.85,1.066071794931141,0.6626776385941026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521881839628332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.15326755288,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.905459962984,1537.3836531835136,0.37607382503852316,0.12497458674708085,6.112874298809886,3.4618109913110837
2567.0,-30.116113882716718,5.025448566091577,35.010297139887925,24.116320546623342,4.989191466562948,-26.60559971779852,-40.135006537288405,1.478677301644799,-0.31537940678316545,-5.034285927791565,40.02023077055184,42311.48703454858,25756.53532006021,25756.53532006021,68068.0223546088,77431.62778399001,77431.62778399001,25756.53532006021,103188.16310405023,103188.16310405023,103188.16310405023,128015.47537842662,91643.1084918127,56523.03713275298,39022.301510066354,24827.312274376392,0.0,63849.61378444274,21103.21543321993,1537.379899539703,0.0,0.8866709313899812,2.8168958136251314,0.0014959135982669303,354182.2855749879,1555405.7052021548,4.391540086983945,1555405.7052021548,4.391540086983945,0.8499999999999999,0.09573475880852772,4.027634451161993,1.2674827610841022,1.0,0.0,4.027634451163513,1.2848268201169695,1.2851231590096126,3.134768350177591,19340.544223313813,1972.186651232971,4632.441516551485,4632.441516551485,5.560034644373466,5.025448566091577,-2.377670924202031,7.403119490293609,3.461837052190727,3.461837052190727,0.989096300625922,0.0,0.0,0.00023063300135060374,1.0000262860992397,0.00023062693906799605,199.01814705804804,0.0,1.2114474534758888e-06,3.433242083150669,0.038842690661822686,7.765939447854049e-05,0.00015297360687206325,0.000616121769156433,0.09573475880852246,0.07185595538393429,0.02387880342458817,0.0957347733448768,0.07185595538393824,0.023878803424589486,0.3760726224064151,0.3760726224064151,0.12497456405460407,0.0,4.718537471653235,4.616728987598492,5.02517155512578,4.718906521008421,4.61771901872936,5.023668633247951,24827.312274376392,21103.21543321993,0.85,1.0660678791951266,0.6626741263837993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521897030993889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.13784432154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.89653111478,1537.379899539703,0.3760726224064151,0.12497456405460407,6.112874298809886,3.461837052190727
2568.0,-30.116364866267773,5.025394438430083,35.01028380341089,24.116250103712105,4.989166207541324,-26.605828164424366,-40.13521632933987,1.4786295056979506,-0.31513338557630277,-5.034284863986666,40.02020582717236,42311.27185519404,25756.495319379315,25756.495319379315,68067.76717457335,77431.44395454272,77431.44395454272,25756.495319379315,103187.93927392203,103187.93927392203,103187.93927392203,128015.18539258081,91643.01573830984,56522.912662351264,39022.336751065086,24827.246118658775,0.0,63849.58286972386,21103.15920085996,1537.3764708598887,0.0,0.8866710271948979,2.816892698146104,0.0014959135982669303,354182.3002651279,1555404.6292599002,4.391536867018993,1555404.6292599002,4.391536867018993,0.85,0.09573448427826253,4.027634451161993,1.2674824533751239,1.0,0.0,4.027634451162009,1.2848270562452138,1.2851233874029284,3.1347677740632083,19340.524648429753,1972.1846551503065,4632.441516551485,4632.441516551485,5.560026009470951,5.025394438430083,-2.377657791768306,7.403052230198389,3.4618631281673955,3.4618631281673955,0.9891037509049702,0.0,0.0,0.00023062693906799605,1.000026147760548,0.0002306209088476941,199.01835451522862,0.0,1.2065042515240697e-06,3.4192330488192137,0.03884389716607421,7.765754865494252e-05,0.00015296939041305354,0.0006161047868008635,0.09573448427826452,0.07185569544194402,0.0238787888363205,0.09573446429820207,0.07185569544194252,0.023878788836320004,0.3760714195910647,0.3760714195910647,0.12497454009137687,0.0,4.718660053721692,4.617021318180775,5.024781501183043,4.719151478410367,4.618192656169583,5.023223316101507,24827.246118658775,21103.15920085996,0.85,1.0660643987832483,0.6626710771395996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521912160753938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.12383528722,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.887614413614,1537.3764708598887,0.3760714195910647,0.12497454009137687,6.112874298809886,3.4618631281673955
2569.0,-30.1166147980854,5.025340590193541,35.010270518325974,24.11615919498729,4.989137348077218,-26.606056024377253,-40.13541843798009,1.478578574369103,-0.3151453159514972,-5.034286033547249,40.02018065111686,42311.029455641125,25756.461788385033,25756.461788385033,68067.49124402615,77431.19178212737,77431.19178212737,25756.461788385033,103187.6535705124,103187.6535705124,103187.6535705124,128014.83295722508,91642.8527599936,56522.75916600769,39022.326215539906,24827.179386712683,0.0,63849.50560225259,21103.10247870578,1537.3730529895886,0.0,0.886671112465325,2.816892718624592,0.0014959135982669303,354182.2841146025,1555403.5432816437,4.391534001114417,1555403.5432816437,4.391534001114417,0.85,0.09573421074091845,4.027634451161993,1.2674820604966954,1.0,0.0,4.027634451162792,1.2848273069759573,1.2851236304433051,3.134767162321342,19340.490253161144,1972.1811478090017,4632.441516551485,4632.441516551485,5.560018771172495,5.025340590193541,-2.377646219523534,7.402986809717075,3.4618892139329978,3.4618892139329978,0.9891112039808565,0.0,0.0,0.0002306209088476941,1.0000260382417452,0.00023061490404107266,199.01856110345045,0.0,1.2001245218566966e-06,3.401152894941878,0.03884509729059607,7.765577047103443e-05,0.00015296513837665968,0.0006160876611525961,0.09573421074091282,0.07185543667758687,0.02387877406332595,0.09573426136556391,0.0718554366775911,0.023878774063327352,0.37607021955949815,0.37607021955949815,0.12497451403855933,0.0,4.718756811533922,4.617275372241636,5.024403172646714,4.719140717595735,4.618289379373607,5.022887639368832,24827.179386712683,21103.10247870578,0.85,1.0660613673040682,0.66266808265072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521927210888845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.105755133336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.878715913717,1537.3730529895886,0.37607021955949815,0.12497451403855933,6.112874298809886,3.4618892139329978
2570.0,-30.116863702964057,5.025287055448599,35.010257276019146,24.116078379470878,4.989110742883265,-26.606282734473446,-40.13562414385376,1.4785297743926615,-0.31503656071407704,-5.0342853027451415,40.02015532694482,42310.80643743988,25756.424169393053,25756.424169393053,68067.23060683293,77430.97154635395,77430.97154635395,25756.424169393053,103187.395715747,103187.395715747,103187.395715747,128014.50646808342,91642.72221658894,56522.62555612442,39022.329622738354,24827.110752336415,0.0,63849.44037507477,21103.04413948595,1537.3694846883748,0.0,0.886671207953578,2.8168913718465696,0.0014959135982669303,354182.29420628794,1555402.4509149063,4.391530791793297,1555402.4509149063,4.391530791793297,0.85,0.0957339357091159,4.027634451161993,1.2674817220168193,1.0,0.0,4.027634451162426,1.2848275476829525,1.2851238634902729,3.134766575036001,19340.462703020905,1972.1783384765345,4632.441516551485,4632.441516551485,5.560010650402519,5.025287055448599,-2.3776331724577178,7.402920227906317,3.461915293779024,3.461915293779024,0.9891186553654354,0.0,0.0,0.00023061490404107266,1.0000259313054398,0.00023060892405062593,199.0187668432033,0.0,1.1950679735054004e-06,3.386822636914305,0.038846292358569574,7.765396067675074e-05,0.00015296094336432193,0.0006160707651763815,0.09573393570911551,0.07185517697135567,0.023878758737759836,0.09573400370140947,0.07185517697135596,0.023878758737759933,0.3760690196277367,0.3760690196277367,0.12497448676537488,0.0,4.71885510187434,4.617532746222025,5.024020995753688,4.719248742031084,4.618563627181288,5.022493684986102,24827.110752336415,21103.04413948595,0.85,1.0660583743096468,0.6626652667414289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452194219798657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.09142487531,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.869830117428,1537.3694846883748,0.3760690196277367,0.12497448676537488,6.112874298809886,3.461915293779024
2571.0,-30.117111496965585,5.0252337857953915,35.01024407316745,24.1160032915883,4.98908119607682,-26.60650873882713,-40.13582597309721,1.47847843793839,-0.3147665282060643,-5.034286568713062,40.02012999154158,42310.572074197764,25756.392358384914,25756.392358384914,68066.96443258268,77430.78632536896,77430.78632536896,25756.392358384914,103187.17868375387,103187.17868375387,103187.17868375387,128014.22141492221,91642.62504853203,56522.47893869816,39022.384566482084,24827.042731168345,0.0,63849.42729765043,21102.986321493092,1537.3660006457017,0.0,0.8866712933102241,2.816887668026528,0.0014959135982669303,354182.27672446845,1555401.3580642887,4.391527922991735,1555401.3580642887,4.391527922991735,0.85,0.09573366156523652,4.027634451161993,1.2674813829874623,1.0,0.0,4.027634451161422,1.2848278002054987,1.2851241083873994,3.134765958922902,19340.44219648056,1972.1762473913682,4632.441516551485,4632.441516551485,5.560003783395559,5.0252337857953915,-2.3776215203103757,7.402855306105767,3.4619413784479556,3.4619413784479556,0.9891261081279873,0.0,0.0,0.00023060892405062593,1.0000258156235513,0.0002306029708911396,199.0189716651008,0.0,1.190130324441733e-06,3.372829339467871,0.03884748248889402,7.765218502684556e-05,0.00015295673902378037,0.0006160538316295718,0.09573366156522814,0.07185491816274868,0.023878743402479464,0.09573367008485799,0.07185491816275497,0.023878743402481556,0.3760678201465972,0.3760678201465972,0.12497445803021091,0.0,4.71898874912597,4.6178313654086764,5.02365643346883,4.719520040507007,4.619023451771511,5.022195781348842,24827.042731168345,21102.986321493092,0.85,1.0660544238755836,0.6626617319049115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521957123533535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.07743157786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.86095656309,1537.3660006457017,0.3760678201465972,0.12497445803021091,6.112874298809886,3.4619413784479556
2572.0,-30.117358187833556,5.025180632181231,35.01023086370668,24.11590899517762,4.989040090709801,-26.606734906092395,-40.13602783726526,1.4784168089686285,-0.31456610070046054,-5.0342947191841585,40.0201033933326,42310.34253657031,25756.37843369928,25756.37843369928,68066.72097026958,77430.570090263,77430.570090263,25756.37843369928,103186.94852396229,103186.94852396229,103186.94852396229,128013.91836935485,91642.49174177625,56522.33202445952,39022.39968590747,24826.96984539256,0.0,63849.36953130003,21102.924368583674,1537.362392372572,0.0,0.8866713481706486,2.816884076569069,0.0014959135982669303,354182.16417418735,1555400.21074277,4.391526079155758,1555400.21074277,4.391526079155758,0.85,0.09573338971963834,4.027634451161993,1.2674810285726563,1.0,0.0,4.02763445116182,1.2848281008254792,1.2851244014275245,3.134765225460363,19340.414063157194,1972.173378590772,4632.441516551485,4632.441516551485,5.560000777489152,5.025180632181231,-2.377614913708417,7.4027955458896475,3.4619674538616527,3.4619674538616527,0.9891335582461865,0.0,0.0,0.0002306029708911396,1.0000257007477262,0.00023059704437467573,199.0191755755386,0.0,1.1847916791298322e-06,3.3576996186539443,0.03884866728057315,7.765040910722988e-05,0.0001529525617839097,0.000616037007234358,0.09573338971963735,0.07185466127484613,0.023878728444791227,0.09573332925888334,0.07185466127484687,0.02387872844479147,0.376066623699747,0.376066623699747,0.12497442893929829,0.0,4.719139989547614,4.618129110150335,5.023365141748911,4.719728618483714,4.619304678180583,5.022184470872901,24826.96984539256,21102.924368583674,0.85,1.0660515752924098,0.662658736447336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452197198249602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.06230185705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.852096966493,1537.362392372572,0.376066623699747,0.12497442893929829,6.112874298809886,3.4619674538616527
2573.0,-30.117603831166242,5.025128030716265,35.01021770109009,24.115841241460316,4.989030262760981,-26.606957002486038,-40.136225266009546,1.4783834340807605,-0.31460809910191756,-5.034281960507001,40.02007833884602,42310.09933362326,25756.312175795956,25756.312175795956,68066.41150941921,77430.33479963223,77430.33479963223,25756.312175795956,103186.64697542819,103186.64697542819,103186.64697542819,128013.54417734274,91642.3516194509,56522.18370016614,39022.40879920529,24826.897201914562,0.0,63849.306001119854,21102.862621627377,1537.3583126224935,0.0,0.8866715039558306,2.8168861200811675,0.0014959135982669303,354182.3403594396,1555399.130010754,4.391520843281649,1555399.130010754,4.391520843281649,0.85,0.09573311005617408,4.027634451161993,1.2674806225067008,1.0,0.0,4.027634451161358,1.2848282692059618,1.2851245622318859,3.1347648146402602,19340.384491462446,1972.1703631171142,4632.441516551485,4632.441516551485,5.559986474469223,5.025128030716265,-2.377592829557907,7.402720860274172,3.4619934754977066,3.4619934754977066,0.9891409929993448,0.0,0.0,0.00023059704437467573,1.0000255916636287,0.00023059114316370413,199.0193786204685,0.0,1.1794904206727964e-06,3.342675852186705,0.038849846770993825,7.764867224500643e-05,0.00015294837212966928,0.0006160201328386008,0.09573311005617059,0.07185439807996681,0.02387871197620378,0.09573316147781297,0.07185439807996942,0.023878711976204652,0.37606542982635816,0.37606542982635816,0.12497440376582616,0.0,4.719242110887251,4.618400962807186,5.022954711305374,4.719673861405056,4.619512506985245,5.02133727221144,24826.897201914562,21102.862621627377,0.85,1.0660477892778566,0.6626555867793016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521986775337987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.047278090584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.843251209539,1537.3583126224935,0.37606542982635816,0.12497440376582616,6.112874298809886,3.4619934754977066
2574.0,-30.117848385685743,5.025075502816893,35.010204601132216,24.11574670057746,4.988990334727042,-26.607181129080658,-40.13643058771265,1.4783230781220216,-0.3144268915989983,-5.034291440670833,40.02005383867566,42309.89339058933,25756.30334792461,25756.30334792461,68066.19673851394,77430.11289638942,77430.11289638942,25756.30334792461,103186.41624431402,103186.41624431402,103186.41624431402,128013.25360255178,91642.21225859116,56522.0599985345,39022.391400062945,24826.83735823775,0.0,63849.2287583007,21102.811754502087,1537.3554817851543,0.0,0.8866715444398059,2.8168826263934097,0.0014959135982669303,354182.2094473462,1555398.0731898658,4.391519482632557,1555398.0731898658,4.391519482632557,0.85,0.09573284282090264,4.027634451161993,1.2674803351284938,1.0,0.0,4.0276344511618465,1.2848285637631862,1.2851248492745986,3.134764095970354,19340.355080468915,1972.1673640304198,4632.441516551485,4632.441516551485,5.559984568806452,5.025075502816893,-2.3775870122956744,7.402662515112567,3.4620195751094105,3.4620195751094105,0.9891484500312602,0.0,0.0,0.00023059114316370413,1.0000254782784095,0.0002305852682480426,199.019580765766,0.0,1.1744553406753454e-06,3.328406435473929,0.0388510212263345,7.764686598326481e-05,0.00015294427718043932,0.0006160036398800065,0.09573284282089885,0.07185414486102153,0.02387869795987732,0.09573287083479909,0.07185414486102437,0.023878697959878264,0.3760642366394483,0.3760642366394483,0.12497437430436271,0.0,4.719370367599481,4.618673600283216,5.02264684876252,4.719864549071815,4.619746223661423,5.021397365254813,24826.83735823775,21102.811754502087,0.85,1.0660457152298024,0.6626531629810618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522001505393005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.03300867387,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.83441821518,1537.3554817851543,0.3760642366394483,0.12497437430436271,6.112874298809886,3.4620195751094105
2575.0,-30.118091988355605,5.025023422109645,35.01019152564135,24.11568002952265,4.9889734742787715,-26.607402091867915,-40.136627841833956,1.478283577791106,-0.31429426192750043,-5.034283062953429,40.02002835140878,42309.658239973236,25756.24968486979,25756.24968486979,68065.90792484302,77429.9104585702,77429.9104585702,25756.24968486979,103186.16014343999,103186.16014343999,103186.16014343999,128012.92369415163,91642.10131842887,56521.91608227482,39022.428040171166,24826.763550711636,0.0,63849.1915908828,21102.74901810489,1537.351438071514,0.0,0.8866716794749288,2.8168818585447646,0.0014959135982669303,354182.3251356952,1555396.973790901,4.39151494416045,1555396.973790901,4.39151494416045,0.85,0.09573256482414574,4.027634451161993,1.2674799400521444,1.0,0.0,4.027634451163081,1.28482876069467,1.285125038702842,3.13476361549096,19340.33166743601,1972.164976565495,4632.441516551485,4632.441516551485,5.559972984622468,5.025023422109645,-2.3775680026659827,7.402591424775627,3.4620456092442935,3.4620456092442935,0.9891558883555124,0.0,0.0,0.0002305852682480426,1.0000253791619387,0.00023057941633569567,199.01978212463874,0.0,1.1692232519933148e-06,3.313578696149054,0.038852190449586495,7.764513073046208e-05,0.0001529401375175805,0.0006159869668312601,0.09573256482414069,0.07185388324078637,0.023878681583354325,0.09573260751212849,0.07185388324079016,0.02387868158335558,0.37606304423056924,0.37606304423056924,0.12497434736133857,0.0,4.71949105917281,4.618960564136444,5.022265429453853,4.71998880102592,4.6201242679528605,5.020755698278208,24826.763550711636,21102.74901810489,0.85,1.0660418124160296,0.6626498658130974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522016170185468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.018180934545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.825598845267,1537.351438071514,0.37606304423056924,0.12497434736133857,6.112874298809886,3.4620456092442935
2576.0,-30.11833463654033,5.024971438685623,35.01017848769124,24.115590552706294,4.988934697378764,-26.607624387328716,-40.136829077359266,1.4782244481671791,-0.31405480655769225,-5.034290916037843,40.0200032938783,42309.443668748376,25756.23801088266,25756.23801088266,68065.68167963103,77429.70431696888,77429.70431696888,25756.23801088266,103185.94232785155,103185.94232785155,103185.94232785155,128012.64156772141,91641.97741607066,56521.78348628668,39022.437699759976,24826.699239869864,0.0,63849.13693962984,21102.694353889383,1537.348313314534,0.0,0.8866717302674554,2.816877787912344,0.0014959135982669303,354182.2166920303,1555395.8929292853,4.391513237045829,1555395.8929292853,4.391513237045829,0.85,0.0957322962529665,4.027634451161993,1.267479633442126,1.0,0.0,4.027634451163937,1.2848290494129833,1.2851253199686343,3.1347629110675475,19340.30551883544,1972.1623101503003,4632.441516551485,4632.441516551485,5.559970464571844,5.024971438685623,-2.377560863532753,7.4025323022183755,3.4620716907356353,3.4620716907356353,0.9891633402101815,0.0,0.0,0.00023057941633569567,1.0000252797702858,0.00023057358748837002,199.019982694904,0.0,1.1646463202974267e-06,3.300607671722907,0.038853355095906796,7.764336049002705e-05,0.00015293605584566864,0.0006159705273488496,0.09573229625296113,0.07185362915534695,0.02387866709761419,0.09573228007253184,0.07185362915535097,0.023878667097615533,0.3760618534950066,0.3760618534950066,0.12497431776538037,0.0,4.719643220876833,4.6192607599230655,5.021970469175415,4.72023610948014,4.620446694389045,5.020775690300127,24826.699239869864,21102.694353889383,0.85,1.0660391814534311,0.6626470724068281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522030777928088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.005209910116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.816790392257,1537.348313314534,0.3760618534950066,0.12497431776538037,6.112874298809886,3.4620716907356353
2577.0,-30.118576137043785,5.024919672995466,35.01016542616828,24.115505476389103,4.988901193675214,-26.607845122292463,-40.13702626163138,1.47817017892385,-0.31386736385985614,-5.034292994156821,40.01997653136722,42309.21739533748,25756.21188281883,25756.21188281883,68065.42927815631,77429.49464989905,77429.49464989905,25756.21188281883,103185.70653271787,103185.70653271787,103185.70653271787,128012.32838545364,91641.85166003536,56521.640806802556,39022.456503592,24826.62185273577,0.0,63849.07835632777,21102.628574825405,1537.3443032823957,0.0,0.8866718166578345,2.816875076836295,0.0014959135982669303,354182.1879951777,1555394.7385236153,4.391510333503255,1555394.7385236153,4.391510333503255,0.85,0.09573202279499393,4.027634451161993,1.26747929496225,1.0,0.0,4.027634451164928,1.2848293153448282,1.2851255784723372,3.1347622622395086,19340.278979031176,1972.1596038434304,4632.441516551485,4632.441516551485,5.559964824335754,5.024919672995466,-2.377549476224931,7.402469149220398,3.4620977147729044,3.4620977147729044,0.9891707756494013,0.0,0.0,0.00023057358748837002,1.0000251602500418,0.000230567786345214,199.02018231686338,0.0,1.1600570938821878e-06,3.28760180406212,0.03885451515300068,7.764162592408784e-05,0.00015293196156428217,0.0006159540370800846,0.09573202279499324,0.07185337110187483,0.02387865169311841,0.09573194755468735,0.07185337110187535,0.023878651693118584,0.3760606650921436,0.3760606650921436,0.12497429103797655,0.0,4.719800667422533,4.619562829369329,5.021691075022034,4.7204256302969725,4.620767180759174,5.020569547904074,24826.62185273577,21102.628574825405,0.85,1.066036206478941,0.6626441365248684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522045328462494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.99220404246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.80799294068,1537.3443032823957,0.3760606650921436,0.12497429103797655,6.112874298809886,3.4620977147729044
2578.0,-30.118816493825754,5.024868220059622,35.01015238565746,24.11541900308805,4.988876184290078,-26.608063978309797,-40.137219429574884,1.4781236687740957,-0.31388571033852486,-5.034290338800491,40.019951020345346,42308.97920167438,25756.17435230136,25756.17435230136,68065.15355397575,77429.24505649261,77429.24505649261,25756.17435230136,103185.41940879397,103185.41940879397,103185.41940879397,128011.96940121814,91641.68895477263,56521.48918528659,39022.44418831782,24826.549992424167,0.0,63848.99418074199,21102.567493560542,1537.340496732848,0.0,0.886671922627209,2.8168756286241172,0.0014959135982669303,354182.2246631312,1555393.6381017573,4.391506771919791,1555393.6381017573,4.391506771919791,0.85,0.09573174971448069,4.027634451161993,1.2674788773572074,1.0,0.0,4.027634451161695,1.2848295449191598,1.2851258006457371,3.134761702117776,19340.244641388323,1972.1561023783172,4632.441516551485,4632.441516551485,5.559956722664672,5.024868220059622,-2.3775345448186327,7.402402764878254,3.4621237178541833,3.4621237178541833,0.9891782051011953,0.0,0.0,0.000230567786345214,1.0000250411416558,0.00023056201280919082,199.02038099378495,0.0,1.1545445685567565e-06,3.2719793072898478,0.03885566969756924,7.763992672322434e-05,0.00015292785962198966,0.0006159375159559906,0.09573174971447783,0.07185311299931489,0.023878636715162934,0.09573174071088658,0.07185311299931704,0.023878636715163645,0.37605947886923957,0.37605947886923957,0.12497426735312098,0.0,4.719920632064486,4.619823575797341,5.021385775861518,4.720404628461949,4.620871586634394,5.020169635371701,24826.549992424167,21102.567493560542,0.85,1.0660332935127963,0.6626412795463509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522059810203212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.976581545685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.799210392708,1537.340496732848,0.37605947886923957,0.12497426735312098,6.112874298809886,3.4621237178541833
2579.0,-30.119055797455243,5.024817137678157,35.01013941278121,24.115347302891337,4.988857494602449,-26.608281254370088,-40.13741612490264,1.4780829515172125,-0.3137912608871716,-5.034284592559819,40.019926909320155,42308.760237719915,25756.129885775696,25756.129885775696,68064.89012349561,77429.02961707642,77429.02961707642,25756.129885775696,103185.15950285211,103185.15950285211,103185.15950285211,128011.64465035056,91641.5625368674,56521.35895176836,39022.448427887815,24826.48514749845,0.0,63848.93357538627,21102.51237537368,1537.337024398396,0.0,0.8866720392694927,2.8168750561492684,0.0014959135982669303,354182.3040132764,1555392.5980695128,4.391502851625273,1555392.5980695128,4.391502851625273,0.85,0.0957314771747558,4.027634451161993,1.2674785432731732,1.0,0.0,4.027634451162559,1.284829747334883,1.2851259956897363,3.134761208258525,19340.217961901704,1972.1533818278112,4632.441516551485,4632.441516551485,5.559947123725213,5.024817137678157,-2.3775172331830228,7.40233437086118,3.462149729006863,3.462149729006863,0.9891856368591038,0.0,0.0,0.00023056201280919082,1.0000249314684724,0.00023055626470294628,199.0205788005276,0.0,1.1490513390152268e-06,3.2564114947691527,0.038856818748908256,7.763819652907134e-05,0.00015292381628011947,0.0006159212308529765,0.09573147717475639,0.07185285517896473,0.023878621995791664,0.09573151762310833,0.07185285517896428,0.023878621995791514,0.37605829208475255,0.37605829208475255,0.12497424434447078,0.0,4.720033173678701,4.620088849351305,5.0210370333931,4.720493331672628,4.621160814706798,5.019653001604354,24826.48514749845,21102.51237537368,0.85,1.066030179550792,0.6626384791183093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522074223387293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.96101373316,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.790442707274,1537.337024398396,0.37605829208475255,0.12497424434447078,6.112874298809886,3.462149729006863
2580.0,-30.11929419124468,5.02476635547999,35.01012651449252,24.11527616148817,4.988835027858192,-26.608498089168627,-40.137608943600185,1.4780389257821354,-0.313598986698139,-5.034281805467922,40.019903136082,42308.52921909794,25756.09386378007,25756.09386378007,68064.62308287801,77428.8318353942,77428.8318353942,25756.09386378007,103184.92569917427,103184.92569917427,103184.92569917427,128011.34912495136,91641.4518804351,56521.2148067433,39022.485637435326,24826.423425777084,0.0,63848.90906321241,21102.459911910522,1537.3338006985803,0.0,0.886672139612809,2.8168728498051907,0.0014959135982669303,354182.3425003826,1555391.5726082723,4.391499479132255,1555391.5726082723,4.391499479132255,0.8500000000000001,0.095731206359795,4.027634451161993,1.2674781745718797,1.0,0.0,4.027634451160368,1.2848299651766593,1.2851262061960176,3.134760676762554,19340.194608747737,1972.151000468839,4632.441516551485,4632.441516551485,5.559939347697066,5.02476635547999,-2.377501993687866,7.402268349167856,3.4621757661885537,3.4621757661885537,0.9891930760538725,0.0,0.0,0.00023055626470294628,1.0000248367256666,0.00023055053858246722,199.02077585554804,0.0,1.14399143179505e-06,3.2420717177071716,0.03885796274034005,7.763650046958055e-05,0.00015291976423336572,0.0006159049106898734,0.09573120635978712,0.07185259898273673,0.02387860737705039,0.09573125273138616,0.07185259898274264,0.023878607377052358,0.3760571052994758,0.3760571052994758,0.12497421903769146,0.0,4.720162223991679,4.620377698729953,5.020683506368698,4.720682818769774,4.621538371241854,5.019274706379349,24826.423425777084,21102.459911910522,0.85,1.066026406426019,0.6626351153033981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522088573445417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.9466739561,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.781688108102,1537.3338006985803,0.3760571052994758,0.12497421903769146,6.112874298809886,3.4621757661885537
2581.0,-30.119531456269733,5.024715642285257,35.01011362096868,24.115181585680716,4.988794621714664,-26.608715701955912,-40.13780567385254,1.4779788674008885,-0.3134063814912338,-5.034289776374898,40.0198774782861,42308.31919802651,25756.08558336798,25756.08558336798,68064.40478139449,77428.61168019545,77428.61168019545,25756.08558336798,103184.69726356343,103184.69726356343,103184.69726356343,128011.0519744242,91641.31113202753,56521.08388063977,39022.47472376418,24826.35471086077,0.0,63848.829434624946,21102.401504231653,1537.3304209238895,0.0,0.8866721919801694,2.816869382376508,0.0014959135982669303,354182.2324296952,1555390.4658569982,4.3914977190894,1555390.4658569982,4.3914977190894,0.8499999999999999,0.09573093833282771,4.027634451161993,1.2674778410373255,1.0,0.0,4.027634451160087,1.2848302579808566,1.2851264917102503,3.134759962371623,19340.16490492335,1972.1479715217072,4632.441516551485,4632.441516551485,5.559937560213714,5.024715642285257,-2.377494647434169,7.4022102897194255,3.4622018087882367,3.4622018087882367,0.989200516796639,0.0,0.0,0.00023055053858246722,1.0000247191736562,0.00023054483970453904,199.02097197788018,0.0,1.1396169403854359e-06,3.2296744090523255,0.038859102357280434,7.763477003882724e-05,0.00015291576854363997,0.0006158888175122777,0.09573093833282798,0.07185234529432649,0.023878593038501476,0.0957309300833978,0.0718523452943263,0.02387859303850141,0.3760559201206829,0.3760559201206829,0.12497419136965078,0.0,4.7203096532177256,4.62066145089085,5.020419133475173,4.7208833948836855,4.621781387280237,5.0193464795708564,24826.35471086077,21102.401504231653,0.85,1.0660243168762535,0.6626326523549841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522102868971103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.934276647444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.772943759272,1537.3304209238895,0.3760559201206829,0.12497419136965078,6.112874298809886,3.4622018087882367
2582.0,-30.1197675773733,5.0246654147145895,35.01010075479444,24.115119280200474,4.988782739081991,-26.60892943249513,-40.1379942317493,1.4779445942037641,-0.3133042013780596,-5.034277833973368,40.0198524878524,42308.08036190035,25756.027308479996,25756.027308479996,68064.10767038034,77428.40667262414,77428.40667262414,25756.027308479996,103184.43398110414,103184.43398110414,103184.43398110414,128010.71531173389,91641.19661742456,56520.93522151184,39022.51266212524,24826.281330629754,0.0,63848.793992754996,21102.33913103529,1537.326314594085,0.0,0.8866723433742056,2.816869431933091,0.0014959135982669303,354182.3973429765,1555389.3878930237,4.391492630806395,1555389.3878930237,4.391492630806395,0.85,0.09573066125729669,4.027634451161993,1.2674774498073385,1.0,0.0,4.027634451161273,1.2848304300944704,1.2851266565410742,3.1347595424447188,19340.14073753336,1972.1455071337673,4632.441516551485,4632.441516551485,5.559924980478432,5.0246654147145895,-2.3774725847450093,7.402137999459599,3.462227787566959,3.462227787566959,0.9892079393048455,0.0,0.0,0.00023054483970453904,1.0000246000418107,0.00023053916843135663,199.02116715499028,0.0,1.1341962244502263e-06,3.2143121000919415,0.03886023655350489,7.763311152522576e-05,0.00015291172817931327,0.0006158725444017203,0.09573066125729368,0.07185208439914903,0.02387857685814465,0.09573069240821194,0.07185208439915129,0.023878576858145404,0.3760547361104122,0.3760547361104122,0.12497416698560028,0.0,4.720438101532409,4.620952752564392,5.020055805951586,4.720973632595303,4.622140550336667,5.018625222904404,24826.281330629754,21102.33913103529,0.85,1.066020255262827,0.6626292795240752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522117096835983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.91891433849,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.764214076895,1537.326314594085,0.3760547361104122,0.12497416698560028,6.112874298809886,3.462227787566959
2583.0,-30.120002725152265,5.024615351736612,35.01008795719763,24.11503888377922,4.98875221256992,-26.60914415148463,-40.138186736125476,1.47789363890227,-0.3130842026320124,-5.034280679099311,40.019828752962866,42307.861969921796,25756.00755735727,25756.00755735727,68063.86952727906,77428.20389898407,77428.20389898407,25756.00755735727,103184.21145634133,103184.21145634133,103184.21145634133,128010.43329479535,91641.07639569907,56520.7991123992,39022.53031477763,24826.221838454017,0.0,63848.752153231646,21102.288562685913,1537.3233465641297,0.0,0.8866724148860753,2.816866202575258,0.0014959135982669303,354182.35805447,1555388.3640875516,4.3914902273261935,1555388.3640875516,4.3914902273261935,0.85,0.09573039393293117,4.027634451161993,1.267477145944722,1.0,0.0,4.027634451161582,1.2848306801973752,1.2851268994146368,3.13475893223788,19340.115365700858,1972.142919926872,4632.441516551485,4632.441516551485,5.559920716825528,5.024615351736612,-2.377461297481588,7.4020766492182,3.4622538283202835,3.4622538283202835,0.989215379520081,0.0,0.0,0.00023053916843135663,1.0000244986830267,0.00023053352066370686,199.0213615278889,0.0,1.128703408017931e-06,3.1987454583228163,0.0388613652569129,7.763141833305555e-05,0.00015290775009830108,0.000615856522145586,0.09573039393292454,0.0718518314077288,0.02387856252519574,0.09573040555835319,0.07185183140773378,0.02387856252519739,0.37605355368213106,0.37605355368213106,0.12497413904924576,0.0,4.720591028658248,4.621258287178762,5.01974785488801,4.7211964764672985,4.622475048544402,5.01851064168477,24826.221838454017,21102.288562685913,0.85,1.0660172240160855,0.6626262932811354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522131256130764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.903347696716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.755499402245,1537.3233465641297,0.37605355368213106,0.12497413904924576,6.112874298809886,3.4622538283202835
2584.0,-30.120236854608,5.024565477015374,35.01007515685106,24.11494814967739,4.988720255811056,-26.60935809678443,-40.13837910080326,1.4778414979874555,-0.3130108926715707,-5.034282279347617,40.0198030776728,42307.647473371304,25755.984966548636,25755.984966548636,68063.63243991994,77427.96518422937,77427.96518422937,25755.984966548636,103183.95015077801,103183.95015077801,103183.95015077801,128010.09996751696,91640.91924313539,56520.665896638464,39022.503718329914,24826.149816738955,0.0,63848.653535068865,21102.22734422811,1537.319625995329,0.0,0.8866724997709772,2.8168650502764456,0.0014959135982669303,354182.3359565513,1555387.2565833912,4.391487374385028,1555387.2565833912,4.391487374385028,0.85,0.09573012334408287,4.027634451161993,1.2674767728475858,1.0,0.0,4.027634451162043,1.284830935798658,1.2851271478180444,3.134758308616217,19340.08219991068,1972.139537957476,4632.441516551485,4632.441516551485,5.559915840172784,5.024565477015374,-2.3774490796047276,7.402014556620101,3.4622798350131174,3.4622798350131174,0.9892228100037478,0.0,0.0,0.00023053352066370686,1.0000243926354617,0.00023052789748073986,199.0215550593758,0.0,1.1240264072494922e-06,3.185490838145061,0.03886248928332015,7.762972640372256e-05,0.0001529037942599843,0.0006158405894748981,0.0957301233440785,0.07185157603737317,0.023878547306705324,0.09573014387962892,0.07185157603737646,0.023878547306706417,0.3760523735771078,0.3760523735771078,0.12497411138833492,0.0,4.720727880336312,4.621532073506046,5.019471075583226,4.721271386676051,4.622624195426056,5.018360917108225,24826.149816738955,21102.22734422811,0.85,1.0660151572740058,0.662623957295103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452214535708515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.89009307654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.746796355828,1537.319625995329,0.3760523735771078,0.12497411138833492,6.112874298809886,3.4622798350131174
2585.0,-30.120470006354868,5.02451594616426,35.010062383702525,24.114876554254465,4.988700124963886,-26.609569979354003,-40.138567379303254,1.4778000979630141,-0.3128767371770209,-5.034276284050238,40.01977826917923,42307.420232270146,25755.94370213364,25755.94370213364,68063.36393440378,77427.75608834189,77427.75608834189,25755.94370213364,103183.69979047554,103183.69979047554,103183.69979047554,128009.77947410653,91640.79610253326,56520.52434060542,39022.52417991982,24826.079683630986,0.0,63848.6038635508,21102.167731086338,1537.3158411151546,0.0,0.8866726202090556,2.816863984049927,0.0014959135982669303,354182.41874595475,1555386.1864690834,4.391483326519149,1555386.1864690834,4.391483326519149,0.85,0.0957298503403235,4.027634451161993,1.2674764079926542,1.0,0.0,4.027634451159178,1.284831141098599,1.2851273459400996,3.1347578077210607,19340.056212072635,1972.1368879354966,4632.441516551485,4632.441516551485,5.559906932469395,5.02451594616426,-2.377431209190469,7.401947155354729,3.4623058150584383,3.4623058150584383,0.9892302328738395,0.0,0.0,0.00023052789748073986,1.0000242908187174,0.00023052229790539112,199.02174778301867,0.0,1.1191346184769026e-06,3.171627508763542,0.03886360841793863,7.762807044707743e-05,0.00015289982703366243,0.0006158246109374887,0.09572985034032747,0.07185131858765773,0.023878531752669744,0.09572988495996072,0.07185131858765474,0.023878531752668755,0.3760511936083178,0.3760511936083178,0.12497408563356502,0.0,4.72086011692096,4.621812233998696,5.019156555940697,4.721399546873215,4.622944218807561,5.017909888013264,24826.079683630986,21102.167731086338,0.85,1.0660117812420806,0.6626209137271699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522159397000398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.876229747155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.73810587156,1537.3158411151546,0.3760511936083178,0.12497408563356502,6.112874298809886,3.4623058150584383
