time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2586.0,-30.120702036489003,5.024466695696601,35.010049670184344,24.114805308077507,4.988677722531732,-26.60978107956682,-40.13875551810486,1.4777567656095103,-0.3126811066276787,-5.034272953199723,40.01975445973912,42307.19732767889,25755.910056119057,25755.910056119057,68063.10738379795,77427.55757226417,77427.55757226417,25755.910056119057,103183.46762838322,103183.46762838322,103183.46762838322,128009.48426130328,91640.68216896373,56520.385708764385,39022.551622443716,24826.016632920055,0.0,63848.568255363774,21102.114137982047,1537.3125247979265,0.0,0.8866727234533598,2.816861797057305,0.0014959135982669303,354182.46474186605,1555385.1594494667,4.391479856528348,1555385.1594494667,4.391479856528348,0.8500000000000001,0.09572958033494863,4.027634451161993,1.2674760283017537,1.0,0.0,4.0276344511625215,1.28483135539015,1.2851275530861688,3.1347572848881535,19340.0321673051,1972.1344360515673,4632.441516551485,4632.441516551485,5.559899669341634,5.024466695696601,-2.377415204764209,7.40188190046081,3.462331815713378,3.462331815713378,0.9892376616323937,0.0,0.0,0.00023052229790539112,1.00002417400863,0.00023051672539208215,199.0219395798618,0.0,1.1144372727472181e-06,3.1583152309656164,0.03886472285521138,7.762641575173688e-05,0.00015289588215365425,0.000615808722402862,0.09572958033494466,0.07185106355689727,0.023878516778047386,0.09572961527318645,0.07185106355690025,0.023878516778048378,0.37605001431773805,0.37605001431773805,0.12497405892960785,0.0,4.7210053746604785,4.622110661018667,5.018839253183387,4.721591846572039,4.623310672937919,5.0175763835966904,24826.016632920055,21102.114137982047,0.85,1.0660083576436363,0.6626177921244891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522173378311682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.86291746936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.729427169745,1537.3125247979265,0.37605001431773805,0.12497405892960785,6.112874298809886,3.462331815713378
2587.0,-30.120933120634653,5.024417617614922,35.0100369810877,24.114719603117578,4.988647022376428,-26.609992158015782,-40.13894746368749,1.477706059757567,-0.31254495094316326,-5.034274508929362,40.01972974402737,42306.99413640166,25755.889369801545,25755.889369801545,68062.88350620322,77427.33404678901,77427.33404678901,25755.889369801545,103183.22341659055,103183.22341659055,103183.22341659055,128009.17342209085,91640.53948520374,56520.26309774247,39022.529319401416,24825.9500055003,0.0,63848.47932490172,21102.057504675256,1537.3091126389807,0.0,0.8866728050878143,2.816859822403428,0.0014959135982669303,354182.4432587033,1555384.0933383852,4.39147711283446,1555384.0933383852,4.39147711283446,0.85,0.09572931171556204,4.027634451161993,1.2674757200432945,1.0,0.0,4.027634451162271,1.2848316041224166,1.2851277947156627,3.1347566780263034,19340.00205504008,1972.1313654550822,4632.441516551485,4632.441516551485,5.559895203809271,5.024417617614922,-2.377402748994814,7.401820366609735,3.462357818399241,3.462357818399241,0.9892450909712117,0.0,0.0,0.00023051672539208215,1.000024075495528,0.0002305111757213019,199.02213059507244,0.0,1.1090524070867747e-06,3.1430545216839194,0.03886583190761846,7.762472760906797e-05,0.0001528919977830142,0.000615793077577851,0.0957293117155542,0.07185080981720875,0.023878501898345453,0.09572934450164361,0.07185080981721463,0.02387850189834741,0.37604883686466944,0.37604883686466944,0.12497403108777878,0.0,4.721150973246324,4.622396017593246,5.01856272376267,4.72172955798618,4.623534504949475,5.017453649555534,24825.9500055003,21102.057504675256,0.85,1.0660063360296481,0.6626155326443522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522187292389226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.84765676008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.720763165844,1537.3091126389807,0.37604883686466944,0.12497403108777878,6.112874298809886,3.462357818399241
2588.0,-30.121163052211525,5.024368847940138,35.01002431344098,24.114648217242234,4.988625349059392,-26.610201296261874,-40.139131516311295,1.4776635931097757,-0.31237008130131017,-5.034269428054539,40.01970499060642,42306.76335388323,25755.85236097408,25755.85236097408,68062.61571485731,77427.13196776246,77427.13196776246,25755.85236097408,103182.98432873654,103182.98432873654,103182.98432873654,128008.8644482929,91640.42143704019,56520.116027859134,39022.561565756725,24825.880119556357,0.0,63848.44168531308,21101.998101622903,1537.3053617488522,0.0,0.8866729206677989,2.8168581132365045,0.0014959135982669303,354182.513420809,1555383.0256012757,4.391473228248579,1555383.0256012757,4.391473228248579,0.85,0.09572903981041805,4.027634451161993,1.2674753727717327,1.0,0.0,4.027634451160967,1.2848318142608972,1.2851279977718215,3.13475616532651,19339.977141920423,1972.128825023879,4632.441516551485,4632.441516551485,5.55988721475483,5.024368847940138,-2.377385359262277,7.401754207202415,3.4623837910040955,3.4623837910040955,0.9892525117154559,0.0,0.0,0.0002305111757213019,1.0000239554589994,0.0002305056538525619,199.02232065788596,0.0,1.1045073027853243e-06,3.130173696093609,0.03886693641492125,7.762310891607817e-05,0.00015288806680522374,0.0006157772450362754,0.09572903981042132,0.07185055345930841,0.023878486351112907,0.09572906532463135,0.07185055345930597,0.023878486351112095,0.37604766028762077,0.37604766028762077,0.12497400459769947,0.0,4.721298895930829,4.622692241786865,5.018262767612498,4.721899346753219,4.623886752406122,5.017072613405446,24825.880119556357,21101.998101622903,0.85,1.0660027702839552,0.6626123087294543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45222011497643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.83477593449,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.71211037891,1537.3053617488522,0.37604766028762077,0.12497400459769947,6.112874298809886,3.4623837910040955
2589.0,-30.121392036562725,5.024320303963207,35.01001168453818,24.114577460009627,4.988599406938074,-26.61041000879342,-40.13931927094234,1.4776173791688085,-0.31208779341136506,-5.0342679813230715,40.01968078380932,42306.55204348806,25755.82527723173,25755.82527723173,68062.3773207198,77426.94985101976,77426.94985101976,25755.82527723173,103182.7751282515,103182.7751282515,103182.7751282515,128008.5900832507,91640.32124067661,56519.9863760801,39022.59429399612,24825.814954999212,0.0,63848.40924899533,21101.94271174933,1537.3019671159616,0.0,0.8866730157535384,2.8168545650519707,0.0014959135982669303,354182.53339881275,1555381.9814432831,4.391470032464613,1555381.9814432831,4.391470032464613,0.85,0.09572877096781893,4.027634451161993,1.267475039237179,1.0,0.0,4.027634451161638,1.2848320418735597,1.2851282183419108,3.1347556099930705,19339.955996280205,1972.1266687686627,4632.441516551485,4632.441516551485,5.55988136821748,5.024320303963207,-2.3773705730618904,7.401690877025097,3.4624097748482274,3.4624097748482274,0.9892599356709221,0.0,0.0,0.0002305056538525619,1.000023856815823,0.00023050015485282036,199.0225099380358,0.0,1.0989751310041476e-06,3.1144955212657544,0.03886803539005225,7.7621457697092e-05,0.0001528841961554699,0.0006157616554739785,0.0957287709678168,0.07185029954912914,0.023878471418687663,0.09572874362188888,0.07185029954913073,0.023878471418688194,0.376046485260928,0.376046485260928,0.12497397758344542,0.0,4.7214747782257405,4.623020393159493,5.017978818138033,4.722180187911704,4.624335739736409,5.016845776161915,24825.814954999212,21101.94271174933,0.85,1.065999578083314,0.6626093357862908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45222149380486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.81909775966,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.703472978967,1537.3019671159616,0.376046485260928,0.12497397758344542,6.112874298809886,3.4624097748482274
2590.0,-30.12161993207434,5.024271917488296,35.009999061402226,24.11449182489889,4.9885677677862885,-26.610618310930555,-40.13950318386776,1.4775661466425292,-0.3119314441808001,-5.034269593801829,40.01965569397288,42306.32947508561,25755.806376989327,25755.806376989327,68062.13585207493,77426.73051364913,77426.73051364913,25755.806376989327,103182.53689063847,103182.53689063847,103182.53689063847,128008.28245757401,91640.18107776204,56519.84268146241,39022.5982181107,24825.74556693554,0.0,63848.34378504624,21101.88373189521,1537.2983959659841,0.0,0.8866730984544705,2.8168523178738516,0.0014959135982669303,354182.5111319947,1555380.8991960266,4.391467252928184,1555380.8991960266,4.391467252928184,0.85,0.09572850312084656,4.027634451161993,1.2674746518535542,1.0,0.0,4.027634451163981,1.2848322929182907,1.2851284623788517,3.13475499748988,19339.926416019425,1972.1236524215126,4632.441516551485,4632.441516551485,5.5598772882431655,5.024271917488296,-2.3773580102725305,7.401629927760826,3.4624357454950867,3.4624357454950867,0.9892673558557391,0.0,0.0,0.00023050015485282036,1.0000237434177905,0.00023049468212128424,199.0226983184586,0.0,1.0944247307090017e-06,3.101599686829311,0.03886912981478296,7.761984029569292e-05,0.00015288031455712746,0.0006157460218147689,0.09572850312084386,0.07185004649666572,0.023878456624178132,0.0957284538043376,0.07185004649666775,0.02387845662417881,0.3760453136089182,0.3760453136089182,0.12497395092095247,0.0,4.721648234729457,4.623332440691456,5.017733676395949,4.7223381496210095,4.624577585195993,5.016750044266246,24825.74556693554,21101.88373189521,0.85,1.0659968891474298,0.6626065292706005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522228669555572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.806201925225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.694846890723,1537.2983959659841,0.3760453136089182,0.12497395092095247,6.112874298809886,3.4624357454950867
2591.0,-30.12184685011065,5.024223934303249,35.00998647729964,24.114424385502957,4.988554035775071,-26.610823942376022,-40.13968671262262,1.4775311280404595,-0.3118644668614934,-5.03425933576471,40.01963158462894,42306.109468970484,25755.75798220561,25755.75798220561,68061.86745117609,77426.51226705365,77426.51226705365,25755.75798220561,103182.27024925927,103182.27024925927,103182.27024925927,128007.94712035745,91640.04886089337,56519.7084350326,39022.60047317863,24825.676871098185,0.0,63848.277344276816,21101.825340433457,1537.2945899038652,0.0,0.8866732380744293,2.816852634232096,0.0014959135982669303,354182.6527858781,1555379.8592427403,4.391462560372906,1555379.8592427403,4.391462560372906,0.85,0.09572823113509203,4.027634451161993,1.2674742721626537,1.0,0.0,4.027634451164482,1.2848324680527552,1.2851286305217777,3.1347545701939863,19339.898512708005,1972.1208070756074,4632.441516551485,4632.441516551485,5.559866841315009,5.024223934303249,-2.377336640498261,7.40156057480151,3.4624616827484274,3.4624616827484274,0.9892747664995507,0.0,0.0,0.00023049468212128424,1.0000236416218606,0.00023048923298199511,199.0228858912048,0.0,1.0891977974919345e-06,3.0867865580921423,0.03887021901258045,7.761822630389938e-05,0.00015287645581738485,0.0006157304802216435,0.09572823113509041,0.07184979007953625,0.02387844105555416,0.09572824262366034,0.07184979007953747,0.023878441055554565,0.3760441438984561,0.3760441438984561,0.12497392670490451,0.0,4.7217938474510674,4.623630329294144,5.017419442237951,4.722394868903223,4.624841289985795,5.016182025823184,24825.676871098185,21101.825340433457,0.85,1.065993794698315,0.6626037730172635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522242335792725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.79138879649,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.686234982755,1537.2945899038652,0.3760441438984561,0.12497392670490451,6.112874298809886,3.4624616827484274
2592.0,-30.122072866429477,5.024176035563355,35.00997393091705,24.114344408176862,4.988519744827098,-26.611030818198568,-40.13987418785689,1.4774776965961185,-0.3115517226120801,-5.034263874169574,40.01960751509487,42305.90975918314,25755.747848787312,25755.747848787312,68061.65760797045,77426.32653365136,77426.32653365136,25755.747848787312,103182.07438243867,103182.07438243867,103182.07438243867,128007.6889869053,91639.9404698868,56519.585818438965,39022.616279386486,24825.61460446662,0.0,63848.2308838531,21101.772413796625,1537.2914970758109,0.0,0.8866733021725888,2.8168479858549906,0.0014959135982669303,354182.5901147524,1555378.8210071723,4.391460406066943,1555378.8210071723,4.391460406066943,0.8499999999999999,0.09572796706862285,4.027634451161993,1.2674740084121003,1.0,0.0,4.027634451162648,1.2848327292822224,1.285128884809863,3.1347539328423313,19339.875637654004,1972.1184744692637,4632.441516551485,4632.441516551485,5.559864653825266,5.024176035563355,-2.377326094920159,7.401502130483514,3.4624876610167523,3.4624876610167523,0.9892821888619292,0.0,0.0,0.00023048923298199511,1.0000235477183548,0.00023048380561425518,199.02307271889268,0.0,1.0845034269449731e-06,3.073482711962054,0.03887130351600739,7.761657763794378e-05,0.00015287265534405135,0.0006157151733043148,0.09572796706862022,0.07184953999322513,0.023878427075395083,0.09572789898099615,0.07184953999322712,0.023878427075395742,0.3760429750902888,0.3760429750902888,0.12497390009097815,0.0,4.721979397993664,4.623956262587797,5.017181003182657,4.722712151557516,4.625251416277763,5.016218615115633,24825.61460446662,21101.772413796625,0.85,1.0659912837958194,0.6626011272910944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522255943437916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.778084950354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.67763506036,1537.2914970758109,0.3760429750902888,0.12497390009097815,6.112874298809886,3.4624876610167523
2593.0,-30.122297747725774,5.024128510673846,35.009961404618075,24.114266770798736,4.988503876720803,-26.611234829920278,-40.14005366535855,1.4774409589153494,-0.3116073191763462,-5.03425455949958,40.01958300730486,42305.68182299519,25755.702986741067,25755.702986741067,68061.38480973625,77426.07558764576,77426.07558764576,25755.702986741067,103181.77857438682,103181.77857438682,103181.77857438682,128007.32215349317,91639.77386660692,56519.44191166761,39022.59106104368,24825.543579106346,0.0,63848.13464015002,21101.712042240393,1537.2875742700758,0.0,0.886673438430417,2.8168498060623244,0.0014959135982669303,354182.7187416409,1555377.7638680395,4.391455826512563,1555377.7638680395,4.391455826512563,0.85,0.0957276956578936,4.027634451161993,1.267473568278365,1.0,0.0,4.027634451159806,1.2848329123657576,1.2851290609619754,3.134753486152473,19339.840477365844,1972.1148891176747,4632.441516551485,4632.441516551485,5.55985496950522,5.024128510673846,-2.3773053128731627,7.401433823547008,3.4625135847873896,3.4625135847873896,0.9892895956535399,0.0,0.0,0.00023048380561425518,1.0000234295069022,0.00023047840561885992,199.02325860866537,0.0,1.0801714043773812e-06,3.0612057600054983,0.03887238368741177,7.761499933475516e-05,0.00015286880627950002,0.0006156996706793231,0.0957276956578904,0.07184928416532822,0.02387841149256217,0.09572773127458113,0.07184928416533064,0.023878411492562972,0.3760418089039276,0.3760418089039276,0.12497387594749587,0.0,4.722109608723258,4.62422828622573,5.0168829138753495,4.7226472403232265,4.625334002249133,5.015708281538025,24825.543579106346,21101.712042240393,0.85,1.0659886180439293,0.6625985561117997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522269497033835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.7658079984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.669045638433,1537.2875742700758,0.3760418089039276,0.12497387594749587,6.112874298809886,3.4625135847873896
2594.0,-30.12252158873185,5.024081069285474,35.00994890596618,24.114186723623448,4.988469640283502,-26.611439742202634,-40.140237054415024,1.4773877937543,-0.31129570546318064,-5.034258718930146,40.01955875998465,42305.47456721845,25755.6929666046,25755.6929666046,68061.16753382306,77425.88945038711,77425.88945038711,25755.6929666046,103181.58241699172,103181.58241699172,103181.58241699172,128007.06221965307,91639.6642157223,56519.31085501224,39022.614845233395,24825.479802661357,0.0,63848.09464789475,21101.657832262154,1537.284384851762,0.0,0.8866735051033561,2.816845216856315,0.0014959135982669303,354182.66130378755,1555376.717964761,4.391453585670282,1555376.717964761,4.391453585670282,0.85,0.09572743154756769,4.027634451161993,1.2674733001319693,1.0,0.0,4.027634451162219,1.2848331722481163,1.2851293139657816,3.1347528520879515,19339.81733642466,1972.112529398384,4632.441516551485,4632.441516551485,5.559852806469499,5.024081069285474,-2.3772943903900936,7.401375459675568,3.462539541504993,3.462539541504993,0.9892970118585694,0.0,0.0,0.00023047840561885992,1.000023321164723,0.0002304730307193463,199.02344363882546,0.0,1.0747246800356641e-06,3.045769743221072,0.038873458412091805,7.761338666448138e-05,0.00015286501895437856,0.0006156844167181861,0.09572743154756239,0.07184903402963623,0.02387839751792616,0.09572738390683899,0.07184903402964021,0.02387839751792748,0.37604064176178104,0.37604064176178104,0.12497385000262753,0.0,4.7222820354346595,4.624532543902774,5.016657133713181,4.722963013466938,4.625741711268063,5.015746102026355,24825.479802661357,21101.657832262154,0.85,1.0659858827293482,0.6625957250646536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522282982589463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.750371981616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.660471420917,1537.284384851762,0.37604064176178104,0.12497385000262753,6.112874298809886,3.462539541504993
2595.0,-30.122744482134678,5.024034165032293,35.00993646329469,24.114133254066132,4.988466752189015,-26.611640666466833,-40.14041607789693,1.4773629365211454,-0.3112287366440114,-5.03424116507605,40.019535393225354,42305.25326669555,25755.62851038168,25755.62851038168,68060.88177707723,77425.68393179594,77425.68393179594,25755.62851038168,103181.31244217762,103181.31244217762,103181.31244217762,128006.7243152721,91639.54749255614,56519.178088154185,39022.63267155773,24825.41187309449,0.0,63848.04454465222,21101.600092130317,1537.2804530921107,0.0,0.8866736791991663,2.816846385604862,0.0014959135982669303,354182.9037061773,1555375.7100448022,4.391447734403096,1555375.7100448022,4.391447734403096,0.85,0.09572715767274871,4.027634451161993,1.2674728918680924,1.0,0.0,4.02763445116316,1.2848332996412122,1.2851294344820308,3.1347525412726336,19339.792702935098,1972.110017481515,4632.441516551485,4632.441516551485,5.559838892376318,5.024034165032293,-2.377267404012245,7.401301569044538,3.4625654442039577,3.4625654442039577,0.9893044126297023,0.0,0.0,0.0002304730307193463,1.00002322247882,0.00023046767868855928,199.0236278859852,0.0,1.069731010411638e-06,3.0316176835065822,0.038874528143102216,7.761181241368853e-05,0.0001528612183056578,0.0006156691090944617,0.0957271576727488,0.071848776236646,0.023878381436102797,0.09572719758870225,0.07184877623664593,0.02387838143610278,0.37603947599188703,0.37603947599188703,0.12497382680467894,0.0,4.72242163480098,4.624835490787291,5.01630353108402,4.723012428432014,4.626080484886643,5.0149225216688365,24825.41187309449,21101.600092130317,0.85,1.0659822436610216,0.6625927789708471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522296405785318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.7362199219,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.651910547838,1537.2804530921107,0.37603947599188703,0.12497382680467894,6.112874298809886,3.4625654442039577
2596.0,-30.12296632106157,5.023987302239004,35.009924088364194,24.114047933276765,4.98843243597777,-26.611843784639,-40.14059918755663,1.4773098995551712,-0.3109926960869416,-5.0342466736688145,40.01951248097702,42305.05350058151,25755.623535194773,25755.623535194773,68060.67703577629,77425.47674203296,77425.47674203296,25755.623535194773,103181.10027722773,103181.10027722773,103181.10027722773,128006.45679153892,91639.41594851295,56519.0536766442,39022.62474652083,24825.356514311195,0.0,63847.98126083202,21101.553037164515,1537.2777746243733,0.0,0.8866737341612815,2.8168426339499657,0.0014959135982669303,354182.8276376232,1555374.7217305533,4.391445887156086,1555374.7217305533,4.391445887156086,0.85,0.09572689635146697,4.027634451161993,1.2674725797632713,1.0,0.0,4.027634451162636,1.2848335588249142,1.2851296868486441,3.1347519089130853,19339.76494161811,1972.1071866150123,4632.441516551485,4632.441516551485,5.559837818388252,5.023987302239004,-2.377257292661304,7.401244594900307,3.4625914298697236,3.4625914298697236,0.9893118371056353,0.0,0.0,0.00023046767868855928,1.0000231126575325,0.00023046235209114125,199.023811261798,0.0,1.0651805837926623e-06,3.0187217744684047,0.03887559332368601,7.761020226145239e-05,0.0001528574764271069,0.0006156540381754979,0.0957268963514618,0.07184852874254828,0.023878367608913514,0.09572690923769163,0.07184852874255217,0.023878367608914805,0.3760383114431121,0.3760383114431121,0.12497379789918305,0.0,4.72259035795463,4.62514283183782,5.016053607098343,4.723253977581862,4.626361780802597,5.015043433952883,24825.356514311195,21101.553037164515,0.85,1.0659800935245634,0.6625903069316592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452230977217929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.72332401286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.643361197044,1537.2777746243733,0.3760383114431121,0.12497379789918305,6.112874298809886,3.4625914298697236
2597.0,-30.123187234610064,5.023940721226453,35.00991170732725,24.113971134088956,4.988410762106982,-26.6120448054014,-40.14077440425751,1.4772683328983103,-0.3109011335590708,-5.0342407386230414,40.01948755324886,42304.82506132805,25755.589721505985,25755.589721505985,68060.41478283404,77425.252763547,77425.252763547,25755.589721505985,103180.84248505298,103180.84248505298,103180.84248505298,128006.12625428842,91639.27236110272,56518.905372849054,39022.629986948516,24825.283769235433,0.0,63847.913756183945,21101.491203850117,1537.2738314061407,0.0,0.8866738547237354,2.8168421215796435,0.0014959135982669303,354182.9095950976,1555373.6464796101,4.391441835117667,1555373.6464796101,4.391441835117667,0.85,0.09572662609893391,4.027634451161993,1.2674721709499135,1.0,0.0,4.027634451161744,1.2848337642927656,1.285129885519703,3.1347514076103042,19339.734638644943,1972.1040965717084,4632.441516551485,4632.441516551485,5.559830519064847,5.023940721226453,-2.3772387536528474,7.401179474879301,3.4626173498688018,3.4626173498688018,0.9893192428196577,0.0,0.0,0.00023046235209114125,1.0000230162861037,0.00023045704782579388,199.02399387297396,0.0,1.0601197191927039e-06,3.004379284192123,0.0388766534434052,7.760866154389286e-05,0.0001528536905472484,0.0006156387900353519,0.0957266260989338,0.07184827440057408,0.023878351698359723,0.09572665929577603,0.07184827440057416,0.023878351698359754,0.3760371483397764,0.3760371483397764,0.12497377048175191,0.0,4.722738126902868,4.6254285696784905,5.0157846862941255,4.723339605063984,4.626582750658599,5.014720297374993,24825.283769235433,21101.491203850117,0.85,1.0659771130930975,0.6625874296046305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522323075362158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.708981522585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.634825541138,1537.2738314061407,0.3760371483397764,0.12497377048175191,6.112874298809886,3.4626173498688018
2598.0,-30.123407208584066,5.023894388190547,35.009899363747124,24.11390481228011,4.98838912026308,-26.61224497726083,-40.140953253116436,1.4772268889398774,-0.31063065849428995,-5.034236130058435,40.019463882183565,42304.61581288088,25755.55996430876,25755.55996430876,68060.17577718964,77425.07115245037,77425.07115245037,25755.55996430876,103180.63111675913,103180.63111675913,103180.63111675913,128005.85026266924,91639.17077460555,56518.77588949882,39022.66098345192,24825.219145910098,0.0,63847.88012936202,21101.43627402358,1537.2703890651107,0.0,0.886673963975038,2.8168390983640643,0.0014959135982669303,354182.9732351086,1555372.6254350087,4.391438163241529,1555372.6254350087,4.391438163241529,0.8499999999999999,0.09572635855375412,4.027634451161993,1.2674718489544468,1.0,0.0,4.027634451163607,1.284833969140522,1.2851300835992165,3.1347509078205977,19339.71319962816,1972.101910400408,4632.441516551485,4632.441516551485,5.559824095411765,5.023894388190547,-2.3772211185692704,7.401115506759817,3.4626432767670807,3.4626432767670807,0.9893266505048802,0.0,0.0,0.00023045704782579388,1.000022918435081,0.00023045176623195018,199.02417570777465,0.0,1.0556760739958056e-06,2.9917859937041134,0.038877709119479194,7.760708891716179e-05,0.0001528499589086321,0.0006156237603591016,0.09572635855375322,0.0718480221115241,0.02387833644222911,0.0957263539949559,0.07184802211152479,0.023878336442229333,0.3760359852870914,0.3760359852870914,0.12497374293568295,0.0,4.722910017514437,4.625746026134834,5.0155169932821195,4.723605471564156,4.627024573436984,5.014454991895377,24825.219145910098,21101.43627402358,0.85,1.0659739311515606,0.6625845012734582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522336323075302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.6963882321,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.626301029015,1537.2703890651107,0.3760359852870914,0.12497374293568295,6.112874298809886,3.4626432767670807
2599.0,-30.12362616488871,5.023848216385473,35.00988703746052,24.113823717366927,4.988361177712551,-26.61244486319075,-40.14113210197536,1.4771798760146468,-0.31046837877397593,-5.034235430438941,40.019439698731034,42304.41075434296,25755.540616608836,25755.540616608836,68059.9513709518,77424.85515773104,77424.85515773104,25755.540616608836,103180.39577433988,103180.39577433988,103180.39577433988,128005.5487363771,91639.03184280681,56518.647612933746,39022.64914430341,24825.15296203722,0.0,63847.802106340634,21101.380017731637,1537.2669431958577,0.0,0.8866740551697292,2.8168370432232845,0.0014959135982669303,354182.9828962068,1555371.5822892534,4.391435098238626,1555371.5822892534,4.391435098238626,0.85,0.09572609271946839,4.027634451161993,1.2674715280579405,1.0,0.0,4.027634451163342,1.2848341999957484,1.2851303077213223,3.1347503445777836,19339.683879184515,1972.0989205472324,4632.441516551485,4632.441516551485,5.559819918845292,5.023848216385473,-2.3772063205087366,7.401054536894209,3.4626692008366264,3.4626692008366264,0.9893340573818933,0.0,0.0,0.00023045176623195018,1.0000228124469583,0.0002304465091831827,199.02435670164135,0.0,1.0511648611655004e-06,2.979001216543028,0.03887876028434036,7.760551631989308e-05,0.0001528462499120571,0.000615608821876717,0.095726092719465,0.07184777123914503,0.023878321480319965,0.09572607942401153,0.07184777123914757,0.023878321480320812,0.37603482438968155,0.37603482438968155,0.12497371518190925,0.0,4.7230813262318065,4.626051051785566,5.0152844369214336,4.723767051664993,4.627272481792033,5.014355544804403,24825.15296203722,21101.380017731637,0.85,1.0659717190827602,0.6625820992848519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522349514467117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.683603454934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.617787975914,1537.2669431958577,0.37603482438968155,0.12497371518190925,6.112874298809886,3.4626692008366264
2600.0,-30.12384416567167,5.023802343834222,35.009874734352124,24.113756871689134,4.98834279712309,-26.61264293274289,-40.14131063651291,1.4771415641942627,-0.31028012134078153,-5.0342280075563375,40.01941572127053,42304.20868462302,25755.504706150157,25755.504706150157,68059.71339077318,77424.65811340332,77424.65811340332,25755.504706150157,103180.16281955347,103180.16281955347,103180.16281955347,128005.24778148328,91638.91534701426,56518.52582789686,39022.65502124155,24825.084961929813,0.0,63847.73998317137,21101.32221764034,1537.2632390888837,0.0,0.8866741798680596,2.8168354314060298,0.0014959135982669303,354183.0853993653,1555370.5480294223,4.39143090719772,1555370.5480294223,4.39143090719772,0.85,0.09572582407972359,4.027634451161993,1.2674712016666314,1.0,0.0,4.027634451163218,1.2848343900925225,1.2851304911071182,3.134749880777987,19339.65929368033,1972.0964135235104,4632.441516551485,4632.441516551485,5.5598121668945,5.023802343834222,-2.3771865257991034,7.400988869633325,3.4626950963224132,3.4626950963224132,0.9893414560921181,0.0,0.0,0.0002304465091831827,1.0000227129333552,0.00023044127518585708,199.0245369059427,0.0,1.0462807490999516e-06,2.9651596429492626,0.038879806565089464,7.760394651579971e-05,0.000152842562667383,0.0006155939710030376,0.09572582407972066,0.07184751806121296,0.0238783060185077,0.09572580745552653,0.07184751806121516,0.02387830601850843,0.3760336646739939,0.3760336646739939,0.12497368921513326,0.0,4.723251993443,4.626364807523771,5.015022993143361,4.723947886215569,4.627633875243021,5.013991342542113,24825.084961929813,21101.32221764034,0.85,1.0659690289540706,0.6625795791013641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452236264485411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.66976188134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.609287977659,1537.2632390888837,0.3760336646739939,0.12497368921513326,6.112874298809886,3.4626950963224132
2601.0,-30.124061170886332,5.02375675232565,35.00986248836651,24.113689851388358,4.9883251325321805,-26.612840034584448,-40.141481487639226,1.4771039962303112,-0.3101047620666577,-5.034221137616129,40.01939277887279,42303.978935073115,25755.470981028644,25755.470981028644,68059.44991610176,77424.45764242345,77424.45764242345,25755.470981028644,103179.9286234521,103179.9286234521,103179.9286234521,128004.95197253888,91638.79531239817,56518.376239870995,39022.687858363526,24825.023349086787,0.0,63847.71120745031,21101.269846723768,1537.2599133757772,0.0,0.8866742979988468,2.816833924840132,0.0014959135982669303,354183.18026692077,1555369.5584171661,4.391426936888994,1555369.5584171661,4.391426936888994,0.85,0.09572555761463569,4.027634451161993,1.2674707752699037,1.0,0.0,4.027634451162287,1.284834576661637,1.2851306709940582,3.1347494255851402,19339.633961335774,1972.0938303432645,4632.441516551485,4632.441516551485,5.559804886690013,5.02375675232565,-2.3771670505200864,7.400923802845737,3.462721005130095,3.462721005130095,0.9893488586085987,0.0,0.0,0.00023044127518585708,1.0000226092468192,0.00023043606519998293,199.02471628757155,0.0,1.0416938938963875e-06,2.9521604953023624,0.03888084825898336,7.760244429727519e-05,0.00015283883088858187,0.0006155789407621741,0.0957255576146367,0.07184726666405906,0.02387829095057764,0.09572556191767023,0.0718472666640583,0.023878290950577384,0.37603250663665977,0.37603250663665977,0.12497366277041455,0.0,4.7234224338250215,4.626682952413546,5.014747416046873,4.724116375549443,4.627968531024351,5.013658180508344,24825.023349086787,21101.269846723768,0.85,1.0659653827678632,0.662576279322237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522375717962845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.6567627337,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.600799823143,1537.2599133757772,0.37603250663665977,0.12497366277041455,6.112874298809886,3.462721005130095
2602.0,-30.12427715821164,5.023711277272242,35.00985026357438,24.11361423963683,4.988295407006085,-26.613037426334493,-40.14165991740299,1.4770556751288928,-0.30981018834472707,-5.0342218522597575,40.01936890420271,42303.785083364164,25755.457006408982,25755.457006408982,68059.24208977315,77424.27110123112,77424.27110123112,25755.457006408982,103179.7281076401,103179.7281076401,103179.7281076401,128004.6872157002,91638.6839138941,56518.257249893184,39022.69629333435,24824.959108060113,0.0,63847.65540139447,21101.215241851096,1537.2566123771478,0.0,0.886674380869873,2.816829962495822,0.0014959135982669303,354183.1703983484,1555368.5285921772,4.391424151641255,1555368.5285921772,4.391424151641255,0.85,0.0957252939223771,4.027634451161993,1.2674704758031292,1.0,0.0,4.027634451162147,1.2848348134894612,1.2851309011821404,3.134748847770873,19339.610451573502,1972.0914330146893,4632.441516551485,4632.441516551485,5.559801870004404,5.023711277272242,-2.377153117295196,7.400864394567439,3.462746922264733,3.462746922264733,0.9893562635042095,0.0,0.0,0.00023043606519998293,1.0000225032341359,0.00023043087975994355,199.0248948280727,0.0,1.0369159604640206e-06,2.9386198319550343,0.03888188517494382,7.760087547183765e-05,0.0001528351897281453,0.0006155642754989575,0.0957252939223731,0.07184701763753949,0.0238782762848336,0.0957252306568003,0.07184701763754249,0.0238782762848346,0.3760313504174541,0.3760313504174541,0.12497363491162448,0.0,4.723620715933862,4.6270199677123856,5.014526728068006,4.724411663915021,4.6283666821097995,5.013642618706001,24824.959108060113,21101.215241851096,0.85,1.065963059440499,0.6625738222869845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452238873139151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.64322207035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.592324346488,1537.2566123771478,0.3760313504174541,0.12497363491162448,6.112874298809886,3.462746922264733
2603.0,-30.12449225052323,5.023666160436779,35.00983806630101,24.113546485919528,4.9882820664361205,-26.613232373816402,-40.14183041928334,1.4770221897293159,-0.3097446401437196,-5.034210941907681,40.01934525615854,42303.56221804837,25755.41402025557,25755.41402025557,68058.97623830393,77424.05021587377,77424.05021587377,25755.41402025557,103179.46423612934,103179.46423612934,103179.46423612934,128004.35533278789,91638.54444365382,56518.115552520896,39022.698767925474,24824.891096658554,0.0,63847.58986458403,21101.15743215977,1537.2528223354389,0.0,0.8866745221403916,2.8168303738828184,0.0014959135982669303,354183.3210603119,1555367.508543122,4.391419403620836,1555367.508543122,4.391419403620836,0.85,0.09572502511519072,4.027634451161993,1.2674700713856146,1.0,0.0,4.027634451160601,1.2848349808582527,1.28513106192672,3.1347484394233933,19339.581017496086,1972.0884315740939,4632.441516551485,4632.441516551485,5.559792590631257,5.023666160436779,-2.3771305776193357,7.400796738056115,3.4627727985441643,3.4627727985441643,0.9893636567269041,0.0,0.0,0.00023043087975994355,1.000022410023205,0.0002304257159143029,199.02507262901432,0.0,1.032031658474782e-06,2.924777720117532,0.038882917206602294,7.759937637890047e-05,0.0001528315033810431,0.0006155494282403698,0.09572502511518828,0.07184676461707393,0.023878260498114357,0.09572502388202783,0.07184676461707576,0.023878260498114964,0.3760301970096527,0.3760301970096527,0.12497360906779909,0.0,4.723785865420439,4.6273312122795005,5.014250720309008,4.724466301763982,4.6285968321199675,5.013167448566378,24824.891096658554,21101.15743215977,0.85,1.065959989760803,0.6625710118075101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452240168380123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.62937995851,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.58386202804,1537.2528223354389,0.3760301970096527,0.12497360906779909,6.112874298809886,3.4627727985441643
2604.0,-30.124706346033907,5.0236211449155945,35.00982590356522,24.113465565629326,4.988252574087853,-26.61342803936347,-40.142004762869306,1.4769742674173976,-0.30954080713485155,-5.0342119210230205,40.0193218675896,42303.359743536676,25755.40186254213,25755.40186254213,68058.7616060788,77423.8411616944,77423.8411616944,25755.40186254213,103179.24302423654,103179.24302423654,103179.24302423654,128004.07268212285,91638.40986293438,56517.98727634033,39022.69176288227,24824.82965788631,0.0,63847.52142076858,21101.10520920336,1537.2496847274037,0.0,0.8866746019026256,2.816827575501525,0.0014959135982669303,354183.3075396244,1555366.499686925,4.391416722858735,1555366.499686925,4.391416722858735,0.85,0.0957247630741622,4.027634451161993,1.2674697653250773,1.0,0.0,4.027634451160916,1.2848352157252096,1.2851312902127643,3.1347478663936243,19339.552615312892,1972.0855353574252,4632.441516551485,4632.441516551485,5.559789966159173,5.0236211449155945,-2.3771167271313955,7.4007378720469905,3.462798707094253,3.462798707094253,0.9893710591697866,0.0,0.0,0.0002304257159143029,1.00002230620666,0.00023042057610531358,199.02524960625306,0.0,1.0277347536785002e-06,2.9126002919248695,0.03888394494135597,7.759784353646223e-05,0.00015282787237784067,0.0006155348038867795,0.09572476307416174,0.07184651698961657,0.023878246084545165,0.09572474201578453,0.07184651698961692,0.02387824608454528,0.3760290445122271,0.3760290445122271,0.12497358133275342,0.0,4.723963450466613,4.627638490927325,5.014036589635907,4.724671113888178,4.6288657576087076,5.013178206249847,24824.82965788631,21101.10520920336,0.85,1.0659577708202213,0.6625685508564796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452241458256036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.61720253032,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.575410440124,1537.2496847274037,0.3760290445122271,0.12497358133275342,6.112874298809886,3.462798707094253
2605.0,-30.124919395670844,5.023576450284501,35.009813759362856,24.11339816115799,4.988236967065808,-26.613621374817605,-40.142175055202074,1.4769389462125557,-0.30941903440543683,-5.034202357990541,40.01929808194065,42303.14465750239,25755.363355731268,25755.363355731268,68058.50801323366,77423.63076956842,77423.63076956842,25755.363355731268,103178.9941252997,103178.9941252997,103178.9941252997,128003.75522875297,91638.27914375228,56517.85157465395,39022.69729899815,24824.76110345327,0.0,63847.45840245142,21101.04693793528,1537.2458944943814,0.0,0.886674736808015,2.8168270891569005,0.0014959135982669303,354183.43959637714,1555365.4737033523,4.3914121887681326,1555365.4737033523,4.3914121887681326,0.85,0.09572449512899368,4.027634451161993,1.2674693905794996,1.0,0.0,4.027634451162005,1.2848353915886386,1.2851314595125665,3.1347474373211437,19339.52502807623,1972.0827222421756,4632.441516551485,4632.441516551485,5.5597816537367235,5.023576450284501,-2.3770950807419817,7.400671531026482,3.462824571012757,3.462824571012757,0.9893784488607877,0.0,0.0,0.00023042057610531358,1.0000221972766863,0.00023041546150956167,199.0254257192197,0.0,1.0229517670253107e-06,2.8990453077497302,0.03888496789312299,7.759634633998507e-05,0.0001528242297653285,0.0006155201327751332,0.09572449512899114,0.0718462646689919,0.023878230459999254,0.09572450403422637,0.0718462646689938,0.023878230459999886,0.3760278927099994,0.3760278927099994,0.12497355565460293,0.0,4.72412396719659,4.627936996438848,5.013780388723262,4.724783323585086,4.629149111372783,5.01277378062656,24824.76110345327,21101.04693793528,0.85,1.0659548510801888,0.6625658360721554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45224274215646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.603647546144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.566971651711,1537.2458944943814,0.3760278927099994,0.12497355565460293,6.112874298809886,3.462824571012757
2606.0,-30.125131420757832,5.023532014490497,35.009801674902334,24.1133363096975,4.988219538105683,-26.613813970295308,-40.14234894476829,1.4769020876431285,-0.3091589277402136,-5.034195411762411,40.019275533640986,42302.94919090283,25755.33229528047,25755.33229528047,68058.2814861833,77423.45014577515,77423.45014577515,25755.33229528047,103178.78244105562,103178.78244105562,103178.78244105562,128003.48350850258,91638.17704153722,56517.73434691337,39022.7141051376,24824.70106744696,0.0,63847.41517258456,21100.995907329914,1537.242656206181,0.0,0.8866748538990472,2.8168244756027265,0.0014959135982669303,354183.535517473,1555364.5010927753,4.391408253408335,1555364.5010927753,4.391408253408335,0.8499999999999999,0.09572423042857287,4.027634451161993,1.267469041110017,1.0,0.0,4.027634451162722,1.2848355745925704,1.2851316359869118,3.134746990827353,19339.503480221316,1972.0805249724744,4632.441516551485,4632.441516551485,5.559774948751741,5.023532014490497,-2.3770752696254784,7.400607284115976,3.4628504567072365,3.4628504567072365,0.9893858447734961,0.0,0.0,0.00023041546150956167,1.0000220905678847,0.0002304103716136062,199.02560098553727,0.0,1.0179345969059688e-06,2.8848266476315154,0.0388859858277199,7.759481754448082e-05,0.00015282064396508085,0.0006155056904825208,0.0957242304285723,0.07184601494517528,0.02387821548339701,0.09572422621011074,0.07184601494517572,0.023878215483397153,0.3760267411365456,0.3760267411365456,0.1249735289269536,0.0,4.7243040032296335,4.6282634444110045,5.013518326399776,4.725036484022212,4.629582380191039,5.012483294526646,24824.70106744696,21100.995907329914,0.85,1.065952024873935,0.662563223218272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522440197870805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.58942888603,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.558546679116,1537.242656206181,0.3760267411365456,0.1249735289269536,6.112874298809886,3.4628504567072365
2607.0,-30.125342488124684,5.023487708694931,35.00978961207601,24.113254935387545,4.988192272266611,-26.614006687397644,-40.14251906247807,1.4768564715395684,-0.30900800054649835,-5.0341943683663795,40.0192519948577,42302.74221936222,25755.31669546788,25755.31669546788,68058.0589148301,77423.23044116146,77423.23044116146,25755.31669546788,103178.54713662935,103178.54713662935,103178.54713662935,128003.18453961656,91638.03148968102,56517.60126379149,39022.70025098836,24824.637402987213,0.0,63847.33765397557,21100.94179253913,1537.239341167355,0.0,0.8866749445086337,2.816822610141939,0.0014959135982669303,354183.5499258254,1555363.4857586294,4.3914052080746275,1555363.4857586294,4.3914052080746275,0.85,0.09572396754200496,4.027634451161993,1.267468697684817,1.0,0.0,4.027634451160392,1.2848357985174768,1.2851318534233955,3.134746444494563,19339.47276266756,1972.0773926537156,4632.441516551485,4632.441516551485,5.559771581237544,5.023487708694931,-2.3770597642643456,7.400547472959277,3.4628763459931866,3.4628763459931866,0.989393241712339,0.0,0.0,0.0002304103716136062,1.0000219908215349,0.0002304053048116674,199.02577546044537,0.0,1.0130196014927349e-06,2.870897550630411,0.03888699884732139,7.759332193718407e-05,0.00015281704967642213,0.0006154912140016915,0.09572396754200002,0.07184576687767787,0.02387820066432216,0.09572396617056274,0.07184576687768157,0.02387820066432339,0.3760255916402905,0.3760255916402905,0.12497350083331232,0.0,4.7244802439376485,4.628569333843075,5.013302999535938,4.7251863678199015,4.629794869323064,5.012443679030412,24824.637402987213,21100.94179253913,0.85,1.0659498330795683,0.6625607859896122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522452912757424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.575499789025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.550135130017,1537.239341167355,0.3760255916402905,0.12497350083331232,6.112874298809886,3.4628763459931866
2608.0,-30.12555273819005,5.023443633481867,35.00977755380312,24.113188369106524,4.988171047276125,-26.61419806464693,-40.142689005564876,1.4768163737329714,-0.3087469039325015,-5.0341884344740455,40.0192280018318,42302.53793073044,25755.289025567687,25755.289025567687,68057.82695629813,77423.04621490369,77423.04621490369,25755.289025567687,103178.33524047138,103178.33524047138,103178.33524047138,128002.90393374715,91637.92353221215,56517.47301820751,39022.72279333849,24824.56869327576,0.0,63847.29148661425,21100.883389284394,1537.2356265942958,0.0,0.8866750616775141,2.816819865311454,0.0014959135982669303,354183.63186750346,1555362.4508314603,4.391401270099647,1555362.4508314603,4.391401270099647,0.85,0.09572370166494586,4.027634451161993,1.2674683537101372,1.0,0.0,4.02763445116137,1.2848359965775265,1.2851320450187342,3.134745961267102,19339.449979108216,1972.0750693772304,4632.441516551485,4632.441516551485,5.559765608166948,5.023443633481867,-2.377040635478176,7.400484268960043,3.462902200435675,3.462902200435675,0.9894006286959071,0.0,0.0,0.0002304053048116674,1.0000219057048845,0.00023040025773161623,199.02594926001512,0.0,1.0084241849717956e-06,2.8578741402100687,0.03888800727150636,7.759182789171404e-05,0.00015281347691995336,0.0006154768242446522,0.09572370166494429,0.07184551637101297,0.023878185293931323,0.09572365423600443,0.07184551637101415,0.023878185293931712,0.3760244427762082,0.3760244427762082,0.12497347430745383,0.0,4.72467041661497,4.6288953966988515,5.013082793609556,4.725441530541559,4.630210877210402,5.01221326052007,24824.56869327576,21100.883389284394,0.85,1.0659469708369167,0.6625580654364841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522465570231857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.5624763786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.541735699742,1537.2356265942958,0.3760244427762082,0.12497347430745383,6.112874298809886,3.462902200435675
2609.0,-30.12576201677272,5.023399801814526,35.00976552781585,24.11311617996546,4.988152168666365,-26.614388332821445,-40.1428587391041,1.4767784847151286,-0.308627895494169,-5.034181656812417,40.01920482567218,42302.33713716168,25755.259800080945,25755.259800080945,68057.59693724263,77422.82962401453,77422.82962401453,25755.259800080945,103178.08942409547,103178.08942409547,103178.08942409547,128002.59393985457,91637.7837676372,56517.3487828632,39022.705538637776,24824.50451575911,0.0,63847.210054396885,21100.828838395242,1537.2321489385156,0.0,0.8866751801847185,2.8168190900017684,0.0014959135982669303,354183.72546088975,1555361.4511399071,4.391397287145131,1555361.4511399071,4.391397287145131,0.85,0.095723437143826,4.027634451161993,1.267468020175584,1.0,0.0,4.027634451161411,1.2848361842631302,1.2851322262625753,3.1347455033513807,19339.420482913818,1972.0720616024655,4632.441516551485,4632.441516551485,5.559759299293617,5.023399801814526,-2.377020826268549,7.400420628083076,3.4629280505942255,3.4629280505942255,0.989408014455493,0.0,0.0,0.00023040025773161623,1.00002180452364,0.00023039523407328833,199.0261222567919,0.0,1.0044998981758493e-06,2.846752711430357,0.03888901177140454,7.759033571501778e-05,0.00015280992201659844,0.0006154625063934295,0.09572343714382459,0.07184526685741582,0.02387817028640877,0.09572342412896716,0.07184526685741688,0.023878170286409123,0.37602329584564487,0.37602329584564487,0.12497344859627385,0.0,4.724844681137881,4.62920309257629,5.012854093090766,4.725553761318224,4.630446700776247,5.011952186923509,24824.50451575911,21100.828838395242,0.85,1.0659447277219876,0.6625557655709734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522478178714595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.55135494983,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.533345607162,1537.2321489385156,0.37602329584564487,0.12497344859627385,6.112874298809886,3.4629280505942255
