time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2610.0,-30.12597017357567,5.023356317342975,35.00975356606316,24.113058379758172,4.988141916136946,-26.614576728621124,-40.14302068445829,1.476748471182459,-0.3084547655793699,-5.034169675592561,40.01918264466242,42302.10865939585,25755.218136586194,25755.218136586194,68057.32679598205,77422.6363618645,77422.6363618645,25755.218136586194,103177.85449845069,103177.85449845069,103177.85449845069,128002.29846220197,91637.67037102033,56517.19986126195,39022.74501084264,24824.44396375128,0.0,63847.188974593926,21100.77736918859,1537.2287609427176,0.0,0.8866753215939867,2.8168182099054673,0.0014959135982669303,354183.89091076195,1555360.4943740752,4.391392534467228,1555360.4943740752,4.391392534467228,0.85,0.09572317145946736,4.027634451161993,1.2674676069663842,1.0,0.0,4.027634451163351,1.2848363350551006,1.2851323706343754,3.134745135448918,19339.396551465845,1972.0696212739158,4632.441516551485,4632.441516551485,5.559750305441326,5.023356317342975,-2.3769970969255723,7.400353414268547,3.462953900763714,3.462953900763714,0.989415400218204,0.0,0.0,0.00023039523407328833,1.0000216876823804,0.0002303902374429951,199.026294326531,0.0,9.998392365446422e-07,2.833544396367516,0.03889001161064108,7.758891203124381e-05,0.00015280632204204452,0.0006154480070118928,0.09572317145946611,0.07184501650326085,0.023878154956205263,0.09572319851662124,0.07184501650326179,0.023878154956205575,0.37602214956500857,0.37602214956500857,0.12497342287469414,0.0,4.725014350763161,4.629520628316868,5.012577297473854,4.72571491001321,4.630813439336805,5.011492910972436,24824.44396375128,21100.77736918859,0.85,1.0659408485949697,0.6625524058111424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522490728959274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.53814663476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.524967968282,1537.2287609427176,0.37602214956500857,0.12497342287469414,6.112874298809886,3.462953900763714
2611.0,-30.126177445234532,5.023312851489767,35.009741626819356,24.112977913487725,4.988108606286929,-26.614766633501258,-40.14319415492935,1.4766977945536606,-0.30815246624462134,-5.034173025754505,40.01915937677141,42301.93192050504,25755.21590238485,25755.21590238485,68057.14782288989,77422.44475359055,77422.44475359055,25755.21590238485,103177.6606559754,103177.6606559754,103177.6606559754,128002.04388351277,91637.54893654578,56517.09305183566,39022.72876078902,24824.383227537368,0.0,63847.11198832639,21100.72574340676,1537.2257157117936,0.0,0.8866753888399928,2.816813838040688,0.0014959135982669303,354183.844648032,1555359.4907266907,4.391390274370983,1555359.4907266907,4.391390274370983,0.85,0.09572291215252474,4.027634451161993,1.267467298707925,1.0,0.0,4.0276344511622275,1.2848365824632448,1.2851326116793367,3.1347445318223657,19339.370923692368,1972.067007968304,4632.441516551485,4632.441516551485,5.559749823146765,5.023312851489767,-2.3769846115559963,7.400297463045764,3.46297978261782,3.46297978261782,0.9894227950336629,0.0,0.0,0.0002303902374429951,1.000021595495725,0.00023038526215905103,199.02646566484003,0.0,9.94460811379549e-07,2.8183019394496416,0.03889100607145246,7.75873870553808e-05,0.0001528028503876143,0.0006154340244569071,0.09572291215252438,0.07184477144020425,0.023878140712320126,0.09572286758219867,0.07184477144020453,0.023878140712320216,0.37602100460639615,0.37602100460639615,0.12497339407455833,0.0,4.725217022804145,4.6298504453131955,5.0123959656010015,4.726020559509891,4.631163380868941,5.011664266316018,24824.383227537368,21100.72574340676,0.85,1.0659393307458176,0.6625504365528608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522503211952411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.522904177844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.516605826439,1537.2257157117936,0.37602100460639615,0.12497339407455833,6.112874298809886,3.46297978261782
2612.0,-30.126383731248797,5.023269691538057,35.00972968244532,24.11291564293208,4.98809302588096,-26.61495387806144,-40.14335962766779,1.476663172693576,-0.30794304044411547,-5.034162709919992,40.01913534885365,42301.72643379555,25755.179194205193,25755.179194205193,68056.90562800074,77422.25506844747,77422.25506844747,25755.179194205193,103177.43426265266,103177.43426265266,103177.43426265266,128001.74606409066,91637.43620528378,56516.96424707485,39022.746620232145,24824.31180143801,0.0,63847.05842167015,21100.665031222306,1537.2217407858564,0.0,0.8866755284576259,2.8168122854892936,0.0014959135982669303,354183.98710046464,1555358.4542964913,4.3913855819103205,1555358.4542964913,4.3913855819103205,0.85,0.09572264510709784,4.027634451161993,1.2674669596785684,1.0,0.0,4.027634451161628,1.2848367547153976,1.285132777578416,3.134744111561588,19339.347132662206,1972.064581958386,4632.441516551485,4632.441516551485,5.559741898992833,5.023269691538057,-2.376962058589044,7.4002317501271015,3.463005597614341,3.463005597614341,0.9894301707469546,0.0,0.0,0.00023038526215905103,1.0000214928374005,0.00023038031063249434,199.02663618863812,0.0,9.902131790694835e-07,2.8062641494829164,0.03889199628463153,7.758593241326882e-05,0.0001527993297457822,0.0006154198445985739,0.09572264510709443,0.07184452021420357,0.023878124892890856,0.09572258237696983,0.07184452021420613,0.02387812489289171,0.37601986166215623,0.37601986166215623,0.12497336841851439,0.0,4.7254138058756325,4.63018682396239,5.012171218441097,4.726219669475881,4.63155185711264,5.011291856356195,24824.31180143801,21100.665031222306,0.85,1.0659364316916085,0.6625477740010969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522515641884557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.51086638788,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.50825447842,1537.2217407858564,0.37601986166215623,0.12497336841851439,6.112874298809886,3.463005597614341
2613.0,-30.12658904155276,5.023226879169017,35.009717814344675,24.11285756332802,4.988084225839193,-26.615139566346386,-40.14352111900223,1.4766347506328172,-0.30780378948145426,-5.03415006401896,40.01911368172837,42301.508502525634,25755.137484284824,25755.137484284824,68056.64598681046,77422.05479964922,77422.05479964922,25755.137484284824,103177.19228393404,103177.19228393404,103177.19228393404,128001.44591804143,91637.31524126767,56516.825351400315,39022.76654429706,24824.25363410739,0.0,63847.02017840445,21100.61558899128,1537.2184715753692,0.0,0.8866756713905652,2.81681192914866,0.0014959135982669303,354184.1617290901,1555357.519698145,4.391380778025342,1555357.519698145,4.391380778025342,0.85,0.09572238090239725,4.027634451161993,1.2674666085606443,1.0,0.0,4.027634451161616,1.284836897912858,1.2851329144466335,3.1347437621885303,19339.321604175217,1972.0619787771784,4632.441516551485,4632.441516551485,5.559732895118695,5.023226879169017,-2.3769376794902635,7.400164558659281,3.463031432448058,3.463031432448058,0.9894375521280165,0.0,0.0,0.00023038031063249434,1.0000213912136222,0.00023037538262347135,199.02680590613357,0.0,9.854856745774034e-07,2.7928664017523612,0.03889298177030611,7.758451279529935e-05,0.00015279579783719497,0.0006154056193618696,0.09572238090239604,0.07184427126095656,0.023878109641439486,0.095722382124875,0.07184427126095747,0.02387810964143978,0.3760187209473659,0.3760187209473659,0.12497334252299527,0.0,4.725595669928111,4.630519290894313,5.011898384361018,4.726346274537491,4.631873084764379,5.010831108132891,24824.25363410739,21100.61558899128,0.85,1.0659330035551113,0.6625447575207849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452252801272849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.49746864015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.499915967093,1537.2184715753692,0.3760187209473659,0.12497334252299527,6.112874298809886,3.463031432448058
2614.0,-30.126793488908497,5.023184165986327,35.009705991081056,24.112775874696695,4.988058172591463,-26.615326203271408,-40.14368652189148,1.4765908869544198,-0.30767601188415483,-5.034148909607964,40.019091251494686,42301.31052009497,25755.125581922777,25755.125581922777,68056.43610201775,77421.82895744106,77421.82895744106,25755.125581922777,103176.95453936384,103176.95453936384,103176.95453936384,128001.15013544662,91637.16137067827,56516.69910239713,39022.73585364571,24824.195596082773,0.0,63846.93144972848,21100.566256670358,1537.215471623885,0.0,0.8866757585484404,2.816810381505322,0.0014959135982669303,354184.1776704807,1555356.552184027,4.391377848705232,1555356.552184027,4.391377848705232,0.8500000000000001,0.0957221215267886,4.027634451161993,1.267466236562468,1.0,0.0,4.027634451163123,1.2848371133051957,1.2851331235565775,3.134743236674611,19339.289131019428,1972.0586674368342,4632.441516551485,4632.441516551485,5.559730325769032,5.023184165986327,-2.3769216963334823,7.40010586231981,3.4630573002026277,3.4630573002026277,0.9894449429150365,0.0,0.0,0.00023037538262347135,1.0000213013381323,0.00023037047542407866,199.02697491053652,0.0,9.808058953220037e-07,2.7796039073425587,0.03889396257620143,7.758305881701456e-05,0.00015279232380645678,0.000615391627235984,0.09572212152678766,0.07184402648390908,0.023878095042878574,0.09572215213481768,0.07184402648390979,0.023878095042878814,0.3760175820030768,0.3760175820030768,0.12497331336879142,0.0,4.725770837489506,4.630822024246072,5.011688294915018,4.726472897723795,4.632035145385487,5.010850135122666,24824.195596082773,21100.566256670358,0.85,1.0659311975800079,0.6625425773735422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522540325079678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.48420614574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.491590126296,1537.215471623885,0.3760175820030768,0.12497331336879142,6.112874298809886,3.4630573002026277
2615.0,-30.126997029336934,5.023141719447716,35.0096941797604,24.112713673990243,4.988041851908614,-26.61551105046776,-40.14385164538396,1.476555873039488,-0.30744208553142016,-5.03413970506446,40.01906795282865,42301.11533847579,25755.09358463335,25755.09358463335,68056.20892310914,77421.64255898011,77421.64255898011,25755.09358463335,103176.73614361345,103176.73614361345,103176.73614361345,128000.86475689847,91637.05051819164,56516.579216492675,39022.74589077663,24824.128613285022,0.0,63846.87450406165,21100.50932129227,1537.2117757545516,0.0,0.8866758898621598,2.8168083765431886,0.0014959135982669303,354184.3047770719,1555355.5472111043,4.391373435336342,1555355.5472111043,4.391373435336342,0.85,0.09572185650805576,4.027634451161993,1.2674659453378991,1.0,0.0,4.027634451164887,1.2848372872511078,1.2851332912372835,3.1347428122817504,19339.265736489764,1972.0562818587148,4632.441516551485,4632.441516551485,5.559723418549737,5.023141719447716,-2.376899762201341,7.400041481649057,3.463083126524465,3.463083126524465,0.9894523218641328,0.0,0.0,0.00023037047542407866,1.0000212068799685,0.00023036559008866078,199.02714316548878,0.0,9.76665050408668e-07,2.767868752858165,0.03889493924125184,7.758160731990178e-05,0.00015278886810417687,0.0006153777089304285,0.09572185650805433,0.07184377731762788,0.023878079190426452,0.09572186803634906,0.07184377731762895,0.02387807919042681,0.3760164428929961,0.3760164428929961,0.12497328523225817,0.0,4.7259528662579555,4.631140405995836,5.01145858475553,4.726697619533013,4.632431349133583,5.01055725650906,24824.128613285022,21100.50932129227,0.85,1.0659285901110118,0.6625401112749033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522552585700135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.472470991255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.48327472955,1537.2117757545516,0.3760164428929961,0.12497328523225817,6.112874298809886,3.463083126524465
2616.0,-30.127199611775286,5.023099574522416,35.009682427249516,24.112655978556745,4.988030261064513,-26.61569456238057,-40.14401282239703,1.4765252116698317,-0.30723083806668683,-5.034128547004945,40.019046043144265,42300.907772945626,25755.057391036113,25755.057391036113,68055.96516398175,77421.45519732893,77421.45519732893,25755.057391036113,103176.51258836505,103176.51258836505,103176.51258836505,128000.5817319894,91636.94023047082,56516.44846061969,39022.76863316792,24824.069143624358,0.0,63846.83777679228,21100.458772080703,1537.2084655609951,0.0,0.8866760260943595,2.8168068984071812,0.0014959135982669303,354184.4588600357,1555354.6021514551,4.391368856661466,1555354.6021514551,4.391368856661466,0.85,0.0957215927124371,4.027634451161993,1.2674655425688255,1.0,0.0,4.027634451160788,1.2848374407885743,1.2851334385329338,3.134742437681467,19339.242461149406,1972.0539084345223,4632.441516551485,4632.441516551485,5.559715605478141,5.023099574522416,-2.3768763019643684,7.399975876486784,3.463108962095294,3.463108962095294,0.9894597034557984,0.0,0.0,0.00023036559008866078,1.0000211071010479,0.00023036072784150078,199.02731062877635,0.0,9.723143516273326e-07,2.7555388725118606,0.03889591155560347,7.758019053802961e-05,0.00015278539955063117,0.0006153637388646722,0.09572159271243351,0.07184352919197026,0.023878063520463247,0.09572162638780919,0.07184352919197297,0.02387806352046414,0.3760153048014405,0.3760153048014405,0.12497325657947851,0.0,4.726137766400711,4.631471702264491,5.011201483748948,4.7268977089382815,4.6328179993035405,5.010194308842756,24824.069143624358,21100.458772080703,0.85,1.0659253854028687,0.6625372414030755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522564791952197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.4601411109,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.47497068667,1537.2084655609951,0.3760153048014405,0.12497325657947851,6.112874298809886,3.463108962095294
2617.0,-30.12740115328219,5.023057437714886,35.00967068452012,24.112575337663316,4.987997557028801,-26.615879248743433,-40.14417791096491,1.4764756524900393,-0.3069400023411504,-5.034131103890793,40.01902282302528,42300.7210634341,25755.056416903488,25755.056416903488,68055.7774803376,77421.26035753144,77421.26035753144,25755.056416903488,103176.31677443493,103176.31677443493,103176.31677443493,128000.3242110427,91636.81349676955,56516.32957016101,39022.759918453936,24824.007436607764,0.0,63846.767355061704,21100.4063211166,1537.2053419852455,0.0,0.8866760972081653,2.8168027702107437,0.0014959135982669303,354184.42355169216,1555353.6005675565,4.391366466573472,1555353.6005675565,4.391366466573472,0.85,0.0957213343062676,4.027634451161993,1.2674652161775164,1.0,0.0,4.027634451161727,1.2848376826916375,1.2851336742442023,3.1347418474872284,19339.21571501656,1972.0511810879923,4632.441516551485,4632.441516551485,5.559715395193214,5.023057437714886,-2.3768629105609436,7.399920348275829,3.4631348179085744,3.4631348179085744,0.9894670908310212,0.0,0.0,0.00023036072784150078,1.0000209986798483,0.0002303558906719014,199.02747723183256,0.0,9.677199758656833e-07,2.7425184116033465,0.03889687927557934,7.757873939751727e-05,0.0001527819884439835,0.0006153500001740215,0.09572133430626761,0.07184328551716607,0.023878048789101554,0.09572129927515621,0.07184328551716605,0.023878048789101543,0.37601416852044034,0.37601416852044034,0.12497322569885022,0.0,4.726349559509913,4.63180673452149,5.0110410743064335,4.727191101549636,4.633142031699549,5.010394573629469,24824.007436607764,21100.4063211166,0.85,1.0659236215025412,0.6625350478308992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522576940773384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.447120649995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.466679050845,1537.2053419852455,0.37601416852044034,0.12497322569885022,6.112874298809886,3.4631348179085744
2618.0,-30.127601790391545,5.023015578639289,35.00965892833619,24.112507758568995,4.987981552911605,-26.616061450857398,-40.14433884350581,1.4764412133774327,-0.30680401403697033,-5.0341208526182895,40.01899894567432,42300.521035371654,25755.02308907159,25755.02308907159,68055.54412444324,77421.05098619261,77421.05098619261,25755.02308907159,103176.0740752642,103176.0740752642,103176.0740752642,128000.01015417729,91636.67862783419,56516.20379498279,39022.74981427933,24823.936078913095,0.0,63846.68589319242,21100.34566707613,1537.201366614268,0.0,0.8866762359507783,2.8168021771172045,0.0014959135982669303,354184.5651127627,1555352.5706349139,4.391361803526735,1555352.5706349139,4.391361803526735,0.85,0.09572106892080749,4.027634451161993,1.267464873851277,1.0,0.0,4.027634451162622,1.2848378538038705,1.285133839180553,3.1347414300083414,19339.187252007705,1972.0482786688324,4632.441516551485,4632.441516551485,5.559708200751195,5.023015578639289,-2.376840091342445,7.399855669981735,3.4631606059291737,3.4631606059291737,0.9894744588369068,0.0,0.0,0.0002303558906719014,1.000020904483828,0.000230351075301573,199.0276430875189,0.0,9.627296623082913e-07,2.7283758629816974,0.03889784200524165,7.757732481293987e-05,0.00015277856585896153,0.0006153362152526749,0.09572106892080656,0.07184303613345122,0.02387803278735534,0.09572104655338372,0.07184303613345192,0.023878032787355574,0.37601303413539866,0.37601303413539866,0.12497319873049724,0.0,4.726539290194637,4.632124166227015,5.010845151248816,4.7273168385813165,4.633413289476437,5.010080961838639,24823.936078913095,21100.34566707613,0.85,1.0659213265711507,0.6625327602146049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452258902718942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.43297810137,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.458401515598,1537.201366614268,0.37601303413539866,0.12497319873049724,6.112874298809886,3.4631606059291737
2619.0,-30.12780147416683,5.02297403892491,35.00964723613938,24.112454952579014,4.987972082102455,-26.616242141554483,-40.1444957597181,1.4764127494901222,-0.30655908991712977,-5.034108311493833,40.01897729706644,42300.30849640032,25754.984765725527,25754.984765725527,68055.29326212585,77420.87477298766,77420.87477298766,25754.984765725527,103175.8595387132,103175.8595387132,103175.8595387132,127999.73670530299,91636.57917686865,56516.067755303084,39022.79046840618,24823.8771665898,0.0,63846.667634995974,21100.295591601327,1537.1980556835604,0.0,0.8866763782822977,2.816800417132427,0.0014959135982669303,354184.7382947386,1555351.6368379751,4.391357019860276,1555351.6368379751,4.391357019860276,0.85,0.09572080610300344,4.027634451161993,1.267464523832314,1.0,0.0,4.027634451160135,1.2848379969160735,1.2851339761384315,3.1347410808438916,19339.16626367777,1972.0461384548007,4632.441516551485,4632.441516551485,5.559699927933086,5.02297403892491,-2.3768154894787665,7.3997895284036765,3.463186407504227,3.463186407504227,0.9894818307154934,0.0,0.0,0.000230351075301573,1.0000208051885475,0.00023034628290372595,199.02780815537866,0.0,9.583918070536265e-07,2.7160823811899775,0.038898800397048704,7.757594555454193e-05,0.00015277512974703106,0.0006153223758498857,0.09572080610300276,0.07184278858444115,0.023878017518561615,0.09572079594013982,0.07184278858444167,0.02387801751856178,0.3760119004227118,0.3760119004227118,0.12497317263053223,0.0,4.726736683832655,4.632465967866494,5.01060654289364,4.72754922157668,4.633856903320407,5.009675969022112,24823.8771665898,21100.295591601327,0.85,1.065917702254879,0.6625296207818754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522601059387963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.42068461958,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.450135380397,1537.1980556835604,0.3760119004227118,0.12497317263053223,6.112874298809886,3.463186407504227
2620.0,-30.128000281312396,5.022932724887882,35.009635611116494,24.11239247247579,4.987957107214159,-26.616422593609826,-40.14465641286222,1.4763794195115687,-0.3063503003597816,-5.034099895084147,40.018955869250284,42300.115245229325,25754.957684443296,25754.957684443296,68055.07292967262,77420.68173986302,77420.68173986302,25754.957684443296,103175.63942430631,103175.63942430631,103175.63942430631,127999.46058285519,91636.46032384607,56515.948442371555,39022.790979416124,24823.821158548868,0.0,63846.61213796499,21100.247984766538,1537.1950039805504,0.0,0.8866764988015745,2.816798651118838,0.0014959135982669303,354184.85451804276,1555350.712565144,4.391352969289408,1555350.712565144,4.391352969289408,0.85,0.09572054594357769,4.027634451161993,1.267464205133729,1.0,0.0,4.027634451161714,1.2848381627468501,1.285134135849633,3.134740676250875,19339.14118069906,1972.0435807027948,4632.441516551485,4632.441516551485,5.5596940819268,5.022932724887882,-2.37679383612809,7.399726561015973,3.463212235654788,3.463212235654788,0.9894892101870824,0.0,0.0,0.00023034628290372595,1.00002071388478,0.00023034151163619384,199.02797249881607,0.0,9.53820439307694e-07,2.703127124998005,0.03889975421748801,7.75745334728368e-05,0.00015277174943088915,0.0006153087611721368,0.0957205459435783,0.07184254342735528,0.02387800251622302,0.09572055890948342,0.07184254342735483,0.02387800251622287,0.3760107689379726,0.3760107689379726,0.12497314450508751,0.0,4.726936234579,4.632809123479717,5.010372521828003,4.727749594724344,4.634197672308403,5.009452450483252,24823.821158548868,21100.247984766538,0.85,1.0659151778110583,0.662527169864922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452261303443401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.407729363396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.441881655754,1537.1950039805504,0.3760107689379726,0.12497314450508751,6.112874298809886,3.463212235654788
2621.0,-30.128198261389006,5.022891479013837,35.009623993617964,24.11231619715693,4.987929400237977,-26.616603574420207,-40.14481717078013,1.4763347132692743,-0.3060955742852798,-5.034098793893557,40.018932838363035,42299.92585691691,25754.949504885364,25754.949504885364,68054.87536180227,77420.48450752902,77420.48450752902,25754.949504885364,103175.4340124144,103175.4340124144,103175.4340124144,127999.19235141916,91636.33178343988,56515.82751775361,39022.78251742918,24823.758339004762,0.0,63846.540856433945,21100.19458815405,1537.1917287866218,0.0,0.8866765878644665,2.8167954257374372,0.0014959135982669303,354184.86972452956,1555349.7191454996,4.391349975946705,1555349.7191454996,4.391349975946705,0.8500000000000001,0.09572028738109786,4.027634451161993,1.2674638474220412,1.0,0.0,4.027634451163155,1.284838381757841,1.2851343487804483,3.1347401419092247,19339.11405327561,1972.040814475444,4632.441516551485,4632.441516551485,5.559692316214723,5.022891479013837,-2.376777548683322,7.3996690276971595,3.463238062651826,3.463238062651826,0.9894965893290931,0.0,0.0,0.00023034151163619384,1.0000206277444192,0.00023033676030837183,199.02813615879722,0.0,9.496157031649277e-07,2.691210902769405,0.03890070383319117,7.757312049399623e-05,0.0001527683911421976,0.0006152952352129058,0.09572028738109145,0.0718422997838793,0.02387798759721215,0.095720254974273,0.07184229978388411,0.02387798759721375,0.37600963954560035,0.37600963954560035,0.12497311487848235,0.0,4.727149370372274,4.633148319042164,5.010204969197048,4.728003219608297,4.634507189444662,5.009536854681301,24823.758339004762,21100.19458815405,0.85,1.0659132734353023,0.6625249432390238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522624956927281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.395813141164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.433638836797,1537.1917287866218,0.37600963954560035,0.12497311487848235,6.112874298809886,3.463238062651826
2622.0,-30.128395155491543,5.0228505787431,35.00961239566954,24.112252704240404,4.9879205836465985,-26.61678168855262,-40.14497366789726,1.4763071167076536,-0.30604398331172433,-5.03408442060339,40.0189101728035,42299.723711130544,25754.90803248845,25754.90803248845,68054.63174361899,77420.26245396452,77420.26245396452,25754.90803248845,103175.17048645296,103175.17048645296,103175.17048645296,127998.86241659103,91636.18563107961,56515.70097383063,39022.76073027665,24823.691930138062,0.0,63846.45266041471,21100.138140617353,1537.1879381520719,0.0,0.886676743214043,2.81679642543577,0.0014959135982669303,354185.0682072531,1555348.7414844562,4.391344754754981,1555348.7414844562,4.391344754754981,0.85,0.09572002292412786,4.027634451161993,1.2674634825671096,1.0,0.0,4.027634451161841,1.2848385206801212,1.2851344816297228,3.134739802967606,19339.083208990276,1972.0376692336606,4632.441516551485,4632.441516551485,5.559683363614508,5.0228505787431,-2.376751454365728,7.3996020331088275,3.4632638413546357,3.4632638413546357,0.9895039546727531,0.0,0.0,0.00023033676030837183,1.0000205146277166,0.00023033203513241987,199.02829892129512,0.0,9.456479206950126e-07,2.6799662072496657,0.03890164948111187,7.757174498824441e-05,0.0001527650153201274,0.0006152816386356348,0.09572002292413141,0.07184205141194742,0.023877971512183984,0.09572006967532325,0.07184205141194476,0.0238779715121831,0.376008511815649,0.376008511815649,0.12497308792735316,0.0,4.727322295025999,4.633454042524647,5.00997689474292,4.728040437291668,4.634704130580815,5.009091941345446,24823.691930138062,21100.138140617353,0.85,1.0659109301747218,0.662522692311717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452263682983969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.38456844565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.425405959884,1537.1879381520719,0.376008511815649,0.12497308792735316,6.112874298809886,3.4632638413546357
2623.0,-30.128591148809758,5.022809804433641,35.00960084282303,24.11219123695048,4.987898885837201,-26.616960280091654,-40.14513400672001,1.4762680171191573,-0.30567106884552686,-5.034080160320827,40.01888829059339,42299.54138713029,25754.89291713501,25754.89291713501,68054.4343042653,77420.10076841366,77420.10076841366,25754.89291713501,103174.99368554866,103174.99368554866,103174.99368554866,127998.6281704593,91636.09426814385,56515.58872399173,39022.7839379468,24823.634484910643,0.0,63846.418422857445,21100.089312174045,1537.1849011736715,0.0,0.886676844207538,2.8167920128955752,0.0014959135982669303,354185.1270380922,1555347.797613014,4.391341360434195,1555347.797613014,4.391341360434195,0.85,0.09571976486890856,4.027634451161993,1.2674631693633276,1.0,0.0,4.027634451162276,1.284838713365321,1.2851346682879023,3.1347393328557085,19339.063927574265,1972.035703076409,4632.441516551485,4632.441516551485,5.559680100679966,5.022809804433641,-2.3767327317507507,7.399542536184391,3.46328965557132,3.46328965557132,0.9895113301632342,0.0,0.0,0.00023033203513241987,1.0000204208058654,0.0002303273316626945,199.02846093939328,0.0,9.40443731821838e-07,2.6652175359830887,0.03890258992484369,7.75703357398375e-05,0.00015276169939258238,0.0006152682832916169,0.09571976486890521,0.07184180805782604,0.023877956811079164,0.09571974152033175,0.07184180805782855,0.02387795681108,0.3760073836111252,0.3760073836111252,0.12497305933324573,0.0,4.72753819605947,4.633802723212739,5.009791860626251,4.728409091475328,4.635205510529715,5.009059829913326,24823.634484910643,21100.089312174045,0.85,1.0659084093572484,0.6625201919233541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522648637644373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.36981977438,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.417188239317,1537.1849011736715,0.3760073836111252,0.12497305933324573,6.112874298809886,3.46328965557132
2624.0,-30.12878634611312,5.0227692135668525,35.00958929552617,24.11212414680051,4.987879378704333,-26.61713793595933,-40.14529046891255,1.4762309685505606,-0.30544437358179266,-5.034073069572227,40.018865346542476,42299.34622185788,25754.87090401466,25754.87090401466,68054.21712587254,77419.90746155992,77419.90746155992,25754.87090401466,103174.77836557459,103174.77836557459,103174.77836557459,127998.34755486697,91635.9718498414,56515.46422760831,39022.78624692566,24823.569189292375,0.0,63846.35543621803,21100.03381089852,1537.1813441248148,0.0,0.8866769634674782,2.816789856285524,0.0014959135982669303,354185.22495525156,1555346.8079403916,4.3913373521916315,1555346.8079403916,4.3913373521916315,0.8500000000000001,0.09571950425629805,4.027634451161993,1.2674628226412463,1.0,0.0,4.027634451164062,1.2848388964100534,1.2851348453312825,3.1347388862646812,19339.038092171788,1972.0330685985316,4632.441516551485,4632.441516551485,5.55967534873215,5.0227692135668525,-2.3767119092796194,7.399481122846472,3.4633154396192047,3.4633154396192047,0.9895186970340585,0.0,0.0,0.0002303273316626945,1.000020337899769,0.00023032264738377748,199.02862229969648,0.0,9.361243405171337e-07,2.652976381025557,0.038903526049184206,7.75689605866898e-05,0.00015275837107600468,0.0006152548780491042,0.09571950425629817,0.07184156273600086,0.02387794152029732,0.09571945961375243,0.07184156273600076,0.023877941520297284,0.37600625783682956,0.37600625783682956,0.12497303188381986,0.0,4.727753765330476,4.634148190256553,5.009615182049913,4.728628695990437,4.6355434774034165,5.0089219576852315,24823.569189292375,21100.03381089852,0.85,1.0659060593342424,0.662517788726634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452266039144694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.35757861942,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.408982001327,1537.1813441248148,0.37600625783682956,0.12497303188381986,6.112874298809886,3.4633154396192047
2625.0,-30.128980584856407,5.022728838221532,35.00957777040273,24.112056532781594,4.98786295388457,-26.61731442077354,-40.14544294970108,1.4761967898017092,-0.30529276887477863,-5.034064280013706,40.018842897796006,42299.13877915906,25754.84504143849,25754.84504143849,68053.98382059755,77419.69962925998,77419.69962925998,25754.84504143849,103174.54467069847,103174.54467069847,103174.54467069847,127998.05073449576,91635.83576682473,56515.32826989564,39022.786107698994,24823.506063797293,0.0,63846.29217149629,21099.9801542277,1537.1778703681011,0.0,0.8866770895866197,2.8167888868443005,0.0014959135982669303,354185.3463315487,1555345.8396327747,4.391333113416934,1555345.8396327747,4.391333113416934,0.85,0.09571924412117984,4.027634451161993,1.2674624297628183,1.0,0.0,4.027634451163407,1.2848390659887492,1.2851350089301812,3.1347384725280927,19339.009372940793,1972.0301400519845,4632.441516551485,4632.441516551485,5.559669765806583,5.022728838221532,-2.3766897932047684,7.3994186314263,3.463341211048446,3.463341211048446,0.989526060299556,0.0,0.0,0.00023032264738377748,1.0000202380572476,0.0002303179861951877,199.02878286783326,0.0,9.323055793204805e-07,2.6421540117942417,0.03890445835476353,7.756762044796369e-05,0.0001527550269358138,0.0006152414090748619,0.09571924412118223,0.07184131768072531,0.02387792644045691,0.09571922397644968,0.07184131768072352,0.023877926440456314,0.3760051340442092,0.3760051340442092,0.12497300573368596,0.0,4.727954140263023,4.634475474199235,5.009432317817243,4.728771511138916,4.635801242163836,5.008717582489453,24823.506063797293,21099.9801542277,0.85,1.0659034613599654,0.6625151961141325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522672097530227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.34675625019,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.400785177055,1537.1778703681011,0.3760051340442092,0.12497300573368596,6.112874298809886,3.463341211048446
2626.0,-30.129173839360348,5.022688607461097,35.009566263479684,24.111989652179204,4.98784194042111,-26.617490478536954,-40.14559913249684,1.4761585795977787,-0.3050291477065912,-5.034058674520612,40.018820377672505,42298.95097474326,25754.82769125215,25754.82769125215,68053.77866599541,77419.51325635877,77419.51325635877,25754.82769125215,103174.34094761092,103174.34094761092,103174.34094761092,127997.7846629982,91635.71888816857,56515.209688389754,39022.78799975424,24823.443715387275,0.0,63846.23171514152,21099.927158079183,1537.1745162539517,0.0,0.8866771997441528,2.816786070544934,0.0014959135982669303,354185.42373863806,1555344.86824683,4.391329411101221,1555344.86824683,4.391329411101221,0.85,0.09571898586556403,4.027634451161993,1.2674621017230678,1.0,0.0,4.027634451162186,1.2848392543809775,1.2851351913766127,3.1347380128905438,19338.984706636304,1972.0276247889244,4632.441516551485,4632.441516551485,5.559666020441148,5.022688607461097,-2.376669984714814,7.399358592175911,3.463366979841886,3.463366979841886,0.9895334228119674,0.0,0.0,0.0002303179861951877,1.000020135538654,0.00023031334871185217,199.02894262257232,0.0,9.277106917417037e-07,2.629132100395988,0.038905386065455266,7.756624779485024e-05,0.00015275173840033747,0.0006152281640560835,0.09571898586556092,0.07184107399173975,0.02387791187382117,0.09571893130698844,0.07184107399174208,0.023877911873821947,0.3760040109641323,0.3760040109641323,0.12497298012993675,0.0,4.728167249577211,4.634812018189052,5.009272660365241,4.729029526814031,4.6361688032587836,5.008644694821783,24823.443715387275,21099.927158079183,0.85,1.0659012574089952,0.6625128819421273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522683746146068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.33373433879,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.392601049361,1537.1745162539517,0.3760040109641323,0.12497298012993675,6.112874298809886,3.463366979841886
2627.0,-30.129366205756025,5.022648621079851,35.00955477888046,24.111926892679207,4.987827866601668,-26.61766504284754,-40.145751298964,1.4761267036931613,-0.30484942723398945,-5.034048185141956,40.01879801405322,42298.750385184336,25754.798365749564,25754.798365749564,68053.5487509339,77419.31555890304,77419.31555890304,25754.798365749564,103174.1139246526,103174.1139246526,103174.1139246526,127997.49400793274,91635.59313617286,56515.080799373834,39022.79148533225,24823.38008328013,0.0,63846.17156861238,21099.87307078811,1537.1709739243959,0.0,0.886677334213829,2.816784929474282,0.0014959135982669303,354185.5685880672,1555343.9036120118,4.391324891672655,1555343.9036120118,4.391324891672655,0.85,0.09571872575816386,4.027634451161993,1.2674617181858054,1.0,0.0,4.027634451161857,1.2848394130892604,1.2851353441627194,3.134737625675704,19338.958167684556,1972.024918568987,4632.441516551485,4632.441516551485,5.559659689977509,5.022648621079851,-2.3766465428396044,7.399295163919455,3.463392724959524,3.463392724959524,0.9895407785598641,0.0,0.0,0.00023031334871185217,1.0000200430357837,0.00023030873262568286,199.02910164337752,0.0,9.229934046990967e-07,2.61576330891724,0.038906309058859966,7.756491046188403e-05,0.00015274843824996813,0.0006152148722567619,0.0957187257581629,0.07184082873021283,0.023877897027950075,0.09571868646921457,0.07184082873021354,0.023877897027950314,0.3760028892340556,0.3760028892340556,0.12497295624926386,0.0,4.728369733259285,4.635142068684047,5.009089924888485,4.729198757907966,4.636482118739309,5.008378938002295,24823.38008328013,21099.87307078811,0.85,1.065898660467058,0.6625103643016077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522695335754199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.32036554731,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.384430164637,1537.1709739243959,0.3760028892340556,0.12497295624926386,6.112874298809886,3.463392724959524
2628.0,-30.129557642651406,5.022608805359538,35.00954332741541,24.111859558057063,4.987809738960522,-26.617839175916195,-40.145907167438395,1.476091272225273,-0.3046552905021258,-5.034040969972161,40.01877600995595,42298.56919745423,25754.77788643756,25754.77788643756,68053.34708389179,77419.11552478679,77419.11552478679,25754.77788643756,103173.89341122434,103173.89341122434,103173.89341122434,127997.21334057335,91635.46303099912,56514.96928431411,39022.77082965001,24823.319929349,0.0,63846.09075899901,21099.82193994665,1537.167706053085,0.0,0.8866774507013337,2.816783216118004,0.0014959135982669303,354185.6682234736,1555342.954485297,4.391320976612619,1555342.954485297,4.391320976612619,0.8500000000000001,0.09571846817185783,4.027634451161993,1.2674614335549999,1.0,0.0,4.0276344511609325,1.2848395883881143,1.28513551357071,3.1347371979834704,19338.930710029443,1972.0221186673782,4632.441516551485,4632.441516551485,5.559655269131192,5.022608805359538,-2.3766254584687334,7.399234263828271,3.4634184767469502,3.4634184767469502,0.9895481362134143,0.0,0.0,0.00023030873262568286,1.0000199462197106,0.0002303041389287275,199.02925989602875,0.0,9.187354833867085e-07,2.6036963599179317,0.03890722779434335,7.756354061549108e-05,0.0001527451920101918,0.000615201797589602,0.09571846817185432,0.07184058542266383,0.02387788274919049,0.0957184373335659,0.07184058542266647,0.023877882749191368,0.3760017684144031,0.3760017684144031,0.12497293224054684,0.0,4.728570344628622,4.635465639896438,5.008919204449796,4.729385679470056,4.636773578704037,5.00825004908279,24823.319929349,21099.82193994665,0.85,1.065896850925047,0.6625083649540799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522706872119402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.30829859831,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.376270629866,1537.167706053085,0.3760017684144031,0.12497293224054684,6.112874298809886,3.4634184767469502
2629.0,-30.129748215761847,5.0225693677763745,35.00953193871831,24.11181073347109,4.987806888740003,-26.61801100362005,-40.146055177878566,1.476069676598224,-0.3044837634354849,-5.034023678638123,40.0187549352723,42298.35894891521,25754.732509979647,25754.732509979647,68053.09145889485,77418.92892557682,77418.92892557682,25754.732509979647,103173.66143555647,103173.66143555647,103173.66143555647,127996.92235532084,91635.35219720827,56514.83456298582,39022.79737135827,24823.260919764376,0.0,63846.058291122645,21099.771781799718,1537.1642720005416,0.0,0.8866776151505353,2.8167829774955524,0.0014959135982669303,354185.9070022961,1555342.0454484022,4.391315449596133,1555342.0454484022,4.391315449596133,0.85,0.09571820671746037,4.027634451161993,1.2674610192468392,1.0,0.0,4.0276344511623305,1.2848396989097115,1.285135618215291,3.134736928334142,19338.907319445374,1972.0197334915977,4632.441516551485,4632.441516551485,5.559645473765673,5.0225693677763745,-2.376596876469052,7.399166244245427,3.463444213373122,3.463444213373122,0.9895554895351777,0.0,0.0,0.0002303041389287275,1.0000198562503029,0.00023029956604289954,199.02941743484695,0.0,9.142801052097329e-07,2.591069818164383,0.03890814207444856,7.756223984994985e-05,0.00015274189907877765,0.0006151885348655931,0.09571820671746134,0.07184033916610254,0.023877867551358806,0.09571823314116275,0.0718403391661018,0.023877867551358564,0.3760006481500471,0.3760006481500471,0.12497290873648322,0.0,4.728757863209182,4.635796406421491,5.008674254436016,4.729539915202622,4.637152188541904,5.00772734944502,24823.260919764376,21099.771781799718,0.85,1.0658933891985807,0.6625054088076179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522718352759123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.295672056556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.368123303868,1537.1642720005416,0.3760006481500471,0.12497290873648322,6.112874298809886,3.463444213373122
2630.0,-30.129937833312773,5.0225300093178875,35.00952060426677,24.11174402749168,4.987784490125751,-26.618183926186944,-40.14620706494895,1.476030582999902,-0.30417724321745254,-5.034020247447501,40.01873373788987,42298.16914249564,25754.723015018437,25754.723015018437,68052.89215751407,77418.74880388474,77418.74880388474,25754.723015018437,103173.47181890317,103173.47181890317,103173.47181890317,127996.6787900577,91635.2395408396,56514.71195848778,39022.80842483535,24823.206971154534,0.0,63846.01539598988,21099.725925481354,1537.161448411441,0.0,0.8866777094385636,2.8167793423911838,0.0014959135982669303,354185.95438417554,1555341.1311194168,4.391312280645613,1555341.1311194168,4.391312280645613,0.85,0.09571795209927622,4.027634451161993,1.2674607054935771,1.0,0.0,4.027634451163061,1.2848398912527308,1.2851358047268782,3.134736459057955,19338.883544220855,1972.0173090934065,4632.441516551485,4632.441516551485,5.559643424098951,5.0225300093178875,-2.376578422870217,7.399108432188104,3.4634699977111336,3.4634699977111336,0.9895628564888953,0.0,0.0,0.00023029956604289954,1.000019756718153,0.00023029501616917306,199.02957418396275,0.0,9.101388023384906e-07,2.5793333658272823,0.038909052213250896,7.756090503624512e-05,0.00015273866100665441,0.0006151754930947543,0.09571795209927915,0.07184009869689285,0.023877853402386292,0.09571794397087487,0.07184009869689066,0.02387785340238556,0.37599952898215805,0.37599952898215805,0.12497288101906778,0.0,4.728973744792597,4.636143511247667,5.008493917675423,4.7298430042300765,4.637538426883054,5.0077790990117705,24823.206971154534,21099.725925481354,0.85,1.0658909837275203,0.662502881035742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522729781614125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.283935604224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.359986901136,1537.161448411441,0.37599952898215805,0.12497288101906778,6.112874298809886,3.4634699977111336
2631.0,-30.130126721700538,5.022490801231263,35.00950926025952,24.11167697226631,4.987764058073859,-26.618355995620032,-40.146358812320955,1.4759933319933691,-0.3039265154831128,-5.03401339161096,40.018710790653415,42297.981933372896,25754.704970394912,25754.704970394912,68052.68690376781,77418.55940799283,77418.55940799283,25754.704970394912,103173.26437838774,103173.26437838774,103173.26437838774,127996.4050999713,91635.11811274031,56514.59251594938,39022.80621865659,24823.14072158356,0.0,63845.946940240145,21099.669613346025,1537.1578379091209,0.0,0.8866778275128077,2.816776841953391,0.0014959135982669303,354186.04905757366,1555340.1413125945,4.39130831225871,1555340.1413125945,4.39130831225871,0.8499999999999999,0.09571769329600725,4.027634451161993,1.2674603620683778,1.0,0.0,4.027634451160767,1.2848400749277014,1.2851359825979867,3.1347360109300997,19338.857917792822,1972.014695924992,4632.441516551485,4632.441516551485,5.559639528826132,5.022490801231263,-2.3765574529601494,7.399048254191412,3.4634957401891175,3.4634957401891175,0.989570211482605,0.0,0.0,0.00023029501616917306,1.0000196807746449,0.00023029048387405708,199.02973033052592,0.0,9.055594303713403e-07,2.5663554256723784,0.03890995777268127,7.755957147144632e-05,0.00015273544469772676,0.0006151625389781116,0.09571769329600287,0.07183985513086905,0.023877838165133822,0.09571764692566183,0.07183985513087233,0.023877838165134918,0.37599841190314387,0.37599841190314387,0.12497285368754157,0.0,4.729193926533071,4.636489708418992,5.008333578647068,4.730086876127871,4.637887472147895,5.007705265111838,24823.14072158356,21099.669613346025,0.85,1.0658889117497965,0.6625006591720511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452274115318035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.27095766407,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.351863289006,1537.1578379091209,0.37599841190314387,0.12497285368754157,6.112874298809886,3.4634957401891175
2632.0,-30.130314552672967,5.0224518139200685,35.009497931557036,24.111608939152234,4.98774952346363,-26.61852652351957,-40.146506613213546,1.4759614943102024,-0.30381919985183004,-5.0340030475136155,40.018688548422894,42297.78265177107,25754.678477343386,25754.678477343386,68052.46112911445,77418.3422729783,77418.3422729783,25754.678477343386,103173.0207503217,103173.0207503217,103173.0207503217,127996.09797077882,91634.97090581611,56514.46287108859,39022.7867052528,24823.077220457122,0.0,63845.86392570993,21099.615637388553,1537.1543015288396,0.0,0.8866779608020701,2.8167766372743404,0.0014959135982669303,354186.19190098846,1555339.1819159756,4.3913038325072975,1555339.1819159756,4.3913038325072975,0.85,0.09571743431196099,4.027634451161993,1.2674600191926588,1.0,0.0,4.027634451161094,1.2848402332401347,1.2851361351233024,3.134735624681543,19338.826850950216,1972.011527988683,4632.441516551485,4632.441516551485,5.5596338098005535,5.0224518139200685,-2.376533879273,7.398985693193069,3.463521462431849,3.463521462431849,0.989577560694814,0.0,0.0,0.00023029048387405708,1.0000195706289003,0.0002302859770326596,199.02988560318022,0.0,9.020614747117856e-07,2.5564422193332006,0.03891085983415598,7.755827260891947e-05,0.00015273221126513761,0.0006151495158936201,0.09571743431195898,0.07183961131626572,0.023877822995693257,0.09571743415137794,0.07183961131626723,0.02387782299569376,0.37599729667156845,0.37599729667156845,0.12497282775769801,0.0,4.729388144825862,4.636805291696589,5.00816129164582,4.730183847661806,4.6380871981061205,5.007491821854046,24823.077220457122,21099.615637388553,0.85,1.0658867614086835,0.6624983992853183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522752481034804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.26104445773,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.343747963861,1537.1543015288396,0.37599729667156845,0.12497282775769801,6.112874298809886,3.463521462431849
2633.0,-30.130501546038484,5.022413102525987,35.00948665393307,24.111550580151402,4.987740514761502,-26.61869574483786,-40.146654134709365,1.4759347135608825,-0.3036683119766508,-5.03398984259687,40.018667378786006,42297.58615690673,25754.645367289806,25754.645367289806,68052.23152419654,77418.14174011852,77418.14174011852,25754.645367289806,103172.78710740832,103172.78710740832,103172.78710740832,127995.80600796858,91634.84220024462,56514.337972546615,39022.78247522,24823.018900560255,0.0,63845.801375780255,21099.566065476218,1537.150997816311,0.0,0.8866781047780806,2.816776193070603,0.0014959135982669303,354186.37425001484,1555338.2687850364,4.39129899358338,1555338.2687850364,4.39129899358338,0.8500000000000001,0.0957171754812281,4.027634451161993,1.2674596416996793,1.0,0.0,4.027634451162399,1.284840367841121,1.2851362639644144,3.134735296283932,19338.79968866995,1972.0087582069261,4632.441516551485,4632.441516551485,5.559626662370097,5.022413102525987,-2.376508126954706,7.398921229480694,3.4635471859283573,3.4635471859283573,0.989584910265245,0.0,0.0,0.0002302859770326596,1.0000194833854037,0.00023028149036963142,199.03004018362975,0.0,8.969961277709014e-07,2.5420870261027346,0.03891175683028375,7.755697622176166e-05,0.00015272900081089795,0.0006151365853575206,0.09571717548122403,0.07183936756816091,0.02387780791306313,0.09571722887942341,0.07183936756816396,0.023877807913064146,0.3759961812914992,0.3759961812914992,0.12497280211746419,0.0,4.7295699721188385,4.637114699454855,5.007957885543362,4.730321530620245,4.63837731581873,5.007169381725305,24823.018900560255,21099.566065476218,0.85,1.065884209419791,0.6624959706896594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522763745491578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.246689264495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.33564752599,1537.150997816311,0.3759961812914992,0.12497280211746419,6.112874298809886,3.4635471859283573
