time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2634.0,-30.130687627304656,5.022374605428809,35.009475433731,24.111497948784404,4.98772816789821,-26.618864478998717,-40.14680542806161,1.4759050195922705,-0.3033445517823452,-5.033979283755541,40.01864649606843,42297.40895658236,25754.619651661265,25754.619651661265,68052.02860824362,77417.97809583531,77417.97809583531,25754.619651661265,103172.59774749658,103172.59774749658,103172.59774749658,127995.56102540424,91634.74866350417,56514.23062835361,39022.797816833954,24822.96327790766,0.0,63845.76109474161,21099.51878622151,1537.147913138173,0.0,0.886678234234863,2.816773163607274,0.0014959135982669303,354186.52005897247,1555337.3680304694,4.391294642640561,1555337.3680304694,4.391294642640561,0.85,0.09571691816891185,4.027634451161993,1.2674593114620079,1.0,0.0,4.027634451162872,1.2848405160299945,1.2851364064224688,3.1347349347348636,19338.779948489868,1972.0067452687583,4632.441516551485,4632.441516551485,5.559621111165955,5.022374605428809,-2.3764842465894245,7.398858852018234,3.4635729276810094,3.4635729276810094,0.9895922650517169,0.0,0.0,0.00023028149036963142,1.0000193883798227,0.00023027702567119326,199.03019401029124,0.0,8.929807227911088e-07,2.530707368390002,0.03891264981100654,7.755564670914981e-05,0.0001527258436604816,0.0006151238695097362,0.09571691816891567,0.07183912520021438,0.0238777929687013,0.09571694782934467,0.0718391252002115,0.023877792968700347,0.37599506562837565,0.37599506562837565,0.12497277470616801,0.0,4.729779075713452,4.637460021882077,5.00775573082251,4.7306347319731685,4.638861292192985,5.006967198997927,24822.96327790766,21099.51878622151,0.85,1.0658817036774026,0.6624936132222882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522774959732616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.23530960678,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.327557607145,1537.147913138173,0.37599506562837565,0.12497277470616801,6.112874298809886,3.4635729276810094
2635.0,-30.13087282717707,5.02233611759418,35.00946420966367,24.111426842305832,4.987699832635903,-26.619034018672856,-40.146953019406624,1.475861024131609,-0.3029825942364823,-5.033978323277291,40.018623943076896,42297.2203408905,25754.6185401556,25754.6185401556,68051.8388810461,77417.80423389234,77417.80423389234,25754.6185401556,103172.42277404794,103172.42277404794,103172.42277404794,127995.3242279477,91634.63808064426,56514.1050487787,39022.814479850626,24822.901453899754,0.0,63845.71593375038,21099.46623581479,1537.144692189841,0.0,0.8866783208485147,2.8167685100168085,0.0014959135982669303,354186.5333223933,1555336.3952307948,4.391291731622872,1555336.3952307948,4.391291731622872,0.85,0.0957166636205884,4.027634451161993,1.2674589889170602,1.0,0.0,4.027634451162808,1.2848407310832584,1.285136615788533,3.1347344100511707,19338.756610862765,1972.0043654930855,4632.441516551485,4632.441516551485,5.559620871226462,5.02233611759418,-2.376467425905375,7.398803543499555,3.4635986695609042,3.4635986695609042,0.989599619874544,0.0,0.0,0.00023027702567119326,1.0000192965731687,0.00023027258219946212,199.030347108545,0.0,8.886097963441241e-07,2.5183201628392475,0.03891353842080288,7.755434974877628e-05,0.000152722675922417,0.0006151111110187749,0.09571666362058122,0.071838885221397,0.02387777839918422,0.09571659847980694,0.07183888522140239,0.02387777839918601,0.3759939521239037,0.3759939521239037,0.12497274581833502,0.0,4.730022193329717,4.637823092450219,5.0076366144269855,4.730995729040785,4.639277197547813,5.007161976500754,24822.901453899754,21099.46623581479,0.85,1.0658794859730325,0.6624911275923396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522786119290265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.22292240123,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.31947972758,1537.144692189841,0.3759939521239037,0.12497274581833502,6.112874298809886,3.4635986695609042
2636.0,-30.13105724244174,5.022297934341116,35.009452985542254,24.11136310491713,4.987691109800419,-26.619200890667834,-40.14710019165648,1.4758347580264966,-0.302931379960512,-5.033963314476484,40.01860149336706,42297.03346317366,25754.581990367744,25754.581990367744,68051.61545354141,77417.58089445738,77417.58089445738,25754.581990367744,103172.16288482513,103172.16288482513,103172.16288482513,127994.99701093897,91634.48564401052,56513.98885748998,39022.77420724504,24822.834126113834,0.0,63845.608333358876,21099.40900719676,1537.1408254088233,0.0,0.8866784786517777,2.8167695889109168,0.0014959135982669303,354186.74058173556,1555335.426886525,4.391286427978522,1555335.426886525,4.391286427978522,0.85,0.09571640279735386,4.027634451161993,1.2674586026323964,1.0,0.0,4.027634451162121,1.2848408631457096,1.2851367421719455,3.134734087847292,19338.724440331836,1972.0010850118886,4632.441516551485,4632.441516551485,5.559612981264393,5.022297934341116,-2.3764402518937926,7.398738186234908,3.4636243500731725,3.4636243500731725,0.9896069571637636,0.0,0.0,0.00023027258219946212,1.0000192148506717,0.0002302681576311988,199.03049955839774,0.0,8.843857210146932e-07,2.5063491333556405,0.0389144228065239,7.755305649117252e-05,0.00015271952570828962,0.0006150984231078269,0.09571640279735508,0.07183864014399939,0.023877762653355682,0.09571641139545016,0.07183864014399848,0.023877762653355377,0.3759928416532885,0.3759928416532885,0.1249727206521612,0.0,4.730218606991855,4.638142404425935,5.007461915504621,4.731031934515954,4.639448050956162,5.0067916711274165,24822.834126113834,21099.40900719676,0.85,1.0658777828260573,0.662489317077644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522797226005753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.21095137175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.311413302557,1537.1408254088233,0.3759928416532885,0.1249727206521612,6.112874298809886,3.4636243500731725
2637.0,-30.131240665446917,5.022259949692326,35.00944181641488,24.111310543399327,4.98767825138594,-26.619367283196603,-40.14724352220071,1.4758048691356251,-0.30259775432182323,-5.033953031431224,40.01858064694141,42296.83487404649,25754.55815785475,25754.55815785475,68051.39303190124,77417.41946922256,77417.41946922256,25754.55815785475,103171.97762707731,103171.97762707731,103171.97762707731,127994.75605661517,91634.39304615292,56513.858822353846,39022.815804221194,24822.778429537855,0.0,63845.59423375905,21099.361665107175,1537.1377411864707,0.0,0.8866786065718437,2.816766397368034,0.0014959135982669303,354186.88258228893,1555334.527698616,4.3912821286860115,1555334.527698616,4.3912821286860115,0.85,0.09571614702807385,4.027634451161993,1.2674582756916064,1.0,0.0,4.027634451161696,1.284841012118407,1.2851368854937864,3.134733724386141,19338.704898295462,1971.999092278756,4632.441516551485,4632.441516551485,5.559607836566309,5.022259949692326,-2.3764164743738525,7.398676424066178,3.463650058321155,3.463650058321155,0.9896143023774728,0.0,0.0,0.0002302681576311988,1.000019111491619,0.00023026375694733774,199.03065118818785,0.0,8.806240317775002e-07,2.495688506057436,0.03891530343055568,7.755179701123718e-05,0.00015271636061996163,0.0006150856752890362,0.09571614702807263,0.07183839892848595,0.023877748099586683,0.09571612470114614,0.07183839892848685,0.02387774809958699,0.3759917311971178,0.3759917311971178,0.12497269501189713,0.0,4.7304421964349785,4.638497539682817,5.0072883374816115,4.731355277109401,4.639937540154847,5.006613587218453,24822.778429537855,21099.361665107175,0.85,1.0658745344705136,0.6624863529217743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522808285683257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.200290744455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.303356422515,1537.1377411864707,0.3759917311971178,0.12497269501189713,6.112874298809886,3.463650058321155
2638.0,-30.131423264696387,5.022222086138674,35.00943066683652,24.111237900238507,4.987658984050242,-26.619533575104345,-40.14739062460137,1.4757692944581902,-0.30245825437458507,-5.033946265388637,40.018558878089365,42296.655426172125,25754.543626438237,25754.543626438237,68051.19905261036,77417.2028913464,77417.2028913464,25754.543626438237,103171.74651778463,103171.74651778463,103171.74651778463,127994.46501681264,91634.24236884488,56513.745047948585,39022.77480099588,24822.718499028015,0.0,63845.493300023896,21099.31072417381,1537.1344886835327,0.0,0.886678719918214,2.8167653509836557,0.0014959135982669303,354186.97601589916,1555333.588723266,4.391278319204623,1555333.588723266,4.391278319204623,0.85,0.09571589210825976,4.027634451161993,1.2674579047923915,1.0,0.0,4.027634451161518,1.2848411876428596,1.2851370554041843,3.1347332961445606,19338.673099056134,1971.9958496587658,4632.441516551485,4632.441516551485,5.559604699685581,5.022222086138674,-2.376395256601114,7.398617342739788,3.463675762842672,3.463675762842672,0.9896216465264777,0.0,0.0,0.00023026375694733774,1.0000190256893153,0.00023025937610398605,199.0308021372088,0.0,8.758709745425177e-07,2.4822183418534953,0.03891617930153022,7.755050440675671e-05,0.00015271325254058102,0.0006150731570814459,0.09571589210825913,0.07183815852618983,0.023877733582069308,0.09571589884948592,0.0718381585261903,0.023877733582069467,0.3759906231386565,0.3759906231386565,0.12497266894389615,0.0,4.730648946614849,4.63882006221354,5.007145457985587,4.731488011014051,4.640122957244444,5.006586811301872,24822.718499028015,21099.31072417381,0.85,1.0658731812568656,0.6624845895921098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522819285869348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.186820580246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.295313273564,1537.1344886835327,0.3759906231386565,0.12497266894389615,6.112874298809886,3.463675762842672
2639.0,-30.13160496328162,5.022184599629902,35.00941956845814,24.111193895246856,4.987658215313984,-26.619697206319735,-40.147533536050446,1.4757504583521253,-0.30224714513633444,-5.033927170991042,40.01853807023838,42296.462544861264,25754.4983810526,25754.4983810526,68050.96092591387,77417.0272156156,77417.0272156156,25754.4983810526,103171.5255966682,103171.5255966682,103171.5255966682,127994.18452018287,91634.13971925245,56513.62494457,39022.794194091606,24822.65892351467,0.0,63845.453117606274,21099.26008498747,1537.1309755421162,0.0,0.8866788925843133,2.8167648018544704,0.0014959135982669303,354187.23969428823,1555332.6912000328,4.391272516035576,1555332.6912000328,4.391272516035576,0.85,0.09571563223083587,4.027634451161993,1.2674576223595069,1.0,0.0,4.027634451163453,1.2848412848146873,1.285137146969407,3.1347330590664346,19338.651435681608,1971.9936406093425,4632.441516551485,4632.441516551485,5.559594932614487,5.022184599629902,-2.3763648965903963,7.398549496220299,3.4637014405868074,3.4637014405868074,0.9896289830248021,0.0,0.0,0.00023025937610398605,1.0000189318731663,0.00023025501694520935,199.03095234188,0.0,8.719227663228366e-07,2.471029119758919,0.03891705122429654,7.75492486476906e-05,0.00015271012745629546,0.0006150605703843146,0.09571563223083779,0.07183791421008373,0.023877718020754054,0.09571568006877261,0.0718379142100823,0.02387771802075358,0.37598951525661406,0.37598951525661406,0.12497264428036425,0.0,4.730848079071734,4.6391586594335195,5.006923565955219,4.7316800258547005,4.640549177300443,5.006072321325462,24822.65892351467,21099.26008498747,0.85,1.0658701223493685,0.6624819854743489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522830236669233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.17563135816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.287280513085,1537.1309755421162,0.37598951525661406,0.12497264428036425,6.112874298809886,3.4637014405868074
2640.0,-30.13178583895884,5.022147233587368,35.00940853581712,24.111136618908517,4.987641714643038,-26.619861670149174,-40.14767655227331,1.4757175458332832,-0.3019057950190245,-5.033919902189972,40.018517788217444,42296.27369181927,25754.483925104178,25754.483925104178,68050.75761692345,77416.86141389425,77416.86141389425,25754.483925104178,103171.34533899842,103171.34533899842,103171.34533899842,127993.95281327976,91634.04024225754,56513.502189412255,39022.820058716985,24822.607474281336,0.0,63845.42753299832,21099.216353139134,1537.1282021738466,0.0,0.8866790031040857,2.8167611565352813,0.0014959135982669303,354187.34007066954,1555331.8163582636,4.391268801555512,1555331.8163582636,4.391268801555512,0.85,0.09571537922861753,4.027634451161993,1.2674572558561343,1.0,0.0,4.027634451161436,1.2848414477985,1.2851373043896308,3.1347326614214595,19338.630441858386,1971.9914998351514,4632.441516551485,4632.441516551485,5.559591812024973,5.022147233587368,-2.376343153842945,7.3984903874303125,3.4637271689668925,3.4637271689668925,0.9896363339905407,0.0,0.0,0.00023025501694520935,1.000018846158412,0.00023025067760446474,199.03110186647723,0.0,8.676075227366084e-07,2.458799719435548,0.038917918831819276,7.754799198680025e-05,0.00015270702495840912,0.0006150480746569428,0.09571537922861277,0.07183767565746507,0.0238777035711477,0.0957153954338582,0.07183767565746864,0.023877703571148885,0.37598840870591965,0.37598840870591965,0.12497261585172754,0.0,4.73107867967866,4.639524551836644,5.00674572916671,4.732014107170926,4.641001878954171,5.006048210057429,24822.607474281336,21099.216353139134,0.85,1.065867365078754,0.6624792929761268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522841133470359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.16340195783,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.27925970927,1537.1282021738466,0.37598840870591965,0.12497261585172754,6.112874298809886,3.4637271689668925
2641.0,-30.13196581983598,5.022109956145507,35.009397496856415,24.111064324993663,4.987620090424773,-26.62002584083589,-40.147823305428005,1.4756801114246416,-0.30170779725375496,-5.033914078152961,40.01849553885712,42296.104176822315,25754.473293023275,25754.473293023275,68050.5774698456,77416.6557146764,77416.6557146764,25754.473293023275,103171.12900769967,103171.12900769967,103171.12900769967,127993.6735120445,91633.89843262098,56513.3963174254,39022.78012799508,24822.544504344824,0.0,63845.32463233991,21099.1628286931,1537.1247958613737,0.0,0.8866791133926504,2.8167592299134214,0.0014959135982669303,354187.42049601977,1555330.8566579898,4.391265094846777,1555330.8566579898,4.391265094846777,0.8500000000000001,0.09571512437288679,4.027634451161993,1.2674569151783368,1.0,0.0,4.027634451162412,1.2848416318971754,1.2851374829550422,3.134732212260943,19338.600514070116,1971.9884480500596,4632.441516551485,4632.441516551485,5.559589516889488,5.022109956145507,-2.3763224776744223,7.398432433819929,3.4637528712101107,3.4637528712101107,0.989643677488603,0.0,0.0,0.00023025067760446474,1.0000187529524793,0.00023024635980542076,199.03125065156658,0.0,8.636637697744656e-07,2.4476231235408354,0.03891878249558905,7.754670250965308e-05,0.00015270397509481166,0.0006150357909212465,0.09571512437288675,0.07183743592410251,0.02387768844878424,0.09571512976396142,0.07183743592410254,0.02387768844878425,0.37598730510194284,0.37598730510194284,0.12497258693576366,0.0,4.731302141472895,4.639865823040452,5.0066134407987875,4.73220628089922,4.641241931337902,5.0060953665181955,24822.544504344824,21099.1628286931,0.85,1.0658662613389795,0.66247770561727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522851980935683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.15222536193,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.271249334426,1537.1247958613737,0.37598730510194284,0.12497258693576366,6.112874298809886,3.4637528712101107
2642.0,-30.13214487304768,5.022072955559442,35.00938647438491,24.111010890360944,4.987611984126425,-26.620187824625127,-40.147965972404904,1.4756549357038775,-0.30149298543864234,-5.033899211178945,40.01847394121877,42295.92163001767,25754.44007032779,25754.44007032779,68050.36170034546,77416.47169987232,77416.47169987232,25754.44007032779,103170.91177020011,103170.91177020011,103170.91177020011,127993.3932565136,91633.78340566129,56513.28250288223,39022.77878086562,24822.481486313496,0.0,63845.26026717912,21099.10926336647,1537.1211798016266,0.0,0.8866792673852294,2.816758138237019,0.0014959135982669303,354187.6257972527,1555329.925069413,4.391259919282807,1555329.925069413,4.391259919282807,0.85,0.09571486621737174,4.027634451161993,1.2674565997766334,1.0,0.0,4.027634451162713,1.2848417585988912,1.2851376041379552,3.134731903136534,19338.576238551344,1971.9859726360526,4632.441516551485,4632.441516551485,5.559582345143149,5.022072955559442,-2.3762951119304936,7.398368067489935,3.463778537904462,3.463778537904462,0.9896510108298463,0.0,0.0,0.00023024635980542076,1.0000186563217244,0.00023024206433539405,199.03139866997623,0.0,8.593769437854042e-07,2.4354742586878353,0.038919641872532836,7.75454489555614e-05,0.00015270091084985938,0.0006150234492627097,0.09571486621737404,0.07183719344362821,0.023877672773745834,0.09571488412316846,0.07183719344362649,0.023877672773745258,0.3759862026055823,0.3759862026055823,0.124972560274651,0.0,4.731517474236057,4.640209565569421,5.006441079426338,4.732406225740306,4.641612667551385,5.005779914973175,24822.481486313496,21099.10926336647,0.85,1.0658639563151417,0.6624755142827838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522862774753478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.14007649708,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.263250856222,1537.1211798016266,0.3759862026055823,0.124972560274651,6.112874298809886,3.463778537904462
2643.0,-30.132323104672615,5.0220361700631955,35.00937550855162,24.110952531360113,4.987601968782728,-26.6203492598375,-40.14810472782699,1.4756281239476388,-0.3013127534798059,-5.03388699147059,40.018453545982,42295.72658641121,25754.414259549558,25754.414259549558,68050.14084596076,77416.27529462297,77416.27529462297,25754.414259549558,103170.68955417254,103170.68955417254,103170.68955417254,127993.11637684889,91633.6548836279,56513.15511604994,39022.77751953107,24822.426822676345,0.0,63845.20434220741,21099.062799274892,1537.1181026572763,0.0,0.8866794035353754,2.8167571926271076,0.0014959135982669303,354187.79454189626,1555329.0453453916,4.391255343389351,1555329.0453453916,4.391255343389351,0.85,0.0957146115292509,4.027634451161993,1.2674562228331347,1.0,0.0,4.027634451163623,1.2848418929087455,1.2851377329594484,3.134731575450001,19338.549115005324,1971.9832068040896,4632.441516551485,4632.441516551485,5.559576773399148,5.0220361700631955,-2.376269615539943,7.398305785603139,3.463804225987908,3.463804225987908,0.9896583502822595,0.0,0.0,0.00023024206433539405,1.000018570743473,0.00023023778864848327,199.03154600939564,0.0,8.549334073609468e-07,2.4228812764609233,0.038920496805940195,7.754422978861046e-05,0.0001526978345467836,0.0006150110590384596,0.0957146115292493,0.07183695372839936,0.02387765780084994,0.09571467507749651,0.07183695372840056,0.023877657800850337,0.375985101372756,0.375985101372756,0.12497253289813148,0.0,4.731724345236955,4.64054374500995,5.006263580474979,4.732574237990775,4.641903586124215,5.005576830125676,24822.426822676345,21099.062799274892,0.85,1.0658614307382444,0.6624730396304792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522873512952508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.12748351486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.255264962889,1537.1181026572763,0.375985101372756,0.12497253289813148,6.112874298809886,3.463804225987908
2644.0,-30.132500424912635,5.0219994676451405,35.00936456008909,24.110885231662564,4.987581817201888,-26.62051088834173,-40.14824351817367,1.4755922806309918,-0.30106047138752956,-5.033880869857009,40.018432120271655,42295.53556838656,25754.404290166578,25754.404290166578,68049.93985855313,77416.08379698076,77416.08379698076,25754.404290166578,103170.48808714734,103170.48808714734,103170.48808714734,127992.85642901785,91633.5267977035,56513.027258655675,39022.77726560869,24822.36834187051,0.0,63845.1456074792,21099.013090589935,1537.1149469254801,0.0,0.886679512355097,2.8167545860504974,0.0014959135982669303,354187.8790766299,1555328.1211735387,4.3912516860494755,1555328.1211735387,4.3912516860494755,0.85,0.09571435849827599,4.027634451161993,1.2674558568792422,1.0,0.0,4.027634451162782,1.2848420694321312,1.285137904029611,3.134731144771831,19338.522083496617,1971.9804503573205,4632.441516551485,4632.441516551485,5.559574621319526,5.0219994676451405,-2.3762485807447473,7.398248048389888,3.4638299172891394,3.4638299172891394,0.9896656906540399,0.0,0.0,0.00023023778864848327,1.0000184758082808,0.00023023353489783267,199.0316925955883,0.0,8.509965761050205e-07,2.411724296681628,0.0389213478025163,7.754301033252491e-05,0.00015269477831595835,0.0006149987496578971,0.09571435849827437,0.07183671543164787,0.023877643066626493,0.09571440174780534,0.07183671543164909,0.023877643066626902,0.3759840007997581,0.3759840007997581,0.1249725045226991,0.0,4.731941383878166,4.640875426548007,5.006134420002184,4.732820398469471,4.642213739048714,5.00562942322739,24822.36834187051,21099.013090589935,0.85,1.0658592632386659,0.6624706571807365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522884201894313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.11632653508,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.247289560233,1537.1149469254801,0.3759840007997581,0.1249725045226991,6.112874298809886,3.4638299172891394
2645.0,-30.132676914348483,5.021963053247309,35.00935363445383,24.110836756322556,4.987575513057951,-26.620670384145075,-40.14838576605541,1.4755689828545195,-0.30080053690693376,-5.033864913446007,40.01841088823801,42295.3624911961,25754.369727739788,25754.369727739788,68049.73221893588,77415.91244491095,77415.91244491095,25754.369727739788,103170.28217265074,103170.28217265074,103170.28217265074,127992.58882173718,91633.42412834302,56512.92263522523,39022.77943679754,24822.306649086437,0.0,63845.08608588397,21098.96065172347,1537.111381266069,0.0,0.8866796705722312,2.8167530275458335,0.0014959135982669303,354188.09942235926,1555327.205356102,4.391246368504941,1555327.205356102,4.391246368504941,0.85,0.09571410086281383,4.027634451161993,1.2674555579619486,1.0,0.0,4.027634451161493,1.2848421872156561,1.2851380163745727,3.134730857406046,19338.500415950202,1971.978240882483,4632.441516551485,4632.441516551485,5.559567160366882,5.021963053247309,-2.3762202716219627,7.398183324869272,3.4638555723431317,3.4638555723431317,0.9896730206694662,0.0,0.0,0.00023023353489783267,1.0000183892688543,0.00023022930114931567,199.03183849516543,0.0,8.466311918685709e-07,2.39935279775553,0.03892219443370817,7.754176051583532e-05,0.00015269177438199735,0.0006149866509099867,0.09571410086281396,0.07183647341871849,0.023877627444095474,0.0957141438387977,0.07183647341871839,0.023877627444095443,0.3759829008258697,0.3759829008258697,0.12497247816233817,0.0,4.73216008463362,4.64122443030692,5.005959731587382,4.733064376539062,4.642650638906957,5.005291331077785,24822.306649086437,21098.96065172347,0.85,1.0658570046784157,0.6624685638970033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522894836193285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.10395503615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.239326474602,1537.111381266069,0.3759829008258697,0.12497247816233817,6.112874298809886,3.4638555723431317
2646.0,-30.13285254300251,5.021926792766214,35.00934275661196,24.110773612651997,4.987561894313398,-26.620829836682752,-40.1485204352997,1.4755391879936888,-0.3006179350138609,-5.033855048189762,40.018390429049006,42295.161717711424,25754.351257731425,25754.351257731425,68049.51297544285,77415.71147639999,77415.71147639999,25754.351257731425,103170.06273413141,103170.06273413141,103170.06273413141,127992.31492744446,91633.28853354891,56512.78699828934,39022.77948362174,24822.25219331305,0.0,63845.03167693479,21098.91436431609,1537.1083681032135,0.0,0.8866797949600262,2.8167517757191294,0.0014959135982669303,354188.2356539929,1555326.3228747465,4.391242187936889,1555326.3228747465,4.391242187936889,0.85,0.09571384790237376,4.027634451161993,1.2674551409063866,1.0,0.0,4.027634451162527,1.2848423353546632,1.2851381591077056,3.134730495979664,19338.47179975467,1971.975322842629,4632.441516551485,4632.441516551485,5.559563173266711,5.021926792766214,-2.3761963772817865,7.398123170048001,3.4638812531125276,3.4638812531125276,0.9896803580321507,0.0,0.0,0.00023022930114931567,1.0000182996055167,0.000230225088121023,199.03198368334247,0.0,8.4265075106419e-07,2.3880722285159144,0.03892303708445923,7.754057730364435e-05,0.00015268872384567134,0.0006149743644647856,0.09571384790237332,0.07183623517530677,0.02387761272706655,0.09571392710248199,0.0718362351753071,0.02387761272706666,0.3759818026032714,0.3759818026032714,0.12497245056589892,0.0,4.732371899489067,4.641557649212643,5.005804979425193,4.733237113175903,4.6429091940431135,5.005204737177621,24822.25219331305,21098.91436431609,0.85,1.0658544790107294,0.6624659837547131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522905420681815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.09267446691,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.231374122073,1537.1083681032135,0.3759818026032714,0.12497245056589892,6.112874298809886,3.4638812531125276
2647.0,-30.133027439143525,5.0218906007943485,35.00933187656987,24.110711726266914,4.98754060627017,-26.620989396766927,-40.14866271810604,1.4755025638936012,-0.3002526706371782,-5.033849138405179,40.0183686092763,42294.99550203116,25754.343036623875,25754.343036623875,68049.33853865504,77415.54643696565,77415.54643696565,25754.343036623875,103169.88947358953,103169.88947358953,103169.88947358953,127992.08042146423,91633.18546759752,56512.682554154184,39022.78101493704,24822.190947874693,0.0,63844.97196281173,21098.86230569349,1537.1050593299456,0.0,0.8866799041283145,2.8167476568634484,0.0014959135982669303,354188.31726361206,1555325.381706742,4.391238518884175,1555325.381706742,4.391238518884175,0.85,0.09571359511080334,4.027634451161993,1.2674548755073927,1.0,0.0,4.027634451159995,1.284842515401685,1.2851383337828217,3.1347300567049023,19338.450048510917,1971.9731048330386,4632.441516551485,4632.441516551485,5.559561398585364,5.0218906007943485,-2.3761753898272056,7.398065990621554,3.4639069196228096,3.4639069196228096,0.9896876913208027,0.0,0.0,0.000230225088121023,1.0000182233068955,0.00023022089273504092,199.03212826615382,0.0,8.385273784022028e-07,2.3763865903918426,0.03892387561183763,7.753932721636756e-05,0.00015268576090465545,0.0006149624308214733,0.09571359511080174,0.07183599707596583,0.02387759803483592,0.09571359289391343,0.07183599707596702,0.023877598034836318,0.37598070505675996,0.37598070505675996,0.12497242307360408,0.0,4.732614720628419,4.641916099605112,5.005698637404464,4.733596467767995,4.643361087738867,5.005284511194191,24822.190947874693,21098.86230569349,0.85,1.0658527437100647,0.662463999932008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522915953561855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.080988828784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.223433130894,1537.1050593299456,0.37598070505675996,0.12497242307360408,6.112874298809886,3.4639069196228096
2648.0,-30.1332013935401,5.021854713743999,35.009321017969334,24.110662936605536,4.987536038100529,-26.62114643708092,-40.14879703810436,1.475481081641341,-0.3000370663369267,-5.03383190786205,40.01834747372267,42294.80044005891,25754.306446041937,25754.306446041937,68049.10688610085,77415.36676858405,77415.36676858405,25754.306446041937,103169.67321462599,103169.67321462599,103169.67321462599,127991.80207975446,91633.07416141876,56512.555595009566,39022.79840712132,24822.128865128474,0.0,63844.9272722498,21098.809535359203,1537.101439054054,0.0,0.8866800684860021,2.816746830878038,0.0014959135982669303,354188.55520435865,1555324.470052063,4.391232994964156,1555324.470052063,4.391232994964156,0.85,0.09571333817086071,4.027634451161993,1.267454459550791,1.0,0.0,4.027634451162388,1.2848426245707798,1.2851384375863601,3.134729790356607,19338.426558233165,1971.9707094913315,4632.441516551485,4632.441516551485,5.559553499817121,5.021854713743999,-2.3761460340147735,7.398000747758773,3.4639325463659074,3.4639325463659074,0.9896950132474022,0.0,0.0,0.00023022089273504092,1.000018125206834,0.00023021672000937408,199.0322720706298,0.0,8.350166009128985e-07,2.366437046987154,0.038924710628438546,7.753814710689013e-05,0.0001526827456281508,0.0006149502863899433,0.09571333817085897,0.07183575555421665,0.023877582616642322,0.09571335713855,0.07183575555421795,0.023877582616642756,0.37597960980397405,0.37597960980397405,0.12497239849833856,0.0,4.7328443636574775,4.642276276888822,5.005534202635602,4.733794841525139,4.643749590986431,5.004909239957385,24822.128865128474,21098.809535359203,0.85,1.0658498614294514,0.6624614084013899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522926442525805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.07103928538,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.215500960101,1537.101439054054,0.37597960980397405,0.12497239849833856,6.112874298809886,3.4639325463659074
2649.0,-30.133374602285404,5.021819013478163,35.00931022104358,24.110609746444993,4.987525901689375,-26.62130336310462,-40.14893506010992,1.475454662508529,-0.2997667183631165,-5.033819978440564,40.01832755292789,42294.62417524083,25754.284031900355,25754.284031900355,68048.90820714118,77415.19188129716,77415.19188129716,25754.284031900355,103169.47591319752,103169.47591319752,103169.47591319752,127991.55220183193,91632.96508101742,56512.44493155378,39022.800166070716,24822.07628863442,0.0,63844.87645470514,21098.764845339258,1537.0984865579576,0.0,0.8866802014376434,2.81674466490007,0.0014959135982669303,354188.71994070517,1555323.6107948006,4.3912285265752615,1555323.6107948006,4.3912285265752615,0.85,0.09571308624851302,4.027634451161993,1.2674541644798594,1.0,0.0,4.027634451161726,1.2848427567904281,1.2851385644748743,3.1347294677701516,19338.403537687915,1971.968362049009,4632.441516551485,4632.441516551485,5.559548661301297,5.021819013478163,-2.376120496951519,7.397939510429682,3.463958204773709,3.463958204773709,0.9897023442210597,0.0,0.0,0.00023021672000937408,1.0000180475385465,0.00023021256523922905,199.0324152588738,0.0,8.305070701986367e-07,2.3536570369429364,0.038925541135508744,7.753693448959284e-05,0.00015267978551978124,0.0006149383641554949,0.09571308624851516,0.07183551808312186,0.023877568165393298,0.09571311404186997,0.07183551808312025,0.023877568165392764,0.3759785167299003,0.3759785167299003,0.12497237266150844,0.0,4.733081769261503,4.642645546402889,5.005373531166185,4.734053260077474,4.644145200383377,5.004753537999193,24822.07628863442,21098.764845339258,0.85,1.0658475978948538,0.6624591748602854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522936875025323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.058259275334,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.207581825718,1537.0984865579576,0.3759785167299003,0.12497237266150844,6.112874298809886,3.463958204773709
2650.0,-30.133546890322073,5.021783301758473,35.00929941710039,24.110538011323683,4.9874998958277414,-26.62146104736133,-40.14907325673846,1.4754140528669875,-0.29946268229525685,-5.033817354554989,40.018305754675055,42294.45232227301,25754.285406362746,25754.285406362746,68048.73772863575,77415.00621495664,77415.00621495664,25754.285406362746,103169.29162131938,103169.29162131938,103169.29162131938,127991.3077089119,91632.83842524314,56512.33183557679,39022.78509962928,24822.01608759252,0.0,63844.8011872218,21098.713674453644,1537.0953090796647,0.0,0.8866802937891463,2.8167409684006706,0.0014959135982669303,354188.756174602,1555322.6705562687,4.391225422722204,1555322.6705562687,4.391225422722204,0.85,0.0957128367843989,4.027634451161993,1.2674537869868803,1.0,0.0,4.027634451161755,1.2848429553637248,1.2851387577553832,3.134728983295717,19338.37680800094,1971.9656363794916,4632.441516551485,4632.441516551485,5.559548958004965,5.021783301758473,-2.376101812895219,7.397885114653692,3.463983859716422,3.463983859716422,0.9897096742046919,0.0,0.0,0.00023021256523922905,1.00001795162959,0.00023020843262271814,199.03255768616674,0.0,8.269339368112406e-07,2.3435307769230556,0.038926368069445556,7.753572035567974e-05,0.00015267684488354933,0.000614926520347699,0.09571283678439788,0.07183528270555692,0.023877554078840957,0.09571280054638111,0.0718352827055577,0.023877554078841214,0.3759774261905097,0.3759774261905097,0.12497234593411029,0.0,4.733335501018928,4.643009618687358,5.005294047459529,4.7343546722597125,4.644470877932122,5.004981103938633,24822.01608759252,21098.713674453644,0.85,1.0658461842348934,0.66245726411218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522947262820414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.04813301532,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.199671830736,1537.0953090796647,0.3759774261905097,0.12497234593411029,6.112874298809886,3.463983859716422
2651.0,-30.133718286861328,5.021747998181365,35.0092886383721,24.11049323799091,4.987502972661217,-26.621615020689624,-40.14920708779243,1.4753997064894941,-0.2993503767737593,-5.033794759179326,40.01828488122637,42294.26635464758,25754.23642925303,25754.23642925303,68048.5027839006,77414.81179950354,77414.81179950354,25754.23642925303,103169.04822875657,103169.04822875657,103169.04822875657,127991.0010130971,91632.71443472466,56512.21604734272,39022.77598597993,24821.952784340534,0.0,63844.728770320464,21098.659866689453,1537.0914910442718,0.0,0.8866804845254621,2.8167421291506947,0.0014959135982669303,354189.0681999507,1555321.7702083297,4.391219012243208,1555321.7702083297,4.391219012243208,0.85,0.09571257895677263,4.027634451161993,1.267453478178941,1.0,0.0,4.027634451162822,1.2848430310178645,1.2851388281169003,3.1347287987165746,19338.350640794855,1971.9629680670623,4632.441516551485,4632.441516551485,5.559538385370742,5.021747998181365,-2.3760683926349127,7.397816390816278,3.4640094517034457,3.4640094517034457,0.9897169862009845,0.0,0.0,0.00023020843262271814,1.000017858763939,0.0002302043214580835,199.03269937665422,0.0,8.225252341020327e-07,2.3310365134451607,0.03892719059467966,7.753454459250983e-05,0.00015267388803020832,0.0006149146112233157,0.09571257895677174,0.07183504055556512,0.023877538401206613,0.0957126228337677,0.07183504055556579,0.023877538401206835,0.3759763376097468,0.3759763376097468,0.12497232331253434,0.0,4.733548862668215,4.64335534837403,5.005107815255826,4.73444438240557,4.644781022277925,5.004405867630624,24821.952784340534,21098.659866689453,0.85,1.0658437132484828,0.662455102703936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452295759541221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.03563875184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.191774506993,1537.0914910442718,0.3759763376097468,0.12497232331253434,6.112874298809886,3.4640094517034457
2652.0,-30.133888922335533,5.02171278788236,35.009277929681794,24.110430234018736,4.987487851654994,-26.621770128921394,-40.14934109346939,1.4753690582408672,-0.299131059657725,-5.0337867272653565,40.0182653637718,42294.084331772254,25754.22523588058,25754.22523588058,68048.30956765283,77414.61753977448,77414.61753977448,25754.22523588058,103168.84277565507,103168.84277565507,103168.84277565507,127990.74668521351,91632.58292512233,56512.09656487301,39022.76262249924,24821.90390955845,0.0,63844.66653205769,21098.61832312468,1537.0888370004247,0.0,0.8866805961611992,2.816740179802781,0.0014959135982669303,354189.17911476677,1555320.9283497173,4.391215260265621,1555320.9283497173,4.391215260265621,0.85,0.09571233080472066,4.027634451161993,1.2674531166208913,1.0,0.0,4.027634451162876,1.2848431828965101,1.2851389747480346,3.1347284281667904,19338.322886746333,1971.960137941737,4632.441516551485,4632.441516551485,5.5595359690698745,5.02171278788236,-2.376045597450214,7.397758385332574,3.4640351072939484,3.4640351072939484,0.9897243163696995,0.0,0.0,0.0002302043214580835,1.0000177794885268,0.00023020022861575996,199.03284043815964,0.0,8.182561948132677e-07,2.3189380561008006,0.038928008850874475,7.753336731171886e-05,0.00015267095414636466,0.0006149027946116712,0.09571233080472002,0.07183480616586653,0.02387752463885349,0.09571240338196174,0.07183480616586702,0.023877524638853655,0.3759752497258166,0.3759752497258166,0.12497229744655153,0.0,4.733767325425845,4.643692466524385,5.004968013664097,4.734655667607626,4.645056140363238,5.004424085981952,24821.90390955845,21098.61832312468,0.85,1.065841725925288,0.6624528974638084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522967874552375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.023540294496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.183889299979,1537.0888370004247,0.3759752497258166,0.12497229744655153,6.112874298809886,3.4640351072939484
2653.0,-30.134058641694324,5.021677769497618,35.00926723786709,24.110377113707386,4.987477038155912,-26.621923981689402,-40.149474889598764,1.4753423781509745,-0.2988482628658744,-5.033773929265083,40.018244437924366,42293.90547747096,25754.202206169077,25754.202206169077,68048.10768364003,77414.44559139681,77414.44559139681,25754.202206169077,103168.64779756589,103168.64779756589,103168.64779756589,127990.49198472741,91632.47510112273,56511.98158267059,39022.77057605794,24821.844187161518,0.0,63844.61476321946,21098.56755908729,1537.0854516827658,0.0,0.8866807371787732,2.816737951410714,0.0014959135982669303,354189.3558457806,1555320.0257423953,4.391210520791611,1555320.0257423953,4.391210520791611,0.85,0.09571207786740274,4.027634451161993,1.2674527841852985,1.0,0.0,4.027634451162597,1.2848433161721964,1.2851391027954682,3.1347281030041207,19338.300131354612,1971.9578175375498,4632.441516551485,4632.441516551485,5.559530997671656,5.021677769497618,-2.3760192768753123,7.39769704637293,3.464060732184051,3.464060732184051,0.9897316377668718,0.0,0.0,0.00023020022861575996,1.0000176840570407,0.00023019615781377464,199.03298074250304,0.0,8.146100331208796e-07,2.308604833864573,0.0389288234609076,7.753219188835505e-05,0.00015266803672740493,0.0006148910443145605,0.0957120778674026,0.07183456818345947,0.023877509683943133,0.09571213208468322,0.07183456818345957,0.023877509683943168,0.37597416210740575,0.37597416210740575,0.12497227167767888,0.0,4.733994289261091,4.644042799596434,5.004822512072565,4.734925666399192,4.645468351010834,5.004264850173854,24821.844187161518,21098.56755908729,0.85,1.065839428055288,0.6624506332182656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45229781080631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.01320707226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.176013626417,1537.0854516827658,0.37597416210740575,0.12497227167767888,6.112874298809886,3.464060732184051
2654.0,-30.1342275508961,5.0216428514843425,35.00925655936476,24.110319662746065,4.987460253498553,-26.622077702347703,-40.14960865080354,1.475310404950215,-0.2985062720775886,-5.033765321820669,40.01822344204478,42293.73000977255,25754.190161593036,25754.190161593036,68047.9201713656,77414.28030962635,77414.28030962635,25754.190161593036,103168.47047121939,103168.47047121939,103168.47047121939,127990.25620703798,91632.37119939785,56511.86727184118,39022.78214172963,24821.785735818583,0.0,63844.56787754821,21098.517875445796,1537.0822362623926,0.0,0.8866808571031335,2.8167344541771784,0.0014959135982669303,354189.47470832453,1555319.120114731,4.3912064902423715,1555319.120114731,4.3912064902423715,0.85,0.09571182729253876,4.027634451161993,1.2674524440569805,1.0,0.0,4.027634451160904,1.2848434741663852,1.2851392555954135,3.1347277175339574,19338.278203727557,1971.9555815418678,4632.441516551485,4632.441516551485,5.559528397622418,5.0216428514843425,-2.3759960138954077,7.397638865379751,3.4640863562844575,3.4640863562844575,0.9897389589384165,0.0,0.0,0.00023019615781377464,1.000017599665695,0.00023019210650965442,199.0331203772758,0.0,8.102238531513128e-07,2.2961743998308206,0.038929633684760746,7.753101678827925e-05,0.0001526651410254954,0.0006148793814857894,0.09571182729253362,0.0718343320850365,0.023877495207497112,0.09571182597515007,0.07183433208504036,0.023877495207498392,0.37597307572786115,0.37597307572786115,0.12497224554749332,0.0,4.734244124185011,4.644412494808762,5.004710458949205,4.735259049743092,4.645907566972426,5.004278619511808,24821.785735818583,21098.517875445796,0.85,1.0658372737658632,0.662448371346025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522988286645369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.000776638226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.16815061785,1537.0822362623926,0.37597307572786115,0.12497224554749332,6.112874298809886,3.4640863562844575
2655.0,-30.134395646489835,5.0216080203109374,35.00924586757377,24.110251978877955,4.987441469339357,-26.622230890581726,-40.14974234215913,1.4752767134312263,-0.29829450188248074,-5.033757304760138,40.01820169797918,42293.55770464599,25754.17974080866,25754.17974080866,68047.73744545465,77414.08177124307,77414.08177124307,25754.17974080866,103168.26151205173,103168.26151205173,103168.26151205173,127989.98440288032,91632.23290326812,56511.75498485439,39022.753242681916,24821.722890828587,0.0,63844.4761335105,21098.4644572043,1537.0787782657646,0.0,0.8866809767309954,2.816732602481115,0.0014959135982669303,354189.5854181257,1555318.182215539,4.391202469658911,1555318.182215539,4.391202469658911,0.8500000000000001,0.09571157662908339,4.027634451161993,1.2674520896421746,1.0,0.0,4.0276344511628785,1.2848436401595558,1.2851394164212337,3.1347273125481863,19338.24901743677,1971.9526053684767,4632.441516551485,4632.441516551485,5.5595261480992795,5.0216080203109374,-2.3759731913269695,7.397581211637907,3.464111952299616,3.464111952299616,0.9897462720856046,0.0,0.0,0.00023019210650965442,1.000017514914425,0.00023018807478522287,199.03325933962253,0.0,8.063437006450959e-07,2.2851780476282015,0.03893044002846139,7.752984231828501e-05,0.0001526622641913694,0.0006148677946495533,0.09571157662908342,0.07183409579890673,0.023877480830176677,0.095711560643948,0.07183409579890672,0.02387748083017667,0.37597199174760143,0.37597199174760143,0.12497222106046345,0.0,4.734484966652076,4.644760218558588,5.004628522098415,4.735462802877635,4.646166287248093,5.00431602449396,24821.722890828587,21098.4644572043,0.85,1.065835943318798,0.6624466244534987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522998416653605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.98978028602,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.160298182118,1537.0787782657646,0.37597199174760143,0.12497222106046345,6.112874298809886,3.464111952299616
2656.0,-30.134562792163848,5.02157348536353,35.00923520293863,24.110202805046015,4.987438406228391,-26.62238165158335,-40.149871877487726,1.475257265647825,-0.29811833888328465,-5.03373923043975,40.01818110536941,42293.37232109051,25754.14419368894,25754.14419368894,68047.51651477945,77413.89458004104,77413.89458004104,25754.14419368894,103168.03877372999,103168.03877372999,103168.03877372999,127989.70138550279,91632.1119353777,56511.63556308602,39022.75152476854,24821.6626117728,0.0,63844.41413654134,21098.41322000688,1537.0752361148056,0.0,0.8866811434185176,2.816732394384341,0.0014959135982669303,354189.83501150116,1555317.2939831424,4.39119686744437,1555317.2939831424,4.39119686744437,0.85,0.09571132300261669,4.027634451161993,1.2674517286336053,1.0,0.0,4.027634451162897,1.284843739472522,1.2851395105766568,3.1347270702470733,19338.22348813214,1971.9500021038928,4632.441516551485,4632.441516551485,5.559518474582064,5.02157348536353,-2.375942924532071,7.397516409895601,3.4641375163147794,3.4641375163147794,0.989753576089937,0.0,0.0,0.00023018807478522287,1.0000174159595043,0.00023018406590885246,199.03339751685348,0.0,8.024472543703139e-07,2.2741355188854695,0.03893124247571576,7.752870437441232e-05,0.00015265937041081056,0.0006148561395592804,0.0957113230026179,0.07183385688891679,0.023877466113701114,0.09571135100136412,0.07183385688891587,0.023877466113700813,0.3759709086002977,0.3759709086002977,0.1249721996403099,0.0,4.734705448671889,4.645101209771838,5.004485158415889,4.7356208915564935,4.646499376763529,5.003946084225333,24821.6626117728,21098.41322000688,0.85,1.0658335178587295,0.6624443640541436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523008497880656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.97873775728,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.152456415362,1537.0752361148056,0.3759709086002977,0.1249721996403099,6.112874298809886,3.4641375163147794
2657.0,-30.13472935317446,5.021539059814212,35.009224585632616,24.11015013875442,4.987424305049762,-26.622532990186237,-40.15000528944654,1.4752279420614884,-0.29775461667054515,-5.033729753300084,40.01816115465778,42293.20545849645,25754.13106591817,25754.13106591817,68047.33652441463,77413.73784158936,77413.73784158936,25754.13106591817,103167.86890750754,103167.86890750754,103167.86890750754,127989.4786832556,91632.0167156898,56511.53005801566,39022.76295297126,24821.609775748057,0.0,63844.37272871932,21098.36830938585,1537.0723221250844,0.0,0.8866812639857362,2.8167287126575764,0.0014959135982669303,354189.9658840454,1555316.4334384566,4.391192815291768,1555316.4334384566,4.391192815291768,0.8500000000000001,0.09571107496378616,4.027634451161993,1.2674513923516502,1.0,0.0,4.02763445116278,1.2848438849426123,1.2851396509291857,3.1347267153331146,19338.203392779466,1971.9479529482,4632.441516551485,4632.441516551485,5.5595156407047845,5.021539059814212,-2.375918922032085,7.397457981846297,3.464163111639496,3.464163111639496,0.989760889039856,0.0,0.0,0.00023018406590885246,1.0000173550629585,0.00023018007111922642,199.03353521091918,0.0,7.9790028422671e-07,2.2612494054984964,0.03893204037599999,7.752753239120276e-05,0.0001526565335176497,0.0006148447135906514,0.09571107496378606,0.07183362238636233,0.023877452577423727,0.09571105746277098,0.0718336223863624,0.023877452577423755,0.375969825942734,0.375969825942734,0.12497217689247171,0.0,4.734955939883605,4.64547282561,5.004369955275138,4.73597513662952,4.646977226080082,5.003927169974361,24821.609775748057,21098.36830938585,0.85,1.0658313899261582,0.6624421801151406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523018522151259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.965851643894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.144628075475,1537.0723221250844,0.375969825942734,0.12497217689247171,6.112874298809886,3.464163111639496
