time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2658.0,-30.134894962562424,5.021504821288196,35.009213987842855,24.110096773970895,4.9874142786746285,-26.622683064696268,-40.15013472000135,1.4752023808084709,-0.29749477761441767,-5.033716490145707,40.01814048849494,42293.02624008664,25754.10862312194,25754.10862312194,68047.13486320859,77413.56192149491,77413.56192149491,25754.10862312194,103167.67054461685,103167.67054461685,103167.67054461685,127989.2213104975,91631.90357968876,56511.41336172946,39022.766908843674,24821.550765880653,0.0,63844.31767472433,21098.318150998555,1537.0689634790613,0.0,0.8866814064313067,2.816726840906744,0.0014959135982669303,354190.14903881704,1555315.5420342141,4.391188027828976,1555315.5420342141,4.391188027828976,0.85,0.09571082428651492,4.027634451161993,1.267451083543711,1.0,0.0,4.027634451161649,1.28484401278143,1.2851397736644827,3.13472640343552,19338.179516332377,1971.9455182281797,4632.441516551485,4632.441516551485,5.559510796003314,5.021504821288196,-2.375892110239125,7.397396931527321,3.464188682407724,3.464188682407724,0.9897681949736354,0.0,0.0,0.00023018007111922642,1.0000172559299079,0.00023017609921659188,199.0336721184563,0.0,7.950971016960522e-07,2.253305186206612,0.03893283547310168,7.752639539906167e-05,0.00015265367572016476,0.0006148332034270467,0.09571082428651245,0.07183338594272914,0.0238774383437833,0.0957108001001335,0.071833385942731,0.02387743834378392,0.3759687457621837,0.3759687457621837,0.12497215469531624,0.0,4.735204213149075,4.645845078015725,5.0042439365748805,4.7362217125312895,4.647359188183316,5.003765090563206,24821.550765880653,21098.318150998555,0.85,1.065829150370075,0.6624399442337568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523028511370846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.9579074246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.136805876824,1537.0689634790613,0.3759687457621837,0.12497215469531624,6.112874298809886,3.464188682407724
2659.0,-30.13505980702117,5.02147067623463,35.00920340471919,24.11003390969711,4.987398095279968,-26.622833066380323,-40.15026792241258,1.4751713546391552,-0.29725898455069455,-5.0337075186932125,40.018119720094994,42292.8659268314,25754.097406427954,25754.097406427954,68046.96333325935,77413.3722525445,77413.3722525445,25754.097406427954,103167.46965897246,103167.46965897246,103167.46965897246,127988.9625249071,91631.77389362022,56511.31282064911,39022.73452552346,24821.492865934633,0.0,63844.227391458095,21098.26893604444,1537.065765597095,0.0,0.8866815273852111,2.816724784437355,0.0014959135982669303,354190.2729282662,1555314.6462205122,4.391183962681857,1555314.6462205122,4.391183962681857,0.85,0.09571057618606915,4.027634451161993,1.2674507741862908,1.0,0.0,4.02763445116222,1.2848441661408234,1.2851399219556368,3.1347260292736157,19338.15214712606,1971.942727345838,4632.441516551485,4632.441516551485,5.559508374668052,5.02147067623463,-2.3758684323878536,7.397339108622484,3.464214252218733,3.464214252218733,0.9897755006339237,0.0,0.0,0.00023017609921659188,1.000017176249478,0.00023017214572239406,199.03380839379975,0.0,7.90542366648905e-07,2.2403970670829967,0.038933626015468334,7.752522528886974e-05,0.00015265087392772212,0.0006148219188312797,0.09571057618606754,0.0718331515831427,0.023877424602924836,0.09571054415171593,0.0718331515831439,0.02387742460292524,0.3759676678496065,0.3759676678496065,0.1249721322057609,0.0,4.735449821613258,4.646203907292033,5.0041476740804,4.736448534142539,4.647656204506347,5.003779689254827,24821.492865934633,21098.26893604444,0.85,1.06582797088345,0.6624383699956856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523038443531466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.94499930548,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.128997190313,1537.065765597095,0.3759676678496065,0.1249721322057609,6.112874298809886,3.464214252218733
2660.0,-30.135223732870767,5.02143676036017,35.009192842198026,24.109985294658713,4.9873912368219475,-26.62298130864657,-40.15039330171419,1.4751488125977625,-0.29699185732988553,-5.033692004419687,40.018099153938124,42292.67712771866,25754.069904935222,25754.069904935222,68046.74703265389,77413.20264763916,77413.20264763916,25754.069904935222,103167.27255257439,103167.27255257439,103167.27255257439,127988.70577189676,91631.66767589137,56511.18715582866,39022.75613340301,24821.43321932237,0.0,63844.189352725385,21098.218236424014,1537.0623178380372,0.0,0.8866816809354198,2.816723079699295,0.0014959135982669303,354190.4871695535,1555313.7591306465,4.391178802004658,1555313.7591306465,4.391178802004658,0.85,0.09571032532920272,4.027634451161993,1.2674503752635795,1.0,0.0,4.0276344511621485,1.2848442797689175,1.2851400305299976,3.1347257520470677,19338.129730724915,1971.9404415090694,4632.441516551485,4632.441516551485,5.559502437951393,5.02143676036017,-2.3758399104091064,7.397276670769276,3.4642397931630544,3.4642397931630544,0.989782798046587,0.0,0.0,0.00023017214572239406,1.0000170805556308,0.0002301682143214049,199.0339439099013,0.0,7.86879006654029e-07,2.230015104857518,0.03893441289447499,7.75241239153268e-05,0.00015264802180706727,0.0006148104315318714,0.09571032532920666,0.07183291500106331,0.023877410328143348,0.09571028811419043,0.07183291500106036,0.023877410328142366,0.3759665911852395,0.3759665911852395,0.124972111203483,0.0,4.735694152071858,4.6465717287593975,5.004019188832729,4.736700147089778,4.648072374555056,5.003534758448836,24821.43321932237,21098.218236424014,0.85,1.0658252179647905,0.6624358074947234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523048329829555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.93461734325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.12119830757,1537.0623178380372,0.3759665911852395,0.124972111203483,6.112874298809886,3.4642397931630544
2661.0,-30.135386879608614,5.02140302964484,35.00918232746288,24.109931580629222,4.987383015319368,-26.623128985941182,-40.15052231317384,1.4751251216519414,-0.29677457171817423,-5.0336783495837825,40.018079420763,42292.5069974922,25754.047685839578,25754.047685839578,68046.55468333178,77413.01809389793,77413.01809389793,25754.047685839578,103167.06577973752,103167.06577973752,103167.06577973752,127988.44511211809,91631.54564301218,56511.07933188507,39022.740345696795,24821.379332380573,0.0,63844.11967807737,21098.172432523486,1537.0592415523436,0.0,0.8866818219952405,2.816721813973293,0.0014959135982669303,354190.6757333884,1555312.9079705395,4.391174061118643,1555312.9079705395,4.391174061118643,0.85,0.09571007699817347,4.027634451161993,1.267450036234223,1.0,0.0,4.02763445116265,1.2848443987266005,1.2851401444635613,3.1347254618175953,19338.103976662933,1971.937815325614,4632.441516551485,4632.441516551485,5.5594976415399175,5.02140302964484,-2.3758126953215357,7.397215724966376,3.4642653463346504,3.4642653463346504,0.9897900989527573,0.0,0.0,0.0002301682143214049,1.000016999396749,0.00023016430166712342,199.03407878207963,0.0,7.824822439620421e-07,2.2175546793884275,0.038935195376718953,7.752299065079853e-05,0.00015264522367060637,0.0006147991616610623,0.09571007699817247,0.07183268051862493,0.023877396479547532,0.09571006877690381,0.07183268051862568,0.02387739647954778,0.37596551630418645,0.37596551630418645,0.12497208937200505,0.0,4.735931046368648,4.646931744029132,5.003884388275424,4.736903777865621,4.64839764674025,5.003371159804999,24821.379332380573,21098.172432523486,0.85,1.0658233683296825,0.6624338656519136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523058161048203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.92215691778,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.113412332816,1537.0592415523436,0.37596551630418645,0.12497208937200505,6.112874298809886,3.4642653463346504
2662.0,-30.135549282354038,5.021369450751448,35.00917184601675,24.109873047005408,4.9873722345779115,-26.623276249456552,-40.15064755277706,1.4750992016804239,-0.2965815823877733,-5.0336661065376225,40.01805936090251,42292.32412263246,25754.029467207016,25754.029467207016,68046.35358983948,77412.82420498246,77412.82420498246,25754.029467207016,103166.85367218948,103166.85367218948,103166.85367218948,127988.17759590848,91631.41293866279,56510.95743666281,39022.728335555534,24821.323923719003,0.0,63844.05225927454,21098.125335161152,1537.056108917867,0.0,0.8866819570470073,2.8167207032211263,0.0014959135982669303,354190.8448014515,1555312.0427197232,4.391169522158551,1555312.0427197232,4.391169522158551,0.85,0.09570982893887403,4.027634451161993,1.2674496911605826,1.0,0.0,4.027634451161436,1.2848445280741765,1.2851402688134965,3.1347251462392265,19338.075970472608,1971.9349594889804,4632.441516551485,4632.441516551485,5.559493708703961,5.021369450751448,-2.3757864797679917,7.397155930519439,3.4642908988361256,3.4642908988361256,0.9897973996674645,0.0,0.0,0.00023016430166712342,1.0000169218968982,0.00023016040691644754,199.0342130393655,0.0,7.787515405085828e-07,2.2069818658013234,0.038935974128259464,7.75218905337234e-05,0.00015264241113340004,0.0006147878337893149,0.09570982893887325,0.0718324464596315,0.02387738247924176,0.09570985054833725,0.07183244645963208,0.023877382479241954,0.3759644426214229,0.3759644426214229,0.12497206640838143,0.0,4.736157245189361,4.647274728080333,5.003757988334087,4.73708452414985,4.648669834293287,5.003275676811711,24821.323923719003,21098.125335161152,0.85,1.065821344069752,0.6624317007774003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452306794555336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.91158410419,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.105636502072,1537.056108917867,0.3759644426214229,0.12497206640838143,6.112874298809886,3.4642908988361256
2663.0,-30.13571091897323,5.021336036309697,35.00916138932165,24.109819682221882,4.9873621069317,-26.623422758035268,-40.15077642453832,1.475073945993662,-0.2963173651165789,-5.033653123809501,40.018039118934084,42292.15975197926,25754.009733010083,25754.009733010083,68046.16948498934,77412.64849090744,77412.64849090744,25754.009733010083,103166.65822391752,103166.65822391752,103166.65822391752,127987.92518685744,91631.29836432643,56510.85399475279,39022.71596619293,24821.266962939917,0.0,63843.98292913285,21098.07691849893,1537.052871518115,0.0,0.8866820965264586,2.816718741105993,0.0014959135982669303,354191.0240840841,1555311.1696143353,4.39116483438922,1555311.1696143353,4.39116483438922,0.85,0.09570958012287879,4.027634451161993,1.2674493774073206,1.0,0.0,4.027634451163287,1.2848446542769216,1.2851403900408804,3.134724838333584,19338.051790476362,1971.93249381556,4632.441516551485,4632.441516551485,5.559489448704811,5.021336036309697,-2.3757596875880647,7.3970957238977615,3.4643164409193608,3.4643164409193608,0.9898046974055317,0.0,0.0,0.00023016040691644754,1.0000168420904594,0.0002301565305993394,199.03434666345873,0.0,7.751886357597623e-07,2.1968845937431665,0.038936749316895225,7.752075852647929e-05,0.00015263964838996825,0.0006147767064686894,0.09570958012287972,0.07183221191032772,0.023877368212551993,0.09570959734567472,0.07183221191032703,0.02387736821255176,0.37596336910407385,0.37596336910407385,0.12497204295881162,0.0,4.736388170422856,4.647623429096939,5.003633333964558,4.737335758692893,4.64904280300874,5.003159411610113,24821.266962939917,21098.07691849893,0.85,1.0658196178098873,0.6624298455646757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523077685451091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.90148683214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.097870137752,1537.052871518115,0.37596336910407385,0.12497204295881162,6.112874298809886,3.4643164409193608
2664.0,-30.135871546875524,5.021302792060564,35.009150960638884,24.109771416429453,4.987352748125955,-26.62356828177015,-40.150901349820174,1.4750494830206025,-0.2959839472843555,-5.033639712251601,40.01801902146069,42291.98343475841,25753.989309895976,25753.989309895976,68045.97274465438,77412.49039143256,77412.49039143256,25753.989309895976,103166.47970132853,103166.47970132853,103166.47970132853,127987.6902690229,91631.20130842896,56510.73844353493,39022.736516548925,24821.21056769438,0.0,63843.94708424331,21098.02898254022,1537.0496579915844,0.0,0.8866822376666805,2.816715918016978,0.0014959135982669303,354191.2092886376,1555310.302741878,4.391160090804015,1555310.302741878,4.391160090804015,0.85,0.09570933136523586,4.027634451161993,1.2674490092555062,1.0,0.0,4.027634451163057,1.2848447767328781,1.2851405075442979,3.134724539569301,19338.03130760637,1971.9304051440981,4632.441516551485,4632.441516551485,5.559485039989872,5.021302792060564,-2.3757325418028676,7.397035333863432,3.4643419766473516,3.4643419766473516,0.9898119933278148,0.0,0.0,0.0002301565305993394,1.0000167370061568,0.0002301526785325418,199.0344794538084,0.0,7.715202430801062e-07,2.186488368889021,0.038937520837138306,7.751966119962759e-05,0.0001526368693997118,0.000614765513711793,0.09570933136523674,0.0718319774912394,0.023877353873997333,0.09570931655394671,0.07183197749123875,0.023877353873997118,0.3759622962945417,0.3759622962945417,0.12497201914211623,0.0,4.736636748835679,4.647995799288594,5.003508210213795,4.737655764967258,4.64951066217094,5.003033225964998,24821.21056769438,21098.02898254022,0.85,1.0658171346277576,0.6624274557923765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523087379413773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.891090607285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.09011370807,1537.0496579915844,0.3759622962945417,0.12497201914211623,6.112874298809886,3.4643419766473516
2665.0,-30.136031464873923,5.021269698039186,35.00914055809478,24.109718051645928,4.987342200723803,-26.623713285320527,-40.15102620525283,1.475024021170398,-0.29570885199757413,-5.033627093125418,40.01799892543695,42291.80983140955,25753.971282565468,25753.971282565468,68045.78111397501,77412.31653004044,77412.31653004044,25753.971282565468,103166.28781260591,103166.28781260591,103166.28781260591,127987.44220520587,91631.08772321901,56510.624920827235,39022.736447101976,24821.154392599954,0.0,63843.890839701926,21097.98123370996,1537.0464731389382,0.0,0.8866823747648945,2.816713770232518,0.0014959135982669303,354191.3835503148,1555309.435932313,4.391155483067738,1555309.435932313,4.391155483067738,0.85,0.09570908339556104,4.027634451161993,1.267448698799126,1.0,0.0,4.027634451161669,1.2848449038120675,1.2851406297031707,3.1347242295254567,19338.007336357332,1971.9279607569692,4632.441516551485,4632.441516551485,5.559481148450077,5.021269698039186,-2.375705944076143,7.396975642115329,3.464367508026046,3.464367508026046,0.9898192880074417,0.0,0.0,0.0002301526785325418,1.000016663057302,0.00023014884354917374,199.03461165743923,0.0,7.666941098798761e-07,2.172811107399569,0.038938287531248186,7.751856450067022e-05,0.00015263411403187158,0.0006147544160973542,0.09570908339556049,0.07183174382820791,0.02387733956735258,0.0957090600578582,0.07183174382820832,0.023877339567352718,0.37596122571966034,0.37596122571966034,0.12497199492014169,0.0,4.736888406348896,4.6483696550326385,5.003390972174884,4.737918241127829,4.649888960939563,5.0029460233652685,24821.154392599954,21097.98123370996,0.85,1.0658150720297281,0.6624253201859995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523097012892119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.87741334579,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.082372098459,1537.0464731389382,0.37596122571966034,0.12497199492014169,6.112874298809886,3.464367508026046
2666.0,-30.136190622675404,5.021236695306484,35.00913016329424,24.109654838126175,4.9873271365409515,-26.623858056280675,-40.15115479761732,1.474994570146226,-0.29549961359975896,-5.033617160008352,40.01797834589489,42291.65502512035,25753.96032792416,25753.96032792416,68045.61535304452,77412.12122458284,77412.12122458284,25753.96032792416,103166.08155250699,103166.08155250699,103166.08155250699,127987.17786980388,91630.95055850387,56510.52804594392,39022.69168062217,24821.0963172969,0.0,63843.78799791907,21097.931869702363,1537.0432383985687,0.0,0.8866824999325087,2.81671217575368,0.0014959135982669303,354191.5207200526,1555308.5482673466,4.391151276308046,1555308.5482673466,4.391151276308046,0.85,0.0957088365571874,4.027634451161993,1.2674483641656118,1.0,0.0,4.02763445116365,1.284845049519526,1.28514077051655,3.1347238740330177,19337.978388842534,1971.9250089319528,4632.441516551485,4632.441516551485,5.559478783683836,5.021236695306484,-2.3756813088613735,7.396918004167858,3.4643930293163643,3.4643930293163643,0.9898265798046755,0.0,0.0,0.00023014884354917374,1.0000165838677137,0.0002301450268544934,199.03474323277212,0.0,7.632944253741774e-07,2.1631764015104187,0.03893905082567356,7.751743499243181e-05,0.00015263140855674193,0.0006147435194325152,0.09570883655718387,0.07183151110547437,0.02387732545170951,0.095708817968504,0.071831511105477,0.02387732545171039,0.3759601572708699,0.3759601572708699,0.12497197076892784,0.0,4.737130610765178,4.648721114422017,5.003303283229968,4.738117546408603,4.650145752056176,5.002971421469397,24821.0963172969,21097.931869702363,0.85,1.065814192529779,0.6624239624769572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45231066038069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.867778639906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.07463935633,1537.0432383985687,0.3759601572708699,0.12497197076892784,6.112874298809886,3.4643930293163643
2667.0,-30.13634889525158,5.02120396639733,35.00911979949115,24.109610623586946,4.987325277863502,-26.624000709811202,-40.15127549702299,1.4749770924231236,-0.2952649157439282,-5.033598443786235,40.01795845915959,42291.4713714485,25753.927469098475,25753.927469098475,68045.39884054697,77411.94907168276,77411.94907168276,25753.927469098475,103165.87654078123,103165.87654078123,103165.87654078123,127986.91507656356,91630.84153510799,56510.40727813119,39022.70472997422,24821.03853578233,0.0,63843.74326575655,21097.88275541498,1537.0398196393746,0.0,0.8866826673306313,2.816711272035237,0.0014959135982669303,354191.7791787416,1555307.6904858295,4.391145650223996,1555307.6904858295,4.391145650223996,0.85,0.0957085864361411,4.027634451161993,1.267448017993011,1.0,0.0,4.027634451161192,1.284845139171626,1.2851408552851675,3.1347236553027056,19337.955380327832,1971.922662716405,4632.441516551485,4632.441516551485,5.55947169048567,5.02120396639733,-2.3756501684800253,7.396854134877355,3.4644185229887317,3.4644185229887317,0.9898338637110662,0.0,0.0,0.0002301450268544934,1.0000164916500096,0.00023014123144585158,199.03487407644403,0.0,7.596548457023731e-07,2.152861832720525,0.03893981048051926,7.75163748268972e-05,0.00015262865202759617,0.0006147324171407621,0.09570858643614409,0.07183127569329434,0.023877310742849756,0.09570859245040396,0.07183127569329209,0.023877310742849007,0.37595908941347717,0.37595908941347717,0.12497194838880889,0.0,4.737364243016032,4.649078022475237,5.003164776662572,4.73833352804229,4.6505410738305955,5.002646351078681,24821.03853578233,21097.88275541498,0.85,1.0658115480055825,0.6624215499928573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523116149141684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.857464071116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.066916512877,1537.0398196393746,0.37595908941347717,0.12497194838880889,6.112874298809886,3.4644185229887317
2668.0,-30.136506313258277,5.021171399854645,35.009109493631684,24.10955676985907,4.987317666431585,-26.62414316945969,-40.151396196428664,1.4749545226330139,-0.29505794630063065,-5.033584745899766,40.01793941928146,42291.29125995851,25753.90798512223,25753.90798512223,68045.19924508074,77411.76126676543,77411.76126676543,25753.90798512223,103165.66925188767,103165.66925188767,103165.66925188767,127986.65721934004,91630.71418562059,56510.287386851596,39022.69644307665,24820.987967452376,0.0,63843.68441052903,21097.83977233452,1537.0369286873577,0.0,0.8866828060968055,2.816710147196551,0.0014959135982669303,354191.968337617,1555306.8692324373,4.391140986432288,1555306.8692324373,4.391140986432288,0.85,0.09570834028740685,4.027634451161993,1.2674476608308036,1.0,0.0,4.027634451164312,1.2848452526032446,1.2851409638661264,3.134723378555932,19337.928504238254,1971.9199221179767,4632.441516551485,4632.441516551485,5.559467484501377,5.021171399854645,-2.3756226491448187,7.396794048999464,3.464444044259981,3.464444044259981,0.9898411555028517,0.0,0.0,0.00023014123144585158,1.0000164026262632,0.00023013745658716204,199.0350042137955,0.0,7.55418681090064e-07,2.1408565422092414,0.03894056589920035,7.751531467476754e-05,0.00015262591677108405,0.0006147214005274011,0.095708340287403,0.07183104355921059,0.023877296728192398,0.09570838919398404,0.07183104355921349,0.02387729672819336,0.3759580225940612,0.3759580225940612,0.12497192428417078,0.0,4.737591703628937,4.64942449507339,5.003032952422188,4.7385267995991285,4.65083630905491,5.002531710706819,24820.987967452376,21097.83977233452,0.85,1.0658094042244655,0.6624193395233292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523125641397832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.845458780605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.05920609818,1537.0369286873577,0.3759580225940612,0.12497192428417078,6.112874298809886,3.464444044259981
2669.0,-30.13666298348574,5.0211390192197385,35.00909922591361,24.10951325381177,4.987311001711512,-26.62428486128823,-40.151520527992375,1.4749328795139949,-0.29470069834087553,-5.033569768335238,40.01791991850741,42291.12956114748,25753.885676188766,25753.885676188766,68045.01523733625,77411.61155171713,77411.61155171713,25753.885676188766,103165.4972279059,103165.4972279059,103165.4972279059,127986.43104954284,91630.62500767253,56510.18601924253,39022.70998714444,24820.933821636936,0.0,63843.64380878137,21097.793748391396,1537.0338059337323,0.0,0.8866829530515173,2.816707193344264,0.0014959135982669303,354192.17516810267,1555306.0280994072,4.391136047433136,1555306.0280994072,4.391136047433136,0.85,0.09570809258360592,4.027634451161993,1.2674473355384546,1.0,0.0,4.027634451161034,1.2848453616569715,1.2851410680945903,3.1347231124902426,19337.9096839464,1971.918002982303,4632.441516551485,4632.441516551485,5.559462668696712,5.0211390192197385,-2.375594145322587,7.396733164542326,3.4644695599635997,3.4644695599635997,0.9898484457038856,0.0,0.0,0.00023013745658716204,1.000016324729613,0.00023013369971673932,199.03513373310778,0.0,7.513290151805546e-07,2.129266429021692,0.03894131722821553,7.751422263392745e-05,0.00015262323395323458,0.0006147105951178044,0.09570809258361251,0.07183081043175432,0.023877282151858185,0.09570811024011716,0.07183081043174938,0.023877282151856544,0.375956956209881,0.375956956209881,0.12497189911297416,0.0,4.737841640480212,4.6498024339090875,5.002896523020638,4.738869069994337,4.651342535329945,5.002379294702905,24820.933821636936,21097.793748391396,0.85,1.0658071998700205,0.6624172280613242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523135082413694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.83386866742,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.051507527603,1537.0338059337323,0.375956956209881,0.12497189911297416,6.112874298809886,3.4644695599635997
2670.0,-30.136818849401035,5.021106586076245,35.00908894553263,24.109446233510994,4.987286577380549,-26.624427605162403,-40.15164499925447,1.474895333141977,-0.2943483984772115,-5.033566010979202,40.01789901423527,42290.971949197374,25753.891977219264,25753.891977219264,68044.86392641664,77411.43864232593,77411.43864232593,25753.891977219264,103165.33061954519,103165.33061954519,103165.33061954519,127986.2064704826,91630.50512083748,56510.08120844401,39022.69323599274,24820.875850937417,0.0,63843.569086930154,21097.744473296803,1537.0307195675318,0.0,0.8866830479362459,2.8167029940377364,0.0014959135982669303,354192.22705477546,1555305.1264292323,4.391132858454022,1555305.1264292323,4.391132858454022,0.85,0.09570784907075373,4.027634451161993,1.267446997058578,1.0,0.0,4.027634451161948,1.2848455450776841,1.2851412467302676,3.1347226649865334,19337.884382789845,1971.9154229823484,4632.441516551485,4632.441516551485,5.559464028893162,5.021106586076245,-2.3755739080153466,7.396680494091592,3.4644950774718275,3.4644950774718275,0.9898557364205222,0.0,0.0,0.00023013369971673932,1.0000162409419842,0.00023012996218937457,199.03526258764282,0.0,7.477492070039799e-07,2.119121252649279,0.03894206497742254,7.751312938032343e-05,0.00015262057033641588,0.0006146998670429407,0.09570784907074545,0.07183058074331936,0.023877268327426097,0.09570778561307937,0.07183058074332557,0.02387726832742816,0.3759558923138229,0.3759558923138229,0.12497187272126811,0.0,4.738115548913186,4.65018160596145,5.0028525816486535,4.739217612501989,4.651705409986505,5.002683963023969,24820.875850937417,21097.744473296803,0.85,1.0658060772537004,0.6624155346267294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523144478593757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.82372349104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.043818690272,1537.0307195675318,0.3759558923138229,0.12497187272126811,6.112874298809886,3.4644950774718275
2671.0,-30.136974051415955,5.021074502274366,35.00907867345694,24.109406454395526,4.987289461606591,-26.624567020373632,-40.15176520971579,1.4748824305642145,-0.29414681234379714,-5.033543184172303,40.017878695382926,42290.79947534865,25753.85005622546,25753.85005622546,68044.6495315741,77411.26532253587,77411.26532253587,25753.85005622546,103165.11537876133,103165.11537876133,103165.11537876133,127985.92846872869,91630.39561175968,56509.97236244985,39022.69249923315,24820.813089967352,0.0,63843.505589200504,21097.691126472248,1537.0269173892668,0.0,0.88668323783868,2.816703006427545,0.0014959135982669303,354192.5422784434,1555304.2500105246,4.391126476027957,1555304.2500105246,4.391126476027957,0.8499999999999999,0.09570759730510833,4.027634451161993,1.2674466651724656,1.0,0.0,4.027634451161912,1.2848456131613246,1.2851413100271816,3.134722498878381,19337.861271775862,1971.9130663147828,4632.441516551485,4632.441516551485,5.559454979454835,5.021074502274366,-2.3755396216112374,7.396614123885604,3.4645205251722397,3.4645205251722397,0.9898630071920685,0.0,0.0,0.00023012996218937457,1.0000161717848428,0.0002301262406373243,199.03539089347709,0.0,7.438997404712004e-07,2.108211864495382,0.03894280887716301,7.751207356363436e-05,0.0001526178886257402,0.0006146890660926353,0.09570759730510728,0.07183034431998886,0.02387725298511842,0.09570756977798867,0.07183034431998965,0.023877252985118686,0.37595483073503694,0.37595483073503694,0.12497185087314205,0.0,4.738363203095844,4.650556155135348,5.00271720672788,4.739396371828491,4.652097550227154,5.00221912605241,24820.813089967352,21097.691126472248,0.85,1.0658037791565795,0.6624134919449408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523153826547328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.81281410289,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.036140743652,1537.0269173892668,0.37595483073503694,0.12497185087314205,6.112874298809886,3.4645205251722397
2672.0,-30.13712833424367,5.021042520012306,35.009068463534895,24.10935298483821,4.987278905865559,-26.624706952393186,-40.1518854900263,1.4748575240150348,-0.2938692088455923,-5.033531788185311,40.01785996158729,42290.6312631899,25753.837871447206,25753.837871447206,68044.4691346371,77411.09111690905,77411.09111690905,25753.837871447206,103164.92898835626,103164.92898835626,103164.92898835626,127985.69377283275,91630.27940398353,56509.861895226415,39022.68612084124,24820.76478447648,0.0,63843.45090531772,21097.650066805007,1537.0242081942213,0.0,0.8866833637695495,2.816700682807706,0.0014959135982669303,354192.6996498492,1555303.4419608382,4.391122243621602,1555303.4419608382,4.391122243621602,0.85,0.09570735431900243,4.027634451161993,1.267446304163896,1.0,0.0,4.027634451162788,1.2848457373731423,1.2851414294857164,3.1347221958306544,19337.836747055226,1971.9105654892576,4632.441516551485,4632.441516551485,5.5594523491403,5.021042520012306,-2.37551366536109,7.396556185373395,3.464546024202133,3.464546024202133,0.9898702926291809,0.0,0.0,0.0002301262406373243,1.0000160760267287,0.00023012254118120136,199.03551843956222,0.0,7.407205670578553e-07,2.099202087041962,0.03894354959773007,7.751101714676347e-05,0.00015261522349056082,0.0006146783319023699,0.09570735431900229,0.07183011485133435,0.023877239467667948,0.09570733572150453,0.07183011485133445,0.023877239467667982,0.3759537709823953,0.3759537709823953,0.1249718270836171,0.0,4.7386188980884185,4.650931146043035,5.0026127761581165,4.739662579339722,4.652452679112002,5.002216730296993,24820.76478447648,21097.650066805007,0.85,1.0658018664365378,0.6624114245626935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523163134695345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.803804325435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.028470901641,1537.0242081942213,0.3759537709823953,0.1249718270836171,6.112874298809886,3.464546024202133
2673.0,-30.13728188023351,5.021010588756983,35.00905824871118,24.10929521955552,4.987262191225538,-26.624846836986897,-40.15200573541222,1.4748271479789261,-0.293535499161635,-5.0335227438966035,40.01783939896762,42290.46617185453,25753.831750638692,25753.831750638692,68044.29792249322,77410.92446392169,77410.92446392169,25753.831750638692,103164.75621456039,103164.75621456039,103164.75621456039,127985.46234618101,91630.16795850931,56509.75180854735,39022.68461106884,24820.706131620627,0.0,63843.39074268947,21097.600211877532,1537.0209590547722,0.0,0.8866834843474746,2.8166973458429814,0.0014959135982669303,354192.8245458218,1555302.5550283727,4.391118191122937,1555302.5550283727,4.391118191122937,0.85,0.09570711010483035,4.027634451161993,1.2674459849158306,1.0,0.0,4.0276344511602415,1.284845887128618,1.2851415745221781,3.1347218304624667,19337.813227380277,1971.9081671498705,4632.441516551485,4632.441516551485,5.559451027848174,5.021010588756983,-2.3754894492939655,7.396500038050949,3.464571500390202,3.464571500390202,0.9898775715400577,0.0,0.0,0.00023012254118120136,1.0000159992689528,0.00023011885944767795,199.03564537664462,0.0,7.363231673706255e-07,2.086739856328353,0.03894428592089744,7.750996104993959e-05,0.00015261258013126176,0.0006146676854173901,0.09570711010483174,0.07182988451030324,0.02387722559452849,0.09570703303433972,0.0718298845103022,0.023877225594528147,0.37595271296716715,0.37595271296716715,0.12497180352801374,0.0,4.738889277878343,4.651311789633667,5.002550246521309,4.739987244734948,4.65285148387494,5.002317330984624,24820.706131620627,21097.600211877532,0.85,1.0658001890396898,0.6624094629043038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523172387726955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.79134209472,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.020814300611,1537.0209590547722,0.37595271296716715,0.12497180352801374,6.112874298809886,3.464571500390202
2674.0,-30.137434594702206,5.020978894579088,35.00904804730037,24.109245906025194,4.987258578640983,-26.62498466281578,-40.152121894620336,1.4748086467545267,-0.29335026587421,-5.033504803405455,40.01781935999974,42290.28771696372,25753.803301347434,25753.803301347434,68044.09101831116,77410.73887109393,77410.73887109393,25753.803301347434,103164.54217244136,103164.54217244136,103164.54217244136,127985.1889143628,91630.04254186,56509.633301000475,39022.67693428837,24820.646741921442,0.0,63843.32367620981,21097.549730633225,1537.0174598449994,0.0,0.8866836483446527,2.8166970027769227,0.0014959135982669303,354193.07229289,1555301.6906830752,4.391112679349534,1555301.6906830752,4.391112679349534,0.85,0.09570686271327039,4.027634451161993,1.267445608521812,1.0,0.0,4.027634451162431,1.284845981290622,1.2851416639751454,3.1347216007293355,19337.78675920071,1971.9054681466873,4632.441516551485,4632.441516551485,5.559444886531297,5.020978894579088,-2.3754586652294556,7.396437559808543,3.464596938661534,3.464596938661534,0.9898848396175811,0.0,0.0,0.00023011885944767795,1.0000159126449413,0.00023011519770624127,199.0357716264471,0.0,7.327962079373714e-07,2.0767444532945105,0.03894501871710537,7.750894085402315e-05,0.0001526099185936548,0.0006146569657168314,0.09570686271327107,0.07182965149777999,0.023877211215491082,0.0957068211906648,0.07182965149777948,0.023877211215490912,0.37595165693479315,0.37595165693479315,0.12497178263191719,0.0,4.739135669967425,4.651674630240109,5.002445093684457,4.740154537531225,4.653159945471771,5.002058606757998,24820.646741921442,21097.549730633225,0.85,1.0657980678356616,0.6624073635552674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452318159657829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.78134669169,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.01316731814,1537.0174598449994,0.37595165693479315,0.12497178263191719,6.112874298809886,3.464596938661534
2675.0,-30.137586572670262,5.020947383928372,35.00903789963915,24.10919676711785,4.987253578843421,-26.625121964468228,-40.15224175583569,1.4747889706414108,-0.2931255735714444,-5.0334891611591495,40.01780052274764,42290.12777478528,25753.781278085815,25753.781278085815,68043.9090528711,77410.5597362676,77410.5597362676,25753.781278085815,103164.34101435341,103164.34101435341,103164.34101435341,127984.93655524598,91629.92272419375,56509.53247323645,39022.655834396995,24820.595540892562,0.0,63843.25137528956,21097.506209758678,1537.0144839146485,0.0,0.8866837962802525,2.816695871770992,0.0014959135982669303,354193.2883027316,1555300.8781719839,4.391107707390144,1555300.8781719839,4.391107707390144,0.85,0.09570661854075331,4.027634451161993,1.2674453392764553,1.0,0.0,4.027634451162277,1.2848460809081301,1.2851417589105594,3.1347213576860957,19337.76147264168,1971.9028896352659,4632.441516551485,4632.441516551485,5.559440132394298,5.020947383928372,-2.375429505017219,7.396376888945591,3.464622395232464,3.464622395232464,0.9898921129235612,0.0,0.0,0.00023011519770624127,1.0000158359217228,0.00023011155367768974,199.03589726752136,0.0,7.288175323457774e-07,2.065468886667933,0.03894574753463772,7.75078881573605e-05,0.00015260730954888077,0.0006146464574382147,0.09570661854075599,0.07182942100915314,0.023877197531602848,0.09570661342393216,0.07182942100915113,0.023877197531602178,0.37595060166241717,0.37595060166241717,0.12497176123593219,0.0,4.739375464038574,4.652032202146586,5.002329341959296,4.740363587587694,4.653492093813782,5.001896088112346,24820.595540892562,21097.506209758678,0.85,1.0657964246352183,0.6624056084830544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523190755570585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.770071125065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.005531875608,1537.0144839146485,0.37595060166241717,0.12497176123593219,6.112874298809886,3.464622395232464
2676.0,-30.137737844002796,5.0209160530931065,35.00902779747983,24.1091476980597,4.98724825770248,-26.62525866217104,-40.152357740420825,1.4747690758707386,-0.2928919357398172,-5.033473509846115,40.01778155276092,42289.954812632124,25753.75970023185,25753.75970023185,68043.71451286398,77410.3820610705,77410.3820610705,25753.75970023185,103164.14176130235,103164.14176130235,103164.14176130235,127984.685127723,91629.80395092332,56509.41821846911,39022.65081383801,24820.543366420654,0.0,63843.194180258666,21097.461861457556,1537.011451384711,0.0,0.8866839447428522,2.8166946240588664,0.0014959135982669303,354193.5044378829,1555300.05993595,4.391102717719976,1555300.05993595,4.391102717719976,0.85,0.09570637404167691,4.027634451161993,1.2674449854111303,1.0,0.0,4.027634451160368,1.2848461815120749,1.285141854855396,3.134721112236221,19337.736406494016,1971.900333599549,4632.441516551485,4632.441516551485,5.559435474406949,5.0209160530931065,-2.3754002883761034,7.39631634146921,3.4646478543437964,3.4646478543437964,0.9898993869553704,0.0,0.0,0.00023011155367768974,1.0000157623101544,0.00023010792664518095,199.03602232455506,0.0,7.252924924237025e-07,2.055478923528773,0.038946472827130145,7.750686952028902e-05,0.0001526046841574007,0.000614635883321042,0.0957063740416758,0.07182919046034676,0.02387718358132904,0.09570639822434791,0.0718291904603476,0.023877183581329318,0.3759495469202989,0.3759495469202989,0.12497173872693533,0.0,4.739610892436303,4.652386288886532,5.002206577056199,4.7405815741062725,4.653832257085583,5.00174528775284,24820.543366420654,21097.461861457556,0.85,1.0657943322939845,0.6624034927392285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523199870402494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.76008116193,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.997906097158,1537.011451384711,0.3759495469202989,0.12497173872693533,6.112874298809886,3.4646478543437964
2677.0,-30.137888296468855,5.02088475774093,35.00901770540658,24.10908982800322,4.987232096231148,-26.62539570687277,-40.15247756671158,1.4747395066351199,-0.2925685226293808,-5.033464582879228,40.017761642217174,42289.80125310875,25753.755442261172,25753.755442261172,68043.55669536992,77410.21260272067,77410.21260272067,25753.755442261172,103163.96804498184,103163.96804498184,103163.96804498184,127984.45628309972,91629.68867522226,56509.31861626168,39022.63339884509,24820.48823811787,0.0,63843.12163696296,21097.415002400186,1537.008404818563,0.0,0.8866840623600067,2.816691408986115,0.0014959135982669303,354193.6277139336,1555299.2011310388,4.39109876473324,1555299.2011310388,4.39109876473324,0.85,0.09570613157159533,4.027634451161993,1.267444652975537,1.0,0.0,4.027634451163461,1.2848463273434283,1.2851419960598864,3.134720756442215,19337.712078480366,1971.8978528325542,4632.441516551485,4632.441516551485,5.559434555243554,5.02088475774093,-2.3753760075799035,7.396260765320834,3.464673315181705,3.464673315181705,0.9899066614804871,0.0,0.0,0.00023010792664518095,1.0000156770038626,0.00023010431929887848,199.03614670476404,0.0,7.21910123389538e-07,2.0458932896859507,0.038947194737253533,7.750581715635625e-05,0.0001526021094888247,0.0006146255134971848,0.0957061315715961,0.07182896165563432,0.02387716991596178,0.09570611197410031,0.07182896165563374,0.023877169915961585,0.3759484926293346,0.3759484926293346,0.12497171482489502,0.0,4.739864679553705,4.652747287540592,5.002136664052102,4.740896060249838,4.654208179744501,5.001873991815103,24820.48823811787,21097.415002400186,0.85,1.0657930713709816,0.662401840147873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452320894286501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.75049552808,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.990289409041,1537.008404818563,0.3759484926293346,0.12497171482489502,6.112874298809886,3.464673315181705
2678.0,-30.13803791093198,5.020853654874697,35.009007615539,24.109040828794264,4.987225962235632,-26.625530994413314,-40.15259334174914,1.474719045717009,-0.2923197263543216,-5.033448171648469,40.01774152231506,42289.63453796697,25753.73234394794,25753.73234394794,68043.36688191492,77410.03862788282,77410.03862788282,25753.73234394794,103163.77097183076,103163.77097183076,103163.77097183076,127984.19949013139,91629.5726045406,56509.20957470102,39022.62558871065,24820.42851830063,0.0,63843.05410701128,21097.364240555533,1537.0049210477612,0.0,0.8866842188599237,2.8166900504886803,0.0014959135982669303,354193.85434326145,1555298.3332962026,4.3910935049395565,1555298.3332962026,4.3910935049395565,0.85,0.09570588523037997,4.027634451161993,1.2674443084513771,1.0,0.0,4.027634451161477,1.2848464305204081,1.2851420946254821,3.134720504714839,19337.68758269243,1971.8953549573432,4632.441516551485,4632.441516551485,5.559429569036355,5.020853654874697,-2.375346212988501,7.396199867863198,3.46469873450562,3.46469873450562,0.9899139241444629,0.0,0.0,0.00023010431929887848,1.0000155897032514,0.00023010073209674717,199.03627039232583,0.0,7.179923078743154e-07,2.03479020051581,0.038947912729561406,7.750480038474842e-05,0.00015259951891413004,0.0006146150796092964,0.09570588523037918,0.07182872970582202,0.023877155524557155,0.09570586578030708,0.07182872970582262,0.02387715552455735,0.3759474393546741,0.3759474393546741,0.12497169293292523,0.0,4.740111350732377,4.6531064274218465,5.002043795020825,4.741128445294123,4.654574046596508,5.001703534251078,24820.42851830063,21097.364240555533,0.85,1.065791225586784,0.6623999294752208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523217966226944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.73939243891,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.982684083172,1537.0049210477612,0.3759474393546741,0.12497169293292523,6.112874298809886,3.46469873450562
2679.0,-30.13818674044491,5.020822768668082,35.00899757391391,24.109001748170726,4.987223725900264,-26.62566518564669,-40.15270894216371,1.4747021711020654,-0.29198768905661154,-5.033430403030521,40.01772274774408,42289.47051783843,25753.70634479382,25753.70634479382,68043.17686263224,77409.8888966161,77409.8888966161,25753.70634479382,103163.59524140993,103163.59524140993,103163.59524140993,127983.97151461638,91629.48203841252,56509.10450370549,39022.64170523004,24820.37627320645,0.0,63843.01797843649,21097.319832225483,1537.0018370128814,0.0,0.8866843773994434,2.8166877546703692,0.0014959135982669303,354194.0997174258,1555297.52349007,4.391088176598306,1555297.52349007,4.391088176598306,0.85,0.09570564048689649,4.027634451161993,1.2674439529376107,1.0,0.0,4.027634451162663,1.2848465168770902,1.2851421763927922,3.1347202940250343,19337.668469436296,1971.8934059476271,4632.441516551485,4632.441516551485,5.55942395662786,5.020822768668082,-2.375315356935201,7.396138125603283,3.4647241597372083,3.4647241597372083,0.9899211884963453,0.0,0.0,0.00023010073209674717,1.000015507930411,0.00023009716376594372,199.03639343109728,0.0,7.139833333599811e-07,2.0234287667421866,0.038948626712894764,7.750378515903702e-05,0.00015259694693771014,0.0006146047206284599,0.09570564048689188,0.07182849897581912,0.023877141511072755,0.09570561284907984,0.07182849897582258,0.023877141511073906,0.37594638702095684,0.37594638702095684,0.12497167120973754,0.0,4.740371026725882,4.653491672505936,5.001924464411331,4.741442713973925,4.655066282038149,5.001480939314092,24820.37627320645,21097.319832225483,0.85,1.0657888523630634,0.6623977352092292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452322693934042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.728031005136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.975090530212,1537.0018370128814,0.37594638702095684,0.12497167120973754,6.112874298809886,3.4647241597372083
2680.0,-30.13833485873388,5.020791926070492,35.0089875559254,24.108943493943684,4.9872093064433445,-26.62579995505393,-40.15282084057105,1.4746744027633594,-0.2917067759282759,-5.033420678092802,40.01770335295631,42289.29421349631,25753.70111171071,25753.70111171071,68042.99532520701,77409.7111080003,77409.7111080003,25753.70111171071,103163.412219711,103163.412219711,103163.412219711,127983.73578502139,91629.35819561657,56508.98194941905,39022.6402735528,24820.32356531039,0.0,63842.963838863194,21097.275030513832,1536.9989083874448,0.0,0.8866844972123067,2.816685192359669,0.0014959135982669303,354194.2340131537,1555296.6869323766,4.391084149818818,1555296.6869323766,4.391084149818818,0.85,0.09570539938537079,4.027634451161993,1.2674435913795605,1.0,0.0,4.027634451163563,1.2848466541616963,1.2851423091239926,3.134719959083242,19337.64233340587,1971.8907408142304,4632.441516551485,4632.441516551485,5.559422826968027,5.020791926070492,-2.375290393025184,7.396082319095676,3.4647495984896706,3.4647495984896706,0.9899284567113344,0.0,0.0,0.00023009716376594372,1.0000154338395941,0.0002300936125380362,199.03651588202655,0.0,7.10227693686952e-07,2.012785283908822,0.03894933694058845,7.750280245679608e-05,0.00015259436130914762,0.0006145943066617836,0.09570539938537721,0.07182827132170334,0.023877128063673873,0.0957053563601664,0.07182827132169851,0.02387712806367227,0.3759453372631364,0.3759453372631364,0.12497164795432708,0.0,4.74063605199666,4.653867836433221,5.0018539668859034,4.74171390216452,4.655390900460645,5.00159047425808,24820.32356531039,21097.275030513832,0.85,1.0657869126650277,0.6623955353988986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523235865387087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.7173875223,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.967507715271,1536.9989083874448,0.3759453372631364,0.12497164795432708,6.112874298809886,3.4647495984896706
2681.0,-30.13848228351993,5.020761413462203,35.00897757705446,24.108908464573346,4.987214544117345,-26.62593213435012,-40.15293612666426,1.4746643949475364,-0.2914731598559115,-5.033397265605702,40.01768445635955,42289.134986130586,25753.661512994648,25753.661512994648,68042.79649912524,77409.54751027586,77409.54751027586,25753.661512994648,103163.20902327051,103163.20902327051,103163.20902327051,127983.47682688685,91629.25622211983,56508.884155388594,39022.63562970138,24820.26780361635,0.0,63842.903433317726,21097.227633073897,1536.9954892328221,0.0,0.8866846849430305,2.8166848515297565,0.0014959135982669303,354194.55732613284,1555295.8718635456,4.391077840395698,1555295.8718635456,4.391077840395698,0.85,0.0957051521972376,4.027634451161993,1.267443301253952,1.0,0.0,4.027634451161209,1.2848467083174155,1.2851423587291526,3.1347198269561853,19337.62081271593,1971.8885463145857,4632.441516551485,4632.441516551485,5.559414278837215,5.020761413462203,-2.375255312518469,7.396016725980672,3.4647749989205114,3.4647749989205114,0.989935713977289,0.0,0.0,0.0002300936125380362,1.0000153615950367,0.0002300900779874362,199.03663775976196,0.0,7.068240298164852e-07,2.003139300499919,0.03895004376461827,7.750179001563028e-05,0.00015259182252240592,0.0006145840813568386,0.09570515219723538,0.07182803894610178,0.0238771132511336,0.09570515213953751,0.07182803894610346,0.023877113251134154,0.37594428927194,0.37594428927194,0.12497162635612512,0.0,4.7408849264678,4.654248331213637,5.0017056119865515,4.741924105749774,4.6558146194698224,5.001156724790576,24820.26780361635,21097.227633073897,0.85,1.0657848067670386,0.6623936680809089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523244748788522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.70774153889,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.959934187533,1536.9954892328221,0.37594428927194,0.12497162635612512,6.112874298809886,3.4647749989205114
