time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2682.0,-30.13862881790715,5.020730840249139,35.0089676269012,24.10884591462093,4.987194020770673,-26.62606608848841,-40.153051692154236,1.4746312913519868,-0.2911283268894067,-5.033392139928201,40.017665335078576,42288.98065870148,25753.66878556774,25753.66878556774,68042.64944426922,77409.37695738954,77409.37695738954,25753.66878556774,103163.04574295729,103163.04574295729,103163.04574295729,127983.26417300093,91629.13650431638,56508.78041812591,39022.617873544965,24820.218430043642,0.0,63842.83630358861,21097.185665537094,1536.9928575273639,0.0,0.8866847803364794,2.8166809105045383,0.0014959135982669303,354194.62810882134,1555295.047103712,4.391074634327513,1555295.047103712,4.391074634327513,0.85,0.09570491442409788,4.027634451161993,1.2674429374979814,1.0,0.0,4.02763445116087,1.284846870493601,1.2851425164010628,3.1347194312849846,19337.59554723214,1971.8859699522407,4632.441516551485,4632.441516551485,5.5594158487594845,5.020730840249139,-2.375233651357501,7.39596449160664,3.4648004474937952,3.4648004474937952,0.9899429849982272,0.0,0.0,0.0002300900779874362,1.0000152688335868,0.0002300865648339672,199.0367589015253,0.0,7.035050674127655e-07,1.9937333610477774,0.038950747269685684,7.750077513307791e-05,0.0001525893028543583,0.0006145739330550046,0.09570491442409433,0.07182781422240042,0.02387710020169391,0.09570486465798564,0.07182781422240309,0.023877100201694795,0.3759432432075572,0.3759432432075572,0.12497160131334424,0.0,4.741158895124272,4.6546295383456595,5.001655819516941,4.7422638130387895,4.656164072457841,5.001466398977584,24820.218430043642,21097.185665537094,0.85,1.065783624034331,0.662391947275131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45232535906074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.698335599445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.952369615696,1536.9928575273639,0.3759432432075572,0.12497160131334424,6.112874298809886,3.4648004474937952
2683.0,-30.13877462402171,5.020700445009703,35.008957655686345,24.10879178149628,4.98718692223597,-26.62619804440422,-40.15316313654182,1.4746103426184682,-0.29094748074822974,-5.033375764833762,40.01764482130652,42288.812552130614,25753.647428732416,25753.647428732416,68042.45998086303,77409.18595852132,77409.18595852132,25753.647428732416,103162.83338725375,103162.83338725375,103162.83338725375,127982.98898514506,91629.00148217849,56508.66808786878,39022.59266034412,24820.155597891317,0.0,63842.748258235435,21097.132258207617,1536.989190820335,0.0,0.8866849380787709,2.8166804423874265,0.0014959135982669303,354194.85423962906,1555294.162281813,4.391069332784788,1555294.162281813,4.391069332784788,0.85,0.0957046692031506,4.027634451161993,1.2674426006665458,1.0,0.0,4.027634451162666,1.2848469757584182,1.2851426171760023,3.134719174463998,19337.567051891114,1971.8830642361168,4632.441516551485,4632.441516551485,5.559411238483185,5.020700445009703,-2.3752037388054386,7.395904183815141,3.4648258269302907,3.4648258269302907,0.9899502362657974,0.0,0.0,0.0002300865648339672,1.0000151929654337,0.0002300830691898501,199.0368794413461,0.0,6.992466799954829e-07,1.9816650911071987,0.03895144651636568,7.74997964531992e-05,0.000152586768380768,0.0006145637251218567,0.09570466920315014,0.07182758354859967,0.023877085654550476,0.09570463746129464,0.07182758354860001,0.02387708565455059,0.3759421989815044,0.3759421989815044,0.12497157939545105,0.0,4.741406702336008,4.654983307312534,5.001583709299496,4.74242828408552,4.6564293751152945,5.001326414659161,24820.155597891317,21097.132258207617,0.85,1.0657821261960767,0.6623902276430518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523262379034696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.6862673295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.944817967353,1536.989190820335,0.3759421989815044,0.12497157939545105,6.112874298809886,3.4648258269302907
2684.0,-30.13891960436986,5.020670295020889,35.00894773361113,24.108746903389715,4.987187580711961,-26.626328481358637,-40.153274371381826,1.474596457700756,-0.290775589798443,-5.03335598931603,40.01762631017402,42288.6470646172,25753.61799865773,25753.61799865773,68042.26506327493,77409.00109487066,77409.00109487066,25753.61799865773,103162.6190935284,103162.6190935284,103162.6190935284,127982.7225451721,91628.87540194942,56508.561156615724,39022.57138370411,24820.103451643703,0.0,63842.67483534782,21097.087933897146,1536.9860595283324,0.0,0.8866851058859706,2.816680489360329,0.0014959135982669303,354195.1273285133,1555293.3638402252,4.391063692973117,1555293.3638402252,4.391063692973117,0.85,0.0957044255098094,4.027634451161993,1.2674422380095347,1.0,0.0,4.027634451160652,1.2848470479386211,1.285142684881212,3.1347189983615844,19337.54044366835,1971.8803509525017,4632.441516551485,4632.441516551485,5.559404885445682,5.020670295020889,-2.37517125760477,7.395841552625658,3.464851209100143,3.464851209100143,0.9899574883143265,0.0,0.0,0.0002300830691898501,1.000015106938109,0.00023007959339167258,199.03699929862285,0.0,6.95762096706032e-07,1.9717897820648949,0.03895214227846239,7.749881962491528e-05,0.0001525842495649348,0.0006145535802524308,0.0957044255098106,0.07182735386463246,0.023877071645178147,0.09570446219156095,0.07182735386463156,0.023877071645177845,0.3759411548156717,0.3759411548156717,0.12497155859032964,0.0,4.741634082967892,4.655324046787882,5.001468887064846,4.742580399517578,4.6567244309952684,5.001047212342542,24820.103451643703,21097.087933897146,0.85,1.0657802988167082,0.6623883973170125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523271123793788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.67639202046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.937276024262,1536.9860595283324,0.3759411548156717,0.12497155859032964,6.112874298809886,3.464851209100143
2685.0,-30.13906396451157,5.020640281105514,35.00893786529307,24.10870831171053,4.9871816413514605,-26.626459019856117,-40.15338560622183,1.474576696695995,-0.2903514793472368,-5.033341157747749,40.017608031811385,42288.484287804575,25753.601669844968,25753.601669844968,68042.08595764954,77408.86843240749,77408.86843240749,25753.601669844968,103162.47010225245,103162.47010225245,103162.47010225245,127982.52474676295,91628.79860160191,56508.45407117415,39022.60503380863,24820.0546445105,0.0,63842.65967831913,21097.046447833924,1536.983238663086,0.0,0.8866852476656741,2.816676638395662,0.0014959135982669303,354195.33214431757,1555292.5754390154,4.391058927917515,1555292.5754390154,4.391058927917515,0.85,0.09570418447465512,4.027634451161993,1.2674419292015955,1.0,0.0,4.027634451161322,1.284847147569465,1.2851427800688784,3.134718755286212,19337.524235569977,1971.8786981864325,4632.441516551485,4632.441516551485,5.559401360563025,5.020640281105514,-2.37514235381149,7.395782634917005,3.4648766145952,3.4648766145952,0.9899647470271999,0.0,0.0,0.00023007959339167258,1.0000150423300083,0.00023007613251056034,199.03711864329313,0.0,6.918124394203664e-07,1.9605964533173184,0.038952834090901806,7.749784280801438e-05,0.0001525817505836582,0.0006145435152693483,0.09570418447465724,0.07182712640236595,0.023877058072291287,0.09570417099908893,0.07182712640236436,0.02387705807229076,0.3759401101434053,0.3759401101434053,0.12497153603615649,0.0,4.741899715723093,4.655712131935218,5.00136492601888,4.742989678400534,4.657292545065445,5.00097729235307,24820.0546445105,21097.046447833924,0.85,1.0657777464236273,0.6623860049202442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523279819037305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.66519869171,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.92974576382,1536.983238663086,0.3759401101434053,0.12497153603615649,6.112874298809886,3.4648766145952
2686.0,-30.139207446557467,5.0206102985553125,35.00892799928454,24.10865012733268,4.98716669597774,-26.62658966858242,-40.15349684106184,1.4745489180027591,-0.2900602132000927,-5.03333121467854,40.01758836244178,42288.32534977096,25753.597906024253,25753.597906024253,68041.9232557952,77408.6927956411,77408.6927956411,25753.597906024253,103162.29070166535,103162.29070166535,103162.29070166535,127982.29004317244,91628.67482634942,56508.34675315123,39022.58674799799,24819.99934150709,0.0,63842.58608950509,21096.999440281026,1536.9801525645216,0.0,0.8866853695839644,2.8166739653233654,0.0014959135982669303,354195.4694526899,1555291.727039793,4.391054830382392,1555291.727039793,4.391054830382392,0.85,0.09570394428315604,4.027634451161993,1.2674415676435458,1.0,0.0,4.02763445116128,1.2848472846807488,1.285142912764775,3.134718420767613,19337.49811379406,1971.876034506591,4632.441516551485,4632.441516551485,5.55940054807123,5.0206102985553125,-2.3751170474779006,7.395727346033214,3.4649020108890967,3.4649020108890967,0.9899720031111705,0.0,0.0,0.00023007613251056034,1.0000149508493597,0.00023007269272838957,199.0372372621538,0.0,6.888438045469588e-07,1.9521833420860812,0.03895352293470635,7.749686600249639e-05,0.00015257926650806395,0.0006145335103209057,0.09570394428315229,0.07182689981886828,0.023877044464284007,0.09570390116985121,0.0718268998188711,0.023877044464284944,0.37593906816545564,0.37593906816545564,0.12497151266510588,0.0,4.742170338091796,4.656090334186899,5.001310767499547,4.743271001478433,4.657621964937221,5.001113045527404,24819.99934150709,21096.999440281026,0.85,1.0657764264186103,0.6623842788962871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452328847709363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.65678558048,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.922223095502,1536.9801525645216,0.37593906816545564,0.12497151266510588,6.112874298809886,3.4649020108890967
2687.0,-30.139350250134388,5.020580546025012,35.008918144945255,24.10860025500881,4.98716529292429,-26.626718352239372,-40.15360783142967,1.4745333950292931,-0.28992856595738203,-5.033311797359169,40.01756897031601,42288.16811729992,25753.570303636123,25753.570303636123,68041.73842093605,77408.49616509407,77408.49616509407,25753.570303636123,103162.06646873019,103162.06646873019,103162.06646873019,127982.00802854495,91628.53526636136,56508.246404523336,39022.54317982002,24819.941559814764,0.0,63842.48473963479,21096.95032584255,1536.9767029042343,0.0,0.8866855387582551,2.816674500271968,0.0014959135982669303,354195.73759541847,1555290.8905992778,4.391049144628091,1555290.8905992778,4.391049144628091,0.85,0.09570370010462124,4.027634451161993,1.2674412313615906,1.0,0.0,4.027634451160123,1.2848473644093665,1.2851429880919123,3.1347182262489697,19337.468660776092,1971.8730311345967,4632.441516551485,4632.441516551485,5.559394589574393,5.020580546025012,-2.375084752777617,7.395665298802628,3.4649273666216285,3.4649273666216285,0.9899792476061796,0.0,0.0,0.00023007269272838957,1.0000148801697286,0.00023006926925861365,199.03735532023762,0.0,6.846447400536396e-07,1.9402831933120146,0.038954207579446405,7.749589135514975e-05,0.00015257680137323982,0.0006145235816589612,0.09570370010462365,0.0718266700000053,0.023877030104618356,0.09570372280409396,0.07182667000000349,0.023877030104617756,0.37593802800212045,0.37593802800212045,0.12497149159259924,0.0,4.742405692377247,4.656435405452896,5.001214901474043,4.743383231401765,4.657852439718454,5.000868369948819,24819.941559814764,21096.95032584255,0.85,1.0657752231672504,0.6623828676117695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452329708249558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.644885431706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.914713206366,1536.9767029042343,0.37593802800212045,0.12497149159259924,6.112874298809886,3.4649273666216285
2688.0,-30.139492226097314,5.020550983176885,35.00890834717999,24.108560964837693,4.987163549687329,-26.626846325028247,-40.15371868209911,1.474517648618279,-0.2896081986127683,-5.0332940513505715,40.0175509094745,42288.01400449551,25753.54754177525,25753.54754177525,68041.56154627076,77408.34365512378,77408.34365512378,25753.54754177525,103161.89119689903,103161.89119689903,103161.89119689903,127981.78366285402,91628.43935476076,56508.14866245542,39022.545213672594,24819.892465955003,0.0,63842.4376796276,21096.908596061752,1536.9737946249686,0.0,0.8866856945951973,2.816672355533485,0.0014959135982669303,354195.9826583835,1555290.1115813479,4.391043907128108,1555290.1115813479,4.391043907128108,0.85,0.09570345875831743,4.027634451161993,1.267440945631825,1.0,0.0,4.02763445116276,1.2848474451496725,1.2851430644519302,3.134718029262075,19337.44841940079,1971.87096708874,4632.441516551485,4632.441516551485,5.559389675996792,5.020550983176885,-2.375053617902916,7.395604601079801,3.46495274177258,3.46495274177258,0.9899864976493086,0.0,0.0,0.00023006926925861365,1.00001479394876,0.00023006586567598543,199.03747269424187,0.0,6.81398370218142e-07,1.9310829811982144,0.038954888977816626,7.749491794585678e-05,0.00015257435131275687,0.0006145137137109527,0.09570345875831568,0.07182644239652339,0.023877016361792295,0.09570348566002222,0.0718264423965247,0.02387701636179273,0.37593698753266525,0.37593698753266525,0.12497146979256671,0.0,4.742655132904872,4.656804153140001,5.00110423299634,4.743685852737826,4.658312731334547,5.000695312857317,24819.892465955003,21096.908596061752,0.85,1.0657732382919822,0.6623809419167872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452330564721572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.63568521959,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.907212126489,1536.9737946249686,0.37593698753266525,0.12497146979256671,6.112874298809886,3.46495274177258
2689.0,-30.139633509769016,5.02052150565573,35.008898579305296,24.108507111109816,4.98715405066322,-26.626974450247722,-40.15382576091213,1.474494991141959,-0.2893596464127768,-5.033281097810161,40.017532184566754,42287.84726541391,25753.537302538512,25753.537302538512,68041.38456795242,77408.16361048803,77408.16361048803,25753.537302538512,103161.70091302655,103161.70091302655,103161.70091302655,127981.54217511622,91628.31248936559,56508.034912122734,39022.53064138095,24819.841262089663,0.0,63842.371903470616,21096.865072776214,1536.9708723509764,0.0,0.8866858284259626,2.816670596447233,0.0014959135982669303,354196.1615399897,1555289.303920573,4.391039409231364,1555289.303920573,4.391039409231364,0.85,0.09570321897291889,4.027634451161993,1.2674405483575537,1.0,0.0,4.027634451161745,1.2848475581827619,1.2851431731377136,3.13471775348861,19337.421645475002,1971.868236908119,4632.441516551485,4632.441516551485,5.559387465664142,5.02052150565573,-2.3750259783734897,7.39554748402922,3.4649781245567697,3.4649781245567697,0.9899937498733627,0.0,0.0,0.00023006586567598543,1.0000147218283184,0.00023006247873567099,199.03758949603838,0.0,6.774404844269551e-07,1.9198663328659906,0.03895556641830105,7.749397766897499e-05,0.00015257188800701043,0.0006145037924158646,0.09570321897292061,0.07182621625370965,0.02387700271921097,0.09570325837298979,0.07182621625370834,0.02387700271921054,0.37593594848473105,0.37593594848473105,0.12497144644858735,0.0,4.742903620143352,4.657161630495068,5.001023699933455,4.743921451397398,4.658616058142911,5.0007262058079505,24819.841262089663,21096.865072776214,0.85,1.0657715642337144,0.6623790126305606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523314162308838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.62446857126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.899722866361,1536.9708723509764,0.37593594848473105,0.12497144644858735,6.112874298809886,3.4649781245567697
2690.0,-30.139774122055275,5.0204921315240245,35.00888881354213,24.10845849607142,4.98714460316405,-26.627101965935772,-40.15393270002676,1.4744724470445063,-0.28902891592287006,-5.0332672310212345,40.01751271031811,42287.68303166416,25753.52489580464,25753.52489580464,68041.2079274688,77408.00456938594,77408.00456938594,25753.52489580464,103161.52946519059,103161.52946519059,103161.52946519059,127981.31442218975,91628.2063775409,56507.92342290218,39022.53661626524,24819.784956999163,0.0,63842.3215732644,21096.81721344929,1536.9676377346036,0.0,0.8866859696237107,2.8166678621850316,0.0014959135982669303,354196.3530331581,1555288.4639388414,4.391034663739869,1555288.4639388414,4.391034663739869,0.85,0.0957029777303754,4.027634451161993,1.2674402373516935,1.0,0.0,4.02763445116216,1.2848476706510519,1.2851432812799513,3.134717479093167,19337.39925142408,1971.865953350439,4632.441516551485,4632.441516551485,5.559384787436294,5.0204921315240245,-2.374997664087254,7.395489795611279,3.46500348380985,3.46500348380985,0.9900009953742428,0.0,0.0,0.00023006247873567099,1.0000146518860402,0.00023005910793583902,199.03770574290843,0.0,6.741284359541273e-07,1.9104799874939968,0.038956240546737006,7.749303862933547e-05,0.0001525694401063355,0.0006144939331667732,0.0957029777303769,0.07182598897620183,0.023876988754175075,0.09570297929858174,0.0718259889762007,0.0238769887541747,0.375934910136112,0.375934910136112,0.1249714236238867,0.0,4.743165436466768,4.657531679626572,5.000958779129803,4.744238315098357,4.659038123105972,5.000725470930433,24819.784956999163,21096.81721344929,0.85,1.065769637612345,0.6623769623279677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523322635890854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.615082225886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.892242742602,1536.9676377346036,0.375934910136112,0.1249714236238867,6.112874298809886,3.46500348380985
2691.0,-30.139914050710814,5.020462941005256,35.00887906878357,24.108419380523287,4.987141407481081,-26.627228241051682,-40.15404327129943,1.4744555978219338,-0.28867728274519777,-5.0332494503154575,40.01749379059534,42287.53665316748,25753.502862252208,25753.502862252208,68041.03951541969,77407.85873468865,77407.85873468865,25753.502862252208,103161.36159694086,103161.36159694086,103161.36159694086,127981.0918080202,91628.11572718695,56507.83204064845,39022.537429487216,24819.730211079343,0.0,63842.267640566555,21096.77067941744,1536.9644030797845,0.0,0.8866861287490094,2.816665309927133,0.0014959135982669303,354196.5985756083,1555287.6478757726,4.3910293157255555,1555287.6478757726,4.3910293157255555,0.85,0.09570273576178523,4.027634451161993,1.267439923048951,1.0,0.0,4.027634451161425,1.2848477564421987,1.2851433627596465,3.134717269783538,19337.380120392754,1971.8640025281575,4632.441516551485,4632.441516551485,5.559380031077826,5.020462941005256,-2.3749664408648257,7.395429381870082,3.4650288251228782,3.4650288251228782,0.9900082357493938,0.0,0.0,0.00023005910793583902,1.0000145806675367,0.0002300557535693813,199.037821424727,0.0,6.709162650733101e-07,1.9013766952177609,0.03895691146300208,7.749206770653101e-05,0.000152567040229308,0.0006144842673393786,0.0957027357617877,0.07182576104052844,0.02387697472125926,0.09570270834106803,0.07182576104052658,0.02387697472125864,0.3759338733479511,0.3759338733479511,0.12497140210806407,0.0,4.7434401768938415,4.657925597098824,5.000873811879842,4.744572167570254,4.659534921475881,5.000567762294509,24819.730211079343,21096.77067941744,0.85,1.0657679000140208,0.6623752290762491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523331069215455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.605978933614,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.884771359473,1536.9644030797845,0.3759338733479511,0.12497140210806407,6.112874298809886,3.4650288251228782
2692.0,-30.140053120295963,5.020433792159274,35.008869338161404,24.108360742125683,4.98712878819596,-26.627354685338926,-40.15415010564027,1.474430353238942,-0.2884442617923355,-5.033238268183165,40.017474712829134,42287.3783851081,25753.49786151785,25753.49786151785,68040.87624662595,77407.67188622308,77407.67188622308,25753.49786151785,103161.16974774093,103161.16974774093,103161.16974774093,127980.84698877286,91627.97990090906,56507.72455854623,39022.5059359587,24819.677241031924,0.0,63842.18317699063,21096.725654877137,1536.9614177874614,0.0,0.886686254834668,2.816663548420593,0.0014959135982669303,354196.7529952032,1555286.824996156,4.391025078135651,1555286.824996156,4.391025078135651,0.85,0.0957024976949204,4.027634451161993,1.2674395669857041,1.0,0.0,4.027634451161057,1.2848478814776467,1.2851434835137865,3.1347169647273643,19337.351455344422,1971.8610795067045,4632.441516551485,4632.441516551485,5.5593789515748595,5.020433792159274,-2.374940054267106,7.39537384642638,3.465054172868923,3.465054172868923,0.9900154779625494,0.0,0.0,0.0002300557535693813,1.0000144911677054,0.00023005241984118435,199.03793639645272,0.0,6.676457920048051e-07,1.8921081745416175,0.038957579108794084,7.749112960828832e-05,0.00015256462396109297,0.0006144745354942726,0.09570249769491601,0.07182553620390175,0.023876961491014263,0.09570247621244499,0.07182553620390504,0.023876961491015352,0.37593283950286877,0.37593283950286877,0.1249713803799122,0.0,4.743706836917568,4.658295015474835,5.000830232875842,4.744794006390805,4.659793855804253,5.000677185468021,24819.677241031924,21096.725654877137,0.85,1.0657667526499717,0.6623736263510003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523339461548097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.59671041294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.877308984673,1536.9614177874614,0.37593283950286877,0.1249713803799122,6.112874298809886,3.465054172868923
2693.0,-30.1401914706648,5.020404986326504,35.00885965193766,24.1083302180283,4.987137463970578,-26.627478352573867,-40.154252749029524,1.4744243458796815,-0.28821037950268646,-5.03321268186463,40.01745654478194,42287.205827026686,25753.456699932383,25753.456699932383,68040.66252695907,77407.51283417491,77407.51283417491,25753.456699932383,103160.9695341073,103160.9695341073,103160.9695341073,127980.59294429325,91627.88020224097,56507.61115599727,39022.521162492994,24819.62341018596,0.0,63842.14457267895,21096.679898658065,1536.9580527467667,0.0,0.8866864509966559,2.816663458070604,0.0014959135982669303,354197.106329527,1555286.0413556758,4.391018485364803,1555286.0413556758,4.391018485364803,0.85,0.09570225379784193,4.027634451161993,1.2674392125708986,1.0,0.0,4.027634451161884,1.284847916467911,1.2851435142285441,3.134716879359615,19337.33041473885,1971.8589339620414,4632.441516551485,4632.441516551485,5.559370066069168,5.020404986326504,-2.374903018597911,7.395308004924415,3.465079484535394,3.465079484535394,0.9900227098672554,0.0,0.0,0.00023005241984118435,1.0000144162406128,0.00023004910339795702,199.03805077370367,0.0,6.635383808281794e-07,1.8804677712670606,0.038958242647174915,7.749022832012799e-05,0.00015256219152105636,0.0006144647385149807,0.09570225379784293,0.07182530671803929,0.023876947079803642,0.09570228478277855,0.07182530671803854,0.0238769470798034,0.37593180678858246,0.37593180678858246,0.12497136093613907,0.0,4.743956366226712,4.6586714788564905,5.000696689192239,4.745002302361968,4.66022575791294,5.00021118052598,24819.62341018596,21096.679898658065,0.85,1.0657640494751937,0.6623713239909451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523347802366493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.58507000966,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.869859155628,1536.9580527467667,0.37593180678858246,0.12497136093613907,6.112874298809886,3.465079484535394
2694.0,-30.14032909493054,5.020376109386849,35.00885000071851,24.108267248980724,4.987118910638632,-26.627604089331054,-40.15435940874738,1.4743939050390866,-0.28791537681212276,-5.033206483895764,40.01743819191449,42287.053315913014,25753.46523275871,25753.46523275871,68040.51854867172,77407.33243516259,77407.33243516259,25753.46523275871,103160.7976679213,103160.7976679213,103160.7976679213,127980.37437222135,91627.7478396523,56507.506481577024,39022.49039786141,24819.576704300056,0.0,63842.06710216147,21096.640198655048,1536.9555414364117,0.0,0.8866865490669871,2.816660298433612,0.0014959135982669303,354197.1919204343,1555285.2497436637,4.3910151893384795,1555285.2497436637,4.3910151893384795,0.85,0.0957020198772164,4.027634451161993,1.2674388938723133,1.0,0.0,4.027634451161937,1.2848480657361012,1.285143659269728,3.134716515181524,19337.30248067439,1971.8560854801985,4632.441516551485,4632.441516551485,5.5593719080409,5.020376109386849,-2.3748802078794014,7.39525631726625,3.465104851096107,3.465104851096107,0.9900299574560306,0.0,0.0,0.00023004910339795702,1.0000143405956423,0.00023004580440409686,199.03816455078473,0.0,6.60098395468941e-07,1.8707188527589789,0.03895890274557039,7.748929177577126e-05,0.00015255981162218577,0.0006144551531522993,0.09570201987721325,0.07182508531957653,0.02387693455763672,0.09570203163973424,0.07182508531957889,0.023876934557637505,0.37593077565260885,0.37593077565260885,0.12497133783295901,0.0,4.744221096013462,4.65903550456818,5.000661620196695,4.745291107083631,4.660503342252241,5.000533132833198,24819.576704300056,21096.640198655048,0.85,1.065763087523338,0.6623697388783535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523356100058349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.57532109116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.862419099227,1536.9555414364117,0.37593077565260885,0.12497133783295901,6.112874298809886,3.465104851096107
2695.0,-30.14046592247325,5.020347535271546,35.0088403588433,24.108237318601482,4.987123803693039,-26.627726764076698,-40.15446564937008,1.4743846452964533,-0.2875919263473179,-5.033182572005788,40.01741916163611,42286.902361322434,25753.428893836288,25753.428893836288,68040.33125515873,77407.19102501667,77407.19102501667,25753.428893836288,103160.61991885296,103160.61991885296,103160.61991885296,127980.13793860082,91627.6636368593,56507.41251524139,39022.50124624212,24819.51801974787,0.0,63842.01926598999,21096.59031678569,1536.9519368388314,0.0,0.8866867398235097,2.8166588333872093,0.0014959135982669303,354197.52213204623,1555284.4289132901,4.391008778241746,1555284.4289132901,4.391008778241746,0.85,0.0957017758475557,4.027634451161993,1.267438550447114,1.0,0.0,4.027634451160925,1.284848115871133,1.285143705177367,3.134716392864256,19337.284710349177,1971.8542734113257,4632.441516551485,4632.441516551485,5.559364063598117,5.020347535271546,-2.37484435824614,7.395191893517686,3.465130148196522,3.465130148196522,0.9900371851990063,0.0,0.0,0.00023004580440409686,1.0000142575917033,0.0002300425245517074,199.03827766931084,0.0,6.566256827893604e-07,1.8608771850250472,0.03895955937125318,7.748835892175662e-05,0.00015255744548234025,0.0006144456232059411,0.0957017758475572,0.07182485594634229,0.023876919901214905,0.09570177800202744,0.07182485594634117,0.02387691990121453,0.37592974527570905,0.37592974527570905,0.12497131768735535,0.0,4.744486075607824,4.659425244000829,5.000550085088435,4.745590645658467,4.661029459518488,5.000149425603922,24819.51801974787,21096.59031678569,0.85,1.0657609523858727,0.6623678706830874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523364354210488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.56547942342,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.854988977417,1536.9519368388314,0.37592974527570905,0.12497131768735535,6.112874298809886,3.465130148196522
2696.0,-30.140602101710083,5.020319084735237,35.00883078009716,24.108187795523577,4.9871196903857715,-26.627849756016996,-40.15457192491738,1.4743673446926684,-0.28738808059063103,-5.033166868584294,40.01740171665268,42286.75437091811,25753.414064357068,25753.414064357068,68040.16843527518,77407.0066591407,77407.0066591407,25753.414064357068,103160.42072349777,103160.42072349777,103160.42072349777,127979.89319816929,91627.53257024457,56507.31764573005,39022.46102723835,24819.47247467152,0.0,63841.933501909865,21096.55160347079,1536.9492711840505,0.0,0.8866868830232271,2.8166579840961967,0.0014959135982669303,354197.73898881767,1555283.6764615132,4.391003965473125,1555283.6764615132,4.391003965473125,0.85,0.0957015388683982,4.027634451161993,1.2674382427381352,1.0,0.0,4.027634451161447,1.2848482035863367,1.2851437886984187,3.134716178860542,19337.25704978964,1971.851452819224,4632.441516551485,4632.441516551485,5.559360862374925,5.020319084735237,-2.3748144701995315,7.395133554934769,3.4651554885207174,3.4651554885207174,0.9900444252916335,0.0,0.0,0.0002300425245517074,1.0000141900528567,0.00023003926028244485,199.0383902519801,0.0,6.528161706086269e-07,1.8500810275048485,0.038960212187423786,7.748742577147163e-05,0.00015255509878023577,0.0006144361715476986,0.09570153886839945,0.07182463230873427,0.023876906559665175,0.09570159861844763,0.07182463230873334,0.023876906559664863,0.37592871730871785,0.37592871730871785,0.12497129524548932,0.0,4.744738797020773,4.659793424412214,5.000454320482959,4.745778787993686,4.6612958694772715,5.000101130314988,24819.47247467152,21096.55160347079,0.85,1.0657598337500183,0.6623664424206871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452337256058726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.5546832659,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.847570229145,1536.9492711840505,0.37592871730871785,0.12497129524548932,6.112874298809886,3.4651554885207174
2697.0,-30.140737561590154,5.020290657276893,35.008821203588575,24.10813443074005,4.987106440835597,-26.627973014063464,-40.15467446353284,1.474341893308917,-0.28705289750405427,-5.0331558663752025,40.01738262432991,42286.59394725172,25753.411295001402,25753.411295001402,68040.00524225313,77406.84381353582,77406.84381353582,25753.411295001402,103160.25510853721,103160.25510853721,103160.25510853721,127979.67383244599,91627.41903490252,56507.206334471506,39022.45855603446,24819.418723908784,0.0,63841.87727994324,21096.505915322465,1536.9462443607345,0.0,0.8866870082445538,2.8166548566957874,0.0014959135982669303,354197.89092414797,1555282.8529556186,4.390999756937245,1555282.8529556186,4.390999756937245,0.85,0.09570130185060002,4.027634451161993,1.2674378905212507,1.0,0.0,4.027634451161594,1.2848483294033386,1.2851439103500562,3.1347158718977806,19337.23308906483,1971.8490095052675,4632.441516551485,4632.441516551485,5.559360264557196,5.020290657276893,-2.3747880450613637,7.395078702338257,3.4651808185010498,3.4651808185010498,0.9900516624288713,0.0,0.0,0.00023003926028244485,1.0000141151101358,0.00023003601329878192,199.03850224005146,0.0,6.497148993676558e-07,1.8412920248079365,0.03896086190232315,7.748652544308827e-05,0.00015255273483935657,0.0006144266504579729,0.09570130185059983,0.07182440882098456,0.023876893029615258,0.09570131740231488,0.07182440882098472,0.02387689302961531,0.37592769022156586,0.37592769022156586,0.12497127184900049,0.0,4.745007591136357,4.660166022075657,5.000409746350897,4.746102968871128,4.6616772397266,5.000252376063429,24819.418723908784,21096.505915322465,0.85,1.0657582160985228,0.6623645129015748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523380728089994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.5458942632,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.840159907684,1536.9462443607345,0.37592769022156586,0.12497127184900049,6.112874298809886,3.4651808185010498
2698.0,-30.140872293184696,5.0202624007190035,35.0088116265889,24.10809004157784,4.9871027929910685,-26.628094656301457,-40.15477675767613,1.4743251561078043,-0.28678207631350006,-5.03313783046522,40.017363457008834,42286.435662719094,25753.390786946708,25753.390786946708,68039.8264496658,77406.67845629572,77406.67845629572,25753.390786946708,103160.06924324243,103160.06924324243,103160.06924324243,127979.43063876868,91627.30658130141,56507.100753280174,39022.4509200236,24819.361395526248,0.0,63841.81231554985,21096.45718619731,1536.9428491433575,0.0,0.8866871695659118,2.8166533981684547,0.0014959135982669303,354198.1399916875,1555282.026215167,4.390994335124592,1555282.026215167,4.390994335124592,0.85,0.0957010615121974,4.027634451161993,1.2674375740205872,1.0,0.0,4.027634451161924,1.2848484144147754,1.2851439912089508,3.1347156644906673,19337.209356632775,1971.8465894706935,4632.441516551485,4632.441516551485,5.559355837506228,5.0202624007190035,-2.374756442539288,7.395018843258292,3.4652061080256744,3.4652061080256744,0.9900588880073355,0.0,0.0,0.00023003601329878192,1.000014039236776,0.0002300327838140637,199.03861362614134,0.0,6.462747650665785e-07,1.8315426841986835,0.03896150817708822,7.748562727090214e-05,0.0001525503860278798,0.0006144171903039498,0.09570106151219494,0.07182418257251696,0.02387687893967798,0.09570107384707806,0.07182418257251881,0.02387687893967859,0.3759266643517188,0.3759266643517188,0.12497125073052574,0.0,4.74527051857109,4.660537521493495,5.000344938760691,4.746355754151693,4.6620576571058905,5.000120012759567,24819.361395526248,21096.45718619731,0.85,1.0657565000405453,0.6623627075890428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523388852457213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.5361449226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.832759458031,1536.9428491433575,0.3759266643517188,0.12497125073052574,6.112874298809886,3.4652061080256744
2699.0,-30.141006251617245,5.020234367503594,35.00880210000951,24.10805522175508,4.987105132189459,-26.628215003905346,-40.15487884227184,1.4743138844776311,-0.2864790538501438,-5.033117108966324,40.01734577160688,42286.279905977404,25753.36398584912,25753.36398584912,68039.64389182652,77406.52754133937,77406.52754133937,25753.36398584912,103159.89152718849,103159.89152718849,103159.89152718849,127979.20333365814,91627.21068149646,56506.99979908867,39022.45653600866,24819.311806469646,0.0,63841.76834247831,21096.415035499198,1536.9398371835744,0.0,0.886687339197495,2.8166518294280096,0.0014959135982669303,354198.4261461315,1555281.263394346,4.3909886340169235,1555281.263394346,4.3909886340169235,0.85,0.09570082237395637,4.027634451161993,1.2674372163088994,1.0,0.0,4.0276344511617985,1.284848473819041,1.2851440464772679,3.134715519558805,19337.18911774685,1971.8445256786824,4632.441516551485,4632.441516551485,5.55935005198309,5.020234367503594,-2.374722801619317,7.394957169122911,3.4652314017261725,3.4652314017261725,0.9900661147789064,0.0,0.0,0.0002300327838140637,1.000013958686925,0.00023002957290327203,199.0387243731475,0.0,6.427921610417464e-07,1.8216729843923092,0.03896215096924926,7.748473094819937e-05,0.00015254805286586432,0.0006144077931802361,0.09570082237395919,0.07182395719886299,0.02387686517509619,0.09570085130855979,0.07182395719886088,0.02387686517509549,0.37592563963748715,0.37592563963748715,0.1249712301772497,0.0,4.745536302830487,4.660924756703707,5.000244191497359,4.746638055116193,4.662512918546099,4.999880614954293,24819.311806469646,21096.415035499198,0.85,1.065754374578548,0.662360724081658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523396933153252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.526275222786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.825369083035,1536.9398371835744,0.37592563963748715,0.1249712301772497,6.112874298809886,3.4652314017261725
2700.0,-30.141139576217217,5.020206322244246,35.0087925934119,24.107996688131266,4.987090909138297,-26.62833643727146,-40.15498106656594,1.4742877701925632,-0.28620701773689916,-5.033107396026455,40.0173273004564,42286.127518466026,25753.36543112173,25753.36543112173,68039.49294958776,77406.34782721133,77406.34782721133,25753.36543112173,103159.71325833305,103159.71325833305,103159.71325833305,127978.97529527593,91627.07902164622,56506.89529148724,39022.426366843305,24819.26203694288,0.0,63841.68840378619,21096.372731401447,1536.93706522533,0.0,0.8866874556004749,2.8166493827606063,0.0014959135982669303,354198.5602774613,1555280.4666822974,4.390984721857619,1555280.4666822974,4.390984721857619,0.85,0.09570058811492049,4.027634451161993,1.267436874532141,1.0,0.0,4.027634451162506,1.2848486026273316,1.2851441711894411,3.1347152052981624,19337.161331989708,1971.8416923199777,4632.441516551485,4632.441516551485,5.559350363972481,5.020206322244246,-2.3746972411172687,7.394903563361515,3.4652567157073895,3.4652567157073895,0.9900733473449684,0.0,0.0,0.00023002957290327203,1.0000138926552988,0.0002300263772261036,199.03883459625547,0.0,6.390955880505244e-07,1.8111968965351861,0.038962790064837306,7.748383340852371e-05,0.0001525457394947483,0.000614398475767031,0.09570058811491705,0.07182373584248512,0.023876852272431935,0.09570060814026213,0.0718237358424877,0.023876852272432792,0.37592461705005226,0.37592461705005226,0.1249712078525874,0.0,4.7458055655301905,4.661294547687987,5.000209960428776,4.746900378289581,4.662792098972659,5.000091510106415,24819.26203694288,21096.372731401447,0.85,1.0657533447306606,0.6623591664903118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523404967486457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.51579913493,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.817989705994,1536.93706522533,0.37592461705005226,0.1249712078525874,6.112874298809886,3.4652567157073895
2701.0,-30.14127211334247,5.020178441854868,35.0087830801274,24.10795233389365,4.987087122744711,-26.628456118033714,-40.15508304638786,1.4742711274359288,-0.2859354847500981,-5.0330893077041745,40.01730809249038,42285.97744619766,25753.345646725385,25753.345646725385,68039.32309292305,77406.18297073792,77406.18297073792,25753.345646725385,103159.52861746331,103159.52861746331,103159.52861746331,127978.7326408473,91626.96612694199,56506.79696447478,39022.410180519124,24819.20402338399,0.0,63841.61420390311,21096.323419876393,1536.9336276164254,0.0,0.8866876173356273,2.8166479210089834,0.0014959135982669303,354198.81006916106,1555279.638189677,4.390979286141566,1555279.638189677,4.390979286141566,0.8500000000000001,0.0957003487399961,4.027634451161993,1.267436556383036,1.0,0.0,4.027634451164387,1.2848486870909845,1.2851442515663487,3.1347149992275956,19337.137506466373,1971.839262792735,4632.441516551485,4632.441516551485,5.559346093136837,5.020178441854868,-2.374665528075233,7.3948439699301005,3.465281979333325,3.465281979333325,0.9900805655238072,0.0,0.0,0.0002300263772261036,1.0000138106135428,0.00023002320046457614,199.03894416844335,0.0,6.360638593477408e-07,1.8026049773914974,0.03896342612869665,7.74829380249158e-05,0.0001525434392011878,0.0006143892110254389,0.09570034873999643,0.07182351032382121,0.023876838416175217,0.09570036188097639,0.07182351032382096,0.023876838416175133,0.37592359536392855,0.37592359536392855,0.12497118807896707,0.0,4.7460684913824025,4.661662965060714,5.000154438253617,4.74715382295409,4.663170872125818,4.999966753432432,24819.20402338399,21096.323419876393,0.85,1.0657519228071664,0.6623575856202647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452341296381315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.507207215785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.810618561456,1536.9336276164254,0.37592359536392855,0.12497118807896707,6.112874298809886,3.465281979333325
2702.0,-30.141403994974173,5.02015067981596,35.008773592315066,24.1079133929685,4.987081907812401,-26.628575351654916,-40.155184956360586,1.4742532644931077,-0.2855393894391227,-5.033073276344667,40.01728980785241,42285.8299053813,25753.331444668987,25753.331444668987,68039.16135005029,77406.04606249707,77406.04606249707,25753.331444668987,103159.37750716606,103159.37750716606,103159.37750716606,127978.5299060806,91626.88033750317,56506.70036216415,39022.422194821134,24819.152398914543,0.0,63841.57459373568,21096.27953907736,1536.930606632403,0.0,0.8866877652473516,2.8166445792301356,0.0014959135982669303,354199.0314552336,1555278.8495230533,4.39097431501481,1555278.8495230533,4.39097431501481,0.85,0.09570011226801756,4.027634451161993,1.267436216804199,1.0,0.0,4.027634451161401,1.2848487772243116,1.2851443376385392,3.1347147793244465,19337.11940129226,1971.8374165787768,4632.441516551485,4632.441516551485,5.559343027354712,5.02015067981596,-2.3746352940708424,7.394785973886803,3.465307245952937,3.465307245952937,0.990087784557982,0.0,0.0,0.00023002320046457614,1.0000137423243287,0.00023002003945459183,199.03905319882205,0.0,6.322992603031457e-07,1.791936103699115,0.03896405842795696,7.748204326414037e-05,0.00015254115720043576,0.0006143800199605924,0.09570011226802126,0.07182328692186597,0.02387682534615529,0.09570007619487957,0.0718232869218632,0.023876825346154366,0.37592257456204864,0.37592257456204864,0.12497116903169912,0.0,4.746355624253226,4.662062640585191,5.0001018827466055,4.747533886905558,4.66369168874121,4.9999221522371045,24819.152398914543,21096.27953907736,0.85,1.0657500505434978,0.6623556855305149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523420912918297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.49653834209,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.803258748507,1536.930606632403,0.37592257456204864,0.12497116903169912,6.112874298809886,3.465307245952937
2703.0,-30.14153519022189,5.0201230653734825,35.00876413076494,24.1078688641079,4.987078815345654,-26.628693755171327,-40.1552829547785,1.474237380295112,-0.28528404938560925,-5.033055744367676,40.01727159716859,42285.66912281828,25753.31373309728,25753.31373309728,68038.98285591556,77405.87785988576,77405.87785988576,25753.31373309728,103159.19159298304,103159.19159298304,103159.19159298304,127978.29202485998,91626.76383592584,56506.59109187175,39022.4141600601,24819.100431876937,0.0,63841.51459193704,21096.235367095396,1536.9275273479577,0.0,0.8866879205348077,2.816643265681921,0.0014959135982669303,354199.2735643024,1555278.064046575,4.390969096000207,1555278.064046575,4.390969096000207,0.85,0.09569987577054276,4.027634451161993,1.2674358865665276,1.0,0.0,4.027634451162643,1.2848488580674244,1.2851444144386173,3.1347145820871614,19337.094814567245,1971.8349094305645,4632.441516551485,4632.441516551485,5.559339203977419,5.0201230653734825,-2.374603928575802,7.394726993949284,3.4653325018076244,3.4653325018076244,0.9900950005164642,0.0,0.0,0.00023002003945459183,1.0000136708160159,0.00023001689493594064,199.03916166185184,0.0,6.291644344290079e-07,1.7830520071718083,0.038964687592391384,7.748118285548932e-05,0.0001525388565991025,0.0006143707539794041,0.0956998757705397,0.07182306353280708,0.023876812237732626,0.09569985658730348,0.07182306353280937,0.023876812237733386,0.37592155660950327,0.37592155660950327,0.12497115070847617,0.0,4.746632323237236,4.662451883052313,5.000038893781891,4.747771694982077,4.6640420386935375,4.999820283599831,24819.100431876937,21096.235367095396,0.85,1.06574825630012,0.6623537895850424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452342882271753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.48765424557,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.795907649372,1536.9275273479577,0.37592155660950327,0.12497115070847617,6.112874298809886,3.4653325018076244
2704.0,-30.141665606716334,5.0200956323154795,35.008754711198975,24.107823811378353,4.987078906283367,-26.62881113937153,-40.15538081349803,1.4742244389385104,-0.2851052102242875,-5.033036451578776,40.01725389694429,42285.51106101061,25753.291966960354,25753.291966960354,68038.80302797096,77405.69467003699,77405.69467003699,25753.291966960354,103158.98663699735,103158.98663699735,103158.98663699735,127978.03731488902,91626.63332140607,56506.48549129511,39022.38647790107,24819.050677891675,0.0,63841.437155792744,21096.193076207925,1536.9245322749202,0.0,0.8866880829417464,2.816643164883717,0.0014959135982669303,354199.53998957743,1555277.3005878963,4.390963637710149,1555277.3005878963,4.390963637710149,0.85,0.0956996394620471,4.027634451161993,1.2674355552298948,1.0,0.0,4.027634451163958,1.2848489251081983,1.285144477454371,3.134714418524203,19337.06727052293,1971.8321007197087,4632.441516551485,4632.441516551485,5.559334505345639,5.0200956323154795,-2.374571222073063,7.394666854388543,3.46535775591717,3.46535775591717,0.9901022159763343,0.0,0.0,0.00023001689493594064,1.0000135896823374,0.00023001376912188502,199.03926948116657,0.0,6.258823561628253e-07,1.773750597365447,0.03896531347474755,7.748032368217934e-05,0.0001525365712537613,0.0006143615494437751,0.09569963946204907,0.07182284038954022,0.02387679907250885,0.09569968419681806,0.07182284038953875,0.023876799072508354,0.375920540569937,0.375920540569937,0.12497113229648912,0.0,4.746884924019753,4.662816157147006,4.999954432003335,4.747931241354479,4.664309770983266,4.999653279676693,24819.050677891675,21096.193076207925,0.85,1.0657467322036525,0.6623521171339072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523436691358018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.47835283576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.788565904744,1536.9245322749202,0.375920540569937,0.12497113229648912,6.112874298809886,3.46535775591717
2705.0,-30.141795285373238,5.0200682428166,35.008745313841146,24.10777505664157,4.987069281289529,-26.628928831052434,-40.15548244407398,1.4742028269687375,-0.28477562620679464,-5.033023558971293,40.01723570466868,42285.37202448409,25753.28673986553,25753.28673986553,68038.65876434962,77405.53571900242,77405.53571900242,25753.28673986553,103158.82245886794,103158.82245886794,103158.82245886794,127977.82299501832,91626.52281447402,56506.39469600676,39022.36457607474,24819.000536150368,0.0,63841.3651122251,21096.150455727813,1536.9216645582696,0.0,0.8866882145302739,2.8166403320882933,0.0014959135982669303,354199.7180311345,1555276.5159060054,4.390959215188576,1555276.5159060054,4.390959215188576,0.85,0.09569940567705322,4.027634451161993,1.2674352293880657,1.0,0.0,4.027634451163102,1.2848490326764361,1.2851445810309443,3.1347141560842604,19337.043948919796,1971.829722578026,4632.441516551485,4632.441516551485,5.559333376978491,5.0200682428166,-2.3745432032372045,7.394611446053805,3.4653830187202947,3.4653830187202947,0.9901094339200842,0.0,0.0,0.00023001376912188502,1.0000135128119436,0.00023001066103107745,199.03937669059076,0.0,6.221597461642841e-07,1.7632007206295812,0.038965935634493715,7.747943140230634e-05,0.00015253433771957866,0.0006143525535845533,0.09569940567705412,0.07182261935630986,0.023876786320744265,0.09569942358662117,0.07182261935630918,0.02387678632074404,0.3759195248055011,0.3759195248055011,0.12497111246881411,0.0,4.74715276756325,4.663187801687741,4.99990893334882,4.748247932764514,4.664698785313874,4.999751460271625,24819.000536150368,21096.150455727813,0.85,1.0657456751550691,0.6623506867397292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523444513299635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.46780295902,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.781235387964,1536.9216645582696,0.3759195248055011,0.12497111246881411,6.112874298809886,3.4653830187202947
