time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2706.0,-30.121955027789777,4.992677281107028,35.008678689396575,24.100660811550938,4.97667616989678,-26.612111912636802,-40.140324854850746,1.4668330547434358,-0.41580502631126137,-5.045164489408065,40.01555006792156,42302.80035009168,25714.3179964614,25714.3179964614,68017.11834655308,77418.80904795736,77418.80904795736,25714.3179964614,103133.12704441875,103133.12704441875,103133.12704441875,127947.27828675436,91627.55680699914,56511.54810913198,39017.78744207462,24814.15124233561,0.0,63831.938684410234,21092.028555985267,1536.9184060654693,0.0,0.8866324662952754,2.8169478271811523,0.0014959135982669303,354032.08792738884,1555203.8111470926,4.392832921591167,1555203.8111470926,4.392832921591167,0.85,0.09570321481530615,4.027634451161993,1.267446302515455,1.0,0.0,4.027634451161963,1.284883520028444,1.2851790723221885,3.1346300177255224,19337.26216476262,1971.8519744013113,4632.441516551485,4632.441516551485,5.550921237663857,4.992677281107028,-2.3906912077116873,7.383368488818715,3.465408248941992,3.465408248941992,0.9901166425548549,0.0,0.0,0.00023001066103107745,0.9979349160661113,0.0002304866352785673,199.023127567971,0.07420327330213007,0.00024367423081521664,690.572770130324,0.03920960986530893,7.761261458383325e-05,0.0001523980464472442,0.0006138036221607063,0.09570321481375146,0.07182543241792654,0.023877782395824936,0.09570365075939793,0.07182543241909332,0.023877782396212827,0.37591850995115933,0.37591850995115933,0.12497109381604372,0.0,4.728190660800124,4.679702351569631,4.874107446452797,4.629359463096819,4.722785564257833,4.348560007192589,24814.15124233561,21092.028555985267,0.85,1.065565604748975,0.6627215344224435,42257.704602238395,25750.0,0.0,3322.5974086872666,-3322.5974086872666,0.058806168502162616,1.470154212554064,2631.363150692652,691.2342579946143,3322.5974086872666,0.030220665589603814,0.6364303950450495,1.4523042023763104,1.4523452290996226,1.266251459187028,0.00023001376912188502,0.0035055511887252663,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46270.87478105599,22427.402591312733,,,,,,,,,,,,,,,,,,,,3.0,15428.773915305313,1536.9184060654693,0.37591850995115933,0.12497109381604372,6.112874298809886,3.465408248941992
2707.0,-30.06925795398749,4.918775273446785,35.00840663514021,24.081538896448933,4.947011208359511,-26.56764821748056,-40.100596205424495,1.4454014718525934,-0.8410200092773721,-5.080343315202437,40.009433533262076,42356.77198168601,25583.332714595548,25583.332714595548,67940.10469628156,77461.558231422,77461.558231422,25583.332714595548,103044.89094601755,103044.89094601755,103044.89094601755,127837.80900917324,91636.98764158708,56532.201391851224,39005.31805526206,24792.91806315569,0.0,63798.23611841775,21073.980353682335,1536.497498536403,0.0,0.8864752621086194,2.8184493072356895,0.0014959135982669303,353546.7246174325,1554940.0147996533,4.398117438316619,1554940.0147996533,4.398117438316619,0.85,0.09571138955225336,4.027634451161993,1.2674986267788335,1.0,0.0,4.027634451162218,1.2849828194016497,1.2852790061870698,3.1343877835171794,19339.252466885853,1972.05492873569,4632.441516551485,4632.441516551485,5.52264559049209,4.918775273446785,-2.44446922437045,7.363244497817235,3.4571787558976323,3.4571787558976323,0.987765358827895,0.0,0.0,0.0002304866352785673,0.9945259942654292,0.00023175526492779904,198.97982944898033,0.2020784349259651,0.000565826709059282,1603.552893474005,0.03977543657436821,7.796269811573532e-05,0.000152523937162832,0.0006143106639438891,0.09571138955210577,0.07183266257553661,0.023878726976569162,0.09571146547495307,0.07183266257564738,0.023878726976605986,0.37591847540891316,0.37591847540891316,0.12496344687624462,0.0,4.643661956565438,4.740575122274379,4.352372723437952,4.239323305925041,4.917518346352665,2.2115064559918665,24792.91806315569,21073.980353682335,0.85,1.0649213650699678,0.6639176027228462,42257.704602238395,25750.0,0.0,9034.90820463352,-9034.90820463352,0.16012987047130436,4.003246761782606,7156.340963165039,1878.5672414684811,9034.90820463352,0.17085493121765927,0.8665036280914733,1.4521135361025717,1.4522266629339409,1.2663812886124748,0.00023001066103107745,0.0034988235488512373,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52896.16570034592,16715.09179536648,,,,,,,,,,,,,,,,,,,,4.0,15429.166655289391,1536.497498536403,0.37591847540891316,0.12496344687624462,6.112874298809886,3.4571787558976323
2708.0,-30.013550250085075,4.838651244099656,35.00784288743402,24.06055777044969,4.912000540542297,-26.521004931125724,-40.0594626791775,1.4194552215829204,-1.4024769463893563,-5.122730128360952,40.00039426299496,42426.22476120083,25400.48435344318,25400.48435344318,67826.709114644,77518.53546751793,77518.53546751793,25400.48435344318,102919.01982096111,102919.01982096111,102919.01982096111,127677.66715981832,91657.30294400525,56564.99223768793,38991.456340352575,24758.64733885721,0.0,63750.10367920979,21044.850238028626,1535.497498536403,0.0,0.8862916417921753,2.8209331562446205,0.0014959135982669303,352962.6063591831,1554550.2274642137,4.404291557962564,1554550.2274642137,4.404291557962564,0.85,0.09571376224267669,4.027634451161993,1.267589901504107,1.0,0.0,4.027634451161936,1.2851016272912956,1.2853994718646746,3.134098008770978,19343.539848788263,1972.4921200194015,4632.441516551485,4632.441516551485,5.483174318054206,4.838651244099656,-2.5194418819787248,7.35809312607838,3.434872779055304,3.434872779055304,0.9813922225872298,0.0,0.0,0.00023175526492779904,0.9942167275025338,0.00023310336520887838,198.93383333036124,0.2237751834052696,0.00047489195695887983,1345.8438060214655,0.04025032853132709,7.832669904399177e-05,0.00015342856588380726,0.0006179541777459998,0.095713762238805,0.07184003703190907,0.023873725206895933,0.09571363762602371,0.07184003703481505,0.023873725207861646,0.37592192719144,0.37592192719144,0.12492559348950674,0.0,4.474742807954897,4.845837953664784,3.3617146429456284,3.7202531819716,5.186792545411606,3.410605131648481e-13,24758.64733885721,21044.850238028626,0.85,1.0639466479293536,0.665508325675663,42257.704602238395,25750.0,0.0,9964.399168212376,-9964.399168212376,0.1772704445795881,4.4317611144896984,7895.989290341792,2068.4098778705843,9964.399168212376,0.34050552850399457,0.9592556524869479,1.4518843544321418,1.4519114173202419,1.2667316584842867,0.0002304866352785673,0.0034807293884247287,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53567.94757647224,15785.600831787624,,,,,,,,,,,,,,,,,,,,3.0,15430.21828816697,1535.497498536403,0.37592192719144,0.12492559348950674,6.112874298809886,3.434872779055304
2709.0,-29.956664558550244,4.7576616370801625,35.00698868129552,24.039440298825525,4.876426517681273,-26.473357356834065,-40.01744807520879,1.393119315965118,-1.94838247145708,-5.165906926311963,39.99080829157852,42497.688132802214,25209.614781547247,25209.614781547247,67707.30291434946,77577.2530253603,77577.2530253603,25209.614781547247,102786.86780690755,102786.86780690755,102786.86780690755,127510.71901909055,91678.65728468123,56599.09239212312,38977.29432506457,24723.851212182995,0.0,63701.14553724756,21015.273530355546,1534.497498536403,0.0,0.8861056855989667,2.8231469560135722,0.0014959135982669303,352368.38060497126,1554136.9462155956,4.410545984708793,1554136.9462155956,4.410545984708793,0.85,0.09570660661914926,4.027634451161993,1.267684801151045,1.0,0.0,4.02763445116094,1.2852221175829477,1.2855217227805393,3.133804185331452,19348.046511394983,1972.951671712051,4632.441516551485,4632.441516551485,5.4419715157707955,4.7576616370801625,-2.597184740389435,7.354846377469597,3.410566655657998,3.410566655657998,0.9744476159022851,0.0,0.0,0.00023310336520887838,0.9940975115971089,0.00023448742451268831,198.88686950281945,0.23141798119672405,0.000479170210933343,1357.9683777850942,0.04072949874226043,7.870011835508169e-05,0.0001544032468537967,0.0006218798363996211,0.09570660661828498,0.07184812133434934,0.023858485283935645,0.09570628377480958,0.07184812133499817,0.023858485284151083,0.3759309016126474,0.3759309016126474,0.12483477910504887,0.0,4.239212895153571,4.985182227783071,2.0077331057075867,3.2175244548548676,5.461073261482966,3.410605131648481e-13,24723.851212182995,21015.273530355546,0.85,1.0628898796609458,0.6671416624360831,42257.704602238395,25750.0,0.0,10259.138060791904,-10259.138060791904,0.18326637867684553,4.581659466921134,8133.808922279439,2125.329138512465,10259.138060791904,0.5211405521625457,0.991701183316263,1.4516412744530995,1.4515776350893173,1.2671116665064919,0.00023175526492779904,0.0034612059916925494,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53874.811040815395,15490.861939208096,,,,,,,,,,,,,,,,,,,,3.0,15431.331990570015,1534.497498536403,0.3759309016126474,0.12483477910504887,6.112874298809886,3.410566655657998
2710.0,-29.8998874667215,4.67777597961594,35.00585360171263,24.019656248297565,4.842303798366866,-26.425662232837908,-39.975311305001355,1.3680785644835642,-2.4513270232601485,-5.207612400633464,39.98092121190933,42568.60070156422,25016.173882081126,25016.173882081126,67584.77458364534,77635.4988779641,77635.4988779641,25016.173882081126,102651.67276004523,102651.67276004523,102651.67276004523,127341.0730025002,91700.17280759678,56633.274631198045,38963.2201959986,24689.400242454965,0.0,63652.62043845357,20985.99020608672,1533.497498536403,0.0,0.8859280774059298,2.8249852676748803,0.0014959135982669303,351795.14992169215,1553710.770245867,4.416521292552542,1553710.770245867,4.416521292552542,0.85,0.09568695454950474,4.027634451161993,1.2677789133926858,1.0,0.0,4.027634451161973,1.2853364925761228,1.285637903510845,3.1335253254108166,19352.58719022271,1973.414692093907,4632.441516551485,4632.441516551485,5.400213643863516,4.67777597961594,-2.673878284048212,7.351654263664152,3.3858658762806173,3.3858658762806173,0.9673902503658907,0.0,0.0,0.00023448742451268831,0.994111479973842,0.00023587638734325688,198.840004923398,0.23384599887405302,0.0004750160544277017,1346.1954982481066,0.04120451479668813,7.907627589616797e-05,0.00015541114861652034,0.0006259392962625538,0.09568695454854573,0.07185647581269758,0.023830478735848145,0.09568701013903547,0.07185647581341777,0.023830478736086968,0.37594643192754557,0.37594643192754557,0.12467889386065208,0.0,3.958118986169609,5.149925470326366,0.4031572613885146,2.756285377373331,5.730283209545064,3.410605131648481e-13,24689.400242454965,20985.99020608672,0.85,1.061775212365276,0.6687643086544139,42257.704602238395,25750.0,0.0,10320.105013625547,-10320.105013625547,0.1851294282804537,4.6282357070113385,8186.473011127551,2133.6320024979964,10320.105013625547,0.7054585032468081,1.001782620565225,1.4513942132043558,1.4512369061428203,1.2674959276837716,0.00023310336520887838,0.003441570818923185,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53924.00511411204,15429.894986374453,,,,,,,,,,,,,,,,,,,,3.0,15432.471148915427,1533.497498536403,0.37594643192754557,0.12467889386065208,6.112874298809886,3.3858658762806173
2711.0,-29.843608974072858,4.599666017448312,35.004449265411004,24.001498601306253,4.81011582506049,-26.378222386301847,-39.93329844726247,1.344729237289777,-2.9014580550927462,-5.247192406182179,39.97081128287671,42638.0468784692,24822.52963838475,24822.52963838475,67460.57651685395,77692.49742613551,77692.49742613551,24822.52963838475,102515.02706452025,102515.02706452025,102515.02706452025,127170.58196909213,91721.42600464095,56666.97545697569,38949.38949740584,24655.554904571887,0.0,63604.94440197773,20957.221668886104,1532.497498536403,0.0,0.8857619246907599,2.826385401631546,0.0014959135982669303,351251.81045220053,1553275.0798440112,4.422112665680867,1553275.0798440112,4.422112665680867,0.85,0.09565404569316975,4.027634451161993,1.267870420548134,1.0,0.0,4.027634451162412,1.2854429574279347,1.2857461788540656,3.133265795956405,19357.072507275832,1973.8720671458484,4632.441516551485,4632.441516551485,5.358411876263322,4.599666017448312,-2.7482560738697335,7.347922091318045,3.361363139007377,3.361363139007377,0.960389468287822,0.0,0.0,0.00023587638734325688,0.9941657329926458,0.00023726062920436804,198.79356803125853,0.23445421225842367,0.0004712148271962073,1335.4228202740514,0.041675729623884335,7.945298145004736e-05,0.00015642340589320952,0.0006300162985435866,0.09565404569236827,0.07186498970558532,0.02378905598678295,0.09565406326722053,0.07186498970618747,0.023789055986982277,0.3759688407243303,0.3759688407243303,0.12445484655264977,0.0,3.6508731112278383,5.332978468527074,3.979039320256561e-13,2.3457343510894475,5.990643612905785,3.979039320256561e-13,24655.554904571887,20957.221668886104,0.85,1.060618433851761,0.6703574270736005,42257.704602238395,25750.0,0.0,10300.665821730596,-10300.665821730596,0.18555186196087745,4.638796549021932,8175.296135669548,2125.369686061047,10300.665821730596,0.8908297735390333,1.0040685171043144,1.4511467125490696,1.450896952630122,1.2678750972366404,0.00023448742451268831,0.0034223004992510104,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53893.79324424304,15449.334178269404,,,,,,,,,,,,,,,,,,,,3.0,15433.610027836445,1532.497498536403,0.3759688407243303,0.12445484655264977,6.112874298809886,3.361363139007377
2712.0,-29.78795640096747,4.523512994368906,35.002796866057295,23.98373979320752,4.778499565813738,-26.331288769579164,-39.89171460326759,1.321831934425401,-3.353095842071241,-5.286104109963909,39.96078047382693,42706.66733362757,24633.62735474959,24633.62735474959,67340.29468837717,77748.79566304422,77748.79566304422,24633.62735474959,102382.42301779382,102382.42301779382,102382.42301779382,127004.39377921468,91742.46312555444,56700.33479613766,38935.69814379642,24621.970761420867,0.0,63557.66890521729,20928.675147207738,1531.497498536403,0.0,0.8855986841700931,2.8279033251705603,0.0014959135982669303,350718.28752444836,1552842.8904064454,4.427607414963206,1552842.8904064454,4.427607414963206,0.85,0.0956254601074592,4.027634451161993,1.2679608056647709,1.0,0.0,4.02763445115946,1.2855473330051765,1.285852358653399,3.133011401257969,19361.512223191785,1974.3247921758996,4632.441516551485,4632.441516551485,5.317633750309606,4.523512994368906,-2.821150141424725,7.344663135793631,3.337262927052836,3.337262927052836,0.9535036934436674,0.0,0.0,0.00023726062920436804,0.9942330680632357,0.0002386368315696352,198.74766529798922,0.23444189923139871,0.00046745738212241445,1324.7742209349226,0.04214318700600675,7.982747335265486e-05,0.00015743315585171316,0.0006340832022635152,0.09562546010433964,0.0718745924802613,0.023750867624078336,0.09562535768165348,0.07187459248260608,0.023750867624853123,0.37599797292729575,0.37599797292729575,0.1242480859372313,0.0,3.3225067971151248,5.52922768573427,3.979039320256561e-13,1.9330082678926601,6.240896768414018,3.979039320256561e-13,24621.970761420867,20928.675147207738,0.85,1.0595148602570819,0.6719357092425063,42257.704602238395,25750.0,0.0,10254.735414779188,-10254.735414779188,0.18548439192782792,4.637109798195694,8142.942453275397,2111.79296150379,10254.735414779188,1.076347779520365,1.0037034195228778,1.4508999737707495,1.450560126038028,1.2682459793807028,0.00023587638734325688,0.003403551462257804,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53837.2142379525,15495.264585220812,,,,,,,,,,,,,,,,,,,,3.0,15434.740810723615,1531.497498536403,0.37599797292729575,0.1242480859372313,6.112874298809886,3.337262927052836
2713.0,-29.732965236678037,4.449334643943787,35.000918843577196,23.966054745856695,4.747088395813129,-26.28492999112049,-39.85065434882415,1.299053150255031,-3.8188415717854127,-5.324725264763557,39.95090731966149,42774.6729589562,24450.67096535669,24450.67096535669,67225.3439243129,77804.56133090587,77804.56133090587,24450.67096535669,102255.23229626256,102255.23229626256,102255.23229626256,126843.78846903396,91763.31775438959,56733.429382437615,38922.09819105775,24588.556172771398,0.0,63510.65436382915,20900.272746855688,1530.497498536403,0.0,0.8854361375919132,2.8296665609008227,0.0014959135982669303,350189.37758732494,1552417.5824811675,4.433080161302292,1552417.5824811675,4.433080161302292,0.85,0.09560541232337877,4.027634451161993,1.2680505555821586,1.0,0.0,4.027634451162841,1.2856511874249925,1.2859580071233803,3.132758317774255,19365.913425615894,1974.7735899227457,4632.441516551485,4632.441516551485,5.278139157935541,4.449334643943787,-2.8927880879007315,7.342122731844518,3.3136228751196284,3.3136228751196284,0.9467493928913224,0.0,0.0,0.0002386368315696352,0.9943039821695284,0.0002400038980523239,198.70232603294244,0.2342212900387148,0.00046383494803383974,1314.508242727902,0.04260702195404059,8.019885044447482e-05,0.00015843798112516038,0.0006381302711522495,0.09560541231986064,0.07188545240626668,0.02371995991359397,0.09560495236060333,0.07188545240891196,0.023719959914466807,0.37603340646115774,0.37603340646115774,0.1240793441115632,0.0,2.9742402619942254,5.734212551857524,3.410605131648481e-13,1.5058836929781592,6.481250322158473,3.410605131648481e-13,24588.556172771398,20900.272746855688,0.85,1.0584892345653323,0.6735038929675619,42257.704602238395,25750.0,0.0,10200.731085657604,-10200.731085657604,0.18525365465776764,4.631341366444187,8104.00140840867,2096.729677248935,10200.731085657604,1.261706430523412,1.0024548412216856,1.450654386261674,1.4502271893241254,1.2686077039539614,0.00023726062920436804,0.0033853602532239323,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53772.9439306239,15549.268914342396,,,,,,,,,,,,,,,,,,,,3.0,15435.86093030569,1530.497498536403,0.37603340646115774,0.1240793441115632,6.112874298809886,3.3136228751196284
2714.0,-29.678638132742574,4.377101894730118,34.99883593693064,23.948656778689497,4.716128658414905,-26.23912380017565,-39.810076996777184,1.2766143258468825,-4.294092941418796,-5.362837036777531,39.94118705746795,42841.87224043753,24273.05471479773,24273.05471479773,67114.92695523526,77859.66075935564,77859.66075935564,24273.05471479773,102132.71547415337,102132.71547415337,102132.71547415337,126688.09690200904,91783.95700949979,56766.168490577205,38908.653909913985,24555.38142785566,0.0,63464.035337769645,20872.07421367731,1529.497498536403,0.0,0.8852754335159415,2.831641026182652,0.0014959135982669303,349668.05758904695,1551998.946728305,4.438492201516207,1551998.946728305,4.438492201516207,0.85,0.09559220942311508,4.027634451161993,1.2681391966482627,1.0,0.0,4.027634451160457,1.285753485184,1.2860620870976747,3.132509067697072,19370.26917513994,1975.2177527636798,4632.441516551485,4632.441516551485,5.239797335394586,4.377101894730118,-2.9630131489524567,7.340115043682575,3.2904515943986654,3.2904515943986654,0.9401290269710473,0.0,0.0,0.0002400038980523239,0.9943750810511225,0.00024136153713609092,198.6575519983377,0.23393291031480712,0.0004603571838376057,1304.6522589957747,0.0430673791378782,8.056742838093197e-05,0.00015943646967139194,0.0006421518180201424,0.09559220941024882,0.07189736030279012,0.023694849107458702,0.09559179997207827,0.07189736031246707,0.023694849110648,0.3760745418552493,0.3760745418552493,0.12394101731769537,0.0,2.607905165694376,5.944202079440117,3.979039320256561e-13,1.0687440953587384,6.71204940614723,3.979039320256561e-13,24555.38142785566,20872.07421367731,0.85,1.057526937863859,0.6750574874796977,42257.704602238395,25750.0,0.0,10144.875190842504,-10144.875190842504,0.18497092035416507,4.624273008854122,8063.410914700406,2081.4642761420987,10144.875190842504,1.446805102222574,1.0009248936913686,1.4504100631895713,1.4498983515642598,1.2689601768088339,0.0002386368315696352,0.0033677240250067136,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53707.23205207667,15605.124809157496,,,,,,,,,,,,,,,,,,,,3.0,15436.969654750257,1529.497498536403,0.3760745418552493,0.12394101731769537,6.112874298809886,3.2904515943986654
2715.0,-29.624968218389423,4.306770693365111,34.99656678984345,23.931563912797742,4.685638847828775,-26.19386220665793,-39.76997392075134,1.2545328360967332,-4.774043673667165,-5.400383220181981,39.93160006725688,42908.254252061466,24100.493346903433,24100.493346903433,67008.7475989649,77914.09177948853,77914.09177948853,24100.493346903433,102014.58512639196,102014.58512639196,102014.58512639196,126537.04075899113,91804.38325102748,56798.54572359826,38895.37503047691,24522.45563259917,0.0,63417.83066307608,20844.08728770929,1528.497498536403,0.0,0.8851169417970647,2.833769749248046,0.0014959135982669303,349155.0700767417,1551586.134364809,4.44383102907193,1551586.134364809,4.44383102907193,0.8499999999999999,0.09558449508983684,4.027634451161993,1.2682267590845004,1.0,0.0,4.027634451162417,1.285854144703912,1.2861645165942486,3.1322638479260947,19374.57996985308,1975.6573314896607,4632.441516551485,4632.441516551485,5.202546704754623,4.306770693365111,-3.0318070181708423,7.338577711535954,3.2677436061257823,3.2677436061257823,0.9336410303216521,0.0,0.0,0.00024136153713609092,0.9944453829390214,0.00024270969655745388,198.61333693898862,0.23362455491983122,0.0004570131549761032,1295.1752812022764,0.0435243922928543,8.093323629513987e-05,0.00016042830084095106,0.000646146551408395,0.09558449508648853,0.07191013687387987,0.023674358212608656,0.09558400098207188,0.07191013687639886,0.023674358213437982,0.37612067901023044,0.37612067901023044,0.12382702254926778,0.0,2.2260038494171113,6.156459591552107,3.979039320256561e-13,0.6263395465148278,6.934239349688994,3.979039320256561e-13,24522.45563259917,20844.08728770929,0.85,1.056623143654448,0.6765960582919158,42257.704602238395,25750.0,0.0,10089.250816897395,-10089.250816897395,0.18467398794596301,4.616849698649071,8022.830150272575,2066.4206666248188,10089.250816897395,1.631613075685928,0.9993181165907082,1.4501670245239473,1.449573624053031,1.2693035264075012,0.0002400038980523239,0.003350629029489795,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53642.130700338064,15660.749183102605,,,,,,,,,,,,,,,,,,,,3.0,15438.066908891207,1528.497498536403,0.37612067901023044,0.12382702254926778,6.112874298809886,3.2677436061257823
2716.0,-29.571944787993765,4.238295485026998,34.99412865734342,23.914907953608804,4.655781144359155,-26.149119313658147,-39.730314806196816,1.2329556700235356,-5.256114407620203,-5.437227604131835,39.92214312914309,42973.736589405155,23932.485294677987,23932.485294677987,66906.22188408315,77967.731538594,77967.731538594,23932.485294677987,101900.21683327199,101900.21683327199,101900.21683327199,126390.04004789823,91824.5351298153,56830.54018062656,38882.21661020971,24489.82321462625,0.0,63372.039824835956,20816.34973243231,1527.497498536403,0.0,0.8849613871084754,2.836034847675334,0.0014959135982669303,348652.2457056387,1551179.0033126993,4.4490721698156905,1551179.0033126993,4.4490721698156905,0.85,0.09558112371793795,4.027634451161993,1.2683130252966657,1.0,0.0,4.027634451160253,1.2859524764088883,1.286264605793155,3.132024336085453,19378.832862506904,1976.0910058487766,4632.441516551485,4632.441516551485,5.166278993305884,4.238295485026998,-3.099094721789465,7.337390206816464,3.2454888635385553,3.2454888635385553,0.9272825324395872,0.0,0.0,0.00024270969655745388,0.994514494576955,0.00024404842551912465,198.5696714167183,0.2333124556325946,0.0004538022451754241,1286.0755628271518,0.04397819453802972,8.129650395467927e-05,0.0001614131926027746,0.0006501133353989812,0.09558112371505695,0.07192358538710149,0.023657538327955453,0.09558101809159236,0.07192358538926939,0.023657538328668556,0.3761710951580031,0.3761710951580031,0.12373249340119237,0.0,1.8310162405759343,6.368839227794808,3.979039320256561e-13,0.18111319651166014,7.148206948957238,3.979039320256561e-13,24489.82321462625,20816.34973243231,0.85,1.0557687912368905,0.6781182475455594,42257.704602238395,25750.0,0.0,10034.539705895593,-10034.539705895593,0.18437565799243516,4.609391449810875,7982.807520475765,2051.732185419829,10034.539705895593,1.8161233560133678,0.9977037770153412,1.4499252591148413,1.4492529607507065,1.2696379528674102,0.00024136153713609092,0.003334058344178128,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53578.31987096114,15715.460294104407,,,,,,,,,,,,,,,,,,,,3.0,15439.152808237659,1527.497498536403,0.3761710951580031,0.12373249340119237,6.112874298809886,3.2454888635385553
2717.0,-29.519525443439186,4.171840695772687,34.991436848488355,23.90710572889077,4.636273593103305,-26.103885149055458,-39.68956548543645,1.2206332987196666,-5.462916444585005,-5.462916444585393,39.90988359475982,43032.11853133732,23743.624356119315,23743.624356119315,66775.74288745664,78015.31207154876,78015.31207154876,23743.624356119315,101758.93642766807,101758.93642766807,101758.93642766807,126194.37512649558,91843.06177784553,56859.86823763466,38870.21504467875,24435.438698827507,0.0,63305.65374350626,20770.12289400338,1526.497498536403,0.0,0.8848735835626562,2.83787460334153,0.0014959135982669303,348302.0002915201,1550651.3377559371,4.452031100763362,1550651.3377559371,4.452031100763362,0.85,0.09557093131166108,4.027634451161993,1.2683843665244057,1.0,0.0,4.02763445116173,1.2860074633090866,1.286321327744967,3.131890417492832,19382.742763223236,1976.4897047639342,4632.441516551485,4632.441516551485,5.125509792467862,4.171840695772687,-3.15690172632998,7.328742422102668,3.2236767935121664,3.2236767935121664,0.9210505124320475,0.0,0.0,0.00024404842551912465,0.9945791509936447,0.0002453785857820421,198.52652016053415,0.2330020989225824,0.00045071698145006243,1277.331925429477,0.04442891151947979,8.167132712631844e-05,0.00016237709839280623,0.000653995595566587,0.09557093131165506,0.07192982977408174,0.023641101537573317,0.09557092473785503,0.07192982977408627,0.02364110153757481,0.376225083413881,0.376225083413881,0.12365353674939872,0.0,1.404025776797198,6.576993251757813,3.979039320256561e-13,3.979039320256561e-13,7.36100415599293,3.979039320256561e-13,24435.438698827507,20770.12289400338,0.85,1.0548148378343907,0.6797515859434823,42257.704602238395,25750.0,0.0,9980.950354398059,-9980.950354398059,0.18408022637244575,4.60200565931114,7943.515617563887,2037.434736834173,9980.950354398059,2.000336961278755,0.9961051210630174,1.449684745706494,1.4489362927381946,1.2699636639396652,0.00024270969655745388,0.003317995090115854,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53515.98688206593,15769.049645601941,,,,,,,,,,,,,,,,,,,,3.0,15440.227545352638,1526.497498536403,0.376225083413881,0.12365353674939872,6.112874298809886,3.2236767935121664
2718.0,-29.46767764435422,4.107499922337453,34.98844490333704,23.90568503122779,4.6242338104534335,-26.05841866948828,-39.64814505362881,1.2149748355875098,-5.480566350816446,-5.480566350816814,39.89576521827563,43085.28163633545,23542.278370192995,23542.278370192995,66627.56000652845,78058.49412157603,78058.49412157603,23542.278370192995,101600.77249176902,101600.77249176902,101600.77249176902,125967.8125608523,91860.44390639434,56887.231421153636,38859.124983600785,24367.04006908327,0.0,63226.16505268405,20711.984058720776,1525.497498536403,0.0,0.8848341034603684,2.8394293090773584,0.0014959135982669303,348061.5190300327,1550043.8334259542,4.453361686593707,1550043.8334259542,4.453361686593707,0.85,0.09555635576439934,4.027634451161993,1.2684449373884124,1.0,0.0,4.027634451162018,1.2860312363694233,1.2863468173240884,3.131832522616131,19386.41112226764,1976.8637732831946,4632.441516551485,4632.441516551485,5.082045458335005,4.107499922337453,-3.2074652720259262,7.3149651943633796,3.2023600912288277,3.2023600912288277,0.9149600260653793,0.0,0.0,0.0002453785857820421,0.9946403759590992,0.00024670080937085585,198.48385573794624,0.23269550130007313,0.0004476092532873094,1268.5246238162347,0.044876520772767096,8.205395997675887e-05,0.00016332462580528323,0.0006578118896164998,0.0955563557644135,0.07193110992935205,0.023625245835061454,0.09555637658964863,0.07193110992934139,0.023625245835057956,0.3762818145888556,0.3762818145888556,0.12358703809463047,0.0,0.9416380296894431,6.7825582815503935,3.410605131648481e-13,3.410605131648481e-13,7.571811113553963,3.410605131648481e-13,24367.04006908327,20711.984058720776,0.85,1.0537972681248362,0.681447018025434,42257.704602238395,25750.0,0.0,9928.614442035088,-9928.614442035088,0.18378939743039555,4.594734935759885,7905.048748645138,2023.5656933899504,9928.614442035088,2.1842577467257343,0.9945313713765986,1.4494454587325585,1.448623362743979,1.270279868569394,0.00024404842551912465,0.0033024717193256433,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53454.84366808972,15821.385557964912,,,,,,,,,,,,,,,,,,,,3.0,15441.29194806228,1525.497498536403,0.3762818145888556,0.12358703809463047,6.112874298809886,3.2023600912288277
2719.0,-29.41639117920779,4.045218315315631,34.985177715849844,23.904778563324385,4.612893677075862,-26.013386940113364,-39.60708399591965,1.2098894379841578,-5.497365093129417,-5.497365093129755,39.881771358223865,43137.554971768615,23346.207041919923,23346.207041919923,66483.76201368854,78100.92447107063,78100.92447107063,23346.207041919923,101447.13151299054,101447.13151299054,101447.13151299054,125747.26382529348,91877.58646429077,56914.216964999585,38848.18833254576,24300.132312302936,0.0,63148.320644848696,20655.112465457496,1524.497498536403,0.0,0.884798551534271,2.841025415576566,0.0014959135982669303,347832.75604363176,1549441.8644897242,4.454559950343963,1549441.8644897242,4.454559950343963,0.85,0.09554383659989538,4.027634451161993,1.2685041257599368,1.0,0.0,4.02763445116327,1.2860523405968922,1.2863696272676206,3.131781128980067,19390.028921844205,1977.2326861715476,4632.441516551485,4632.441516551485,5.039719758685583,4.045218315315631,-3.256225354447574,7.301443669763205,3.1815703590688194,3.1815703590688194,0.9090201025910912,0.0,0.0,0.00024670080937085585,0.9947004761556656,0.0002480151716869676,198.44166902255262,0.23239349917825886,0.00044453009042958103,1259.7982762774327,0.045321050863196675,8.24349079793101e-05,0.00016426590139154574,0.0006616030035957684,0.09554383622653728,0.07193260333881923,0.023611232887718048,0.09554357724461801,0.07193260361991162,0.023611232979983753,0.3763407218028106,0.3763407218028106,0.12353050583748253,0.0,0.4557428703114397,6.987783520866628,3.410605131648481e-13,3.410605131648481e-13,7.77723258531762,3.410605131648481e-13,24300.132312302936,20655.112465457496,0.85,1.0528191618522784,0.683114840288117,42257.704602238395,25750.0,0.0,9877.585800701363,-9877.585800701363,0.1835038896413026,4.587597241032561,7867.44577300321,2010.1400276981537,9877.585800701363,2.3678907171519725,0.9929864158079138,1.4492073709315747,1.4483139718681555,1.270586112090992,0.0002453785857820421,0.003287503812971425,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53395.088679217195,15872.414199298637,,,,,,,,,,,,,,,,,,,,2.0,15442.346648122502,1524.497498536403,0.3763407218028106,0.12353050583748253,6.112874298809886,3.1815703590688194
2720.0,-29.365650235158412,3.9849441234750103,34.981660489237,23.90453346250581,4.602416091650452,-25.9687605521798,-39.566351438965626,1.2055264086718513,-5.513247773429384,-5.513247773429784,39.86796147203955,43188.875801201815,23155.06150281852,23155.06150281852,66343.93730402034,78142.53959811677,78142.53959811677,23155.06150281852,101297.60110093528,101297.60110093528,101297.60110093528,125532.34566664699,91894.48097802102,56940.81718110608,38837.40421879438,24234.744565711702,0.0,63072.14878450608,20599.532880854946,1523.497498536403,0.0,0.8847670496882116,2.842669092187684,0.0014959135982669303,347616.57645286206,1548847.982737538,4.45562176160367,1548847.982737538,4.45562176160367,0.85,0.09553298917300403,4.027634451161993,1.2685618074564267,1.0,0.0,4.027634451163344,1.2860700756821637,1.286389057178425,3.1317379412825814,19393.594373685686,1977.5962610764825,4632.441516551485,4632.441516551485,4.998457383668338,3.9849441234750103,-3.3031657477860614,7.288109871261072,3.1612945741544656,3.1612945741544656,0.9032270211869902,0.0,0.0,0.0002480151716869676,0.9947588771140636,0.0002493218983946087,198.3999465283412,0.232096368111774,0.0004415856273992011,1251.4536680493359,0.04576263649059588,8.281442296184714e-05,0.00016520074872512048,0.0006653682269230509,0.09553298893184856,0.07193429327419942,0.023598695657649136,0.09553274417811917,0.0719342934557853,0.023598695717218728,0.37640148627734743,0.37640148627734743,0.12348194669843084,0.0,3.979039320256561e-13,7.191598791209344,3.979039320256561e-13,3.979039320256561e-13,7.977086517147029,3.979039320256561e-13,24234.744565711702,20599.532880854946,0.85,1.0518737443160964,0.6847535185262522,42257.704602238395,25750.0,0.0,9827.841518059697,-9827.841518059697,0.1832238696532119,4.580596741330294,7830.696445662596,1997.1450723971002,9827.841518059697,2.551241285512546,0.9914711561320985,1.4489704550919276,1.4480080544534981,1.2708826464230614,0.00024670080937085585,0.003273072504986967,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53336.99978834743,15922.158481940303,,,,,,,,,,,,,,,,,,,,2.0,15443.391831052792,1523.497498536403,0.37640148627734743,0.12348194669843084,6.112874298809886,3.1612945741544656
2721.0,-29.31544271997051,3.926625999836769,34.9779163761663,23.904851206485205,4.5926925762258834,-25.924538909442965,-39.5259396295063,1.2017887656977881,-5.528283304028491,-5.528283304028862,39.85432568136137,43239.263758930465,22968.82582603151,22968.82582603151,66208.08958496197,78183.37956339159,78183.37956339159,22968.82582603151,101152.20538942309,101152.20538942309,101152.20538942309,125323.13426046063,91911.12097879355,56967.00517433036,38826.79533829243,24170.928871037544,0.0,62997.72420932997,20545.289540381913,1522.497498536403,0.0,0.8847392815162067,2.84434376244701,0.0014959135982669303,347412.02465661574,1548261.756632631,4.456557766424299,1548261.756632631,4.456557766424299,0.85,0.09552346941262517,4.027634451161993,1.2686179813789207,1.0,0.0,4.02763445116233,1.2860848954820179,1.2864055613029788,3.1317018536730865,19397.10611260543,1977.9543587877033,4632.441516551485,4632.441516551485,4.958254895170295,3.926625999836769,-3.3483711384754953,7.274997138312264,3.1415205568080715,3.1415205568080715,0.8975773019451633,0.0,0.0,0.0002493218983946087,0.9948159651783619,0.00025062112704424424,198.3586777765003,0.23180413912974718,0.00043874134248684783,1243.3929646077268,0.04620137783308273,8.319254489553632e-05,0.00016612935349907238,0.0006691083075021331,0.09552346928155508,0.07193613496158488,0.023587334319970205,0.09552328311788061,0.07193613506028988,0.02358733435233529,0.37646378783905826,0.37646378783905826,0.12343976605385615,0.0,3.979039320256561e-13,7.3932959088296,3.979039320256561e-13,3.979039320256561e-13,8.171854710831838,3.979039320256561e-13,24170.928871037544,20545.289540381913,0.85,1.0509600214281478,0.6863623139028683,42257.704602238395,25750.0,0.0,9779.349010555427,-9779.349010555427,0.18294931370866843,4.573732842716707,7794.781757146257,1984.5672534091684,9779.349010555427,2.7343149244297726,0.9899854637914952,1.4487346845267646,1.447705512224152,1.271169709304584,0.0002480151716869676,0.0032591600719913873,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53280.446577401555,15970.650989444573,,,,,,,,,,,,,,,,,,,,2.0,15444.42779492594,1522.497498536403,0.37646378783905826,0.12343976605385615,6.112874298809886,3.1415205568080715
2722.0,-29.265754160300855,3.8702137808440327,34.97396719219293,23.905720898788445,4.583690623337822,-25.8807122329093,-39.485854644421465,1.198648695948509,-5.542501994250529,-5.542501994250918,39.84087125577454,43288.80447247279,22787.392483413303,22787.392483413303,66076.19695588609,78223.53197883742,78223.53197883742,22787.392483413303,101010.92446225072,101010.92446225072,101010.92446225072,125119.64759880461,91927.57508218066,56992.84757582511,38816.36389595061,24108.723136553883,0.0,62925.087032504496,20492.4146660708,1521.497498536403,0.0,0.8847150667730685,2.846039554231653,0.0014959135982669303,347218.67257503385,1547683.4921180247,4.4573740249628155,1547683.4921180247,4.4573740249628155,0.85,0.09551500376651118,4.027634451161993,1.2686729101790117,1.0,0.0,4.0276344511618145,1.2860969298742786,1.2864192697168013,3.131672549405519,19400.57861937054,1978.308455932509,4632.441516551485,4632.441516551485,4.919089081210216,3.8702137808440327,-3.391896190173841,7.262109971017874,3.12223616304966,3.12223616304966,0.8920674751570458,0.0,0.0,0.00025062112704424424,0.9948714979014434,0.00025191306372018704,198.31785040293389,0.23151676381746006,0.0004360098934772972,1235.6520381146602,0.04663738772656003,8.356918478397518e-05,0.00016705194226026906,0.0006728241577809837,0.0955150037291533,0.07193809209759507,0.02357691163155823,0.09551484106589513,0.07193809212573238,0.0235769116407788,0.37652732644609005,0.37652732644609005,0.12340268820486307,0.0,3.979039320256561e-13,7.592434877904282,3.979039320256561e-13,3.979039320256561e-13,8.362250139100468,3.979039320256561e-13,24108.723136553883,20492.4146660708,0.85,1.050077164323251,0.6879419086081133,42257.704602238395,25750.0,0.0,9732.073795712706,-9732.073795712706,0.1826801361532654,4.567003403831631,7759.681150079383,1972.3926456333222,9732.073795712706,2.917117048063224,0.988528875288232,1.44850003318945,1.447406269064222,1.2714475370885678,0.0002493218983946087,0.0032457492806264765,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53225.43043606576,16017.926204287294,,,,,,,,,,,,,,,,,,,,2.0,15445.454763805697,1521.497498536403,0.37652732644609005,0.12340268820486307,6.112874298809886,3.12223616304966
2723.0,-29.216576044805525,3.8156585733797423,34.96983350362079,23.907108941953652,4.575388899357548,-25.83727499934371,-39.44608799703417,1.1960878538914939,-5.555928355123399,-5.555928355123789,39.82760536673138,43337.499890303,22610.644285650276,22610.644285650276,65948.14417595328,78262.94730060297,78262.94730060297,22610.644285650276,100873.59158625326,100873.59158625326,100873.59158625326,124921.70380607857,91943.78165708417,57018.334246766804,38806.0526781304,24048.11221982531,0.0,62854.16489795571,20440.895386851513,1520.497498536403,0.0,0.884694255086249,2.8477519098213726,0.0014959135982669303,347036.1725144602,1547113.4906570371,4.458075593236819,1547113.4906570371,4.458075593236819,0.85,0.09550737033967951,4.027634451161993,1.268726536161266,1.0,0.0,4.027634451162639,1.286106264260451,1.286430268096845,3.1316498201476386,19403.998887231242,1978.6572261915378,4632.441516551485,4632.441516551485,4.880934644261251,3.8156585733797423,-3.433790260805731,7.249448834185474,3.1034295203199127,3.1034295203199127,0.8866941486628322,0.0,0.0,0.00025191306372018704,0.9949260916539776,0.00025319776597817795,198.2774568933292,0.2312341632780347,0.00043337297634778475,1228.179014969622,0.04707076070290781,8.394439040788782e-05,0.00016796867331229923,0.0006765164153485904,0.09550737038184275,0.07194013199958894,0.023567238382253802,0.09550724741288691,0.07194013196782924,0.02356723837185028,0.3765918339597785,0.3765918339597785,0.12336969259233527,0.0,3.979039320256561e-13,7.788648133984964,3.979039320256561e-13,3.979039320256561e-13,8.548207321417237,3.979039320256561e-13,24048.11221982531,20440.895386851513,0.85,1.0492247297059896,0.6894928913726213,42257.704602238395,25750.0,0.0,9685.98061006346,-9685.98061006346,0.1824162286799717,4.560405716999289,7725.372949103734,1960.6076609597267,9685.98061006346,3.0996529722789408,0.9871008045453007,1.4482664757297323,1.447110234972727,1.271716361006505,0.00025062112704424424,0.0032328235447220965,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53171.86422727148,16064.01938993654,,,,,,,,,,,,,,,,,,,,2.0,15446.473009860416,1520.497498536403,0.3765918339597785,0.12336969259233527,6.112874298809886,3.1034295203199127
2724.0,-29.196757944717938,3.8025021387643108,34.96567203200731,23.913709865324222,4.576402874944268,-25.8193304469867,-39.42963194623587,1.1989753772105691,-5.557856049603686,-5.5578560496040454,39.81852997663377,43364.13943572024,22507.86171421489,22507.86171421489,65872.00114993512,78285.75171417567,78285.75171417567,22507.86171421489,100793.61342839056,100793.61342839056,100793.61342839056,124801.66977290815,91959.03366519729,57037.42138673182,38801.79142051719,24008.056344517598,0.0,62809.84776503479,20406.847892839956,1519.497498536403,0.0,0.8847175987945709,2.8493523820780204,0.0014959135982669303,347009.976188694,1546723.6356790008,4.457288671256924,1546723.6356790008,4.457288671256924,0.85,0.09550088709864651,4.027634451161993,1.268771291333251,1.0,0.0,4.027634451163016,1.2860900724921034,1.2864157245782044,3.1316892473615785,19407.217701414447,1978.9854538924556,4632.441516551485,4632.441516551485,4.858747084835375,3.8025021387643108,-3.456893586393637,7.2593957251579475,3.085089055702925,3.085089055702925,0.8814540159151214,0.0,0.0,0.00025319776597817795,0.9979527559233619,0.0002537171869863771,198.260940004187,0.11548752379517527,8.809188901320129e-05,249.65241346341247,0.04715885259192101,8.410011126714422e-05,0.00016909765471103373,0.0006810635397248545,0.0955008872275088,0.07194260065071682,0.023558286576791966,0.09550059505443897,0.07194260055364252,0.02355828654500399,0.37665707186485015,0.37665707186485015,0.1233399627689797,0.0,3.410605131648481e-13,7.959947045520494,3.410605131648481e-13,3.410605131648481e-13,8.64243067041707,3.410605131648481e-13,24008.056344517598,20406.847892839956,0.85,1.0487527592226547,0.6904035112127805,42257.704602238395,25750.0,0.0,4820.9104396365865,-4820.9104396365865,0.09108615174304605,2.277153793576149,3846.231552936769,974.6788866998177,4820.9104396365865,3.190790083907065,0.9857808630199781,1.4481502320395552,1.446817355435586,1.2719764067269863,0.00025191306372018704,0.0032203669219981186,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47328.26745533839,20929.089560363413,,,,,,,,,,,,,,,,,,,,2.0,15447.482686302163,1519.497498536403,0.37665707186485015,0.1233399627689797,6.112874298809886,3.085089055702925
2725.0,-29.2022714508553,3.8293284674388164,34.961767170592395,23.920994717068993,4.58353351253111,-25.823579736234286,-39.43409813856704,1.2048417979101902,-5.550852959868735,-5.550852959869078,39.817672467011825,43360.3846627632,22530.840559059332,22530.840559059332,65891.22522182253,78286.37605866369,78286.37605866369,22530.840559059332,100817.21661772302,100817.21661772302,100817.21661772302,124829.74190124717,91964.77610443566,57038.78470853561,38806.657106555605,24012.525283524137,0.0,62819.182390079746,20410.646490995518,1519.3254526601665,0.0,0.8847570039531895,2.849615833693392,0.0014959135982669303,347105.15181837796,1546686.8031525486,4.455960376992183,1546686.8031525486,4.455960376992183,0.8500000000000001,0.09550287563909696,4.027634451161993,1.2687832342879846,1.0,0.0,4.027634451161468,1.2860625725384907,1.2863882176613024,3.1317562124617773,19408.429597233644,1979.1090328739829,4632.441516551485,4632.441516551485,4.8637075025249095,3.8293284674388164,-3.4515035142495805,7.280831981688397,3.0791462955495694,3.0791462955495694,0.8797560844427341,0.0,0.0,0.00025319776597817795,0.9985218562418128,0.000253572582708556,198.26542093506515,0.0,0.0,0.0,0.04715885259192101,8.405782205769298e-05,0.00016913994392048497,0.0006812338652017527,0.09550287563909837,0.07195103625334015,0.023551839385758222,0.09550286444335675,0.07195103625333908,0.02355183938575788,0.3767215134216299,0.3767215134216299,0.1233128455769619,0.0,3.410605131648481e-13,8.083033514586646,3.410605131648481e-13,3.410605131648481e-13,8.589999625464884,3.410605131648481e-13,24012.525283524137,20410.646490995518,0.85,1.0489029419814275,0.6902411494870166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466986910023758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.90582303909,1519.3254526601665,0.3767215134216299,0.1233128455769619,6.112874298809886,3.0791462955495694
2726.0,-29.207744129717504,3.855596206111537,34.958205430279556,23.92704962929713,4.591516312429484,-25.827706850903773,-39.43729995572937,1.211479033615244,-5.541928064690978,-5.541928064691335,39.81984525080479,43351.5388470311,22597.871359273566,22597.871359273566,65949.41020630466,78278.57112855848,78278.57112855848,22597.871359273566,100876.44248783204,100876.44248783204,100876.44248783204,124909.63682564907,91962.41859803098,57035.38631650165,38807.8136461437,24033.19433781703,0.0,62841.007983960735,20428.215187144473,1519.5181300553138,0.0,0.8847952208657326,2.8493069495318895,0.0014959135982669303,347226.47548793035,1546780.131809438,4.454672212526042,1546780.131809438,4.454672212526042,0.85,0.09550834221297827,4.027634451161993,1.2687687318539247,1.0,0.0,4.02763445116086,1.286031460662088,1.286357097907032,3.131831976403163,19407.932064384455,1979.0582986427023,4632.441516551485,4632.441516551485,4.878177366844781,3.855596206111537,-3.4324662228378067,7.288062428949344,3.085243074930986,3.085243074930986,0.8814980214088531,0.0,0.0,0.00025319776597817795,0.9990870886923032,0.0002534291242914433,198.2698688851523,0.0,0.0,0.0,0.04715885259192101,8.402751698388745e-05,0.0001691702489942905,0.0006813559229610569,0.09550834163485772,0.07196162822800069,0.023546713406857038,0.0955087478558423,0.07196162866359107,0.023546713549387196,0.3767825072108741,0.3767825072108741,0.12328781849001433,0.0,3.410605131648481e-13,8.159428641341606,3.410605131648481e-13,3.410605131648481e-13,8.48312790873166,3.410605131648481e-13,24033.19433781703,20428.215187144473,0.85,1.049464550650386,0.6898606537007802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467313880976067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.822143867981,1519.5181300553138,0.3767825072108741,0.12328781849001433,6.112874298809886,3.085243074930986
2727.0,-29.21317143313526,3.8813071711948566,34.95496929725622,23.932479600794636,4.598759897263569,-25.831866998582303,-39.440582134388364,1.2174554627103138,-5.533667924923634,-5.5336679249239635,39.82219674228729,43343.21077648755,22664.68419000164,22664.68419000164,66007.89496648918,78271.22883731604,78271.22883731604,22664.68419000164,100935.91302731769,100935.91302731769,100935.91302731769,124990.38683147884,91960.20629927774,57032.18823844787,38808.90895647763,24054.473804161153,0.0,62863.38276063878,20446.30273353698,1519.7466678984556,0.0,0.8848293308078715,2.848916878327468,0.0014959135982669303,347338.7922406444,1546881.141382269,4.4535225432308,1546881.141382269,4.4535225432308,0.8500000000000001,0.0955137152864944,4.027634451161993,1.2687553684925663,1.0,0.0,4.027634451161508,1.2860034475880675,1.2863290777397944,3.1319001972474685,19407.465176447364,1979.0106893227926,4632.441516551485,4632.441516551485,4.892600178334003,3.8813071711948566,-3.4141791850563354,7.2954863562511925,3.091216056876321,3.091216056876321,0.8832045876789489,0.0,0.0,0.00025319776597817795,0.9996479756015585,0.00025328692915704755,198.27428015319805,0.0,0.0,0.0,0.04715885259192101,8.399646177403597e-05,0.00016920130420414197,0.0006814810019941428,0.09551371528608367,0.07197165047398378,0.023542064812099885,0.09551371739583599,0.07197165047429327,0.023542064812201127,0.37683799223563563,0.37683799223563563,0.12326446348712294,0.0,3.410605131648481e-13,8.200816212959353,3.410605131648481e-13,3.410605131648481e-13,8.382995694919998,3.410605131648481e-13,24054.473804161153,20446.30273353698,0.85,1.0500213648671053,0.6894826347720254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467638445339002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.739098819746,1519.7466678984556,0.37683799223563563,0.12326446348712294,6.112874298809886,3.091216056876321
