time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2728.0,-29.218555628783495,3.906477504115954,34.952038606925115,23.937924624793254,4.606092741387087,-25.836045384283555,-39.44388589644802,1.2234359677600861,-5.525343227951339,-5.525343227951736,39.82461300568296,43334.55352499948,22729.560049468324,22729.560049468324,66064.1135744678,78263.58614895413,78263.58614895413,22729.560049468324,100993.14619842244,100993.14619842244,100993.14619842244,125068.24771902096,91958.03846225186,57029.005838303805,38810.03624883117,24075.101520598513,0.0,62885.13776942968,20463.836292508735,1519.947246824544,0.0,0.8848635271476853,2.8485633316921204,0.0014959135982669303,347452.0156661552,1546984.9384608944,4.452370021497573,1546984.9384608944,4.452370021497573,0.85,0.09551817301294614,4.027634451161993,1.268742033704184,1.0,0.0,4.0276344511615045,1.2859754166306054,1.286301039684587,3.1319684646187333,19407.00767180181,1978.9640368323344,4632.441516551485,4632.441516551485,4.906604857990485,3.906477504115954,-3.3960746526985983,7.302552156814553,3.0970648583533085,3.0970648583533085,0.884875673815231,0.0,0.0,0.00025319776597817795,1.0002047432365462,0.00025314593605991055,198.27867309443337,0.0,0.0,0.0,0.04715885259192101,8.396521306093673e-05,0.00016923255291724122,0.0006816068603875758,0.09551817301295693,0.07198048491806028,0.023537688094896654,0.09551816016990136,0.07198048491805215,0.023537688094893996,0.37688699738721726,0.37688699738721726,0.1232424461514765,0.0,3.979039320256561e-13,8.215011412188801,3.979039320256561e-13,3.979039320256561e-13,8.28849039725526,3.979039320256561e-13,24075.101520598513,20463.836292508735,0.85,1.05055210050893,0.6891064417142087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467960333034446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.656780370286,1519.947246824544,0.37688699738721726,0.1232424461514765,6.112874298809886,3.0970648583533085
2729.0,-29.22374949413699,3.9311159677316323,34.94939658651729,23.943084629159443,4.613135038039611,-25.84012289352075,-39.44718120675532,1.2291241177839627,-5.517307217774658,-5.517307217775134,39.82715280432071,43325.66445237213,22793.38436611859,22793.38436611859,66119.04881849073,78255.95841830612,78255.95841830612,22793.38436611859,101049.34278442472,101049.34278442472,101049.34278442472,125145.12973846635,91955.89158676207,57025.59762084068,38811.43773991265,24095.78695404163,0.0,62907.22469395428,20481.418910935383,1520.1530256431265,0.0,0.8848957677424856,2.8481836289225066,0.0014959135982669303,347561.3401771213,1547094.0480023697,4.451283469024353,1547094.0480023697,4.451283469024353,0.85,0.0955218855319404,4.027634451161993,1.2687291896017272,1.0,0.0,4.027634451161563,1.2859488642123187,1.286274413888843,3.1320331338595153,19406.5545909206,1978.9178354402984,4632.441516551485,4632.441516551485,4.920382542268252,3.9311159677316323,-3.378421396994261,7.309537364725893,3.1027934207364973,3.1027934207364973,0.8865124059247135,0.0,0.0,0.00025314593605991055,1.0005372930556289,0.00025300999554629883,198.2829383181615,0.0,1.0276767420652883e-05,29.124358870130273,0.047169129359341665,8.393405499334503e-05,0.00016921188106656552,0.0006815236017296251,0.09552188553170494,0.07198828340227578,0.023533602129429163,0.09552183828415162,0.07198828340245322,0.02353360212948717,0.37692919656137774,0.37692919656137774,0.12322149894962603,0.0,4.547473508864641e-13,8.208931779954412,4.547473508864641e-13,4.547473508864641e-13,8.200720948278104,4.547473508864641e-13,24095.78695404163,20481.418910935383,0.85,1.0510565223654689,0.6887231897950182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468280133694047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.82896110853,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.57514460303,1520.1530256431265,0.37692919656137774,0.12322149894962603,6.112874298809886,3.1027934207364973
2730.0,-29.228663736936333,3.9552361980451276,34.947027508231265,23.948482574801915,4.620244953299652,-25.84382605772161,-39.450241264980264,1.235043819878317,-5.509301700690685,-5.509301700691106,39.829812881872385,43317.00650945086,22855.572362380575,22855.572362380575,66172.57887183144,78249.00779045316,78249.00779045316,22855.572362380575,101104.58015283375,101104.58015283375,101104.58015283375,125221.01038394659,91953.75600680476,57021.75472582906,38813.33475663967,24116.430231112838,0.0,62929.76498775251,20498.96569644591,1520.3487475176805,0.0,0.8849274007000587,2.847799935278386,0.0014959135982669303,347670.27670378523,1547208.3309525135,4.450217446315475,1547208.3309525135,4.450217446315475,0.8499999999999999,0.09552469398175974,4.027634451161993,1.2687162421969695,1.0,0.0,4.027634451160425,1.2859214015466758,1.2862467694528594,3.132100022845603,19406.103893871077,1978.8718771314443,4632.441516551485,4632.441516551485,4.933806995883002,3.9552361980451276,-3.3610157449206057,7.316251942965733,3.1084034864340873,3.1084034864340873,0.8881152818383107,0.0,0.0,0.00025300999554629883,1.0005083803952923,0.0002528814355821155,198.28697406221377,0.0,2.6954684475411564e-05,76.38957580331638,0.047196084043817074,8.390513086924824e-05,0.0001691048646770506,0.0006810925788323758,0.0955246939815374,0.07199496368109552,0.023529730300441875,0.09552468161868652,0.0719949636812631,0.023529730300496644,0.3769647304106254,0.3769647304106254,0.12320140785481232,0.0,3.979039320256561e-13,8.188669671470848,3.979039320256561e-13,3.979039320256561e-13,8.123674712399179,3.979039320256561e-13,24116.430231112838,20498.96569644591,0.85,1.0515306847993164,0.6883389206662583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468589398131086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.09417804171,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.49714231282,1520.3487475176805,0.3769647304106254,0.12320140785481232,6.112874298809886,3.1084034864340873
2731.0,-29.23355664520399,3.978847814932469,34.94491693454634,23.953755490388744,4.627190878530725,-25.84753498432214,-39.45331798223776,1.2408075100919336,-5.501512206573693,-5.50151220657408,39.83259922842689,43308.51193259469,22916.60597351904,22916.60597351904,66225.11790611372,78242.21613863931,78242.21613863931,22916.60597351904,101158.82211215835,101158.82211215835,101158.82211215835,125295.97183787175,91951.74728873499,57018.04308269671,38815.22689559808,24137.1497257134,0.0,62952.37662131149,20516.577266856388,1520.5487541177044,0.0,0.8849574456360678,2.8473970940271207,0.0014959135982669303,347776.29939061106,1547328.0455470856,4.449204986821649,1547328.0455470856,4.449204986821649,0.8499999999999999,0.09552676523834192,4.027634451161993,1.2687037931708618,1.0,0.0,4.027634451160626,1.2858946559404951,1.2862198517562433,3.132165168083856,19405.679970007077,1978.8286489277255,4632.441516551485,4632.441516551485,4.946982253664539,3.978847814932469,-3.3439967161314583,7.322844531063927,3.1138982825248775,3.1138982825248775,0.8896852235785364,0.0,0.0,0.0002528814355821155,1.0005061930401324,0.0002527534935228251,198.29099242814615,0.0,2.5491766283457423e-05,72.24366564731834,0.04722157581010053,8.387605857005524e-05,0.00016900537701206026,0.000680691878885395,0.09552676523770694,0.07200069825221861,0.02352606698548833,0.09552697698316373,0.0720006982526972,0.023526066985644724,0.37699406754329545,0.37699406754329545,0.12318200164562801,0.0,3.979039320256561e-13,8.158520811137919,3.979039320256561e-13,3.979039320256561e-13,8.053556479934798,3.979039320256561e-13,24137.1497257134,20516.577266856388,0.85,1.0519875731537403,0.687956742175375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468882024255667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.94826788572,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.424568665603,1520.5487541177044,0.37699406754329545,0.12318200164562801,6.112874298809886,3.1138982825248775
2732.0,-29.238409438150505,4.001959942024705,34.94304898537511,23.958793433289998,4.63385587052201,-25.851235272691415,-39.45640454823149,1.2463231292943115,-5.493951438050374,-5.493951438050772,39.8354408771239,43300.233231484985,22976.544748931723,22976.544748931723,66276.77798041671,78235.61069020833,78235.61069020833,22976.544748931723,101212.15543914004,101212.15543914004,101212.15543914004,125369.93644379034,91949.79174709874,57014.41428840225,38817.086065218326,24157.781004650296,0.0,62974.86706986862,20534.113853952753,1520.7437446555095,0.0,0.8849860981647544,2.8469721905636294,0.0014959135982669303,347879.2331739039,1547450.1433937203,4.448239491835818,1547450.1433937203,4.448239491835818,0.8500000000000001,0.09552808773757346,4.027634451161993,1.268691710098647,1.0,0.0,4.027634451160174,1.285869072684024,1.286194097504603,3.132227484680862,19405.267268603573,1978.7865650964982,4632.441516551485,4632.441516551485,4.95992117047515,4.001959942024705,-3.327370769018442,7.329330711043147,3.1192798472826344,3.1192798472826344,0.8912228135093241,0.0,0.0,0.0002527534935228251,1.0005020618690479,0.00025262665931008053,198.2949779893265,0.0,2.536975791000077e-05,71.89789391694218,0.04724694556801053,8.384690256467363e-05,0.00016890659095815144,0.0006802940047713775,0.09552808773735393,0.07200552759975887,0.023522560137595055,0.09552806304935335,0.07200552759992435,0.023522560137649112,0.3770178339983523,0.3770178339983523,0.12316314334494723,0.0,3.979039320256561e-13,8.121806646435687,3.979039320256561e-13,3.979039320256561e-13,7.990130595870539,3.979039320256561e-13,24157.781004650296,20534.113853952753,0.85,1.0524322013555776,0.6875795892263615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469173391172465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.602496155334,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.352258612076,1520.7437446555095,0.3770178339983523,0.12316314334494723,6.112874298809886,3.1192798472826344
2733.0,-29.243224291813352,4.024584499108764,34.94140946257244,23.963809478469216,4.640489195801689,-25.854904652195163,-39.45946345394475,1.2518139473446859,-5.486466305753595,-5.48646630575401,39.83835493287875,43292.0052852106,23035.053149912885,23035.053149912885,66327.05843512349,78229.0448661663,78229.0448661663,23035.053149912885,101264.09801607918,101264.09801607918,101264.09801607918,125442.26029144583,91947.84806105767,57010.808480126325,38818.93286770149,24178.16227536664,0.0,62997.09514306813,20551.437934061643,1520.9289789730549,0.0,0.885014087364413,2.8465541335374285,0.0014959135982669303,347981.1607922756,1547575.3599358643,4.4472963892998685,1547575.3599358643,4.4472963892998685,0.8499999999999999,0.09552871749589453,4.027634451161993,1.2686797583522278,1.0,0.0,4.027634451162361,1.2858436043845316,1.2861684596701217,3.1322895237246353,19404.85706922849,1978.7447364011655,4632.441516551485,4632.441516551485,4.972551313947467,4.024584499108764,-3.311015913625437,7.335600412734201,3.1245500853136794,3.1245500853136794,0.8927285958039084,0.0,0.0,0.00025262665931008053,1.000498155420915,0.00025250087463059756,198.29893252955748,0.0,2.5150587424472547e-05,71.2767647609552,0.047272096155435005,8.381801708346571e-05,0.00016880864222661483,0.000679899503085793,0.09552871749568481,0.07200954245999369,0.02351917503569112,0.09552869071030375,0.07200954246015177,0.023519175035742756,0.3770367255169466,0.3770367255169466,0.12314472337106927,0.0,3.979039320256561e-13,8.080838209598141,3.979039320256561e-13,3.979039320256561e-13,7.931996486383014,3.979039320256561e-13,24178.16227536664,20551.437934061643,0.85,1.0528589974584213,0.6872063733556805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469462380298432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.98136699935,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.280589105208,1520.9289789730549,0.3770367255169466,0.12314472337106927,6.112874298809886,3.1245500853136794
2734.0,-29.24800162051277,4.0467306858234,34.939985243751,23.968664451409154,4.6469404323734675,-25.858558478888952,-39.462515933532245,1.2571446143431937,-5.479178550936581,-5.479178550936969,39.84134423536347,43283.91420946392,23092.457594243646,23092.457594243646,66376.37180370756,78222.56428796695,78222.56428796695,23092.457594243646,101315.0218822106,101315.0218822106,101315.0218822106,125513.4824149961,91945.90083236939,57007.25075389102,38820.7223094204,24198.460532785517,0.0,63019.18284220592,20568.69145286769,1521.1144206944202,0.0,0.8850407745267113,2.8461256565097903,0.0014959135982669303,348080.42318117677,1547703.8177763538,4.4463971964627556,1547703.8177763538,4.4463971964627556,0.85,0.09552884055438766,4.027634451161993,1.2686680538719521,1.0,0.0,4.027634451160852,1.2858188853718964,1.2861435726677433,3.132349739906864,19404.446122206085,1978.7028314670235,4632.441516551485,4632.441516551485,4.984943147525001,4.0467306858234,-3.2950220083530026,7.341752694176403,3.129711759937412,3.129711759937412,0.8942033599821178,0.0,0.0,0.00025250087463059756,1.0004942914056956,0.0002523761272798804,198.30285638590598,0.0,2.4942967670046207e-05,70.68837037691095,0.04729703912310505,8.37892014538557e-05,0.00016871167317674185,0.0006795089471998282,0.09552884055419039,0.07201292826530306,0.02351591228888733,0.09552883754665634,0.07201292826545178,0.02351591228893589,0.3770514345177515,0.3770514345177515,0.12312665405863357,0.0,3.979039320256561e-13,8.037414877369258,3.979039320256561e-13,3.979039320256561e-13,7.87835686609418,3.979039320256561e-13,24198.460532785517,20568.69145286769,0.85,1.0532724927568122,0.6868371225606456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469749120954805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.39297261531,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.209517888889,1521.1144206944202,0.3770514345177515,0.12312665405863357,6.112874298809886,3.129711759937412
2735.0,-29.25274229583692,4.068408917208247,34.93876344940433,23.973450692743086,4.653290579445579,-25.862189452168,-39.46555709755046,1.2623879236586886,-5.472014928456815,-5.47201492845713,39.84438953794297,43275.93608443013,23148.612233818363,23148.612233818363,66424.5483182485,78216.21486114434,78216.21486114434,23148.612233818363,101364.8270949627,101364.8270949627,101364.8270949627,125583.37863386625,91944.02918707025,57003.75041037864,38822.53197410179,24218.551538903546,0.0,63041.08351300533,20585.768808068013,1521.2940124755967,0.0,0.885066609189746,2.8456982206074826,0.0014959135982669303,348178.0164989042,1547834.6903688572,4.445526762238099,1547834.6903688572,4.445526762238099,0.85,0.09552849957743685,4.027634451161993,1.268656505993567,1.0,0.0,4.027634451162906,1.2857945745015986,1.2861190952507926,3.132408964101587,19404.051126452734,1978.6625531096486,4632.441516551485,4632.441516551485,4.9970651871393335,4.068408917208247,-3.2793289625931403,7.347737879801388,3.134766833761508,3.134766833761508,0.8956476667890023,0.0,0.0,0.0002523761272798804,1.0004905171591176,0.0002522523931526105,198.3067502711069,0.0,2.4737755973790038e-05,70.10680042972096,0.04732177687907884,8.376050175008617e-05,0.00016861562552979422,0.0006791221023880289,0.09552849957726342,0.07201575833257279,0.02351274124469063,0.09552855630508868,0.07201575833270353,0.02351274124473332,0.3770626212617133,0.3770626212617133,0.12310886527535168,0.0,3.410605131648481e-13,7.99284502034061,3.410605131648481e-13,3.410605131648481e-13,7.828946792885688,3.410605131648481e-13,24218.551538903546,20585.768808068013,0.85,1.0536707908033522,0.686471958806075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470033637562336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.811402668114,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.13903792755,1521.2940124755967,0.3770626212617133,0.12310886527535168,6.112874298809886,3.134766833761508
2736.0,-29.257446693873817,4.089628093345804,34.937731590182935,23.978057561349146,4.659441645615261,-25.86580769382075,-39.4685959565453,1.2674556662761074,-5.465038182811952,-5.465038182812277,39.84747637429114,43268.1068504553,23203.698863493115,23203.698863493115,66471.80571394842,78209.94531324314,78209.94531324314,23203.698863493115,101413.64417673626,101413.64417673626,101413.64417673626,125652.10347622761,91942.14224890516,57000.30378614057,38824.264958627326,24238.459299491347,0.0,63062.72425811867,20602.690404567646,1521.4709718205802,0.0,0.8850913209663865,2.8452650267614987,0.0014959135982669303,348273.08455680514,1547967.3564211593,4.444694192751142,1547967.3564211593,4.444694192751142,0.85,0.09552781082396548,4.027634451161993,1.2686452724179254,1.0,0.0,4.0276344511609175,1.2857710850762185,1.2860954407948881,3.132466189285351,19403.65290326248,1978.6219456452998,4632.441516551485,4632.441516551485,5.008956676643934,4.089628093345804,-3.263981415306545,7.353609508652349,3.1397176513723095,3.1397176513723095,0.8970621861063741,0.0,0.0,0.0002522523931526105,1.00048678141283,0.0002521296611199542,198.31061449100312,0.0,2.4537312676518414e-05,69.53874412525319,0.04734631419175536,8.373183287517383e-05,0.0001685205602774367,0.0006787392143025253,0.09552781082376938,0.07201815687873919,0.023509653945030188,0.0955277917023075,0.07201815687888703,0.02350965394507845,0.3770708916954746,0.3770708916954746,0.12309130091539283,0.0,3.410605131648481e-13,7.948024518312195,3.410605131648481e-13,3.410605131648481e-13,7.782741741749817,3.410605131648481e-13,24238.459299491347,20602.690404567646,0.85,1.0540585820852937,0.6861122376089703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470315981781823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.24334636365,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.069133011208,1521.4709718205802,0.3770708916954746,0.12309130091539283,6.112874298809886,3.1397176513723095
2737.0,-29.26211516858381,4.110398555899475,34.93687797691691,23.982618085015588,4.6655161039466195,-25.869401273634356,-39.47161571178583,1.272458032793768,-5.458164136409664,-5.458164136410073,39.850603005055575,43260.354919971694,23257.544493559493,23257.544493559493,66517.89941353118,78203.79855302737,78203.79855302737,23257.544493559493,101461.34304658687,101461.34304658687,101461.34304658687,125719.43889301797,91940.33265106114,56996.88901801582,38826.048481161466,24258.09584643109,0.0,63084.144327592556,20619.381469466425,1521.6413348330595,0.0,0.88511535137068,2.8448392944568663,0.0014959135982669303,348366.77312327514,1548101.7415193168,4.443884609430005,1548101.7415193168,4.443884609430005,0.85,0.09552682015878183,4.027634451161993,1.268634198741056,1.0,0.0,4.027634451161077,1.2857479007534032,1.2860720928127987,3.132522673225397,19403.271002127687,1978.5830025674097,4632.441516551485,4632.441516551485,5.020580272942773,4.110398555899475,-3.2489109484218184,7.359309504321294,3.144566117702486,3.144566117702486,0.8984474622007104,0.0,0.0,0.0002521296611199542,1.0004830818853792,0.00025200792065851205,198.31444933332608,0.0,2.4339064813801477e-05,68.97690968231339,0.04737065325656916,8.370335321159385e-05,0.00016842630790836038,0.0006783596002137299,0.09552682015858348,0.07202019025691596,0.023506629901667516,0.09552678642908927,0.0720201902570655,0.02350662990171633,0.37707678416204077,0.37707678416204077,0.12307391609409242,0.0,3.979039320256561e-13,7.903569493286454,3.979039320256561e-13,3.979039320256561e-13,7.739533001401071,3.979039320256561e-13,24258.09584643109,20619.381469466425,0.85,1.0544313491533992,0.6857563874580435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470596175771084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.68151192071,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.999796827338,1521.6413348330595,0.37707678416204077,0.12307391609409242,6.112874298809886,3.144566117702486
2738.0,-29.266748337908677,4.130729192273425,34.936191656570166,23.987044393457495,4.671438273149229,-25.87297832503528,-39.47462890120221,1.2773268380400247,-5.451452387334257,-5.451452387334623,39.853767434829,43252.729655058385,23310.32363512594,23310.32363512594,66563.05329018433,78197.72514168805,78197.72514168805,23310.32363512594,101508.04877681399,101508.04877681399,101508.04877681399,125785.56763695477,91938.52060706473,56993.52512044371,38827.77276291224,24277.518860140786,0.0,63105.291623053025,20635.891031119667,1521.8099834116354,0.0,0.8851384005685541,2.844414446286815,0.0014959135982669303,348458.26877914515,1548237.7602276762,4.443108110627038,1548237.7602276762,4.443108110627038,0.85,0.09552563930280801,4.027634451161993,1.268623305843212,1.0,0.0,4.027634451162677,1.2857253409773695,1.286049370815535,3.1325776375382843,19402.888584752025,1978.544006847601,4632.441516551485,4632.441516551485,5.031973647554816,4.130729192273425,-3.234159653249022,7.364888845522447,3.1493145873950867,3.1493145873950867,0.8998041678271677,0.0,0.0,0.00025200792065851205,1.0004794459093909,0.0002518871543927104,198.31825530272283,0.0,2.4142892572488793e-05,68.42095755043324,0.047394796149141646,8.367494439573461e-05,0.00016833297626277742,0.0006779836944625963,0.09552563930261146,0.07202196986352924,0.023503669439082213,0.09552559394141855,0.07202196986367744,0.02350366943913057,0.3770807665467877,0.3770807665467877,0.12305667490371876,0.0,3.410605131648481e-13,7.859847460553681,3.410605131648481e-13,3.410605131648481e-13,7.698407767148296,3.410605131648481e-13,24277.518860140786,20635.891031119667,0.85,1.0547935296422613,0.6854057487511508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470874240375087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.12555978883,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.931023494186,1521.8099834116354,0.3770807665467877,0.12305667490371876,6.112874298809886,3.1493145873950867
2739.0,-29.27134645395217,4.150629622904649,34.935662146705276,23.991389851458393,4.677269781148002,-25.87653289972224,-39.477627038117475,1.2821175365866568,-5.4448544672926005,-5.444854467292986,39.85696141499619,43245.194958783315,23361.9483242531,23361.9483242531,66607.14328303642,78191.69146167517,78191.69146167517,23361.9483242531,101553.63978592827,101553.63978592827,101553.63978592827,125850.28549421381,91936.69749133165,56990.20098846256,38829.44055874344,24296.645708285527,0.0,63126.086267028964,20652.148852042697,1521.9738564626616,0.0,0.885160749380621,2.843999354717004,0.0014959135982669303,348548.23108783015,1548375.0582792342,4.44235523286607,1548375.0582792342,4.44235523286607,0.85,0.09552429927002237,4.027634451161993,1.2686125486670066,1.0,0.0,4.027634451162091,1.2857031459154074,1.286027014882299,3.132631715149424,19402.503830774993,1978.5047728607622,4632.441516551485,4632.441516551485,5.043117811802267,4.150629622904649,-3.2196867162400897,7.370316339144739,3.1539649936277274,3.1539649936277274,0.9011328553222079,0.0,0.0,0.0002518871543927104,1.0004758356285468,0.000251767354515327,198.3220326033938,0.0,2.39501551332122e-05,67.87473964752338,0.04741874630427486,8.364668634291155e-05,0.00016824046804979884,0.0006776111051969884,0.09552429926985102,0.07202354187500486,0.023500757394846167,0.09552435049316998,0.07202354187513405,0.02350075739488832,0.377083235697595,0.377083235697595,0.1230395486180865,0.0,3.979039320256561e-13,7.817008803480803,3.979039320256561e-13,3.979039320256561e-13,7.658864105235693,3.979039320256561e-13,24296.645708285527,20652.148852042697,0.85,1.0551445087421114,0.685060606733202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471150212167807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.57934188592,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.86280182976,1521.9738564626616,0.377083235697595,0.1230395486180865,6.112874298809886,3.1539649936277274
2740.0,-29.275910336665028,4.170108184168062,34.935279260070665,23.995599208306544,4.682927858440094,-25.88007403204354,-39.48062283508477,1.286755531579501,-5.438422244303808,-5.438422244304232,39.86017253495353,43237.79985770491,23412.57264839043,23412.57264839043,66650.37250609533,78185.80910091604,78185.80910091604,23412.57264839043,101598.38174930647,101598.38174930647,101598.38174930647,125913.92435495762,91934.94180533133,56986.932562129485,38831.12138133538,24315.54260565115,0.0,63146.66398698653,20668.211214803476,1522.1353989562012,0.0,0.8851821760764893,2.843584025562473,0.0014959135982669303,348635.9516784019,1548513.1023874131,4.441633442944043,1548513.1023874131,4.441633442944043,0.85,0.09552286673674577,4.027634451161993,1.2686021008482204,1.0,0.0,4.027634451163081,1.2856816650169398,1.2860053745402629,3.132684054500323,19402.13330730312,1978.4669899816065,4632.441516551485,4632.441516551485,5.054046028371532,4.170108184168062,-3.2055284540497393,7.375636638217801,3.1585195055219355,3.1585195055219355,0.9024341444348387,0.0,0.0,0.000251767354515327,1.000472309830228,0.0002516484984557442,198.32578190609146,0.0,2.3758955188309313e-05,67.3328790036686,0.04744250525946317,8.361845915530599e-05,0.000168148895360021,0.0006772422838768535,0.09552286673656114,0.07202497524876023,0.023497891487800918,0.09552285011215435,0.07202497524889945,0.02349789148784633,0.37708451870468546,0.37708451870468546,0.12302251425624736,0.0,3.979039320256561e-13,7.775254168814229,3.979039320256561e-13,3.979039320256561e-13,7.6211037574403235,3.979039320256561e-13,24315.54260565115,20668.211214803476,0.85,1.0554852512847053,0.684720254843795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471424105938229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.03748124206,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.795127960424,1522.1353989562012,0.37708451870468546,0.12302251425624736,6.112874298809886,3.1585195055219355
2741.0,-29.28044030298588,4.189174298367985,34.93503342243939,23.999747167713963,4.688505179407769,-25.88359272244266,-39.48360364940015,1.2913242180633207,-5.4320903012174995,-5.432090301217902,39.863398235881476,43230.49042802717,23462.06629600923,23462.06629600923,66692.5567240364,78180.00524848039,78180.00524848039,23462.06629600923,101642.07154448962,101642.07154448962,101642.07154448962,125976.1859756526,91933.21830428616,56983.703483858706,38832.79424491939,24334.114431162972,0.0,63166.908676082356,20683.997266488524,1522.2912615719827,0.0,0.8852030279034621,2.8431804498235604,0.0014959135982669303,348722.32161272765,1548651.782688311,4.440931040853074,1548651.782688311,4.440931040853074,0.8499999999999999,0.09552135108030996,4.027634451161993,1.2685917821573094,1.0,0.0,4.0276344511628945,1.2856605075801397,1.2859840589599363,3.132735607429348,19401.769576208317,1978.429899732153,4632.441516551485,4632.441516551485,5.064730167057787,4.189174298367985,-3.1916312021500466,7.380805500518031,3.162979920874573,3.162979920874573,0.9037085488213066,0.0,0.0,0.0002516484984557442,1.000468816458168,0.00025153057678161647,198.3295034684248,0.0,2.3572220951030588e-05,66.80367417522069,0.0474660774804142,8.359038187703011e-05,0.0001680581165787141,0.0006768766601298274,0.09552135108013032,0.07202629260268759,0.023495058477442734,0.09552132302524267,0.07202629260282305,0.023495058477486914,0.3770848900017237,0.3770848900017237,0.12300555343344272,0.0,3.979039320256561e-13,7.734582612564566,3.979039320256561e-13,3.979039320256561e-13,7.584553517221366,3.979039320256561e-13,24334.114431162972,20683.997266488524,0.85,1.0558147948324248,0.684385089188258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471695970305674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.50827641362,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.727986628279,1522.2912615719827,0.3770848900017237,0.12300555343344272,6.112874298809886,3.162979920874573
2742.0,-29.28493656185461,4.207836346916159,34.93491574247579,24.00378333348783,4.693954742757308,-25.88709385597096,-39.48657017955554,1.2957812788507257,-5.425898426096978,-5.4258984260974,39.86663922532877,43223.26873104068,23510.554174219054,23510.554174219054,66733.82290525973,78174.26620900711,78174.26620900711,23510.554174219054,101684.82038322616,101684.82038322616,101684.82038322616,126037.23817447075,91931.49432942491,56980.496851468146,38834.441642174184,24352.41779124459,0.0,63186.85943341877,20699.5551225579,1522.445133339447,0.0,0.8852230974104762,2.842783262161083,0.0014959135982669303,348806.79721548833,1548791.1297318733,4.44025501250496,1548791.1297318733,4.44025501250496,0.85,0.09551981429231317,4.027634451161993,1.2685816063312814,1.0,0.0,4.027634451161428,1.2856398718269308,1.285963266400802,3.132785890840963,19401.40574511842,1978.3927992860376,4632.441516551485,4632.441516551485,5.075197191419904,4.207836346916159,-3.1780219307410635,7.385858277657222,3.167348378965163,3.167348378965163,0.9049566797043322,0.0,0.0,0.00025153057678161647,1.0004653443395122,0.0002514135828939403,198.33319745932724,0.0,2.3387347077922255e-05,66.27974161883166,0.04748946482749212,8.35624477979106e-05,0.00016796812898370588,0.0006765142229919951,0.0955198142921392,0.07202755314874237,0.023492261143396823,0.0955197983047183,0.07202755314887356,0.023492261143439604,0.3770845698010543,0.3770845698010543,0.12298865144186566,0.0,3.979039320256561e-13,7.694953701083477,3.979039320256561e-13,3.979039320256561e-13,7.548805763221139,3.979039320256561e-13,24352.41779124459,20699.5551225579,0.85,1.0561345112519551,0.6840547088209992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471965823932724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.98434385723,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.661372625096,1522.445133339447,0.3770845698010543,0.12298865144186566,6.112874298809886,3.167348378965163
2743.0,-29.28939994474083,4.226102984987397,34.93491766462137,24.00774029027673,4.69930352452413,-25.8905755026376,-39.48953353157265,1.3001508828198725,-5.419821885119859,-5.419821885120258,39.86988747153114,43216.17708329935,23558.00343145148,23558.00343145148,66774.18051475083,78168.61454533313,78168.61454533313,23558.00343145148,101726.6179767846,101726.6179767846,101726.6179767846,126097.0363127997,91929.80380802436,56977.3663460179,38836.04162445162,24370.41833601509,0.0,63206.4599604667,20714.855585612826,1522.5951058162634,0.0,0.8852425419054046,2.8423955515952573,0.0014959135982669303,348889.7149365041,1548930.798289878,4.439600056917054,1548930.798289878,4.439600056917054,0.85,0.09551826135910811,4.027634451161993,1.2685716711776331,1.0,0.0,4.027634451162028,1.285619644504937,1.2859428835732825,3.1328351805894687,19401.04897411353,1978.356418768237,4632.441516551485,4632.441516551485,5.08544000982633,4.226102984987397,-3.1646783073823745,7.3907812923697715,3.171626720774476,3.171626720774476,0.9061790630784217,0.0,0.0,0.0002514135828939403,1.000461957927652,0.0002512974940243767,198.33686455925093,0.0,2.3203771826016156e-05,65.75948935492978,0.04751266859931814,8.353455226029383e-05,0.00016787903063364645,0.0006761553674077541,0.09551826135910169,0.07202877054139026,0.023489490817711435,0.09551827713957699,0.0720287705413951,0.023489490817713014,0.3770837325416307,0.3770837325416307,0.12297179651527068,0.0,3.979039320256561e-13,7.656312211683655,3.979039320256561e-13,3.979039320256561e-13,7.513874431729903,3.979039320256561e-13,24370.41833601509,20714.855585612826,0.85,1.0564455050403962,0.6837303831021302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472233679052322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.46409159333,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.595282895658,1522.5951058162634,0.3770837325416307,0.12297179651527068,6.112874298809886,3.171626720774476
2744.0,-29.293831165181288,4.243982144912534,34.93503092880358,24.011572042387,4.704509755467693,-25.89404248124534,-39.492482983600325,1.3043953747770822,-5.413885474195183,-5.413885474195559,39.87313444349805,43209.16823099147,23604.500808983525,23604.500808983525,66813.669039975,78163.03333955609,78163.03333955609,23604.500808983525,101767.53414853962,101767.53414853962,101767.53414853962,126155.6640790605,91928.11316628213,56974.24805773564,38837.627898384984,24388.129930520885,0.0,63225.75782890587,20729.910440942753,1522.7422356479417,0.0,0.8852612650963656,2.842013706137828,0.0014959135982669303,348970.73544959514,1549070.4215722606,4.438969415519962,1549070.4215722606,4.438969415519962,0.85,0.09551671665546536,4.027634451161993,1.268561915154569,1.0,0.0,4.027634451160445,1.28560000200689,1.285923086884967,3.1328830467288746,19400.692177711495,1978.3200356606483,4632.441516551485,4632.441516551485,5.0954773470201,4.243982144912534,-3.151616008465595,7.395598153378129,3.1758168838374927,3.1758168838374927,0.9073762525249979,0.0,0.0,0.0002512974940243767,1.0004586450275637,0.00025118229051581954,198.34050535185725,0.0,2.30247023994725e-05,65.25200660010506,0.04753569330171761,8.350679611765816e-05,0.00016779069790671852,0.000675799595473614,0.09551671665529367,0.07202997095117031,0.023486745704123357,0.09551669423222882,0.07202997095129979,0.023486745704165573,0.3770825151195356,0.3770825151195356,0.12295497924066137,0.0,3.979039320256561e-13,7.618582938260602,3.979039320256561e-13,3.979039320256561e-13,7.479506002023697,3.979039320256561e-13,24388.129930520885,20729.910440942753,0.85,1.0567476189178833,0.6834108394227405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472499584988585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.956608838496,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.529701906442,1522.7422356479417,0.3770825151195356,0.12295497924066137,6.112874298809886,3.1758168838374927
2745.0,-29.298230164043215,4.2614824351264975,34.93524788886538,24.015352071169787,4.709640891669793,-25.897487962846615,-39.495421399455495,1.3085754978642785,-5.408044916020344,-5.408044916020738,39.876381480632894,43202.25400568473,23649.965174324414,23649.965174324414,66852.21918000914,78157.54676700883,78157.54676700883,23649.965174324414,101807.51194133324,101807.51194133324,101807.51194133324,126213.034271287,91926.4737558666,56971.18099455058,38839.214179240014,24405.522329953765,0.0,63244.73650919378,20744.6939804607,1522.8848203868993,0.0,0.8852794906390755,2.8416436936837672,0.0014959135982669303,349050.4621731992,1549210.0571699128,4.4383555533044765,1549210.0571699128,4.4383555533044765,0.85,0.09551517700029043,4.027634451161993,1.2685523019963876,1.0,0.0,4.027634451164251,1.2855806597947734,1.2859035917008348,3.13293018254098,19400.346193270725,1978.284755066279,4632.441516551485,4632.441516551485,5.105291689020628,4.2614824351264975,-3.138797823702955,7.4002802588294525,3.179920602056555,3.179920602056555,0.90854874344473,0.0,0.0,0.00025118229051581954,1.0004553256557598,0.00025106797282645204,198.3441197860278,0.0,2.2849522105530482e-05,64.75554564707339,0.047558542823823144,8.34791523091804e-05,0.00016770313820663914,0.0006754469370090409,0.09551517700028178,0.07203115802873912,0.02348401897154266,0.09551516767196253,0.07203115802874564,0.023484018971544784,0.377081023147413,0.377081023147413,0.12293819208764059,0.0,3.979039320256561e-13,7.5816965336366025,3.979039320256561e-13,3.979039320256561e-13,7.445791625807033,3.979039320256561e-13,24405.522329953765,20744.6939804607,0.85,1.057040045858851,0.6830964344266734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472763584047834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.46014788547,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.464616458794,1522.8848203868993,0.377081023147413,0.12293819208764059,6.112874298809886,3.179920602056555
2746.0,-29.3025835786248,4.278705941923053,34.93551621866697,24.02284702928739,4.719058970508194,-25.900463269870084,-39.49766369825227,1.3166189514121083,-5.278547772461081,-5.397612221549164,39.87831175966719,43192.64504238839,23683.179184413333,23683.179184413333,66875.82422680172,78149.74468114806,78149.74468114806,23683.179184413333,101832.9238655614,101832.9238655614,101832.9238655614,126245.59743867537,91924.2338109483,56967.13417221744,38841.22182081206,24412.67357311396,0.0,63253.895393926025,20750.772537146866,1523.0255415886877,0.0,0.8853261899340048,2.8410466568660104,0.0014959135982669303,349192.90958291735,1549293.0714058217,4.436782732090198,1549293.0714058217,4.436782732090198,0.85,0.0955090311461277,4.027634451161993,1.26853671818506,1.0,0.0,4.027634451163589,1.2855432210694195,1.285865996603065,3.1330214225014377,19399.873470831877,1978.236550792766,4632.441516551485,4632.441516551485,5.11246156045241,4.278705941923053,-3.122612458027057,7.40131839995011,3.183939826512621,3.183939826512621,0.9096970932893204,0.0,0.0,0.00025106797282645204,1.0004506224243914,0.0002509548869268922,198.34769687926874,0.0,2.267424147356826e-05,64.25880033609245,0.047581217065296715,8.34580630690153e-05,0.00016760990975743674,0.0006750714468952049,0.09550903114544104,0.07202885883555599,0.023480172309885052,0.09550896176622813,0.07202885883607384,0.023480172310053865,0.3770793375164599,0.3770793375164599,0.12292142903189063,0.0,3.979039320256561e-13,7.544266920796645,3.979039320256561e-13,0.11906444908805724,7.415287887848081,3.979039320256561e-13,24412.67357311396,20750.772537146866,0.85,1.057260170465699,0.6828456140668923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473025672507995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.96340257449,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.400028809421,1523.0255415886877,0.3770793375164599,0.12292142903189063,6.112874298809886,3.183939826512621
2747.0,-29.306895678945917,4.2956375213663325,34.935841849055926,24.029444564972096,4.7274342704700585,-25.903505807507017,-39.500024845451094,1.3237278533439538,-5.1358747063114265,-5.388305355183284,39.88051756567679,43183.71026434852,23718.21046680641,23718.21046680641,66901.92073115493,78142.53115138701,78142.53115138701,23718.21046680641,101860.74161819342,101860.74161819342,101860.74161819342,126282.54037358938,91922.14430241445,56963.323415387684,38843.13431891863,24421.79875539596,0.0,63264.93307431459,20758.528942086567,1523.3398334023366,0.0,0.885366065780475,2.840181323557859,0.0014959135982669303,349320.02351395885,1549387.9391647044,4.435439811261752,1549387.9391647044,4.435439811261752,0.85,0.09550389368577322,4.027634451161993,1.2685225641215219,1.0,0.0,4.027634451161324,1.2855101589934514,1.2858327808451955,3.1331020007773507,19399.432496787358,1978.191583954496,4632.441516551485,4632.441516551485,5.1200237244361135,4.2956375213663325,-3.1074097712360276,7.40304729260236,3.1879047217881262,3.1879047217881262,0.9108299205108932,0.0,0.0,0.0002509548869268922,1.0004463608238694,0.0002508429204742475,198.35124013678396,0.0,2.243032772721896e-05,63.56754877893853,0.04760364739302393,8.343586136044966e-05,0.00016751902556644252,0.0006747053985964906,0.09550389368577358,0.07202730727387949,0.023476586411894092,0.0955038760256731,0.07202730727387922,0.023476586411894006,0.3770774394128742,0.3770774394128742,0.12290468525395733,0.0,3.410605131648481e-13,7.508648130184326,3.410605131648481e-13,0.25243064887183664,7.384663651546987,3.410605131648481e-13,24421.79875539596,20758.528942086567,0.85,1.057488208397662,0.6825852516689218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473285053992297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.272151017336,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.336207731836,1523.3398334023366,0.3770774394128742,0.12290468525395733,6.112874298809886,3.1879047217881262
2748.0,-29.31116597965567,4.3122865436743725,34.936218501376,24.036109365429752,4.735877882097841,-25.906503878534213,-39.502345061022766,1.3309024317761087,-4.997018449317011,-5.378921251350664,39.88265510104463,43174.787481006024,23752.117323035167,23752.117323035167,66926.90480404119,78135.31368490035,78135.31368490035,23752.117323035167,101887.43100793552,101887.43100793552,101887.43100793552,126317.71279646947,91920.0615518035,56959.53534793968,38845.02911540425,24430.281788533943,0.0,63275.310903938196,20765.73952025385,1523.6142752386934,0.0,0.8854065755508391,2.8393801205000035,0.0014959135982669303,349448.2291383618,1549479.8749146485,4.434075624693298,1549479.8749146485,4.434075624693298,0.85,0.09549859200450445,4.027634451161993,1.2685083825839683,1.0,0.0,4.027634451162936,1.2854767887344143,1.2857992582735236,3.1331833343543334,19398.992948948355,1978.146762548715,4632.441516551485,4632.441516551485,5.12734315979382,4.3122865436743725,-3.0922725226776127,7.404559066351985,3.1918102581567207,3.1918102581567207,0.9119457880447773,0.0,0.0,0.0002508429204742475,1.0004420485364165,0.00025073208472316293,198.35474915657224,0.0,2.2208684735793804e-05,62.93941254123964,0.04762585607775972,8.341404984739429e-05,0.00016742887062685317,0.0006743422874558581,0.09549859200384314,0.07202562556209868,0.023472966441744462,0.09549850503875468,0.07202562556259746,0.023472966441906985,0.3770754562346557,0.3770754562346557,0.12288795689827735,0.0,3.979039320256561e-13,7.474117826432746,3.979039320256561e-13,0.38190280203366456,7.3546261275110965,3.979039320256561e-13,24430.281788533943,20765.73952025385,0.85,1.0577096160878083,0.682332285123847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473541982649063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.64401477963,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.273069202782,1523.6142752386934,0.3770754562346557,0.12288795689827735,6.112874298809886,3.1918102581567207
2749.0,-29.31539617234819,4.328656431712388,34.936643239037764,24.042624269519024,4.744135307746787,-25.909484523440764,-39.50465846629811,1.3379133782784174,-4.859796344726249,-5.369744087979284,39.88480915729931,43166.011336710675,23785.613435438187,23785.613435438187,66951.62477214886,78128.24313280365,78128.24313280365,23785.613435438187,101913.85656824184,101913.85656824184,101913.85656824184,126352.63218144243,91918.03443421335,56955.80263813691,38846.9242178627,24438.775613200596,0.0,63285.6998310633,20772.959271220505,1523.8933258998263,0.0,0.8854459461573232,2.8385790543005567,0.0014959135982669303,349573.64326648175,1549572.525401743,4.432749880460799,1549572.525401743,4.432749880460799,0.85,0.09549342518312716,4.027634451161993,1.268494505458511,1.0,0.0,4.027634451161405,1.285444184182096,1.2857665030615695,3.133262805747339,19398.56514201291,1978.1031383819054,4632.441516551485,4632.441516551485,5.134573928338516,4.328656431712388,-3.077414964190562,7.40607139590295,3.195658775755257,3.195658775755257,0.913045364501502,0.0,0.0,0.00025073208472316293,1.0004379109712922,0.000250622334453255,198.35822532554945,0.0,2.1984797603955445e-05,62.30491640960973,0.04764784087536368,8.339230760280365e-05,0.0001673397771203593,0.0006739834513797286,0.09549342518009848,0.0720240424934292,0.023469382686669295,0.09549329400804639,0.0720240424957135,0.02346938268741366,0.3770734472857401,0.3770734472857401,0.12287124088040004,0.0,3.979039320256561e-13,7.440642455227021,3.979039320256561e-13,0.509947743253008,7.324947194113747,3.979039320256561e-13,24438.775613200596,20772.959271220505,0.85,1.0579265924351233,0.6820815990332617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447379642930913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.009518648,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.210624322599,1523.8933258998263,0.3770734472857401,0.12287124088040004,6.112874298809886,3.195658775755257
2750.0,-29.31958574501058,4.344752756556808,34.93711279211221,24.049089510832005,4.752336425440497,-25.912434215230494,-39.50694805299861,1.344877717672651,-4.725364855598571,-5.360662268791065,39.88696414740027,43157.31309837976,23818.441018669622,23818.441018669622,66975.75411704938,78121.19978865195,78121.19978865195,23818.441018669622,101939.64080732157,101939.64080732157,101939.64080732157,126386.78838506562,91915.99527718447,56952.108586917726,38848.76298918527,24447.147577744046,0.0,63295.91056692932,20780.075441082437,1524.1667641052836,0.0,0.8854848098198707,2.837807179307216,0.0014959135982669303,349697.7892154019,1549665.2202455075,4.431441284551464,1549665.2202455075,4.431441284551464,0.8499999999999999,0.09548831633517052,4.027634451161993,1.2684807536145675,1.0,0.0,4.027634451161841,1.2854117973058043,1.2857339669827899,3.133341750561049,19398.13479425033,1978.059255122833,4632.441516551485,4632.441516551485,5.141660382234186,4.344752756556808,-3.0627501323180293,7.407502888874838,3.1994508362195155,3.1994508362195155,0.914128810348433,0.0,0.0,0.000250622334453255,1.000433719975797,0.0002505136816653063,198.3616682199298,0.0,2.1769868767935634e-05,61.695808088329585,0.04766961074413162,8.337079437187967e-05,0.00016725154008137534,0.0006736280648416482,0.09548831633474958,0.0720225026119853,0.023465813722764288,0.09548864823114143,0.07202250261230278,0.02346581372286774,0.3770714586993054,0.3770714586993054,0.12285453473276485,0.0,0.04779950434442526,7.4079559130747725,3.979039320256561e-13,0.635297413192518,7.295214851057608,3.979039320256561e-13,24447.147577744046,20780.075441082437,0.85,1.0581371453093953,0.6818341455526588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474048494521996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.40041032672,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.148840596336,1524.1667641052836,0.3770714586993054,0.12285453473276485,6.112874298809886,3.1994508362195155
2751.0,-29.323736488211058,4.3605776289470155,34.93762379115971,24.055311816651397,4.760241648148138,-25.91537860888873,-39.509247697982914,1.3515795585991823,-4.5917562036062805,-5.351840904113043,39.8891106283872,43148.82613670713,23851.01531317514,23851.01531317514,66999.84144988227,78114.37101148958,78114.37101148958,23851.01531317514,101965.38632466472,101965.38632466472,101965.38632466472,126420.80695814909,91914.03551031026,56948.4906355296,38850.605416422964,24455.42063348436,0.0,63306.02604990732,20787.107538461703,1524.4397724631299,0.0,0.8855223521877092,2.837017775990817,0.0014959135982669303,349818.4079579999,1549757.553244067,4.430177251936195,1549757.553244067,4.430177251936195,0.85,0.09548334416076383,4.027634451161993,1.2684673776151612,1.0,0.0,4.027634451163285,1.2853806389794058,1.2857026611795515,3.133417704470748,19397.721201144184,1978.0170803632418,4632.441516551485,4632.441516551485,5.148692158974192,4.3605776289470155,-3.048402456529307,7.408980085476323,3.2031876549337692,3.2031876549337692,0.9151964728382198,0.0,0.0,0.0002505136816653063,1.0004297139819833,0.00025040607867212724,198.3650793081988,0.0,2.1552548274253617e-05,61.079921809234754,0.04769116329240587,8.33491917959836e-05,0.0001671644898693227,0.0006732774584086041,0.09548334416018636,0.07202106656945761,0.023462277590728744,0.09548323302647906,0.07202106656989318,0.02346227759087065,0.37706951194157057,0.37706951194157057,0.12283783648132338,0.0,0.18750670378341283,7.376100801038433,3.979039320256561e-13,0.7600847005067521,7.266158362884198,3.979039320256561e-13,24455.42063348436,20787.107538461703,0.85,1.0583485590623383,0.6815911348264183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474298147539626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.78452404763,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.087729618255,1524.4397724631299,0.37706951194157057,0.12283783648132338,6.112874298809886,3.2031876549337692
