time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2752.0,-29.327847234436497,4.376137275018017,34.93817305013738,24.061524832528107,4.7681348757179025,-25.918288158097905,-39.511515421885974,1.3582746390180027,-4.461183449368548,-5.3430723392858885,39.89124720085662,43140.38064007261,23882.842471479773,23882.842471479773,67023.22311155239,78107.55319684652,78107.55319684652,23882.842471479773,101990.3956683263,101990.3956683263,101990.3956683263,126453.90565020469,91912.0655388833,56944.89298212364,38852.413951955175,24463.509981878397,0.0,63315.923933833576,20793.983484596636,1524.7027017376906,0.0,0.8855596474052096,2.836265756587374,0.0014959135982669303,349938.3371090354,1549849.4641473158,4.4289216121650785,1549849.4641473158,4.4289216121650785,0.85,0.09547839711105896,4.027634451161993,1.2684540648059919,1.0,0.0,4.027634451160552,1.285349511660989,1.2856713877482544,3.1334935864699514,19397.3054544489,1977.9746859986744,4632.441516551485,4632.441516551485,5.155562652253149,4.376137275018017,-3.0342119788607884,7.410349253878806,3.2068694126990764,3.2068694126990764,0.9162484036283075,0.0,0.0,0.00025040607867212724,1.0004255866953364,0.00025029955451187836,198.3684576279805,0.0,2.134467627576129e-05,60.4908125655075,0.047712507968681636,8.332789414953784e-05,0.0001670781845225894,0.0006729298520207816,0.09547839711044014,0.07201965141495731,0.023458745695482824,0.09547840817246149,0.0720196514154241,0.02345874569563485,0.37706762729586124,0.37706762729586124,0.12282114454683686,0.0,0.3236432702162233,7.344818054311077,3.979039320256561e-13,0.8818888899173203,7.237049651903021,3.979039320256561e-13,24463.509981878397,20793.983484596636,0.85,1.058552397996956,0.6813511982413015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474545494827766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.1954148039,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.027256871304,1524.7027017376906,0.37706762729586124,0.12282114454683686,6.112874298809886,3.2068694126990764
2753.0,-29.331919899313863,4.391434750297277,34.93875795260035,24.067563854064815,4.775828037231651,-25.92118350835048,-39.51378440307451,1.3647933920283086,-4.332223576735714,-5.334506103736196,39.89338408263373,43132.10636613268,23914.30296648878,23914.30296648878,67046.40933262146,78100.8410932051,78100.8410932051,23914.30296648878,102015.14405969388,102015.14405969388,102015.14405969388,126486.69550150394,91910.10520033506,56941.370473284755,38854.14969672256,24471.551441810072,0.0,63325.70113853263,20800.81872553856,1524.9669052573074,0.0,0.8855958896888783,2.835513778007054,0.0014959135982669303,350055.530134573,1549941.3924771475,4.427701490335829,1549941.3924771475,4.427701490335829,0.85,0.09547357269388747,4.027634451161993,1.2684410371771082,1.0,0.0,4.027634451161839,1.285319209223029,1.285640940797307,3.133567461110835,19396.89174069552,1977.932498936489,4632.441516551485,4632.441516551485,5.162353994334124,4.391434750297277,-3.020290713775288,7.411725464072565,3.210497535312074,3.210497535312074,0.917285010089164,0.0,0.0,0.00025029955451187836,1.0004216573859899,0.0002501940583392488,198.3718047507305,0.0,2.1131033368687084e-05,59.88534856685919,0.047733639002050327,8.330658972962457e-05,0.0001669929647822538,0.0006725866180586868,0.0954735726933316,0.07201833093404962,0.02345524175928198,0.0954735414792954,0.07201833093446892,0.023455241759418544,0.3770658058265263,0.3770658058265263,0.12280445766591432,0.0,0.4566934586342768,7.314076602769887,3.979039320256561e-13,1.0022825270004887,7.208063067863577,3.979039320256561e-13,24471.551441810072,20800.81872553856,0.85,1.0587551045972523,0.6811153384907018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447479046658437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.58995080525,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.967447038982,1524.9669052573074,0.3770658058265263,0.12280445766591432,6.112874298809886,3.210497535312074
2754.0,-29.335954555612183,4.406474831778655,34.939375681198676,24.073543433938198,4.783427472532419,-25.924054016425426,-39.51603424558414,1.3712315766110852,-4.2052619562119276,-5.326052602866888,39.89551018625117,43123.91810291311,23945.190222234633,23945.190222234633,67069.10832514774,78094.26806150319,78094.26806150319,23945.190222234633,102039.45828373783,102039.45828373783,102039.45828373783,126518.90747089834,91908.23069004038,56937.88073145996,38855.94439842268,24479.449187160513,0.0,63335.393585583195,20807.531809086435,1525.224815726131,0.0,0.8856315808831118,2.834777647114376,0.0014959135982669303,350171.2110613333,1550032.8612222904,4.42649998703291,1550032.8612222904,4.42649998703291,0.85,0.0954688043828372,4.027634451161993,1.268428233186714,1.0,0.0,4.027634451162783,1.285289283316368,1.285610871799656,3.1336404212207296,19396.496140307798,1977.892158923567,4632.441516551485,4632.441516551485,5.169021591892666,4.406474831778655,-3.0065688703281097,7.413043702106765,3.214072502479681,3.214072502479681,0.9183064292799088,0.0,0.0,0.0002501940583392488,1.0004177352352264,0.0002500895871067511,198.3751207334958,0.0,2.0927466158816393e-05,59.30843909408566,0.04775456646820914,8.328546998212093e-05,0.0001669085883571279,0.0006722467806619838,0.0954688043828475,0.07201705506564719,0.023451749317200295,0.09546874570162675,0.07201705506563943,0.02345174931719777,0.3770640468817011,0.3770640468817011,0.12278777482784295,0.0,0.5868653800393986,7.283839967905976,3.979039320256561e-13,1.1207906466549389,7.179612893665137,3.979039320256561e-13,24479.449187160513,20807.531809086435,0.85,1.0589514729156817,0.680881820757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475033176743033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.01304133248,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.908263078125,1525.224815726131,0.3770640468817011,0.12278777482784295,6.112874298809886,3.214072502479681
2755.0,-29.3399516391589,4.421261394013941,34.940023787859296,24.079397005867236,4.790889074237965,-25.926904505240895,-39.518273156695045,1.3775494459602866,-4.080367154238445,-5.317750380077221,39.897630632280006,43115.848278856894,23975.612531765735,23975.612531765735,67091.46081062264,78087.7429806647,78087.7429806647,23975.612531765735,102063.35551243043,102063.35551243043,102063.35551243043,126550.61588956878,91906.33323351257,56934.43853171194,38857.66077977848,24487.260377138366,0.0,63344.92115691685,20814.17132056761,1525.4806659098356,0.0,0.8856665047482984,2.834053646624084,0.0014959135982669303,350284.8510485976,1550124.0906315553,4.42532437812018,1550124.0906315553,4.42532437812018,0.85,0.09546412068617072,4.027634451161993,1.2684155726106838,1.0,0.0,4.0276344511616005,1.2852599199776769,1.2855813668343712,3.1337120130782163,19396.095697301316,1977.8513251009588,4632.441516551485,4632.441516551485,5.1755888220287405,4.421261394013941,-2.9930740078370803,7.414335401851021,3.2175953183103916,3.2175953183103916,0.9193129480886834,0.0,0.0,0.0002500895871067511,1.0004138578470272,0.0002499861283858707,198.37840593175702,0.0,2.0724493359907486e-05,58.733214181977814,0.04777529096156905,8.326445776313204e-05,0.0001668251293436191,0.0006719106382639159,0.09546412068617563,0.07201584532310061,0.023448275363075026,0.09546413781118787,0.0720158453230969,0.02344827536307382,0.37706234808772765,0.37706234808772765,0.12277109522405252,0.0,0.7143651451082746,7.254009938451247,3.979039320256561e-13,1.2373832258387552,7.151101058142729,3.979039320256561e-13,24487.260377138366,20814.17132056761,0.85,1.0591450677541288,0.6806520158427718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475273629423788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.43781642037,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.849704800303,1525.4806659098356,0.37706234808772765,0.12277109522405252,6.112874298809886,3.2175953183103916
2756.0,-29.343911883758896,4.4357985450184945,34.94069984115231,24.08515348741787,4.79822944686456,-25.92973398244976,-39.520501031633444,1.383761856731029,-3.957378140644039,-5.309582749195439,39.899741007644316,43107.8931110539,24005.541879453533,24005.541879453533,67113.43499050743,78081.31576212801,78081.31576212801,24005.541879453533,102086.85764158155,102086.85764158155,102086.85764158155,126581.81757927316,91904.46981799342,56931.0471669453,38859.35850116457,24494.95993769162,0.0,63354.31843885619,20820.715947037876,1525.7326608834437,0.0,0.8857007637402121,2.8333414630522853,0.0014959135982669303,350396.6770040588,1550214.8907931314,4.42417121089072,1550214.8907931314,4.42417121089072,0.85,0.09545950404182876,4.027634451161993,1.2684031785326084,1.0,0.0,4.0276344511620925,1.2852310496036785,1.2855523562645341,3.133782406209357,19395.70243837713,1977.8112238508697,4632.441516551485,4632.441516551485,5.18204963703976,4.4357985450184945,-2.9797918104894086,7.415590355507903,3.2210667226376675,3.2210667226376675,0.9203047778964765,0.0,0.0,0.0002499861283858707,1.0004100560906835,0.00024988366206827727,198.38166094597938,0.0,2.052397612800213e-05,58.16494834675804,0.04779581493769705,8.324355398279165e-05,0.00016674257440307903,0.000671578137141283,0.09545950404183214,0.07201468820365552,0.023444815838176616,0.09545960634504115,0.07201468820365298,0.023444815838175787,0.3770607019240739,0.3770607019240739,0.12275441820768684,0.0,0.8393668241413366,7.22455351823794,3.979039320256561e-13,1.3522046085514035,7.122864259926587,3.979039320256561e-13,24494.95993769162,20820.715947037876,0.85,1.05933481164791,0.6804254891110177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447551185038736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.86955058515,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.791764741398,1525.7326608834437,0.3770607019240739,0.12275441820768684,6.112874298809886,3.2210667226376675
2757.0,-29.347835675343802,4.450089887641448,34.94140149475114,24.090791365038626,4.805418428601345,-25.932545800634788,-39.52271839426828,1.3898416392928559,-3.835951312929012,-5.301569394709607,39.90183892707182,43100.052979367276,24035.038885245587,24035.038885245587,67135.09186461286,78075.0214632458,78075.0214632458,24035.038885245587,102110.06034849139,102110.06034849139,102110.06034849139,126612.61071868776,91902.66338682138,56927.69490294923,38861.07609319128,24502.55037019638,0.0,63363.626463387656,20827.167814666922,1525.9814378878107,0.0,0.8857342660307916,2.83263400894785,0.0014959135982669303,350506.41793988895,1550305.1590150322,4.4230435725742,1550305.1590150322,4.4230435725742,0.85,0.09545495987770486,4.027634451161993,1.2683909509470692,1.0,0.0,4.0276344511610835,1.285202799358295,1.2855239672597594,3.1338512903745626,19395.321205543107,1977.7723489206924,4632.441516551485,4632.441516551485,5.188417122886405,4.450089887641448,-2.9667356819040767,7.416825569545525,3.224487532180731,3.224487532180731,0.9212821520516374,0.0,0.0,0.00024988366206827727,1.0004062939497278,0.0002497821770809794,198.38488609078394,0.0,2.032743827519808e-05,57.60796007191136,0.04781614237597225,8.32227536543021e-05,0.00016666090841397518,0.0006712492163900801,0.09545495987771627,0.07201358751751202,0.02344137236020425,0.09545494284836124,0.07201358751750342,0.023441372360201447,0.377059100643617,0.377059100643617,0.12273774326126097,0.0,0.9620952321366758,7.195493528539089,3.979039320256561e-13,1.4656180817805762,7.095076746181007,3.979039320256561e-13,24502.55037019638,20827.167814666922,0.85,1.0595209840681137,0.6802018032265097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475747883159593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.312562310304,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.73442945327,1525.9814378878107,0.377059100643617,0.12273774326126097,6.112874298809886,3.224487532180731
2758.0,-29.351723481434295,4.464139898291014,34.94212661503681,24.096357577387266,4.812524860742026,-25.935333500251787,-39.52492045992983,1.3958507019981898,-3.7167336851640016,-5.293662229799632,39.90392589318061,43092.306236190445,24063.998722051972,24063.998722051972,67156.30495824241,78068.77136259741,78068.77136259741,24063.998722051972,102132.77008464938,102132.77008464938,102132.77008464938,126642.79890416007,91900.85328571718,56924.38815931504,38862.73902933571,24510.028819510688,0.0,63372.7678488464,20833.524496584083,1526.2257568080825,0.0,0.8857672536237481,2.8319457018950693,0.0014959135982669303,350614.731080097,1550394.959884755,4.421933314406495,1550394.959884755,4.421933314406495,0.85,0.09545046346332936,4.027634451161993,1.2683788750180978,1.0,0.0,4.027634451161486,1.2851748793833864,1.2854959098749954,3.1339193721981324,19394.939198199285,1977.7333950124953,4632.441516551485,4632.441516551485,5.194668650661317,4.464139898291014,-2.9538674099005844,7.418007308191599,3.227858418113686,3.227858418113686,0.9222452623181959,0.0,0.0,0.0002497821770809794,1.0004025798825467,0.0002496816602675149,198.38808174791637,0.0,2.0133087645007512e-05,57.05717038595129,0.04783627546361726,8.320210157619061e-05,0.00016658007550478883,0.0006709236509802536,0.09545046346292457,0.07201252445664885,0.023437939006275728,0.09545058203096012,0.07201252445695425,0.02343793900637511,0.3770575396822219,0.3770575396822219,0.12272106997078694,0.0,1.0825673991104168,7.166742478360391,3.979039320256561e-13,1.5769285446356207,7.067343521799444,3.979039320256561e-13,24510.028819510688,20833.524496584083,0.85,1.059702885605696,0.679981444695174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475981750539264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.76177262435,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.677692432397,1526.2257568080825,0.3770575396822219,0.12272106997078694,6.112874298809886,3.227858418113686
2759.0,-29.35557641306199,4.477952708704717,34.942873384578995,24.101848108135187,4.819541010092451,-25.938098874268057,-39.52710757786406,1.4017819466508863,-3.599550519919603,-5.285872410561145,39.90600684920238,43084.6491538412,24092.462750355702,24092.462750355702,67177.1119041969,78062.5805449422,78062.5805449422,24092.462750355702,102155.0432952979,102155.0432952979,102155.0432952979,126672.48088134736,91899.0520284256,56921.120637319786,38864.368212339796,24517.437586049466,0.0,63381.805798389265,20839.821948142046,1526.4683529516524,0.0,0.885799651654456,2.8312727522195993,0.0014959135982669303,350721.46249829145,1550484.5060586648,4.420842953305767,1550484.5060586648,4.420842953305767,0.85,0.09544602699561697,4.027634451161993,1.2683669771207495,1.0,0.0,4.0276344511616955,1.2851473228887558,1.2854682173112464,3.1339865705891765,19394.559057271304,1977.6946314257473,4632.441516551485,4632.441516551485,5.200813148805985,4.477952708704717,-2.941193661667767,7.419146370372484,3.231180321139041,3.231180321139041,0.9231943774682974,0.0,0.0,0.0002496816602675149,1.0003989805495106,0.0002495820818713419,198.3912488281566,0.0,1.9941337806641378e-05,56.513751344021664,0.0478562168014239,8.318159437444665e-05,0.00016650006589306825,0.0006706014015116636,0.09544602699389224,0.0720115078658142,0.023434519128078035,0.09544655967012478,0.0720115078671155,0.02343451912850146,0.3770560103450806,0.3770560103450806,0.12270439800507438,0.0,1.2008552048911838,7.138262785354584,3.979039320256561e-13,1.6863218906415227,7.039709749874248,3.979039320256561e-13,24517.437586049466,20839.821948142046,0.85,1.0598800563978896,0.6797636736777247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476213480192965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.218353582415,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.62154552787,1526.4683529516524,0.3770560103450806,0.12270439800507438,6.112874298809886,3.231180321139041
2760.0,-29.359394142112073,4.491529882808115,34.943639471207234,24.107104644086235,4.82627139172437,-25.9408611276921,-39.52930894503368,1.4074595266959928,-3.4828084589426,-5.278321843019258,39.908063163114235,43077.2047571295,24120.739107592275,24120.739107592275,67197.94386472178,78056.59954286621,78056.59954286621,24120.739107592275,102177.33865045849,102177.33865045849,102177.33865045849,126702.06042486179,91897.33064275634,56917.935857019576,38865.99420637418,24524.721774403293,0.0,63390.71598077747,20846.0135082428,1526.708896927912,0.0,0.8858309029935472,2.8305790704100784,0.0014959135982669303,350824.9401736735,1550572.9956912114,4.419791235262838,1550572.9956912114,4.419791235262838,0.85,0.0954416857815711,4.027634451161993,1.2683554885862396,1.0,0.0,4.027634451161953,1.2851209529732217,1.2854417128343396,3.134050878124557,19394.19577260964,1977.6575866998048,4632.441516551485,4632.441516551485,5.206917134606031,4.491529882808115,-2.9288059130988553,7.42033579590697,3.234454085444326,3.234454085444326,0.9241297386983789,0.0,0.0,0.0002495820818713419,1.0003953469036384,0.00024948344936212753,198.3943870593919,0.0,1.975548237306866e-05,55.98703704527658,0.04787597228379697,8.316095828464628e-05,0.0001664211235866956,0.000670283450758863,0.0954416857794409,0.07201056400413021,0.023431121775310693,0.09544157866186491,0.07201056400573745,0.023431121775833643,0.37705450360231085,0.37705450360231085,0.122687727099171,0.0,1.3173983606887418,7.110206359849201,3.410605131648481e-13,1.7955133840766848,7.012867086871381,3.410605131648481e-13,24524.721774403293,20846.0135082428,0.85,1.0600597078773932,0.6795506895708857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476443138150192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.69163928367,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.565967681548,1526.708896927912,0.37705450360231085,0.122687727099171,6.112874298809886,3.234454085444326
2761.0,-29.363177249323673,4.504877464562838,34.944422922705215,24.112387129012518,4.83303365268788,-25.943589043129702,-39.531474689114816,1.4131692246942933,-3.369006829845091,-5.270786584084983,39.91010123914717,43069.76314339985,24148.290189433188,24148.290189433188,67218.05333283303,78050.59442235905,78050.59442235905,24148.290189433188,102198.88461179224,102198.88461179224,102198.88461179224,126730.718367556,91895.58419528209,56914.75291633726,38867.5903099387,24531.833755763753,0.0,63399.42406570245,20852.05869239919,1526.9395058357943,0.0,0.8858621339667484,2.8299249496614207,0.0014959135982669303,350928.2319418518,1550660.7042571167,4.418740252605434,1550660.7042571167,4.418740252605434,0.85,0.09543732826937687,4.027634451161993,1.2683439791714775,1.0,0.0,4.027634451162199,1.2850944318664081,1.2854150583493011,3.1341155570275516,19393.827198854724,1977.6200026364481,4632.441516551485,4632.441516551485,5.212864556012751,4.504877464562838,-2.9165326251989523,7.421410089761791,3.237679787480026,3.237679787480026,0.925051367851436,0.0,0.0,0.00024948344936212753,1.0003917730836493,0.0002493857467391094,198.39749691662382,0.0,1.9568136209711722e-05,55.45609801832302,0.04789554042000668,8.31406607513148e-05,0.00016634278861081273,0.0006699679461112662,0.09543732826900114,0.0720096088432173,0.023427719425783842,0.09543730071338663,0.07200960884350081,0.023427719425876063,0.3770530216268046,0.3770530216268046,0.12267105704111496,0.0,1.4318809677990316,7.082382588078758,3.410605131648481e-13,1.9017797542398966,6.985935948369104,3.410605131648481e-13,24531.833755763753,20852.05869239919,0.85,1.060231292687663,0.6793399747411829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476670704664496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.16070025672,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.510966629143,1526.9395058357943,0.3770530216268046,0.12267105704111496,6.112874298809886,3.237679787480026
2762.0,-29.366926248275206,4.517998397350168,34.94522244845183,24.11754982257264,4.839651992836152,-25.94630067212525,-39.533633867371805,1.4187527834481666,-3.2566437229776284,-5.263412079593798,39.91213644631633,43062.4429587114,24175.488065520403,24175.488065520403,67237.9310242318,78044.68733429216,78044.68733429216,24175.488065520403,102220.17539981256,102220.17539981256,102220.17539981256,126759.11040300486,91893.86381556951,56911.619440002716,38869.160417296436,24538.935003192302,0.0,63408.09542048874,20858.094752713456,1527.1728926415988,0.0,0.885892542680503,2.829272770102353,0.0014959135982669303,351029.3432340084,1550748.2931033836,4.417716988604,1550748.2931033836,4.417716988604,0.85,0.09543305620053238,4.027634451161993,1.268332660975866,1.0,0.0,4.027634451161368,1.2850685003133513,1.2853889947653143,3.1341788007253264,19393.464126492167,1977.5829795589898,4632.441516551485,4632.441516551485,5.2187357312861,4.517998397350168,-2.904482204586794,7.422480601936963,3.2408588577807147,3.2408588577807147,0.9259596736516328,0.0,0.0,0.0002493857467391094,1.000388252142629,0.00024928895976634633,198.4005788197166,0.0,1.9383955848990152e-05,54.93413087603809,0.04791492437585567,8.31204293119785e-05,0.00016626531742713088,0.0006696559205028968,0.0954330562001376,0.0720087187243308,0.0234243374758068,0.09543316605301684,0.07200871872462869,0.023424337475903702,0.3770515548751521,0.3770515548751521,0.1226543876613368,0.0,1.54451188136494,7.054847805043835,3.979039320256561e-13,2.006768356616192,6.95923326346832,3.979039320256561e-13,24538.935003192302,20858.094752713456,0.85,1.0603997893068011,0.6791316262244466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476896214166008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.638733114436,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.456531909933,1527.1728926415988,0.3770515548751521,0.1226543876613368,6.112874298809886,3.2408588577807147
2763.0,-29.370641933939986,4.530895932384286,34.94603621361079,24.122598522249632,4.8461236759121835,-25.94899701124443,-39.53578668935222,1.4242076478465597,-3.1455828539026243,-5.256179282814508,39.91415034778347,43055.24136747825,24202.29579590584,24202.29579590584,67257.53716338408,78038.9124709145,78038.9124709145,24202.29579590584,102241.20826682034,102241.20826682034,102241.20826682034,126787.11869201701,91892.20296221202,56908.5318587803,38870.745670479686,24545.91042519668,0.0,63416.656095676364,20864.023861417176,1527.4019933570487,0.0,0.8859222945630337,2.8286228857912383,0.0014959135982669303,351128.5337941553,1550834.9687007873,4.416715873082376,1550834.9687007873,4.416715873082376,0.85,0.0954288293241071,4.027634451161993,1.2683216268615798,1.0,0.0,4.027634451161855,1.2850431702299998,1.285363533982759,3.134240579980763,19393.1136166902,1977.5472375062025,4632.441516551485,4632.441516551485,5.224522686240557,4.530895932384286,-2.8926389705445645,7.423534902928851,3.2439918016124967,3.2439918016124967,0.9268548004607133,0.0,0.0,0.00024928895976634633,1.000384813238102,0.000249193066975331,198.40363341993387,0.0,1.92025914183964e-05,54.4201440797354,0.04793412696727407,8.31002619613877e-05,0.00016618869780495862,0.0006693473246730009,0.09542882932367097,0.07200786311177558,0.023420966211895388,0.09542876305698136,0.07200786311210468,0.02342096621200242,0.3770500992853847,0.3770500992853847,0.12263771882418094,0.0,1.6554224390869194,7.02764691714583,3.979039320256561e-13,2.11059642891189,6.933081832659752,3.979039320256561e-13,24545.91042519668,20864.023861417176,0.85,1.0605658087981336,0.6789263896620635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477119697087049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.12474631813,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.402654389294,1527.4019933570487,0.3770500992853847,0.12263771882418094,6.112874298809886,3.2439918016124967
2764.0,-29.37432428269645,4.543574351946607,34.94686271409351,24.12759846718984,4.85253414940521,-25.951669458763053,-39.537924354057736,1.429610747088775,-3.036524594008938,-5.249032912385619,39.91614890965986,43048.12187407954,24228.589652521423,24228.589652521423,67276.71152660096,78033.18831556698,78033.18831556698,24228.589652521423,102261.7779680884,102261.7779680884,102261.7779680884,126814.55715307538,91890.55460351308,56905.488162052636,38872.29604606716,24552.779184986983,0.0,63425.07523105414,20869.862307238935,1527.6266659414039,0.0,0.885951651744189,2.827991224342812,0.0014959135982669303,351226.5607107314,1550920.987722759,4.415728083275827,1550920.987722759,4.415728083275827,0.85,0.09542462685606568,4.027634451161993,1.2683106614323334,1.0,0.0,4.027634451160469,1.285018081564536,1.2853383158322567,3.1343017728266243,19392.765743785872,1977.5117643421427,4632.441516551485,4632.441516551485,5.23019871183562,4.543574351946607,-2.8809594389383433,7.424533790884951,3.2470792220100395,3.2470792220100395,0.927736920574297,0.0,0.0,0.000249193066975331,1.0003813715847791,0.00024909806805035323,198.40666069564995,0.0,1.9025478156214406e-05,53.918205094711624,0.04795315244543028,8.308024107748898e-05,0.00016611282589784203,0.0006690417403660227,0.09542462685607343,0.07200702632557685,0.023417600530496588,0.09542464874665027,0.07200702632557099,0.02341760053049468,0.3770486545249083,0.3770486545249083,0.12262105042112291,0.0,1.7645538156781981,7.000727855519301,3.979039320256561e-13,2.212508318376706,6.907112961631185,3.979039320256561e-13,24552.779184986983,20869.862307238935,0.85,1.0607273429556925,0.6787240175475951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477341200640226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.62280733311,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.3493192782,1527.6266659414039,0.3770486545249083,0.12262105042112291,6.112874298809886,3.2470792220100395
2765.0,-29.377974132741382,4.556036640585192,34.947700578470155,24.132472928054653,4.858804101625325,-25.954326735821475,-39.54005182078106,1.4348905896077797,-2.9289722522765373,-5.242031460986681,39.91813298787153,43041.10182392948,24254.525363369925,24254.525363369925,67295.6271872994,78027.52507368631,78027.52507368631,24254.525363369925,102282.05043705623,102282.05043705623,102282.05043705623,126841.62694825705,91888.89728595442,56902.47403620754,38873.80361082986,24559.57651120082,0.0,63433.38012203068,20875.640034520697,1527.850314692104,0.0,0.8859803116294008,2.827364114864457,0.0014959135982669303,351322.6206014818,1551006.3869281188,4.41476379822261,1551006.3869281188,4.41476379822261,0.85,0.0954204814647209,4.027634451161993,1.26829989161808,1.0,0.0,4.02763445116328,1.2849935688530254,1.2853136749326675,3.1343615631921224,19392.415980185935,1977.4760983807862,4632.441516551485,4632.441516551485,5.235797424902117,4.556036640585192,-2.869486400497597,7.425523041082789,3.250122038465314,3.250122038465314,0.9286062967043753,0.0,0.0,0.00024909806805035323,1.0003780164622689,0.0002490039404616889,198.40966133378956,0.0,1.8848419474521758e-05,53.41642079079466,0.0479720008649048,8.30603201323622e-05,0.00016603774791799103,0.0006687393537078512,0.09542048146472917,0.0720062328812724,0.02341424858345677,0.09542054226699435,0.07200623288126616,0.02341424858345474,0.3770472173914,0.3770472173914,0.12260438236534316,0.0,1.8720109339257078,6.974081825663973,3.410605131648481e-13,2.313059208710172,6.881267407398411,3.410605131648481e-13,24559.57651120082,20875.640034520697,0.85,1.0608866665758419,0.6785244888594724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477560723244134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.12102302919,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.296528160314,1527.850314692104,0.3770472173914,0.12260438236534316,6.112874298809886,3.250122038465314
2766.0,-29.38159191137279,4.568286472747164,34.948548362239485,24.13728319751101,4.864978055431212,-25.956964759212177,-39.54216860057784,1.4400872178190258,-2.822851098465435,-5.235136936680382,39.92009771037302,43034.17690845347,24280.020140563403,24280.020140563403,67314.19704901688,78021.99067761123,78021.99067761123,24280.020140563403,102302.01081817463,102302.01081817463,102302.01081817463,126868.27242915882,91887.31707997789,56899.503310812506,38875.34863240598,24566.261610984184,0.0,63441.61024339016,20881.322369336554,1528.069735914603,0.0,0.8860084871076207,2.8267449720103572,0.0014959135982669303,351417.2336041782,1551090.9565222736,4.413815852495607,1551090.9565222736,4.413815852495607,0.85,0.09541636419540618,4.027634451161993,1.2682893410464744,1.0,0.0,4.02763445116096,1.284969444693588,1.2852894238062633,3.1344204080451243,19392.082490367946,1977.4420918833594,4632.441516551485,4632.441516551485,5.241300954110718,4.568286472747164,-2.8581897046843463,7.4264761774315105,3.253120786124531,3.253120786124531,0.9294630817498659,0.0,0.0,0.0002490039404616889,1.0003747053160092,0.0002489106723095631,198.41263568354515,0.0,1.867582298905274e-05,52.92728235097547,0.047990676687893856,8.304050363841966e-05,0.00016596343682326927,0.0006684400557826463,0.09541636419541155,0.0720054608065488,0.023410903388862758,0.09541638189460579,0.07200546080654474,0.02341090338886144,0.37704578497735247,0.37704578497735247,0.12258771458738602,0.0,1.9778501038608738,6.947758638733603,3.410605131648481e-13,2.4122858382149275,6.85601872489184,3.410605131648481e-13,24566.261610984184,20881.322369336554,0.85,1.0610417483221146,0.6783273114184094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477778314698106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.63188458937,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.244265354992,1528.069735914603,0.37704578497735247,0.12258771458738602,6.112874298809886,3.253120786124531
2767.0,-29.385178040425377,4.580326846810419,34.949404729476946,24.141967039927863,4.871017125151997,-25.95958779729043,-39.54427909394724,1.445165593040622,-2.718301862891792,-5.22837789403399,39.92204335110866,43027.363596743184,24305.155112409364,24305.155112409364,67332.51870915254,78016.49079352185,78016.49079352185,24305.155112409364,102321.64590593122,102321.64590593122,102321.64590593122,126894.49919953404,91885.70407735872,56896.5768805719,38876.8079964298,24572.853293602813,0.0,63449.661290032614,20886.92529956239,1528.2866891902677,0.0,0.8860360312510358,2.8261322787824894,0.0014959135982669303,351510.0068164898,1551174.708194714,4.412889186977042,1551174.708194714,4.412889186977042,0.85,0.0954122912550475,4.027634451161993,1.2682789465272797,1.0,0.0,4.027634451162602,1.284945873027463,1.2852657264196288,3.134477907363115,19391.742079081145,1977.4073795925362,4632.441516551485,4632.441516551485,5.246726812538971,4.580326846810419,-2.8470895768126656,7.427416423623084,3.256076213227701,3.256076213227701,0.9303074894936288,0.0,0.0,0.0002489106723095631,1.0003714375873964,0.0002488182518583926,198.41558408967236,0.0,1.8505579888619823e-05,52.44481340434858,0.048009182267782474,8.302075034635885e-05,0.00016588992196320425,0.000668143964799576,0.09541229125504805,0.07200472238340125,0.023407568871646803,0.09541221074592819,0.07200472238340083,0.023407568871646668,0.3770443581606578,0.3770443581606578,0.12257104703168697,0.0,2.082118224353394,6.921709357540294,3.979039320256561e-13,2.510076031142205,6.830792586582845,3.979039320256561e-13,24572.853293602813,20886.92529956239,0.85,1.0611958730775746,0.6781338579580788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477994000311276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.14941564274,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.192523385316,1528.2866891902677,0.3770443581606578,0.12257104703168697,6.112874298809886,3.256076213227701
2768.0,-29.388732844886157,4.59216158724825,34.95026845999931,24.146604013536148,4.87698365401396,-25.96218990453375,-39.54637855114413,1.4501817951068185,-2.6153183143731553,-5.221709615268713,39.92397061001891,43020.641177043835,24329.831147460278,24329.831147460278,67350.47232450411,78011.09491974309,78011.09491974309,24329.831147460278,102340.92606720337,102340.92606720337,102340.92606720337,126920.2675497715,91884.15313287839,56893.69939018799,38878.281936322666,24579.341482568117,0.0,63457.623418890784,20892.4402601829,1528.4995891180217,0.0,0.8860631709612165,2.8255311585449223,0.0014959135982669303,351601.55306084774,1551257.6719763004,4.411976165838612,1551257.6719763004,4.411976165838612,0.85,0.09540823897124436,4.027634451161993,1.2682687009172517,1.0,0.0,4.027634451161854,1.2849225914062237,1.2852423202437357,3.134534701233742,19391.414764667617,1977.3740028111147,4632.441516551485,4632.441516551485,5.252053600791503,4.59216158724825,-2.8361507438649785,7.428312331113228,3.2589888701913616,3.2589888701913616,0.9311396771975319,0.0,0.0,0.0002488182518583926,1.0003682032503225,0.0002487266698900972,198.4185068173523,0.0,1.8337657800825977e-05,51.96892220754082,0.0480275199255833,8.30011046573992e-05,0.00016581714720099338,0.0006678508546601203,0.09540823897124678,0.07200399965989976,0.02340423931134702,0.09540812750453306,0.07200399965989793,0.023404239311346425,0.3770429348900021,0.3770429348900021,0.12255437965379441,0.0,2.1848184252074816,6.895959278151622,3.979039320256561e-13,2.6063913008955524,6.80605474973305,3.979039320256561e-13,24579.341482568117,20892.4402601829,0.85,1.0613456460528974,0.6779428358522006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478207805071377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.673524445934,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.141294869583,1528.4995891180217,0.3770429348900021,0.12255437965379441,6.112874298809886,3.2589888701913616
2769.0,-29.392256771514422,4.603793955668738,34.95113852922142,24.151151021383725,4.882851057694537,-25.96477414443308,-39.5484599872492,1.4551118476082652,-2.513982271211148,-5.215154807710507,39.92588274521863,43013.9781766486,24354.115789541436,24354.115789541436,67368.09396619003,78005.73618486736,78005.73618486736,24354.115789541436,102359.8519744088,102359.8519744088,102359.8519744088,126945.61178371582,91882.5868170631,56890.82880885695,38879.73112022905,24585.759809307023,0.0,63465.49092953607,20897.895837910968,1528.7109133067254,0.0,0.8860897783898363,2.8249399831170177,0.0014959135982669303,351691.55974101654,1551339.988033491,4.411081088144077,1551339.988033491,4.411081088144077,0.85,0.09540422492022196,4.027634451161993,1.2682585910288617,1.0,0.0,4.027634451164998,1.2848997120047618,1.285219317469394,3.134590515922745,19391.084206256935,1977.3402952340439,4632.441516551485,4632.441516551485,5.257295899478793,4.603793955668738,-2.825388869794301,7.429182825463039,3.2618595616347914,3.2618595616347914,0.9319598747527975,0.0,0.0,0.0002487266698900972,1.0003650149267054,0.00024863591407014654,198.4214042319349,0.0,1.817155740056924e-05,51.49819367321322,0.04804569148298387,8.298163184300481e-05,0.00016574503804709235,0.0006675604253476245,0.09540422491996998,0.07200330591109576,0.02340091900887423,0.09540421838793316,0.07200330591128594,0.023400919008936025,0.37704151524156637,0.37704151524156637,0.12253771241814702,0.0,2.2859660025956714,6.870469664795905,3.979039320256561e-13,2.701172536499371,6.781378263515535,3.979039320256561e-13,24585.759809307023,20897.895837910968,0.85,1.0614917332158813,0.6777538083555643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478419748196065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.20279591161,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.090574352205,1528.7109133067254,0.37704151524156637,0.12253771241814702,6.112874298809886,3.2618595616347914
2770.0,-29.39574987038329,4.6152272985383505,34.95201389366908,24.15562793556603,4.888626533643636,-25.9673398348761,-39.55053461305795,1.4599622447441458,-2.414089542617603,-5.208704991021684,39.92777715680505,43007.421073102836,24377.99885564654,24377.99885564654,67385.41992874938,78000.46597518645,78000.46597518645,24377.99885564654,102378.46483083299,102378.46483083299,102378.46483083299,126970.55733666458,91881.05936297025,56888.01446089271,38881.16100230838,24592.092505831584,0.0,63473.25350813996,20903.278629956847,1528.9195763556584,0.0,0.8861159067599127,2.8243569523232703,0.0014959135982669303,351780.14240199485,1551421.54435738,4.410202161395743,1551421.54435738,4.410202161395743,0.85,0.09540023999071175,4.027634451161993,1.268248642687686,1.0,0.0,4.02763445116105,1.2848772044195327,1.2851966876694816,3.1346454254992815,19390.761849301587,1977.3074239726704,4632.441516551485,4632.441516551485,5.262451510406588,4.6152272985383505,-2.8147961458423625,7.430023444380713,3.2646889287537193,3.2646889287537193,0.9327682653582056,0.0,0.0,0.00024863591407014654,1.0003618315252536,0.0002485459822982759,198.42427637265214,0.0,1.8007897236825356e-05,51.03438076916306,0.0480636993802207,8.29622269443521e-05,0.00016567368712579444,0.0006672730499188828,0.09540023999040001,0.07200263416964893,0.023397605820751084,0.09540036082842622,0.0720026341698842,0.023397605820827543,0.37704009712579295,0.37704009712579295,0.12252104529629579,0.0,2.3856008648582474,6.845259905489286,3.979039320256561e-13,2.7946154484041017,6.757076024650473,3.979039320256561e-13,24592.092505831584,20903.278629956847,0.85,1.0616348809047218,0.6775676162178682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44786298561671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.738983007555,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.040353927257,1528.9195763556584,0.37704009712579295,0.12252104529629579,6.112874298809886,3.2646889287537193
2771.0,-29.399213172481346,4.626465170612194,34.952893654119514,24.160046909842663,4.894333108440616,-25.96988562739786,-39.55259464038534,1.4647535623094976,-2.3158895241317055,-5.202345470615892,39.92965596064042,43000.933166105686,24401.45535113874,24401.45535113874,67402.38851724443,77995.24024417566,77995.24024417566,24401.45535113874,102396.69559531439,102396.69559531439,102396.69559531439,126995.04543918197,91879.5366458089,56885.22956775222,38882.56342006297,24598.34984386758,0.0,63480.91326393055,20908.597367287442,1529.125845734432,0.0,0.8861416238958157,2.823787087973555,0.0014959135982669303,351867.5020677339,1551502.431952493,4.409337102276162,1551502.431952493,4.409337102276162,0.85,0.09539627945920245,4.027634451161993,1.268238792703487,1.0,0.0,4.027634451163274,1.2848549723464862,1.2851743345131554,3.13469966482401,19390.440492037702,1977.274654651456,4632.441516551485,4632.441516551485,5.267515038010419,4.626465170612194,-2.8043599865203546,7.430825157132549,3.267477643778833,3.267477643778833,0.9335650410796665,0.0,0.0,0.0002485459822982759,1.0003587546790924,0.00024845684724177536,198.42712408532805,0.0,1.7844646756342953e-05,50.57172890747593,0.04808154402697704,8.294296274212476e-05,0.00016560301955615114,0.0006669884267808076,0.09539627945800622,0.07200198085996107,0.02339429859804515,0.09539674870260953,0.07200198086086396,0.023394298598338494,0.37703868022088616,0.37703868022088616,0.12250437826548147,0.0,2.48369995483273,6.820298505447454,3.979039320256561e-13,2.8864559464842046,6.7329252372498445,3.979039320256561e-13,24598.34984386758,20908.597367287442,0.85,1.0617740837629384,0.6773836568375039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478838131817822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.27633114587,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.990633620866,1529.125845734432,0.37703868022088616,0.12250437826548147,6.112874298809886,3.267477643778833
2772.0,-29.40264707863874,4.637509045148313,34.953776585836366,24.164290143549465,4.899818259125714,-25.972427112466757,-39.55466126846147,1.4693485129291635,-2.218027787016979,-5.196174170375569,39.93150787463299,42994.60071409385,24424.73505566576,24424.73505566576,67419.33576975961,77990.19967299745,77990.19967299745,24424.73505566576,102414.93472866321,102414.93472866321,102414.93472866321,127019.44274727757,91878.09766640519,56882.49870752509,38883.998843200105,24604.508018614364,0.0,63488.50686181447,20913.83181582221,1529.3306271948536,0.0,0.8861664700138945,2.8232006885441447,0.0014959135982669303,351952.29246375913,1551582.1649863718,4.408501374220029,1551582.1649863718,4.408501374220029,0.85,0.09539237864841629,4.027634451161993,1.268229328454472,1.0,0.0,4.027634451161512,1.2848336581254733,1.28515290046462,3.1347516666384414,19390.136806957045,1977.2436873914178,4632.441516551485,4632.441516551485,5.272540401945149,4.637509045148313,-2.7941533648173467,7.43166240996566,3.2702264473520066,3.2702264473520066,0.9343504135291447,0.0,0.0,0.00024845684724177536,1.000355719110825,0.00024836849782057367,198.42994769771843,0.0,1.7686812916584277e-05,50.124427805599844,0.04809923083989363,8.292364096821141e-05,0.00016553320627356395,0.0006667072443987107,0.09539237864842337,0.07200137255713279,0.023391006091290575,0.09539238574074381,0.07200137255712746,0.023391006091288837,0.3770372625452951,0.3770372625452951,0.12248771130749667,0.0,2.5805760681525385,6.795731871497139,3.979039320256561e-13,2.9781463833585917,6.709563237114992,3.979039320256561e-13,24604.508018614364,20913.83181582221,0.85,1.0619140235334366,0.6772028960717802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479044636472573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.82903004399,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.94139380649,1529.3306271948536,0.3770372625452951,0.12248771130749667,6.112874298809886,3.2702264473520066
2773.0,-29.406051596167377,4.648363538992846,34.95466164995146,24.168527824245416,4.905302073649756,-25.97494227992131,-39.55670484630389,1.473945195742611,-2.122420738091023,-5.190034381803057,39.933335864119414,42988.30043531722,24447.460738656053,24447.460738656053,67435.76117397327,77985.14209718799,77985.14209718799,24447.460738656053,102432.60283584404,102432.60283584404,102432.60283584404,127043.1256781867,91876.62927946507,56879.787617607275,38885.379624286434,24610.522842342656,0.0,63495.90246662909,20918.944415991256,1529.5277706131744,0.0,0.8861912365979369,2.822641803322686,0.0014959135982669303,352036.6658202831,1551660.871002329,4.4076683529165726,1551660.871002329,4.4076683529165726,0.85,0.09538845808676094,4.027634451161993,1.2682198367314412,1.0,0.0,4.027634451160824,1.2848123348914793,1.285131458414111,3.13480369216893,19389.82691565131,1977.2120872725457,4632.441516551485,4632.441516551485,5.2774461698666855,4.648363538992846,-2.784056651387158,7.432420190380004,3.272935458121423,3.272935458121423,0.9351244166061209,0.0,0.0,0.00024836849782057367,1.0003526840534662,0.00024828093309469144,198.43274721403532,0.0,1.7531171028175646e-05,49.683338693849784,0.048116762010921806,8.290453879185266e-05,0.000165463959028721,0.0006664283418097331,0.09538845808654839,0.07200074962796628,0.023387708458582117,0.09538846199396897,0.0720007496281267,0.023387708458634228,0.3770358515613663,0.3770358515613663,0.1224710444077755,0.0,2.6759722691239745,6.771412819419254,3.979039320256561e-13,3.0676136437120363,6.686167200933141,3.979039320256561e-13,24610.522842342656,20918.944415991256,0.85,1.0620490229178932,0.6770247963309153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479249393887965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.38794093225,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.892627447389,1529.5277706131744,0.3770358515613663,0.1224710444077755,6.112874298809886,3.272935458121423
2774.0,-29.40942744009439,4.659030880419903,34.955548202203204,24.172640090715163,4.910645404250094,-25.977445715609864,-39.558742626663275,1.4784182823988776,-2.027960208329148,-5.18403754274714,39.93514934784347,42982.100871809685,24469.919028753116,24469.919028753116,67452.0199005628,77980.14550984008,77980.14550984008,24469.919028753116,102450.0645385932,102450.0645385932,102450.0645385932,127066.56667622025,91875.1535316541,56877.1088936369,38886.716264463554,24616.50213762704,0.0,63503.2184020906,20924.026816982983,1529.7260792105028,0.0,0.8862153194557061,2.8220824523347625,0.0014959135982669303,352119.0900809722,1551738.9554390772,4.406858358864452,1551738.9554390772,4.406858358864452,0.8499999999999999,0.09538459303462789,4.027634451161993,1.2682104988628997,1.0,0.0,4.0276344511631565,1.2847915889694965,1.285110594830946,3.134854310801078,19389.515470892722,1977.180328745568,4632.441516551485,4632.441516551485,5.28229421598164,4.659030880419903,-2.774152484661282,7.4331833650811845,3.2756057455064376,3.2756057455064376,0.9358873558589822,0.0,0.0,0.00024828093309469144,1.0003497228393254,0.0002481941339374669,198.4355232204784,0.0,1.7375709115854542e-05,49.242759634331776,0.04813413772003766,8.288549485719822e-05,0.0001653954382374932,0.0006661523651103633,0.09538459303317036,0.07200016875626811,0.02338442427690225,0.09538451633063183,0.07200016875736831,0.023384424277259577,0.3770344445729782,0.3770344445729782,0.12245437755466523,0.0,2.7700248263248,6.747361253490283,3.979039320256561e-13,3.1560773344180006,6.662900519756704,3.979039320256561e-13,24616.50213762704,20924.026816982983,0.85,1.0621826987329857,0.6768491732128441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479452404358693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.94736187273,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.844335376943,1529.7260792105028,0.3770344445729782,0.12245437755466523,6.112874298809886,3.2756057455064376
2775.0,-29.412774775256327,4.669515171436485,34.95643552232344,24.176754347886913,4.915972804572697,-25.979925084111805,-39.56076524974776,1.4828798663456086,-1.9352172279142223,-5.178088529792443,39.93694482332903,42975.96244227893,24491.885078010135,24491.885078010135,67467.84752028907,77975.2217443964,77975.2217443964,24491.885078010135,102467.10682240654,102467.10682240654,102467.10682240654,127089.49342217839,91873.73269975687,56874.47339765532,38888.06589122395,24622.38659977185,0.0,63510.4524909958,20929.02860980607,1529.919955857683,0.0,0.8862392181913201,2.821541393695315,0.0014959135982669303,352200.87195620924,1551816.2674083016,4.406054586943913,1551816.2674083016,4.406054586943913,0.85,0.0953807258511242,4.027634451161993,1.2682013011118394,1.0,0.0,4.027634451161921,1.2847708959538127,1.285089785154477,3.134904801973959,19389.215615697995,1977.149752025207,4632.441516551485,4632.441516551485,5.287036002613705,4.669515171436485,-2.7643677211111832,7.433882892547668,3.2782376660685877,3.2782376660685877,0.9366393331624536,0.0,0.0,0.0002481941339374669,1.000346778468523,0.00024810809539211866,198.43827585087317,0.0,1.722403617895067e-05,48.8129185311462,0.048151361756216614,8.28665965724668e-05,0.0001653275373650001,0.0006658788852170461,0.09538072584987073,0.07199958640145099,0.023381139448419748,0.09538088765599488,0.07199958640239718,0.023381139448727016,0.3770330407958143,0.3770330407958143,0.12243771073884369,0.0,2.862633817163214,6.723566105910606,3.410605131648481e-13,3.2428713018782105,6.640032164331274,3.410605131648481e-13,24622.38659977185,20929.02860980607,0.85,1.062310924801777,0.6766754251730744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447965371038324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.51752076954,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.7965042504,1529.919955857683,0.3770330407958143,0.12243771073884369,6.112874298809886,3.2782376660685877
