time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2776.0,-29.41609434402503,4.679817268649322,34.95732269325679,24.18065898763018,4.921060650762461,-25.982403440748467,-39.56279492760075,1.487128594756343,-1.8428278585337239,-5.1723415830581505,39.93871511644947,42969.97441812232,24513.748334459484,24513.748334459484,67483.7227525818,77970.41927043523,77970.41927043523,24513.748334459484,102484.16760489471,102484.16760489471,102484.16760489471,127112.3683393817,91872.3250913759,56871.88023906214,38889.3831692375,24628.20073448699,0.0,63517.58390372449,20933.97062431394,1530.114379160492,0.0,0.886262170360614,2.8209822761634022,0.0014959135982669303,352279.89015716093,1551892.4978920936,4.405282677929062,1551892.4978920936,4.405282677929062,0.85,0.09537692932035369,4.027634451161993,1.268192391837947,1.0,0.0,4.027634451161573,1.2847511977763681,1.2850699715439269,3.134952867242291,19388.918551220486,1977.1194598788054,4632.441516551485,4632.441516551485,5.291755599476662,4.679817268649322,-2.7548176980531585,7.434634966702481,3.280832145325957,3.280832145325957,0.9373806129502734,0.0,0.0,0.00024810809539211866,1.0003439107891572,0.0002480227976760409,198.4410057140172,0.0,1.7073340595619363e-05,48.385847247985275,0.048168435096812234,8.284763637566458e-05,0.00016526045901645408,0.000665608718149515,0.09537692931876925,0.0719990574544024,0.023377871864366847,0.09537657565335468,0.0719990574555985,0.023377871864755196,0.377031639109299,0.377031639109299,0.12242104395285311,0.0,2.954114312858678,6.700116244014623,3.979039320256561e-13,3.3295137245244177,6.617563319918418,3.979039320256561e-13,24628.20073448699,20933.97062431394,0.85,1.0624415886924936,0.6765051782078677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479853321655884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.09044948638,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.749131721317,1530.114379160492,0.377031639109299,0.12242104395285311,6.112874298809886,3.280832145325957
2777.0,-29.419385935454763,4.6899426942407105,34.95820903349908,24.18464961173015,4.926233317832078,-25.984848124743376,-39.564792963769264,1.4914564621330304,-1.7528984910765075,-5.166566226705635,39.94046525586176,42963.97661702503,24534.948929033388,24534.948929033388,67498.92554605842,77965.62151540883,77965.62151540883,24534.948929033388,102500.57044444222,102500.57044444222,102500.57044444222,127134.45080886366,91870.94522252626,56869.300324156146,38890.716553744576,24633.88036442145,0.0,63524.596918166026,20938.798309758233,1530.3003509304742,0.0,0.8862853364461576,2.8204602112989736,0.0014959135982669303,352359.31299641065,1551967.863320386,4.4045036020835795,1551967.863320386,4.4045036020835795,0.85,0.09537308631251164,4.027634451161993,1.2681834655301647,1.0,0.0,4.027634451162143,1.2847311284785405,1.2850497876761486,3.1350018395925154,19388.62734094895,1977.0897646952785,4632.441516551485,4632.441516551485,5.2963321482572905,4.6899426942407105,-2.7453272329021314,7.435269927142842,3.283389136604223,3.283389136604223,0.9381111818869209,0.0,0.0,0.0002480227976760409,1.0003410210255232,0.0002479382455212868,198.44371263478732,0.0,1.692656456357531e-05,47.96988397317243,0.04818536166137581,8.282897567579715e-05,0.00016519382200024375,0.0006653403286073037,0.09537308631114506,0.07199849371738094,0.023374592593764117,0.09537300772088249,0.07199849371841259,0.02337459259409905,0.37703024417920233,0.37703024417920233,0.12240437719072732,0.0,3.044109912262286,6.676888839710216,3.979039320256561e-13,3.413667735629133,6.5952761743509996,3.979039320256561e-13,24633.88036442145,20938.798309758233,0.85,1.062563618199927,0.6763360761245333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480051282314506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.67448621157,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.702203867811,1530.3003509304742,0.37703024417920233,0.12240437719072732,6.112874298809886,3.283389136604223
2778.0,-29.422650164440427,4.69989281493488,34.9590942526848,24.18849334297704,4.931234808303353,-25.987285315081966,-39.56678960295392,1.4956329751264235,-1.6636442395556514,-5.16095929171059,39.942205274348,42958.09214291267,24555.98551669966,24555.98551669966,67514.07765961233,77960.92237286664,77960.92237286664,24555.98551669966,102516.9078895663,102516.9078895663,102516.9078895663,127156.47995015088,91869.58373618266,56866.7535062366,38892.03358882895,24639.572060584578,0.0,63531.60564941353,20943.63625149689,1530.4908650172217,0.0,0.8863076738523545,2.819928260250015,0.0014959135982669303,352436.433146092,1552042.7956583018,4.403752420837118,1552042.7956583018,4.403752420837118,0.85,0.09536931961961012,4.027634451161993,1.2681746908789502,1.0,0.0,4.027634451160841,1.2847117662648715,1.285030312029156,3.1350490879925577,19388.340010158106,1977.0604651086871,4632.441516551485,4632.441516551485,5.300873293049106,4.69989281493488,-2.736043172012905,7.435935986947785,3.2859100021053744,3.2859100021053744,0.9388314291729641,0.0,0.0,0.0002479382455212868,1.0003381947553351,0.00024785442245552574,198.44639711723195,0.0,1.6778843500679342e-05,47.551242480925254,0.04820214050487649,8.281033190424709e-05,0.0001651279136170397,0.0006650748737324907,0.09536931961961705,0.071997987725189,0.023371331894428044,0.0953692947098162,0.07199798772518377,0.023371331894426348,0.3770288525167599,0.3770288525167599,0.12238771044769335,0.0,3.132888871330522,6.653968770920471,3.979039320256561e-13,3.4973150521549314,6.57325163273822,3.979039320256561e-13,24639.572060584578,20943.63625149689,0.85,1.062684894699109,0.6761688407494109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480247579649905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.25584471932,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.655725841367,1530.4908650172217,0.3770288525167599,0.12238771044769335,6.112874298809886,3.2859100021053744
2779.0,-29.42588845915166,4.709673938049831,34.9599782062021,24.192607774771773,4.936405614199142,-25.98957652974932,-39.568636171147205,1.500093684794201,-1.5755156655091582,-5.155276226199827,39.9439388484266,42951.69696630504,24576.26522620579,24576.26522620579,67527.96219251084,77956.63362298922,77956.63362298922,24576.26522620579,102532.89884919501,102532.89884919501,102532.89884919501,127178.09349438886,91868.16757602099,56864.182405198175,38893.31685646979,24645.19464519384,0.0,63538.51150166363,20948.415448414762,1530.6756434823624,0.0,0.8863304193905694,2.8194210674549955,0.0014959135982669303,352514.6139456816,1552117.4531927982,4.402987540913585,1552117.4531927982,4.402987540913585,0.85,0.09536550204270133,4.027634451161993,1.268165555219166,1.0,0.0,4.0276344511605835,1.2846910737875987,1.285009506728809,3.135099584126084,19388.041140895763,1977.02998892545,4632.441516551485,4632.441516551485,5.3052510513939595,4.709673938049831,-2.7267794969845145,7.436453435034346,3.2883948596718495,3.2883948596718495,0.9395413884776713,0.0,0.0,0.00024785442245552574,1.0003355162645144,0.00024777129115746265,198.44906033431658,0.0,1.6634385395603167e-05,47.141848211139376,0.0482187748902721,8.279309288478979e-05,0.00016506132957073595,0.0006648066975337,0.09536550182813262,0.07199744340679777,0.023368058421334856,0.09536610092074056,0.07199744356878947,0.023368058473911872,0.3770274666285258,0.3770274666285258,0.12237104371993285,0.0,3.220363788336215,6.631683207641629,3.979039320256561e-13,3.5797605606906586,6.553647112159297,3.979039320256561e-13,24645.19464519384,20948.415448414762,0.85,1.062787915495042,0.6759946991389693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480442250204404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.846450449535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.609686256172,1530.6756434823624,0.3770274666285258,0.12237104371993285,6.112874298809886,3.2883948596718495
2780.0,-29.42910119127951,4.719281027001916,34.96085953797322,24.196047079190635,4.9409357889592025,-25.992015431348317,-39.5706627057865,1.503850029025803,-1.4866557629143244,-5.1500658611155,39.945630371240945,42946.160952598184,24597.149325749306,24597.149325749306,67543.31027834749,77952.20541587796,77952.20541587796,24597.149325749306,102549.35474162726,102549.35474162726,102549.35474162726,127200.12135203969,91866.86999686807,56861.76921833274,38894.55642059482,24650.766610412415,0.0,63545.32303100723,20953.151618850552,1530.8683436324602,0.0,0.8863508980553233,2.818849603622632,0.0014959135982669303,352586.30385998264,1552190.3023775849,4.402298913442716,1552190.3023775849,4.402298913442716,0.85,0.09536188125959963,4.027634451161993,1.268157495991327,1.0,0.0,4.0276344511619655,1.2846736751645234,1.2849919969910333,3.135142043481345,19387.767297205784,1977.0020646404007,4632.441516551485,4632.441516551485,5.309759278744243,4.719281027001916,-2.717949553535782,7.4372305805376975,3.2908453198364183,3.2908453198364183,0.9402415199532623,0.0,0.0,0.00024777129115746265,1.0003328760862804,0.00024768884146530036,198.4517025902369,0.0,1.649732798499126e-05,46.753427509465226,0.04823527221825709,8.277417756929959e-05,0.00016499711358816308,0.0006645480590299742,0.09536188108499435,0.07199704913978418,0.023364831945210177,0.09536097800309352,0.07199704927160894,0.0233648319879907,0.37702610857294694,0.37702610857294694,0.12235437700439111,0.0,3.307239357060098,6.609819957951345,3.410605131648481e-13,3.6634100982011546,6.53254633682991,3.410605131648481e-13,24650.766610412415,20953.151618850552,0.85,1.0629155232303944,0.6758351190006919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448063537902866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.45802974786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.564057413309,1530.8683436324602,0.37702610857294694,0.12235437700439111,6.112874298809886,3.2908453198364183
2781.0,-29.43228486271445,4.728723501113738,34.961737038518635,24.199661216139816,4.945794636954964,-25.994499204962022,-39.57272196477277,1.5077780568762131,-1.4040524635438487,-5.14462551079669,39.94728140210759,42940.88740952087,24616.90310658135,24616.90310658135,67557.79051610222,77947.15442221974,77947.15442221974,24616.90310658135,102564.05752880109,102564.05752880109,102564.05752880109,127220.0616616967,91865.58520290065,56859.3181902182,38895.85223631383,24656.004132895614,0.0,63551.85636920945,20957.603512961272,1531.0364252426314,0.0,0.8863726949955895,2.8183890542460395,0.0014959135982669303,352661.17037459847,1552261.4101789305,4.401565980541919,1552261.4101789305,4.401565980541919,0.85,0.09535807657444895,4.027634451161993,1.2681492279609667,1.0,0.0,4.027634451162804,1.2846554725946222,1.2849736839858605,3.135186466008173,19387.49615172683,1976.9744154963043,4632.441516551485,4632.441516551485,5.3140235054509315,4.728723501113738,-2.7090233102587633,7.4377468113725005,3.293259581567047,3.293259581567047,0.9409313090191562,0.0,0.0,0.00024768884146530036,1.0003298731888026,0.0002476071625010358,198.45432100646738,0.0,1.636228178764844e-05,46.37070658619567,0.048251634500044736,8.275496090244095e-05,0.00016493388056285942,0.00066429337951881,0.09535807657342706,0.07199651766038584,0.023361558913041217,0.09535821114553883,0.07199651766115737,0.023361558913291575,0.37702478354680774,0.37702478354680774,0.12233771029862439,0.0,3.3920793973047125,6.587464944901058,3.410605131648481e-13,3.7405730472528376,6.508669400067163,3.410605131648481e-13,24656.004132895614,20957.603512961272,0.85,1.0630341012168076,0.6756826607873174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44808269881732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.07530882459,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.518832731042,1531.0364252426314,0.37702478354680774,0.12233771029862439,6.112874298809886,3.293259581567047
2782.0,-29.435443379759846,4.73800117835605,34.96261122971919,24.203193943854444,4.950424997910376,-25.996878428761285,-39.574686298705615,1.51163101833901,-1.3195960260833317,-5.139413534669859,39.94893998655386,42935.32892836374,24636.67873092257,24636.67873092257,67572.00765928632,77942.6989291318,77942.6989291318,24636.67873092257,102579.37766005436,102579.37766005436,102579.37766005436,127240.77404398707,91864.2748217187,56856.904820970725,38897.077778608866,24661.396383932708,0.0,63558.47416254158,20962.1869263428,1531.2187335262297,0.0,0.8863932939756891,2.8178778860196476,0.0014959135982669303,352732.9058559667,1552332.8457823107,4.400873352077289,1552332.8457823107,4.400873352077289,0.85,0.09535440511854457,4.027634451161993,1.2681410929048438,1.0,0.0,4.027634451163347,1.284637620051835,1.2849557220876346,3.1352300355328833,19387.21960627114,1976.946215707825,4632.441516551485,4632.441516551485,5.318292447491661,4.73800117835605,-2.7003436438355126,7.438344822191562,3.2956401963024495,3.2956401963024495,0.9416114846578427,0.0,0.0,0.0002476071625010358,1.000327274894982,0.0002475261534051748,198.45691879421264,0.0,1.62095433936347e-05,45.937845977560734,0.04826784404343837,8.273663390370815e-05,0.00016487052859732765,0.0006640382209598854,0.0953544051185495,0.07199608578312186,0.023358319335427653,0.09535448480746354,0.07199608578311813,0.023358319335426442,0.37702344053507664,0.37702344053507664,0.12232104360067768,0.0,3.4758762023151917,6.565453582541409,3.979039320256561e-13,3.8198175085865387,6.487582940985703,3.979039320256561e-13,24661.396383932708,20962.1869263428,0.85,1.0631471027211998,0.6755248532015238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481016868885952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.64244821596,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.474083140254,1531.2187335262297,0.37702344053507664,0.12232104360067768,6.112874298809886,3.2956401963024495
2783.0,-29.43857576388687,4.747117914657674,34.963481333244005,24.20672852257269,4.955040469220621,-25.999235592198477,-39.57663578968493,1.5154732319645021,-1.2366529095957048,-5.134232269076249,39.950569275901834,42929.822582243745,24655.991643805042,24655.991643805042,67585.8142260488,77938.31149155003,77938.31149155003,24655.991643805042,102594.30313535508,102594.30313535508,102594.30313535508,127260.93846512894,91863.01574470545,56854.52683540154,38898.32101033768,24666.635329773868,0.0,63564.956340111545,20966.640030307786,1531.392931297315,0.0,0.88641383880888,2.8173839604340425,0.0014959135982669303,352804.23000148777,1552403.022058481,4.400182565985489,1552403.022058481,4.400182565985489,0.85,0.09535070225925309,4.027634451161993,1.2681329974113034,1.0,0.0,4.027634451162477,1.284619816894904,1.284937810450977,3.1352734857362847,19386.95388814944,1976.9191200001471,4632.441516551485,4632.441516551485,5.322461504524211,4.747117914657674,-2.6917610887524615,7.438879003410136,3.297986834772403,3.297986834772403,0.9422819527921151,0.0,0.0,0.0002475261534051748,1.000324574994322,0.0002474458386734924,198.45949514721553,0.0,1.6076815558874e-05,45.56169529384892,0.04828392085899724,8.27184490972541e-05,0.00016480770430792074,0.0006637851876875004,0.09535070225827366,0.07199562978561203,0.023355072472661637,0.09535082681441098,0.07199562978635157,0.02335507247290151,0.37702208907967183,0.37702208907967183,0.12230437690898698,0.0,3.558468757620517,6.5437350098348475,3.979039320256561e-13,3.897579359480517,6.466971305499385,3.979039320256561e-13,24666.635329773868,20966.640030307786,0.85,1.0632558899973625,0.6753693395546885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448120525402592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.266297532246,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.429731353353,1531.392931297315,0.37702208907967183,0.12230437690898698,6.112874298809886,3.297986834772403
2784.0,-29.441682378513754,4.756075287391409,34.96434695227804,24.21024836311119,4.9595093671323625,-26.00148293140819,-39.57848207848144,1.5193099200267761,-1.1525769292663313,-5.129188313661475,39.95217883983783,42923.999485836976,24675.115271951636,24675.115271951636,67599.11475778861,77934.45761471323,77934.45761471323,24675.115271951636,102609.57288666487,102609.57288666487,102609.57288666487,127281.39868777961,91861.71922905267,56852.17251618537,38899.49634763034,24671.825801114734,0.0,63571.32214874507,20971.051930947524,1531.567559142885,0.0,0.8864337505097488,2.816859694506419,0.0014959135982669303,352873.6748386738,1552472.3510818118,4.3995130886189475,1552472.3510818118,4.3995130886189475,0.85,0.09534704251696176,4.027634451161993,1.2681249442277478,1.0,0.0,4.027634451163429,1.2846020386450139,1.2849199246224368,3.1353168763536323,19386.68026890265,1976.8912186019336,4632.441516551485,4632.441516551485,5.3265897008712715,4.756075287391409,-2.683354654242866,7.439429941634275,3.300300385520653,3.300300385520653,0.9429429672916152,0.0,0.0,0.0002474458386734924,1.0003219125578442,0.0002473662083846271,198.46205036293216,0.0,1.5939221102574418e-05,45.171752604695904,0.048299860080099816,8.27012303647284e-05,0.00016474460830876402,0.0006635310600675662,0.09534704235186658,0.07199520603689376,0.023351836314972823,0.09534609644804368,0.07199520616155453,0.023351836355407236,0.37702073395765884,0.37702073395765884,0.12228771022230109,0.0,3.640391125714018,6.5228426935623816,3.410605131648481e-13,3.9766113843951416,6.449111536176247,3.410605131648481e-13,24671.825801114734,20971.051930947524,0.85,1.063358641489621,0.6752101110214885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481392085116735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.87635484309,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.385797812016,1531.567559142885,0.37702073395765884,0.12228771022230109,6.112874298809886,3.300300385520653
2785.0,-29.444766244703157,4.76487978581091,34.96520832949851,24.21384014831858,4.964190893149496,-26.00379069470461,-39.58037844914941,1.5232153431532933,-1.0736747786291971,-5.124038752810714,39.95378649455246,42918.483660854545,24693.460189659698,24693.460189659698,67611.94385051425,77930.0345936301,77930.0345936301,24693.460189659698,102623.4947832898,102623.4947832898,102623.4947832898,127300.46929182396,91860.43612078825,56849.789663133655,38900.71828628288,24676.974508534153,0.0,63577.692794817034,20975.42833225403,1531.7373171409397,0.0,0.8864542048052175,2.8164170456513578,0.0014959135982669303,352944.58471172967,1552541.6002048368,4.398825389183652,1552541.6002048368,4.398825389183652,0.85,0.0953433277390883,4.027634451161993,1.2681167723564433,1.0,0.0,4.027634451162076,1.2845839380204316,1.2849017172215818,3.1353610550110527,19386.40947917782,1976.8636057346616,4632.441516551485,4632.441516551485,5.330549797861708,4.76487978581091,-2.674939778378846,7.439819564189756,3.302581056153093,3.302581056153093,0.9435945874723123,0.0,0.0,0.0002473662083846271,1.0003195630343633,0.0002472871845415758,198.46458692486502,0.0,1.580359039920267e-05,44.78737519134037,0.04831566367049902,8.268354801125495e-05,0.00016468266037337215,0.0006632815564288036,0.09534332756504,0.07199474236591472,0.023348585199125294,0.09534387994099286,0.0719947424973405,0.0233485852417478,0.37701941154953444,0.37701941154953444,0.12227104353961904,0.0,3.7206325259763275,6.501932047368996,3.410605131648481e-13,4.050363974181494,6.42832947775787,3.410605131648481e-13,24676.974508534153,20975.42833225403,0.85,1.0634538763260388,0.6750556960184836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481577383720592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.49197742974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.342276106863,1531.7373171409397,0.37701941154953444,0.12227104353961904,6.112874298809886,3.302581056153093
2786.0,-29.447828959632233,4.773526317940469,34.96606449593113,24.21691312864425,4.968262653717903,-26.006140401021824,-39.58234872026367,1.5265740951073696,-0.9919049087065446,-5.119342503276525,39.95535743522343,42913.36695649279,24712.416144452753,24712.416144452753,67625.78310094554,77925.9796860735,77925.9796860735,24712.416144452753,102638.39583052625,102638.39583052625,102638.39583052625,127320.50275738069,91859.26571073443,56847.550989559124,38901.905245750335,24682.10692685444,0.0,63584.01217260478,20979.790887826275,1531.916620602325,0.0,0.8864724749541906,2.815884102923939,0.0014959135982669303,353009.2622008304,1552609.2701394344,4.3982111417125935,1552609.2701394344,4.3982111417125935,0.85,0.09533980484991708,4.027634451161993,1.2681094703124836,1.0,0.0,4.027634451163091,1.2845683932475682,1.2848860670864508,3.1353989965295432,19386.162473507913,1976.8384181660317,4632.441516551485,4632.441516551485,5.334641798748351,4.773526317940469,-2.6669365175475286,7.440462835487997,3.304830538655295,3.304830538655295,0.9442372967586558,0.0,0.0,0.0002472871845415758,1.0003173788768933,0.0002472087257138505,198.4671061455262,0.0,1.5683434368388153e-05,44.44685300001203,0.04833134710486741,8.266518028853384e-05,0.000164622004253042,0.0006630372557488881,0.09533980471051884,0.07199442413600825,0.02334538057451059,0.09533896195205734,0.07199442424127273,0.023345380608644353,0.37701810027229493,0.37701810027229493,0.12225437686014007,0.0,3.800400754882162,6.481484688960222,3.979039320256561e-13,4.127437594569983,6.408848959542183,3.979039320256561e-13,24682.10692685444,20979.790887826275,0.85,1.063565836603217,0.6749081331955024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481761329927605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.1514552384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.299106574917,1531.916620602325,0.37701810027229493,0.12225437686014007,6.112874298809886,3.304830538655295
2787.0,-29.450866447562706,4.7820259726858945,34.96691495376119,24.22040234031158,4.972823443086095,-26.00841849160588,-39.5842251839116,1.5303754871313893,-0.9156581968252908,-5.114313961336426,39.956903451115366,42907.970242555624,24730.041430549667,24730.041430549667,67638.0116731053,77921.63024466227,77921.63024466227,24730.041430549667,102651.67167521194,102651.67167521194,102651.67167521194,127338.63581331023,91857.9885800404,56845.21893063246,38903.077388231046,24686.96413809829,0.0,63590.04152632934,20983.919517383547,1532.072438281443,0.0,0.8864925284541051,2.8154637462225143,0.0014959135982669303,353078.52638583654,1552675.8685891912,4.39753695723897,1552675.8685891912,4.39753695723897,0.85,0.09533606490746793,4.027634451161993,1.2681014951551335,1.0,0.0,4.02763445116178,1.2845507776658802,1.2848683463588333,3.1354419935664124,19385.89294530145,1976.8109339378332,4632.441516551485,4632.441516551485,5.338446549662948,4.7820259726858945,-2.658753092405412,7.440779065091307,3.3070470421573965,3.3070470421573965,0.9448705834735419,0.0,0.0,0.0002472087257138505,1.0003147721230305,0.0002471309357845271,198.4696046711702,0.0,1.5571496490211998e-05,44.1296210532608,0.04834691860135762,8.264769058634623e-05,0.00016456103512750428,0.0006627916943984152,0.09533606474027342,0.07199394302293394,0.02334212171733948,0.09533658220445568,0.07199394314919269,0.023342121758275238,0.3770168120654581,0.3770168120654581,0.12223771018322356,0.0,3.878327396439886,6.460931529001357,3.979039320256561e-13,4.198655764511159,6.388515678648162,3.979039320256561e-13,24686.96413809829,20983.919517383547,0.85,1.0636572967970135,0.6747592738210378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481944018911244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.834223291655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.25625797768,1532.072438281443,0.3770168120654581,0.12223771018322356,6.112874298809886,3.3070470421573965
2788.0,-29.45387810752809,4.790372583953893,34.967759680401464,24.223355459421896,4.9767500947815675,-26.01073675313859,-39.58617904046548,1.5336087403898815,-0.8361425355623737,-5.109783072302959,39.95843739208301,42903.007459143446,24748.40664783977,24748.40664783977,67651.41410698321,77917.67776506626,77917.67776506626,24748.40664783977,102666.08441290603,102666.08441290603,102666.08441290603,127358.06291451512,91856.84123850478,56843.05345996109,38904.20864282633,24691.97850160909,0.0,63596.18714443542,20988.181726367726,1532.2488306213008,0.0,0.8865100829776814,2.8149426552180254,0.0014959135982669303,353140.9449307913,1552741.9490156393,4.396946803548782,1552741.9490156393,4.396946803548782,0.85,0.09533257764881896,4.027634451161993,1.2680944662028923,1.0,0.0,4.027634451162446,1.2845358180406188,1.2848532831060766,3.1354785087313415,19385.650808057588,1976.7862428105,4632.441516551485,4632.441516551485,5.342411028701591,4.790372583953893,-2.6510119968854315,7.441384580839324,3.3092336485355007,3.3092336485355007,0.9454953281530002,0.0,0.0,0.0002471309357845271,1.0003121028919952,0.00024705382956983986,198.47208200607915,0.0,1.5438936520216547e-05,43.753946098293696,0.048362357537877834,8.262948317349873e-05,0.00016450145261102836,0.0006625517178023698,0.09533257751998633,0.07199365269251194,0.02333892482747439,0.09533179925599745,0.0719936527898044,0.02333892485901456,0.3770155222647438,0.3770155222647438,0.12222104350835702,0.0,3.955843192973589,6.440868741692611,3.979039320256561e-13,4.273640536740572,6.369442628147567,3.979039320256561e-13,24691.97850160909,20988.181726367726,0.85,1.0637652529913126,0.6746160325886361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482125207456864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.45854833669,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.21381267082,1532.2488306213008,0.3770155222647438,0.12222104350835702,6.112874298809886,3.3092336485355007
2789.0,-29.456863344281356,4.798574234880892,34.968597440745484,24.22652986077594,4.980936181562609,-26.01300528147184,-39.58806486390529,1.5370781187532774,-0.7604035179836615,-5.105060945720136,39.95992388696602,42897.87713196614,24765.801888760267,24765.801888760267,67663.67902072641,77913.57096944233,77913.57096944233,24765.801888760267,102679.3728582026,102679.3728582026,102679.3728582026,127376.01610010906,91855.6339655461,56840.8146623891,38905.35478128556,24696.643241906473,0.0,63601.998023192034,20992.146755620503,1532.4007300435158,0.0,0.8865287826091734,2.8144944455638066,0.0014959135982669303,353206.00722333277,1552805.987546834,4.396318170673105,1552805.987546834,4.396318170673105,0.85,0.09532891339430764,4.027634451161993,1.268086997116916,1.0,0.0,4.027634451161676,1.2845197531627657,1.2848371152082765,3.1355177226703486,19385.396022766785,1976.760261941314,4632.441516551485,4632.441516551485,5.346166120019708,4.798574234880892,-2.643195519100576,7.441769753981468,3.3113882528891567,3.3113882528891567,0.9461109293969019,0.0,0.0,0.00024705382956983986,1.0003093717726521,0.0002469774217270751,198.47453765920818,0.0,1.5303430964584016e-05,43.3699233536311,0.04837766096884242,8.261191325751777e-05,0.0001644419163123221,0.0006623119273546057,0.09532891324872618,0.07199322933905604,0.023335683909670137,0.09532808000920484,0.07199322944900023,0.023335683945307415,0.3770142472360949,0.3770142472360949,0.12220437683513045,0.0,4.031979885756016,6.420882356540233,3.979039320256561e-13,4.344657427736479,6.35013027544295,3.979039320256561e-13,24696.643241906473,20992.146755620503,0.85,1.0638609025466985,0.6744737345566364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482304859607693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.07452559203,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.171783534595,1532.4007300435158,0.3770142472360949,0.12220437683513045,6.112874298809886,3.3113882528891567
2790.0,-29.45982810529675,4.806631722510614,34.96942896772527,24.229598824773007,4.984989154710679,-26.015268692345792,-39.58996102502567,1.5404297417617796,-0.6850644705128843,-5.100493069852613,39.96141780327004,42892.8787676978,24783.101484433708,24783.101484433708,67675.98025213151,77909.57630413678,77909.57630413678,24783.101484433708,102692.67778857048,102692.67778857048,102692.67778857048,127394.11941550788,91854.47666388698,56838.6474169717,38906.476941016976,24701.441626937398,0.0,63607.91856795437,20996.225382896788,1532.5639371106604,0.0,0.8865466654349556,2.814034100576478,0.0014959135982669303,353268.95317394077,1552870.34780559,4.395717013493103,1552870.34780559,4.395717013493103,0.85,0.09532534559778211,4.027634451161993,1.2680798110133038,1.0,0.0,4.027634451162448,1.2845042378949842,1.2848214979558816,3.1355555959569172,19385.151783518617,1976.7353564691937,4632.441516551485,4632.441516551485,5.349900564504681,4.806631722510614,-2.635560954902114,7.442192677412729,3.3135130385587246,3.3135130385587246,0.9467180110167784,0.0,0.0,0.0002469774217270751,1.0003072569369231,0.0002469015595101784,198.47697652169313,0.0,1.5165011266275715e-05,42.977641928625374,0.048392825980108696,8.259425050887786e-05,0.00016438317121819721,0.0006620753235896717,0.0953253454642949,0.07199287898760998,0.02333246647668492,0.0953245619364904,0.071992879088424,0.02333246650935811,0.377012975284971,0.377012975284971,0.12218771016321586,0.0,4.107093468949586,6.4011459107238124,3.979039320256561e-13,4.415428599339748,6.3310903160743806,3.979039320256561e-13,24701.441626937398,20996.225382896788,0.85,1.063955271226665,0.6743323745434928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482482939745656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.68224416702,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.13018335472,1532.5639371106604,0.377012975284971,0.12218771016321586,6.112874298809886,3.3135130385587246
2791.0,-29.462768987823324,4.814550265976891,34.970254426492275,24.232792085409187,4.98918407634486,-26.017496412542584,-39.591810177639104,1.5439115010658213,-0.6123313684506115,-5.095862100808859,39.9629040646621,42887.78904574354,24799.774784047095,24799.774784047095,67687.56382979064,77905.51024366947,77905.51024366947,24799.774784047095,102705.28502771657,102705.28502771657,102705.28502771657,127411.4726983583,91853.29580062622,56836.43565642558,38907.62238244515,24706.18767064173,0.0,63613.81005308688,21000.25952004547,1532.7227202931854,0.0,0.8865648950288019,2.8136160698406734,0.0014959135982669303,353332.77754418895,1552934.3802793946,4.395104216124357,1552934.3802793946,4.395104216124357,0.85,0.09532173174173308,4.027634451161993,1.2680724122608087,1.0,0.0,4.027634451161703,1.2844881133526436,1.2848052719817469,3.1355949574725615,19384.90257178309,1976.7099439444753,4632.441516551485,4632.441516551485,5.353499811155461,4.814550265976891,-2.6279437765368314,7.442494042513722,3.315608004385159,3.315608004385159,0.947316572681474,0.0,0.0,0.0002469015595101784,1.0003047892369572,0.0002468263295015487,198.47939579319953,0.0,1.5056903441882716e-05,42.671264354295616,0.04840788288355058,8.257702900668859e-05,0.00016432453050348983,0.0006618391402268755,0.09532173160311637,0.07199249403018015,0.02332923757293621,0.09532223604341669,0.07199249413487176,0.023329237606861324,0.37701170763459674,0.37701170763459674,0.12217104349235086,0.0,4.180773726056714,6.381479216658192,3.979039320256561e-13,4.483530732358247,6.311821959548354,3.979039320256561e-13,24706.18767064173,21000.25952004547,0.85,1.0640388269984793,0.6741899126927455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482659802560873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.37586659269,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.088893864235,1532.7227202931854,0.37701170763459674,0.12217104349235086,6.112874298809886,3.315608004385159
2792.0,-29.465687382802244,4.822328137487496,34.971073500953224,24.235696903802477,4.99304019207541,-26.01973777422871,-39.593695058114804,1.547090583501834,-0.5385736246804527,-5.0915007858171135,39.96436898082265,42882.94569587351,24816.65541872758,24816.65541872758,67699.60111460109,77901.64818970441,77901.64818970441,24816.65541872758,102718.30360843199,102718.30360843199,102718.30360843199,127429.24317142904,91852.17269519695,56834.324432311325,38908.72029209513,24710.93956299705,0.0,63619.65985509218,21004.29862854749,1532.8881136199625,0.0,0.8865818240238824,2.813153619099209,0.0014959135982669303,353392.8937961522,1552997.495091181,4.394535154368433,1552997.495091181,4.394535154368433,0.85,0.09531823052409545,4.027634451161993,1.2680654965015132,1.0,0.0,4.027634451159034,1.28447340321819,1.284790461579173,3.1356308671483095,19384.665549375404,1976.68577438528,4632.441516551485,4632.441516551485,5.35714381499667,4.822328137487496,-2.6205929768278096,7.442921114315306,3.3176744845350035,3.3176744845350035,0.9479069955814295,0.0,0.0,0.0002468263295015487,1.000302465547,0.0002467516956149613,198.4817966167453,0.0,1.4931606658339646e-05,42.316173269734556,0.04842281449020892,8.255947818031401e-05,0.00016426685132123471,0.0006616068295653099,0.09531823040423472,0.07199219389885228,0.02332603650538244,0.0953186731562218,0.07199219398938113,0.023326036534714326,0.37701043449879784,0.37701043449879784,0.12215437682232552,0.0,4.253690685537208,6.362138355486479,3.410605131648481e-13,4.552927161136665,6.293257343166829,3.410605131648481e-13,24710.93956299705,21004.29862854749,0.85,1.064130196055777,0.6740517914359946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482835244970136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.02077550813,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.04798391411,1532.8881136199625,0.37701043449879784,0.12215437682232552,6.112874298809886,3.3176744845350035
2793.0,-29.468581542403797,4.829966755414982,34.971884695364956,24.23844124367463,4.996711842243047,-26.0219757673675,-39.5955829770304,1.5501060672069842,-0.46515672303007705,-5.087257962484018,39.96577755162071,42878.220445654035,24833.365848701844,24833.365848701844,67711.58629435587,77897.88339819938,77897.88339819938,24833.365848701844,102731.24924690122,102731.24924690122,102731.24924690122,127446.6714261604,91851.06238993572,56832.24633973276,38909.795611336616,24715.42217925918,0.0,63625.217790595794,21008.108852370304,1533.0408116252013,0.0,0.8865983506683233,2.8126824113922573,0.0014959135982669303,353451.38446516177,1553058.1841336521,4.393979631693112,1553058.1841336521,4.393979631693112,0.85,0.09531470545180354,4.027634451161993,1.2680588362505665,1.0,0.0,4.027634451161471,1.284459457158048,1.284776416207405,3.135664912361969,19384.43122834069,1976.661880289466,4632.441516551485,4632.441516551485,5.360751076937174,4.829966755414982,-2.61339544068547,7.443362196100452,3.319711726217331,3.319711726217331,0.9484890646335231,0.0,0.0,0.0002467516956149613,1.0002999605156118,0.0002466777020442662,198.48417755325667,0.0,1.481346789835722e-05,41.98136802394436,0.04843762795810727,8.254190251834159e-05,0.00016420979309661975,0.0006613770198941285,0.09531470533770121,0.07199187584226698,0.023322829495434242,0.09531397736697737,0.07199187592844912,0.02332282952335442,0.3770091636307254,0.3770091636307254,0.12213771015297192,0.0,4.325895777032542,6.34311667875636,3.979039320256561e-13,4.6221012394539684,6.2752791180032546,3.979039320256561e-13,24715.42217925918,21008.108852370304,0.85,1.0642256112538457,0.6739186431828875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483009349856388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.68597026234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.007426435106,1533.0408116252013,0.3770091636307254,0.12213771015297192,6.112874298809886,3.319711726217331
2794.0,-29.47145339898892,4.837471458277022,34.972688098448664,24.24132985705512,5.000532421215864,-26.0241787892425,-39.59743530778212,1.5532578114695963,-0.3941335594574298,-5.082940146880942,39.967172947855346,42873.444358782326,24849.435656554724,24849.435656554724,67722.88001533705,77894.09975635834,77894.09975635834,24849.435656554724,102743.53541291306,102743.53541291306,102743.53541291306,127463.35486073337,91849.98453604773,56830.16928336486,38910.9058363143,24719.81944782031,0.0,63630.725284134605,21011.846530647264,1533.186946930183,0.0,0.8866153050183142,2.8122520135761597,0.0014959135982669303,353510.9167620199,1553118.307310257,4.393409746822051,1553118.307310257,4.393409746822051,0.85,0.09531111986911955,4.027634451161993,1.2680520463222642,1.0,0.0,4.027634451160831,1.2844448729610904,1.2847617333659742,3.135700516190236,19384.20375590845,1976.6386845567497,4632.441516551485,4632.441516551485,5.3642200484925535,4.837471458277022,-2.6062044679548335,7.443675926231856,3.3217199228546015,3.3217199228546015,0.9490628351013147,0.0,0.0,0.0002466777020442662,1.0002976556255467,0.00024660429888741833,198.48654019122404,0.0,1.4686553023651653e-05,41.62169126902878,0.048452314511130926,8.252466152734032e-05,0.00016415304051692586,0.0006611484412489611,0.09531111974917106,0.07199151245355033,0.02331960729562072,0.09531029926155608,0.0719915125441513,0.023319607324968253,0.37700790104678283,0.37700790104678283,0.12212104348415571,0.0,4.396965319722028,6.32429614855937,3.979039320256561e-13,4.688806587423528,6.257405627343644,3.979039320256561e-13,24719.81944782031,21011.846530647264,0.85,1.0643109867588256,0.673785253387206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483182012852491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.32629350742,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.96725719166,1533.186946930183,0.37700790104678283,0.12212104348415571,6.112874298809886,3.3217199228546015
2795.0,-29.474304150458778,4.84484347576942,34.97348420550993,24.244017409533285,5.004252472435026,-26.026465529060385,-39.59937522942198,1.5562079062317844,-0.325704496508024,-5.078740819329984,39.96856718275082,42869.1239203935,24865.357900912222,24865.357900912222,67734.48182130572,77889.9091255954,77889.9091255954,24865.357900912222,102755.26702650762,102755.26702650762,102755.26702650762,127479.55411623837,91848.90908715976,56828.123881969936,38911.98356132203,24724.28708973075,0.0,63636.27065105278,21015.644026271137,1533.3398884049216,0.0,0.8866316570789635,2.8118424156129604,0.0014959135982669303,353568.8229417833,1553178.382205385,4.39286012064792,1553178.382205385,4.39286012064792,0.85,0.0953075981782816,4.027634451161993,1.2680455448711299,1.0,0.0,4.027634451161329,1.284431230722631,1.284747993475888,3.135733821184038,19383.9767910322,1976.615540580341,4632.441516551485,4632.441516551485,5.367657165680242,4.84484347576942,-2.5991635892260945,7.444007064995515,3.3237004528103418,3.3237004528103418,0.9496287008029548,0.0,0.0,0.00024660429888741833,1.0002954747581292,0.00024653145506536167,198.4888855150306,0.0,1.456953864184727e-05,41.29007251099517,0.04846688404977277,8.250660883285639e-05,0.00016409769005456192,0.0006609255098198564,0.09530759817761808,0.071991197699693,0.023316400477925082,0.09530768148377769,0.07199119770019421,0.023316400478087397,0.37700664461191596,0.37700664461191596,0.12210437681576941,0.0,4.46670469266229,6.305221868788692,3.410605131648481e-13,4.75303632282197,6.237084125973922,0.23240813096248303,24724.28708973075,21015.644026271137,0.85,1.0644005553487779,0.673658645954676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448335334914695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.99467474939,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.927438279992,1533.3398884049216,0.37700664461191596,0.12210437681576941,6.112874298809886,3.3237004528103418
2796.0,-29.47713252378266,4.852084864779786,34.97427269369654,24.24685601089152,5.007892956168929,-26.028554759844553,-39.60112355472518,1.5593151922305386,-0.2545283693543752,-5.0746180447721,39.969937438906136,42864.104976371986,24881.033318756246,24881.033318756246,67745.13829512823,77886.65230241937,77886.65230241937,24881.033318756246,102767.68562117562,102767.68562117562,102767.68562117562,127496.3513215229,91847.80896995385,56826.08861825427,38913.02261299954,24728.665700347283,0.0,63641.68831334682,21019.36584529519,1533.4896354475623,0.0,0.8866477035519987,2.811388312170673,0.0014959135982669303,353625.6807438368,1553237.42561399,4.392320779268124,1553237.42561399,4.392320779268124,0.85,0.09530407617899568,4.027634451161993,1.2680387983517725,1.0,0.0,4.027634451161689,1.2844168526668123,1.2847335183074908,3.135768923305145,19383.744620104986,1976.5918657344748,4632.441516551485,4632.441516551485,5.371041000702879,4.852084864779786,-2.5922406948265877,7.444325559606374,3.3256534638510105,3.3256534638510105,0.9501867039574315,0.0,0.0,0.00024653145506536167,1.0002931617718909,0.0002464592026488143,198.4912124762418,0.0,1.4458689056681154e-05,40.97592478663439,0.04848134273882945,8.249034223998873e-05,0.00016404111282537293,0.0006606976374224235,0.09530407607134955,0.07199088146161764,0.02331319460973191,0.09530332070458564,0.07199088154293135,0.023313194636064336,0.37700536515514876,0.37700536515514876,0.12208771014772703,0.0,4.535927858160392,6.286946850231061,3.979039320256561e-13,4.820089675417705,6.221853903191459,0.5461750536655927,24728.665700347283,21019.36584529519,0.85,1.064477390379363,0.6735224365093188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483523430119725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.680527025026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.88794644558,1533.4896354475623,0.37700536515514876,0.12208771014772703,6.112874298809886,3.3256534638510105
2797.0,-29.479940312619235,4.859198053460192,34.97505343995005,24.249446123745315,5.011490947626728,-26.030813586812105,-39.603043778892584,1.5621614901033525,-0.18801914610691028,-5.070550985443421,39.97128885409795,42859.88981147881,24896.417358351355,24896.417358351355,67756.30716983016,77882.56172826812,77882.56172826812,24896.417358351355,102778.97908661948,102778.97908661948,102778.97908661948,127511.96002838059,91846.75967079905,56824.08775401111,38914.079907542146,24732.980941761114,0.0,63647.06084930326,21023.033800496945,1533.6370087871783,0.0,0.8866635321333097,2.810989497079538,0.0014959135982669303,353681.7771996512,1553295.6588397997,4.391788774469355,1553295.6588397997,4.391788774469355,0.85,0.09530055784747005,4.027634451161993,1.2680324897682298,1.0,0.0,4.027634451163631,1.2844036939518972,1.2847202635422676,3.135801049255495,19383.52317392053,1976.5692845080157,4632.441516551485,4632.441516551485,5.374361936226866,4.859198053460192,-2.5854191712962096,7.444617224756401,3.327579355328753,3.327579355328753,0.950736958665358,0.0,0.0,0.0002464592026488143,1.0002910345768863,0.00024638749536834973,198.49352254945148,0.0,1.4341469764821735e-05,40.643725313504795,0.04849568420859427,8.247247969897018e-05,0.00016398672294984414,0.0006604785748859493,0.09530055784683927,0.07199056896170024,0.02330998888513903,0.09530066021458806,0.07199056896217672,0.02330998888529333,0.3770041030531884,0.3770041030531884,0.1220710434799598,0.0,4.603809219513209,6.268388064905423,3.410605131648481e-13,4.8825318393365364,6.202049879316007,0.8557014819656956,24732.980941761114,21023.033800496945,0.85,1.0645630177685084,0.6733993563812459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448369217973263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.3483275519,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.848807894976,1533.6370087871783,0.3770041030531884,0.1220710434799598,6.112874298809886,3.327579355328753
2798.0,-29.482730473293785,4.866187198567636,34.97582687930512,24.252343538124137,5.015189557080963,-26.032864052189556,-39.60475201075894,1.565323135974736,-0.1199862852367346,-5.066451969442515,39.97263747851161,42854.87046440253,24911.302587107304,24911.302587107304,67766.17305150983,77879.30770783483,77879.30770783483,24911.302587107304,102790.61029494213,102790.61029494213,102790.61029494213,127527.90086669612,91845.67763001061,56822.05575115316,38915.13542095273,24737.29057175398,0.0,63652.4259927067,21026.696985990882,1533.7834819894072,0.0,0.8866795314684459,2.810574891580131,0.0014959135982669303,353738.32149611064,1553353.7734544051,4.391251043665859,1553353.7734544051,4.391251043665859,0.85,0.09529701464289814,4.027634451161993,1.2680257218191406,1.0,0.0,4.027634451161659,1.2843890600218133,1.2847055339004878,3.1358367775988296,19383.294817876475,1976.5459986719702,4632.441516551485,4632.441516551485,5.377575194009562,4.866187198567636,-2.5786317726279515,7.444818971195588,3.329478642021975,3.329478642021975,0.9512796120062786,0.0,0.0,0.00024638749536834973,1.0002892137249806,0.0002463162573260452,198.49581816598044,0.0,1.423343069185789e-05,40.33754258072526,0.04850991763928613,8.245659218348428e-05,0.00016393090318486545,0.0006602537532774653,0.09529701453590425,0.07199023678149045,0.023306777754413793,0.09529742399331581,0.07199023686231687,0.02330677778058126,0.3770028254365438,0.3770028254365438,0.12205437681241267,0.0,4.670881634279624,6.250499757867999,3.410605131648481e-13,4.946465684205805,6.186901926183509,1.1576345894769133,24737.29057175398,21026.696985990882,0.85,1.0646282839129255,0.6732637412643603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448385970491577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.04214481912,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.809987441156,1533.7834819894072,0.3770028254365438,0.12205437681241267,6.112874298809886,3.329478642021975
2799.0,-29.485497898116286,4.873048800632694,34.976592270407316,24.254733428265922,5.018429799090572,-26.03503110843576,-39.606601757090516,1.5679630094086205,-0.051846785784903204,-5.062689135641972,39.97394988195562,42850.53804865704,24926.607752192725,24926.607752192725,67777.14580084977,77875.85494940555,77875.85494940555,24926.607752192725,102802.46270159827,102802.46270159827,102802.46270159827,127544.01173419345,91844.65355024383,56820.14515568306,38916.12043840086,24741.549032595183,0.0,63657.66947099604,21030.316677705905,1533.9348018247058,0.0,0.8866939470429559,2.810120204764827,0.0014959135982669303,353790.2345382206,1553410.3288209606,4.3907665536572145,1553410.3288209606,4.3907665536572145,0.85,0.09529360117920635,4.027634451161993,1.2680197324836633,1.0,0.0,4.027634451161281,1.284376864875161,1.2846932442476906,3.135866552340517,19383.078694041928,1976.5239601741603,4632.441516551485,4632.441516551485,5.380879102980833,4.873048800632694,-2.572154248045626,7.44520304867832,3.331352364218488,3.331352364218488,0.9518149612052823,0.0,0.0,0.0002463162573260452,1.0002868632212283,0.0002462456185147047,198.49809512244917,0.0,1.4140453491783002e-05,40.074045195713026,0.04852405809277791,8.243939169436919e-05,0.00016387686563167601,0.0006600361097665831,0.09529360109212957,0.07199000344635129,0.02330359764577829,0.09529295660946176,0.07199000351213392,0.02330359766707244,0.3770015637113111,0.3770015637113111,0.12203771014504164,0.0,4.737534801250661,6.232976083923859,0.18033060710990867,5.010842349857057,6.17018263493037,1.4665395877536298,24741.549032595183,21030.316677705905,0.85,1.064712961754446,0.673140226539094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484026181981446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.778647434105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.771426545223,1533.9348018247058,0.3770015637113111,0.12203771014504164,6.112874298809886,3.331352364218488
