time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2800.0,-29.4882470138687,4.8797869770313405,34.97735059177454,24.257275030855112,5.021838714480425,-26.037164812683635,-39.608412387873955,1.5707565132950503,0.0047782318927716005,-5.0588959344875315,39.975274697353086,42846.122786655105,24941.418832162417,24941.418832162417,67787.54161881751,77872.3335744013,77872.3335744013,24941.418832162417,102813.75240656373,102813.75240656373,102813.75240656373,127559.29659780163,91843.6217682238,56818.21392637166,38917.11982428016,24745.5441912379,0.0,63662.664015518065,21033.712562552213,1534.068507015999,0.0,0.886708470501383,2.809820354056119,0.0014959135982669303,353842.5725877888,1553467.4206338825,4.390278448612809,1553467.4206338825,4.390278448612809,0.85,0.0952922839340306,4.027634451161993,1.2680136019317434,1.0,0.0,4.027634451161917,1.2843639504783428,1.284680235939015,3.1358980837650874,19382.860944708496,1976.5017559215937,4632.441516551485,4632.441516551485,5.384076354347477,4.8797869770313405,-2.5657121483302796,7.44549912536162,3.3331992595057267,3.3331992595057267,0.9523426455730648,0.0,0.0,0.0002462456185147047,1.0002849715109545,0.00024617546552033545,198.50035706006895,0.0,1.4021669492800562e-05,39.73741134259679,0.04853807976227071,8.242255814656903e-05,0.00016382306036813568,0.0006598194018334942,0.09529228384557335,0.0719897765819189,0.023302507263654456,0.09529265459644302,0.0719897766487453,0.023302507285285292,0.3770003248947443,0.3770003248947443,0.1220319835346428,0.0,4.801326697975469,6.215521781782229,0.48816370594101954,5.063674166380281,6.153062294682741,1.7309028653577343,24745.5441912379,21033.712562552213,0.85,1.064792726900244,0.6730180624582591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484191306096539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.44201358099,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.733228118834,1534.068507015999,0.3770003248947443,0.1220319835346428,6.112874298809886,3.3331992595057267
2801.0,-29.49097532026557,4.886393266323824,34.978103527411754,24.259287595655792,5.024635848306668,-26.039340969591787,-39.61029698895288,1.5730014976328237,0.05103620603284753,-5.055680584612364,39.97663443470861,42842.10557094756,24957.2452849025,24957.2452849025,67799.35085585006,77869.14719411808,77869.14719411808,24957.2452849025,102826.39247902058,102826.39247902058,102826.39247902058,127575.87822670885,91842.66888426557,56816.423920965826,38918.049959221935,24749.485747688275,0.0,63667.53570691021,21037.062885535033,1534.2097166792555,0.0,0.8867199221544209,2.8095892215558793,0.0014959135982669303,353886.9422859547,1553526.0190285137,4.389893588594752,1553526.0190285137,4.389893588594752,0.85,0.09529451166571602,4.027634451161993,1.2680082357069478,1.0,0.0,4.027634451162862,1.2843535997121795,1.2846697925179464,3.1359233563596316,19382.659846179242,1976.4812495785252,4632.441516551485,4632.441516551485,5.387492793105211,4.886393266323824,-2.5597621463320777,7.4461554126559015,3.335020357387039,3.335020357387039,0.9528629592534398,0.0,0.0,0.00024617546552033545,1.0002828204535088,0.00024610586174890443,198.5026019206756,0.0,1.3925394431129756e-05,39.46456781782173,0.04855200515670184,8.240504026698859e-05,0.00016377042525334684,0.0006596074068318298,0.09529451161037372,0.07198983257733013,0.023304679033043594,0.09529481751583517,0.0719898326191381,0.023304679046577913,0.37699909693121686,0.37699909693121686,0.12204286434139089,0.0,4.861073299890052,6.198459995903022,0.7795517727806214,5.106716790645237,6.136449244935022,1.9549909685048306,24749.485747688275,21037.062885535033,0.85,1.064896734309938,0.6729034679176009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484355341314457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.169170056215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.695304236659,1534.2097166792555,0.37699909693121686,0.12204286434139089,6.112874298809886,3.335020357387039
2802.0,-29.493685600143213,4.892867976247998,34.97885071534491,24.261190951243066,5.027290679946136,-26.041515127568278,-39.61218867972491,1.5751202073710855,0.0867560833164589,-5.0526276804939325,39.97797285507871,42838.19606346378,24973.034809098914,24973.034809098914,67811.2308725627,77866.09491577081,77866.09491577081,24973.034809098914,102839.12972486972,102839.12972486972,102839.12972486972,127592.11297873456,91841.78523013846,56814.67756873775,38919.008512667446,24752.983253864833,0.0,63671.99176653228,21040.03576578511,1534.3270766652622,0.0,0.8867306224649807,2.809477278954892,0.0014959135982669303,353929.0743812633,1553583.7003911107,4.389533985324818,1553583.7003911107,4.389533985324818,0.85,0.09529918440096691,4.027634451161993,1.2680031552119182,1.0,0.0,4.02763445116077,1.2843438383167707,1.2846599393195675,3.135947190310432,19382.473358051495,1976.4622330817858,4632.441516551485,4632.441516551485,5.3909012601392785,4.892867976247998,-2.553995723441187,7.446863699689185,3.336812899618657,3.336812899618657,0.9533751141767591,0.0,0.0,0.00024610586174890443,1.0002809577795038,0.0002460367358139338,198.5048319930498,0.0,1.3816529732549431e-05,39.15604526204509,0.04856582168643439,8.238745994786228e-05,0.00016371840180104215,0.000659397875383059,0.09529918435266352,0.07198993431078439,0.02330925004187913,0.09529945999728394,0.07198993434727312,0.023309250053693793,0.37699788982657273,0.37699788982657273,0.12206623863864825,0.0,4.915392009342554,6.181651254867575,1.0490797683485198,5.139383763810372,6.120336177193394,2.1361857012844894,24752.983253864833,21040.03576578511,0.85,1.065008789440856,0.6727949742885332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484518138371907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.86064750044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.657705598045,1534.3270766652622,0.37699788982657273,0.12206623863864825,6.112874298809886,3.336812899618657
2803.0,-29.49637997173224,4.899209865317188,34.979592584330895,24.262888042163127,5.0297190761946755,-26.043697609796062,-39.614104049373395,1.5770367142572896,0.11521248329574973,-5.049812615816849,39.97931227155901,42834.45423978407,24988.973311697147,24988.973311697147,67823.42755148122,77863.12445801265,77863.12445801265,24988.973311697147,102852.0977697098,102852.0977697098,102852.0977697098,127608.41991076156,91840.88530594074,56813.00143189975,38919.870971156655,24756.32214105175,0.0,63676.193112208406,21042.873819893986,1534.4393345263845,0.0,0.8867401068296894,2.809432777411116,0.0014959135982669303,353967.9276234557,1553641.4263031173,4.389215251037804,1553641.4263031173,4.389215251037804,0.85,0.09530568541267012,4.027634451161993,1.2679983714362608,1.0,0.0,4.027634451161535,1.284335021373024,1.2846510314203252,3.135968718548399,19382.28343625563,1976.4428664483419,4632.441516551485,4632.441516551485,5.39434188697532,4.899209865317188,-2.5484697462718917,7.447679611589079,3.338576759222989,3.338576759222989,0.9538790740637112,0.0,0.0,0.0002460367358139338,1.0002793146064366,0.0002459680333495028,198.50704901929183,0.0,1.372183210770631e-05,38.88767219323968,0.048579543518542094,8.236966310277745e-05,0.00016366707271115637,0.0006591911405722882,0.09530568537480183,0.07199013959771329,0.023315545777088543,0.09530594224473654,0.07199013962631737,0.02331554578635276,0.3769967033858986,0.3769967033858986,0.12209847580936711,0.0,4.96402305901438,6.165064896871911,1.2955569910589588,5.165025099112597,6.1041772422672125,2.2894557651972605,24756.32214105175,21042.873819893986,0.85,1.0651300625331774,0.6726918200700597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484679863245424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.592274431634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.620377147156,1534.4393345263845,0.3769967033858986,0.12209847580936711,6.112874298809886,3.338576759222989
2804.0,-29.499054878303475,4.905418356379473,34.980328750375975,24.264395562373124,5.031915272534841,-26.045885791862386,-39.616035170014925,1.5787461860936591,0.1391811332338193,-5.0472050587021435,39.98062986328523,42830.862632576165,25004.981072525672,25004.981072525672,67835.84370510184,77860.32647620067,77860.32647620067,25004.981072525672,102865.30754872634,102865.30754872634,102865.30754872634,127624.75375812649,91840.05599128522,56811.37261114316,38920.75931126895,24759.446209400157,0.0,63680.20552066911,21045.529277990132,1534.5430746154807,0.0,0.8867486126887651,2.8094228787122386,0.0014959135982669303,354003.91985317226,1553698.2131977724,4.388929404629725,1553698.2131977724,4.388929404629725,0.85,0.09531339055410687,4.027634451161993,1.2679938755882905,1.0,0.0,4.027634451162118,1.2843271715439293,1.284643091418748,3.135987885641514,19382.10841603824,1976.4250193530147,4632.441516551485,4632.441516551485,5.3977974645085345,4.905418356379473,-2.5431622192999495,7.448580575679422,3.340311342385942,3.340311342385942,0.9543746692531263,0.0,0.0,0.0002459680333495028,1.0002773025526246,0.00024589984469487893,198.50925007194496,0.0,1.3637923474552924e-05,38.64987512688299,0.048593181442016645,8.235172350338803e-05,0.00016361630984611475,0.000658986686308207,0.0953133905237959,0.07199040832444198,0.02332298219935392,0.09531296410924632,0.07199040834733594,0.023322982206770933,0.3769955357618108,0.3769955357618108,0.1221365845506322,0.0,5.007258585856846,6.148769761540905,1.5197657742564274,5.186386191935981,6.088643763858272,2.4237137439178014,24759.446209400157,21045.529277990132,0.85,1.0652579267050875,0.6725930339322518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484840642267272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.354477365276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.583277049649,1534.5430746154807,0.3769955357618108,0.1221365845506322,6.112874298809886,3.340311342385942
2805.0,-29.501715568351035,4.9114979805360255,34.98105951384616,24.26600862471389,5.034239908349046,-26.048048330178595,-39.61793590625746,1.58057267017789,0.1576886528728778,-5.044557092567124,39.98194480014178,42827.206610343295,25020.44510121358,25020.44510121358,67847.65171155687,77857.435994525,77857.435994525,25020.44510121358,102877.88109573859,102877.88109573859,102877.88109573859,127640.32446683956,91839.18045126986,56809.72718504203,38921.61474025314,24762.443371100977,0.0,63684.05811135412,21048.07686543583,1534.6380147518728,0.0,0.8867573332419649,2.809489157252343,0.0014959135982669303,354040.47278966167,1553754.8872341544,4.388636347114057,1553754.8872341544,4.388636347114057,0.85,0.09532174390703753,4.027634451161993,1.2679892852297057,1.0,0.0,4.027634451163359,1.2843187737393333,1.2846346039679246,3.136008390997363,19381.92364032881,1976.4061774743475,4632.441516551485,4632.441516551485,5.401135667189055,4.9114979805360255,-2.5378868774172423,7.449384857953268,3.3420162536319267,3.3420162536319267,0.9548617867519791,0.0,0.0,0.00024589984469487893,1.0002758345645026,0.00024583203572236466,198.51143946893822,0.0,1.3536078692798206e-05,38.36124701539011,0.04860671752070944,8.233406969389127e-05,0.00016356577500098766,0.000658783150424989,0.0953217438751118,0.07199066123334512,0.023331082641766684,0.09532204712820841,0.07199066125745669,0.023331082649580837,0.37699438980092836,0.37699438980092836,0.12217820391448563,0.0,5.04499856627092,6.132524854898975,1.7218971582159952,5.2022457454399955,6.072676473524382,2.537161727861701,24762.443371100977,21048.07686543583,0.85,1.06537889895337,0.6724949364165552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485000263132886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.065849253784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.546477088948,1534.6380147518728,0.37699438980092836,0.12217820391448563,6.112874298809886,3.3420162536319267
2806.0,-29.504358624261734,4.917447527614802,34.98178492454799,24.26740089375528,5.03629730863262,-26.050221721705313,-39.619864512328036,1.5821604060770906,0.17554397786130949,-5.042142275124224,39.98325038310451,42823.74314200779,25036.054350547118,25036.054350547118,67859.7974925549,77854.73343677676,77854.73343677676,25036.054350547118,102890.78778732388,102890.78778732388,102890.78778732388,127656.23729990283,91838.37751701885,56808.158001338,38922.46612853427,24765.449512578947,0.0,63687.91564111322,21050.632085692105,1534.738609052963,0.0,0.8867648998205717,2.8095368363096016,0.0014959135982669303,354073.8098876003,1553811.1596616697,4.388382072525846,1553811.1596616697,4.388382072525846,0.85,0.09533052129954112,4.027634451161993,1.2679850899474698,1.0,0.0,4.027634451161711,1.2843114913561724,1.2846272327015569,3.1360261729878327,19381.754187484556,1976.3888980930856,4632.441516551485,4632.441516551485,5.404505218488897,4.917447527614802,-2.5328475703054543,7.450295097920256,3.3436926375131186,3.3436926375131186,0.9553407535751768,0.0,0.0,0.00024583203572236466,1.0002740121177534,0.0002457646932183069,198.5136143972696,0.0,1.3460856742718007e-05,38.14806800886283,0.04862017837745216,8.231616060836762e-05,0.00016351587511399704,0.0006585821719210364,0.09533052127577174,0.07199100132141308,0.02333951995435866,0.09533072663956076,0.07199100133936318,0.023339519960177933,0.3769932533543938,0.3769932533543938,0.12222144188671141,0.0,5.078372358088643,6.116547198562216,1.9057409033923136,5.217686252985516,6.057315396759634,2.64710083810661,24765.449512578947,21050.632085692105,0.85,1.065505077524449,0.6723998220215465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448515903897475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.85267024726,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.509872769051,1534.738609052963,0.3769932533543938,0.12222144188671141,6.112874298809886,3.3436926375131186
2807.0,-29.506985363557177,4.9232717656472715,34.9825045601149,24.26888159187513,5.038458377349636,-26.052370057117766,-39.62176280384881,1.58384307091043,0.19079997561658502,-5.039671339810935,39.98453295584137,42820.22480081268,25051.09143610377,25051.09143610377,67871.31623691645,77851.96926613929,77851.96926613929,25051.09143610377,102903.06070224306,102903.06070224306,102903.06070224306,127671.36133364636,91837.54836224605,56806.5697251523,38923.30959677083,24768.300631403297,0.0,63691.610228174126,21053.055536692802,1534.828971132891,0.0,0.8867728349100378,2.809625063574902,0.0014959135982669303,354107.9242553814,1553866.4418165118,4.388115417309523,1553866.4418165118,4.388115417309523,0.85,0.09533929526854937,4.027634451161993,1.2679807105893275,1.0,0.0,4.027634451163294,1.2843037643280157,1.2846194172810161,3.1360450409248517,19381.579201009135,1976.3710544384817,4632.441516551485,4632.441516551485,5.4077512574303315,4.9232717656472715,-2.5278273094346027,7.451099075081874,3.345339914182776,3.345339914182776,0.9558114040522218,0.0,0.0,0.0002457646932183069,1.0002723261696145,0.00024569778328210293,198.51577594030422,0.0,1.3368403883066088e-05,37.886056604609294,0.048633546781335225,8.229853654102388e-05,0.00016346615667728304,0.0006583819242324693,0.0953392952422704,0.07199129315618247,0.02334800208608793,0.0953401864624241,0.07199129317602579,0.023348002092523582,0.376992129902585,0.376992129902585,0.12226500004980488,0.0,5.107618018289088,6.100647126824015,2.072766001391301,5.230471315427508,6.04183278541683,2.7466790471327727,24768.300631403297,21053.055536692802,0.85,1.065624122137415,0.672305577569949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448531676578849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.590658843,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.473533030028,1534.828971132891,0.376992129902585,0.12226500004980488,6.112874298809886,3.345339914182776
2808.0,-29.50959758413075,4.9289704604230735,34.983218179896554,24.270176176819973,5.040398669556197,-26.054527403106142,-39.623681142088,1.5853284885316885,0.20684352994805977,-5.0373813505487135,39.985796967718436,42816.85288582476,25066.156626903776,25066.156626903776,67883.00951272853,77849.34562512633,77849.34562512633,25066.156626903776,102915.5022520301,102915.5022520301,102915.5022520301,127686.6592781999,91836.76449239423,56805.03315807369,38924.14592702282,24771.15702616981,0.0,63695.30295319263,21055.483472244337,1534.9239601876493,0.0,0.8867799154095206,2.809681934988257,0.0014959135982669303,354139.5427385109,1553920.925405376,4.387877482952414,1553920.925405376,4.387877482952414,0.85,0.09534801756728434,4.027634451161993,1.2679766834480692,1.0,0.0,4.027634451162336,1.2842969585665889,1.284612523910185,3.136061659491321,19381.413771553678,1976.3541853286983,4632.441516551485,4632.441516551485,5.411003363419406,4.9289704604230735,-2.52300224245357,7.451972702876644,3.3469593052019295,3.3469593052019295,0.9562740872005513,0.0,0.0,0.00024569778328210293,1.0002708265424676,0.00024563125981728466,198.51792557680395,0.0,1.3282677903648781e-05,37.64310917894065,0.04864682945923887,8.228072989992021e-05,0.00016341705338218272,0.0006581841541094576,0.09534801754658975,0.0719916386146259,0.023356378931963857,0.09534877824660806,0.07199163863025118,0.023356378937033156,0.37699101090158493,0.37699101090158493,0.12230791659682719,0.0,5.133848407372909,6.085001280772758,2.2268767860201137,5.244224880496745,6.026852666132015,2.8486126632793116,24771.15702616981,21055.483472244337,0.85,1.0657459241949645,0.6722136625567087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485473522135501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.34771141734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.437432065333,1534.9239601876493,0.37699101090158493,0.12230791659682719,6.112874298809886,3.3469593052019295
2809.0,-29.512193491838275,4.934545114683791,34.983924553657715,24.27134223924952,5.04218612916006,-26.056685348274783,-39.62561079589648,1.5866779855955973,0.22349976013737205,-5.0351883229426555,39.987013107666996,42813.598752828446,25081.041488713898,25081.041488713898,67894.64024154234,77846.82041923054,77846.82041923054,25081.041488713898,102927.86190794443,102927.86190794443,102927.86190794443,127701.68579361038,91836.01060091898,56803.54539669053,38924.9613380316,24773.823885665937,0.0,63698.78522369754,21057.750302816046,1535.0105493580354,0.0,0.8867866751913198,2.809719520580919,0.0014959135982669303,354169.8245234558,1553973.3468998247,4.3876503284567905,1553973.3468998247,4.3876503284567905,0.85,0.09535649274686281,4.027634451161993,1.267972828294151,1.0,0.0,4.027634451161218,1.284290787458297,1.2846062658456658,3.1360767284899462,19381.254668794543,1976.3379613623963,4632.441516551485,4632.441516551485,5.414216541989915,4.934545114683791,-2.5183094730622972,7.4528545877460886,3.3485505310687085,3.3485505310687085,0.9567287231624881,0.0,0.0,0.00024563125981728466,1.00026914077949,0.0002455651682164953,198.52006182962015,0.0,1.3206100237903944e-05,37.42608807421978,0.048660035559476775,8.226282181699325e-05,0.00016336843800029142,0.0006579883491224958,0.09535649272805402,0.07199196870224046,0.023364524025813557,0.09535615957449808,0.07199196871644065,0.02336452403042217,0.376989900284209,0.376989900284209,0.12234964773271345,0.0,5.157777665054482,6.06964274645145,2.3708269368636365,5.258688083080017,6.012454599435728,2.9516060666866792,24773.823885665937,21057.750302816046,0.85,1.0658702517341545,0.6721258278705874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485629415252168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.13069031262,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.401534401059,1535.0105493580354,0.376989900284209,0.12234964773271345,6.112874298809886,3.3485505310687085
2810.0,-29.51477331111112,4.94000113506012,34.98462362332981,24.272640386503213,5.044133632459421,-26.05881280582774,-39.62750175325198,1.5881731271759065,0.23861704286417762,-5.032900282453525,39.988213064455735,42810.254112160335,25095.277554840643,25095.277554840643,67905.53166700098,77844.18204854181,77844.18204854181,25095.277554840643,102939.45960338245,102939.45960338245,102939.45960338245,127715.88380398153,91835.20184865396,56802.025500597025,38925.75149784104,24776.424200599085,0.0,63702.17569844013,21059.96057050922,1535.0914224375585,0.0,0.8867939767959911,2.809788308478467,0.0014959135982669303,354201.42043221754,1554025.0721320638,4.387404969284851,1554025.0721320638,4.387404969284851,0.85,0.09536461371695697,4.027634451161993,1.26796877917368,1.0,0.0,4.027634451162279,1.284283934692796,1.2845993265120235,3.1360934621715204,19381.083988105023,1976.3205567757618,4632.441516551485,4632.441516551485,5.417289665757561,4.94000113506012,-2.51360392167882,7.45360505673894,3.350113835871397,3.350113835871397,0.957175381677542,0.0,0.0,0.0002455651682164953,1.0002674781844558,0.0002454995024552938,198.52218488269236,0.0,1.3120508675121198e-05,37.18352158529348,0.048673156068151896,8.224527635034592e-05,0.0001633198918661494,0.0006577928230401546,0.0953646136947931,0.07199224270507443,0.02337237098971867,0.09536430332513418,0.07199224272180628,0.02337237099515069,0.37698880337341323,0.37698880337341323,0.12238991686843098,0.0,5.1794661520807495,6.054367477342964,2.505465961414018,5.271517325317689,5.997694702076785,3.0490584283750195,24776.424200599085,21059.96057050922,0.85,1.065984496172613,0.6720375504098932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485784338010403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.888123823686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.365876463846,1535.0914224375585,0.37698880337341323,0.12238991686843098,6.112874298809886,3.350113835871397
2811.0,-29.51733837599979,4.945339939293634,34.985315660753926,24.273872945364587,5.04599583955668,-26.060935512741022,-39.62939187241716,1.5895929762968235,0.254505174312726,-5.030703848750944,39.989406333106466,42806.97008085585,25109.343491978405,25109.343491978405,67916.31357283425,77841.62347095278,77841.62347095278,25109.343491978405,102950.96696293118,102950.96696293118,102950.96696293118,127730.06773781253,91834.4324011824,56800.5261175673,38926.56253735012,24779.10077488135,0.0,63705.66331223147,21062.235658649148,1535.1791300434131,0.0,0.8868008358138519,2.8098363658524868,0.0014959135982669303,354231.75340951,1554076.5103563895,4.387174485060343,1554076.5103563895,4.387174485060343,0.85,0.09537246264787533,4.027634451161993,1.2679648668738088,1.0,0.0,4.027634451161019,1.284277433079404,1.284592738964533,3.136109338544278,19380.92160237743,1976.3039980398437,4632.441516551485,4632.441516551485,5.420326063969499,4.945339939293634,-2.5090233102601927,7.454363249553826,3.3516506438760625,3.3516506438760625,0.957614469678875,0.0,0.0,0.0002454995024552938,1.0002659538251417,0.0002454342282834611,198.52429583316106,0.0,1.3036110385713403e-05,36.944336833111784,0.04868619217853761,8.222774211785252e-05,0.00016327176033744127,0.0006575989668369428,0.09537246262844618,0.07199254775010752,0.023379914878338657,0.09537212079813438,0.07199254776477373,0.023379914883101587,0.37698771224028166,0.37698771224028166,0.12242854749578563,0.0,5.199605113123596,6.039287795604707,2.6332327747331306,5.285209023063658,5.9832191621594575,3.149089636089343,24779.10077488135,21062.235658649148,0.85,1.0660953837018496,0.6719492091472646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485938303745207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.64893907151,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.330454301353,1535.1791300434131,0.37698771224028166,0.12242854749578563,6.112874298809886,3.3516506438760625
2812.0,-29.51988929239905,4.950564467301007,34.98600030920131,24.275106691662245,5.0478488107318435,-26.063046407054113,-39.63127252701668,1.591005925387952,0.2705751799273344,-5.028523151129804,39.99057514506874,42803.70840077136,25123.056639115155,25123.056639115155,67926.76503988651,77839.1072703533,77839.1072703533,25123.056639115155,102962.16390946845,102962.16390946845,102962.16390946845,127743.87680063324,91833.69588384367,56799.03981851858,38927.39562813899,24781.71289116478,0.0,63709.10851930377,21064.455957490063,1535.2638396249827,0.0,0.886807702843416,2.8098802295502074,0.0014959135982669303,354261.87108658283,1554126.8955739054,4.386943734043768,1554126.8955739054,4.386943734043768,0.85,0.09537997003260694,4.027634451161993,1.2679609782015908,1.0,0.0,4.027634451161209,1.2842709629789981,1.2845861834415502,3.136125138124654,19380.766166290687,1976.28814797007,4632.441516551485,4632.441516551485,5.423286305796137,4.950564467301007,-2.5045099917104956,7.455074459011502,3.353161185044939,3.353161185044939,0.9580460528699826,0.0,0.0,0.0002454342282834611,1.0002644922033355,0.0002453693300087361,198.5263951789918,0.0,1.2958508999177827e-05,36.72441450366996,0.04869915068753679,8.221029911572508e-05,0.00016322392916773602,0.0006574063203699985,0.09537997001309378,0.07199283131057864,0.02338713870251515,0.09537961082187439,0.07199283132530714,0.023387138707299807,0.3769866274114025,0.3769866274114025,0.12246554016165166,0.0,5.218513970490051,6.024399022109549,2.7554285180580678,5.29909833105711,5.969062369759229,3.2489126284241365,24781.71289116478,21064.455957490063,0.85,1.0662017821094576,0.6718616756001521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486091392018001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.42901674206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.29524172438,1535.2638396249827,0.3769866274114025,0.12246554016165166,6.112874298809886,3.353161185044939
2813.0,-29.522423343325357,4.955675966528104,34.986677176288715,24.276222567446553,5.049581186952771,-26.06515418114146,-39.63315639467908,1.5923120247680933,0.28724526129076366,-5.026436537103775,39.99171774830767,42800.53325293405,25136.620092748384,25136.620092748384,67937.15334568244,77836.60209849804,77836.60209849804,25136.620092748384,102973.22219124643,102973.22219124643,102973.22219124643,127757.50443017026,91832.91475869232,56797.58362731888,38928.14570152604,24784.282238923835,0.0,63712.427940449874,21066.63990308526,1535.3485915410406,0.0,0.8868141854759622,2.8099053113135395,0.0014959135982669303,354290.69125379826,1554176.1521775627,4.386725902048099,1554176.1521775627,4.386725902048099,0.85,0.09538719043240285,4.027634451161993,1.267957237339579,1.0,0.0,4.02763445116226,1.2842649916310795,1.284580127277061,3.136139719923923,19380.601316082284,1976.271337927048,4632.441516551485,4632.441516551485,5.426214233452593,4.955675966528104,-2.5001215025093497,7.455797469037454,3.354646150892653,3.354646150892653,0.9584703288264722,0.0,0.0,0.0002453693300087361,1.0002627487355868,0.0002453048764626123,198.52848068346202,0.0,1.2884020534486164e-05,36.51331419473379,0.048712034708071277,8.219282974171316e-05,0.00016317650026702294,0.0006572152940955057,0.09538719041512411,0.07199312381265617,0.023394066602467945,0.09538642481752875,0.07199312382569716,0.023394066606705694,0.3769855491545709,0.3769855491545709,0.12250096965795601,0.0,5.236606213660934,6.009693869695241,2.873744590735896,5.313681798394555,5.954908902033594,3.351498540622174,24784.282238923835,21066.63990308526,0.85,1.0663092828479444,0.6717768359563765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486243638937837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.21791643313,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.260227086648,1535.3485915410406,0.3769855491545709,0.12250096965795601,6.112874298809886,3.354646150892653
2814.0,-29.5249444124848,4.960679195983028,34.98734628714728,24.27746927076953,5.051448826585693,-26.067236740671998,-39.635009912867076,1.5937411547736098,0.30298707700268324,-5.024271638138029,39.99284552154207,42797.28868024258,25149.612465409264,25149.612465409264,67946.90114565185,77834.07894798132,77834.07894798132,25149.612465409264,102983.6914133906,102983.6914133906,102983.6914133906,127770.49172483769,91832.16518885322,56796.10867907104,38928.951677535755,24786.800311447096,0.0,63715.751988982855,21068.78026473003,1535.428904631423,0.0,0.8868211198091295,2.809951658628672,0.0014959135982669303,354320.59463194147,1554224.7706299964,4.3864928942233306,1554224.7706299964,4.3864928942233306,0.85,0.09539407749195986,4.027634451161993,1.2679533569095662,1.0,0.0,4.027634451163425,1.2842584443290452,1.2845734955891157,3.1361557083365814,19380.443125369853,1976.2552069636272,4632.441516551485,4632.441516551485,5.429018882494455,4.960679195983028,-2.495727737798583,7.4564069337816115,3.3561057272716623,3.3561057272716623,0.9588873506490464,0.0,0.0,0.0002453048764626123,1.000261407917851,0.0002452407685839246,198.53055554215535,0.0,1.27958645866219e-05,36.263480238486466,0.0487248305726579,8.217564515170608e-05,0.00016312923131090622,0.0006570249120193796,0.09539407747201092,0.07199336738796058,0.023400710084050345,0.09539373374423382,0.07199336740301596,0.0234007100889439,0.3769844773692072,0.3769844773692072,0.12253499471575399,0.0,5.253776785454022,5.995094045216774,2.9879983499886293,5.327258715140715,5.9408803224877715,3.4496087090331002,24786.800311447096,21068.78026473003,0.85,1.0664066423857104,0.671690866767808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486394882290907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.96808247688,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.225465290012,1535.428904631423,0.3769844773692072,0.12253499471575399,6.112874298809886,3.3561057272716623
2815.0,-29.52744941804883,4.965575695941699,34.9880079978009,24.278661736194067,5.053258473102962,-26.069310642258817,-39.63685826221479,1.5951196973138602,0.31893743343249525,-5.022178347888775,39.99396815481918,42794.092447938834,25162.42000495916,25162.42000495916,67956.512452898,77831.57127018036,77831.57127018036,25162.42000495916,102993.99127513952,102993.99127513952,102993.99127513952,127783.37732010696,91831.40111943908,56794.65120503515,38929.72212711547,24789.386044967436,0.0,63719.10817208291,21070.97813822232,1535.5150432893145,0.0,0.8868277078757232,2.8099869585508133,0.0014959135982669303,354349.51077467913,1554273.1686398184,4.386271523959114,1554273.1686398184,4.386271523959114,0.85,0.09540074954961326,4.027634451161993,1.2679495259327815,1.0,0.0,4.027634451161799,1.2842521328446408,1.2845671002214265,3.136171121040471,19380.281874638218,1976.238763965087,4632.441516551485,4632.441516551485,5.431783631818141,4.965575695941699,-2.49143901570553,7.457014711647229,3.3575411614347774,3.3575411614347774,0.9592974746956507,0.0,0.0,0.0002452407685839246,1.0002597474150572,0.0002451770844700023,198.53261721804947,0.0,1.2727372770493654e-05,36.069374431579014,0.04873755794542839,8.215851179108074e-05,0.00016308225679284387,0.000656835715832105,0.09540074953168738,0.0719936348096379,0.02340711472204948,0.09540099256356878,0.07199363482316562,0.023407114726447648,0.3769834073474777,0.3769834073474777,0.1225677286531142,0.0,5.270322140400253,5.980630271614814,3.099295326683034,5.341115781321264,5.92682147149668,3.548920437798756,24789.386044967436,21070.97813822232,0.85,1.0665013118101299,0.6716053264958924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448654535382088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.773976669974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.190879093072,1535.5150432893145,0.3769834073474777,0.1225677286531142,6.112874298809886,3.3575411614347774
2816.0,-29.52993910206044,4.970366491568419,34.98866180338484,24.279753304459177,5.054940398270563,-26.071383523969075,-39.638713806029386,1.5963848201789308,0.33565650782060175,-5.020179717650073,39.995061280007285,42790.99293263776,25175.10452479384,25175.10452479384,67966.0974574316,77829.17204597135,77829.17204597135,25175.10452479384,103004.27657076519,103004.27657076519,103004.27657076519,127796.17219498375,91830.68761570015,56793.232779312406,38930.505373764165,24791.89562421857,0.0,63722.40099798274,21073.111280585785,1535.59926436625,0.0,0.8868339206636349,2.8100012089457023,0.0014959135982669303,354377.1210379486,1554320.2956165506,4.386062765745269,1554320.2956165506,4.386062765745269,0.85,0.09540721000709251,4.027634451161993,1.2679459543107083,1.0,0.0,4.027634451162423,1.284246350706008,1.284561234874355,3.136185241210007,19380.131295387437,1976.223409154751,4632.441516551485,4632.441516551485,5.434521825012672,4.970366491568419,-2.48727200637054,7.457638497938959,3.358952737582282,3.358952737582282,0.9597007821663662,0.0,0.0,0.0002451770844700023,1.0002581637685182,0.00024511380496639636,198.53466632115894,0.0,1.2643373812210607e-05,35.83132138380486,0.0487502013192406,8.214131506243935e-05,0.00016303576940756296,0.0006566484816376031,0.09540720999124591,0.07199390621526246,0.02341330377598345,0.09540737741000449,0.07199390622722021,0.023413303779872295,0.3769823372571924,0.3769823372571924,0.12259932648515515,0.0,5.286547649084753,5.966395548264643,3.2085892410466954,5.355836225470682,5.913319193604821,3.650011238313425,24791.89562421857,21073.111280585785,0.85,1.0665966189752205,0.6715219806923534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486694869535635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.5359236222,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.156530667857,1535.59926436625,0.3769823372571924,0.12259932648515515,6.112874298809886,3.358952737582282
2817.0,-29.5324163700758,4.975054329014996,34.9893073804186,24.280845187045657,5.056618821428876,-26.073445579334976,-39.6405600948259,1.5976480306873446,0.35199116087852644,-5.0181908376845445,39.99612917179722,42787.90881433102,25187.459506410738,25187.459506410738,67975.36832074176,77826.78842424936,77826.78842424936,25187.459506410738,103014.2479306601,103014.2479306601,103014.2479306601,127808.56252470502,91829.98328903216,56791.82417334379,38931.28790632041,24794.314594044914,0.0,63725.60250036532,21075.167404938176,1535.6787503503479,0.0,0.8868401748170246,2.810019365657439,0.0014959135982669303,354404.59828112007,1554366.3357700936,4.3858526196015735,1554366.3357700936,4.3858526196015735,0.85,0.09541345416070492,4.027634451161993,1.267942325542681,1.0,0.0,4.027634451161823,1.2842405767243523,1.2845553782066406,3.136199341586821,19379.982652883984,1976.20825183768,4632.441516551485,4632.441516551485,5.437188881158495,4.975054329014996,-2.4831625133153534,7.45821684233035,3.3603405870895786,3.3603405870895786,0.9600973105970224,0.0,0.0,0.00024511380496639636,1.000256881362196,0.0002450508559687078,198.53670524224754,0.0,1.2563175133372194e-05,35.604038327976795,0.04876276449437397,8.212420740949514e-05,0.00016298959755690123,0.000656462518301204,0.09541345414460009,0.07199415233270216,0.02341930181189792,0.09541360528148819,0.07199415234485393,0.023419301815850984,0.37698127136526194,0.37698127136526194,0.12262996811181043,0.0,5.302408902958177,5.952349434918574,3.3158274413979143,5.370181998563055,5.900007610623334,3.748992548609124,24794.314594044914,21075.167404938176,0.85,1.0666885153475336,0.6714398473374298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486843473670175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.30864056637,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.122405684224,1535.6787503503479,0.37698127136526194,0.12262996811181043,6.112874298809886,3.3603405870895786
2818.0,-29.534879120389693,4.979641921149116,34.98994495032505,24.28194897891956,5.058320107762731,-26.075492280048675,-39.64238511454312,1.5989332674227283,0.36752266520096555,-5.016209580974222,39.997187057742636,42784.799492831364,25199.488943905344,25199.488943905344,67984.28843673671,77824.3604301169,77824.3604301169,25199.488943905344,103023.84937402225,103023.84937402225,103023.84937402225,127820.58018191016,91829.23798640292,56790.39315218893,38932.04981579332,24796.73080788792,0.0,63728.78062368124,21077.221186704734,1535.7584692369978,0.0,0.88684642602586,2.810047144714739,0.0014959135982669303,354431.97186802776,1554411.9455566444,4.3856425744103795,1554411.9455566444,4.3856425744103795,0.85,0.09541953173896582,4.027634451161993,1.2679386522667486,1.0,0.0,4.0276344511597255,1.284234699158377,1.284549418354422,3.1362136950523936,19379.825362732026,1976.1922127058708,4632.441516551485,4632.441516551485,5.439785662456572,4.979641921149116,-2.479107627233751,7.458749548382867,3.3617053622052433,3.3617053622052433,0.9604872463443552,0.0,0.0,0.0002450508559687078,1.0002553809079677,0.00024498829063660356,198.5387322509054,0.0,1.2497686599384248e-05,35.41844382265496,0.048775262180973354,8.210730007207182e-05,0.000162943555896636,0.0006562770793241311,0.09541953172287436,0.07199439065878768,0.023425141064086677,0.0954201741929867,0.0719943906709288,0.02342514106803702,0.37698021078454014,0.37698021078454014,0.12265979292344999,0.0,5.3178180452852075,5.938411326765959,3.4209026631110078,5.383732246175214,5.886485823232135,3.845385106297215,24796.73080788792,21077.221186704734,0.85,1.0667752900872882,0.6713575730481305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448699133960274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.12304606105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.088446444914,1535.7584692369978,0.37698021078454014,0.12265979292344999,6.112874298809886,3.3617053622052433
2819.0,-29.537328073881948,4.984128789315242,34.99057413653693,24.28287067394706,5.059808533404089,-26.077547849377396,-39.64423391791058,1.6000283089002787,0.38406791425995834,-5.014387320912226,39.99821795958631,42781.84911818088,25211.575820064816,25211.575820064816,67993.42493824569,77822.05716535801,77822.05716535801,25211.575820064816,103033.63298542282,103033.63298542282,103033.63298542282,127832.7349735957,91828.52566464627,56789.029541925585,38932.773469689644,24799.10198817287,0.0,63731.875457862516,21079.23668994694,1535.8394807142993,0.0,0.8868519655886166,2.8100431865646636,0.0014959135982669303,354457.1501783905,1554456.3929213972,4.385456442729604,1554456.3929213972,4.385456442729604,0.85,0.09542551810215123,4.027634451161993,1.2679353103274482,1.0,0.0,4.0276344511615205,1.2842297098608144,1.2845443474817229,3.136225879401677,19379.675032929135,1976.1768833321405,4632.441516551485,4632.441516551485,5.442394842975372,4.984128789315242,-2.4752197718518474,7.459348561167089,3.363047709714061,3.363047709714061,0.9608707742040175,0.0,0.0,0.00024498829063660356,1.0002539551302874,0.00024492609039940543,198.54074793984125,0.0,1.2421641718837426e-05,35.20293263118527,0.04878768382269219,8.209017567905547e-05,0.0001628981149575481,0.0006560940598323674,0.09542551808971396,0.07199466294226171,0.02343085514745225,0.09542566926700895,0.07199466295164518,0.023430855150506052,0.3769791516410247,0.3769791516410247,0.1226889045545065,0.0,5.333157150299428,5.924718882429943,3.5249416899806647,5.398455235172207,5.873468505509322,3.9449779250332995,24799.10198817287,21079.23668994694,0.85,1.0668668456681583,0.6712786782254175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487138341837633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.90753486958,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.054695467954,1535.8394807142993,0.3769791516410247,0.1226889045545065,6.112874298809886,3.363047709714061
2820.0,-29.539763081546262,4.9885189935700245,34.99119470670396,24.283882125187688,5.061392822265052,-26.079581277345536,-39.64606047431005,1.601211018065047,0.39928231068819287,-5.012504478862871,39.999225325751006,42778.86687586796,25223.175489425805,25223.175489425805,68002.04236529378,77819.72905898602,77819.72905898602,25223.175489425805,103042.90454841183,103042.90454841183,103042.90454841183,127844.25629549184,91827.82168891064,56787.6672111802,38933.50497525604,24801.351747080014,0.0,63734.85672233605,21081.14898501801,1535.9123085251545,0.0,0.8868578982646748,2.8100636828510317,0.0014959135982669303,354483.16702924576,1554499.826472529,4.3852571040257,1554499.826472529,4.3852571040257,0.85,0.0954313277115222,4.027634451161993,1.2679318557446826,1.0,0.0,4.0276344511638955,1.2842243100787236,1.2845388664934645,3.1362390663007282,19379.526464487157,1976.1617335672383,4632.441516551485,4632.441516551485,5.444898850704243,4.9885189935700245,-2.471334429327009,7.459853422897034,3.364367318146091,3.364367318146091,0.9612478051845974,0.0,0.0,0.00024492609039940543,1.0002525138145677,0.0002448642587913667,198.54275218580298,0.0,1.2349281615352987e-05,34.997864097910366,0.04880003310430754,8.207326058887264e-05,0.0001628528298105328,0.0006559116678141227,0.09543132769707605,0.0719948833038733,0.023436444393202752,0.09543152870242802,0.07199488331477183,0.023436444396750373,0.37697809925880715,0.37697809925880715,0.1227174528287572,0.0,5.348077435786706,5.911157614847923,3.626885912355192,5.4117867895510585,5.860547731381246,4.038640116387114,24801.351747080014,21081.14898501801,0.85,1.0669521493010947,0.6712004870778346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448728452335545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.702466336304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.021138795648,1535.9123085251545,0.37697809925880715,0.1227174528287572,6.112874298809886,3.364367318146091
2821.0,-29.542184392186723,4.992813427898343,34.99180697712124,24.284822679497324,5.06289186030779,-26.081610902485096,-39.64788633221758,1.602318370606353,0.4145032971476894,-5.010709172342531,40.000224674935595,42775.941294670796,25234.667880601657,25234.667880601657,68010.60917527246,77817.45930804875,77817.45930804875,25234.667880601657,103052.12718865041,103052.12718865041,103052.12718865041,127855.7633349584,91827.13602244544,56786.3215705317,38934.23827990416,24803.636146308,0.0,63737.87442621216,21083.0907243618,1535.9893229289853,0.0,0.8868634142946824,2.8100739175305667,0.0014959135982669303,354507.9757219704,1554542.9152702135,4.385071766310254,1554542.9152702135,4.385071766310254,0.85,0.0954370764830177,4.027634451161993,1.2679285385319963,1.0,0.0,4.027634451163413,1.2842192618064312,1.2845337375751782,3.1362513948720645,19379.381760070086,1976.1469778232206,4632.441516551485,4632.441516551485,5.447379700410558,4.992813427898343,-2.467560805975739,7.460374233874083,3.3656652444118094,3.3656652444118094,0.961618641260517,0.0,0.0,0.0002448642587913667,1.0002510982200477,0.00024480278924672415,198.544745192978,0.0,1.2276217632079242e-05,34.790800769312575,0.04881230932193962,8.205635518721638e-05,0.00016280790360415033,0.0006557307214775367,0.09543707647065373,0.07199513117107953,0.023441945299574204,0.09543725505821989,0.07199513118040647,0.023441945302611237,0.3769770511153881,0.3769770511153881,0.12274549269210848,0.0,5.362737676146423,5.897795055737333,3.7271720003758446,5.425212469490248,5.8478103805659885,4.132119095062308,24803.636146308,21083.0907243618,0.85,1.0670360407767714,0.6711228085302954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487429875214144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.495403007706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.987779872978,1535.9893229289853,0.3769770511153881,0.12274549269210848,6.112874298809886,3.3656652444118094
2822.0,-29.54459201922427,4.997014998225204,34.99241100913089,24.28580402573573,5.064430861579895,-26.08362421338356,-39.649690746422834,1.6034630557384457,0.42878173034227984,-5.008902617303986,40.001209212209424,42772.98624706803,25245.811560776874,25245.811560776874,68018.79780784491,77815.19277464294,77815.19277464294,25245.811560776874,103061.00433541981,103061.00433541981,103061.00433541981,127866.8729629962,91826.4642323293,56784.9571289851,38935.007892604655,24805.868627576387,0.0,63740.876520181046,21084.988333439927,1536.0632604196521,0.0,0.8868690408622295,2.810097785457668,0.0014959135982669303,354532.9412292729,1554585.36630754,4.38488271616545,1554585.36630754,4.38488271616545,0.85,0.0954427130006299,4.027634451161993,1.2679251586785543,1.0,0.0,4.027634451161773,1.2842140383327738,1.2845284338782503,3.136264151411127,19379.239984145373,1976.1325207023167,4632.441516551485,4632.441516551485,5.449785274260847,4.997014998225204,-2.4638243967752107,7.460839395000415,3.3669415970901353,3.3669415970901353,0.9619833134543244,0.0,0.0,0.00024480278924672415,1.0002496839353294,0.00024474168118062783,198.54672697182028,0.0,1.2204455078187955e-05,34.58742569158466,0.048824513777017804,8.203965149263583e-05,0.00016276313775408831,0.0006555504209975914,0.09544271298770567,0.07199535790482584,0.02344735508287983,0.09544326527049267,0.07199535791457494,0.02344735508605495,0.3769760093771434,0.3769760093771434,0.12277309319607099,0.0,5.376961016107657,5.88457512980392,3.8252562335420066,5.437684347646268,5.835181741079907,4.221400960482185,24805.868627576387,21084.988333439927,0.85,1.0671142525991062,0.6710448393900834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487574412218238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.29202792998,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.954614180428,1536.0632604196521,0.3769760093771434,0.12277309319607099,6.112874298809886,3.3669415970901353
2823.0,-29.54698577476212,5.001123107300156,34.99300657997291,24.286601598747097,5.0657675037653105,-26.08564527500909,-39.65151883950455,1.6044270040120578,0.44367024219286577,-5.007250897494934,40.00217078373538,42770.189815323414,25257.026911005752,25257.026911005752,68027.21672632916,77813.00169569367,77813.00169569367,25257.026911005752,103070.02860669943,103070.02860669943,103070.02860669943,127878.09849411724,91825.78037095214,56783.663725792576,38935.685161288406,24808.06988741781,0.0,63743.75504870621,21086.859404305138,1536.1391384397762,0.0,0.8868739626193616,2.8100956758254325,0.0014959135982669303,354555.768213954,1554626.8279590784,4.384717348670945,1554626.8279590784,4.384717348670945,0.85,0.09544831938072831,4.027634451161993,1.2679220870835706,1.0,0.0,4.027634451162628,1.2842096589250023,1.2845239749186774,3.136274846689349,19379.09566067768,1976.117803804325,4632.441516551485,4632.441516551485,5.452206319445942,5.001123107300156,-2.46024847085058,7.461371578150736,3.3681970931852354,3.3681970931852354,0.962342026624353,0.0,0.0,0.00024474168118062783,1.0002482500800556,0.0002446809391179037,198.54869736707352,0.0,1.213280651500046e-05,34.384373663511305,0.0488366465835328,8.202273180494608e-05,0.00016271894937568176,0.0006553724463623801,0.09544831937105844,0.07199562233545187,0.023452697035606568,0.09544843799059606,0.07199562234274574,0.023452697037982573,0.37697497250774475,0.37697497250774475,0.12280027549071999,0.0,5.391051005541954,5.871577258229934,3.922123918392856,5.450921139687807,5.822772996062952,4.313105651125682,24808.06988741781,21086.859404305138,0.85,1.067198138458426,0.6709706665796983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487718135122383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.088975901905,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.921641905703,1536.1391384397762,0.37697497250774475,0.12280027549071999,6.112874298809886,3.3681970931852354
