time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2824.0,-29.54936651543578,5.005140708427106,34.99359333550008,24.287431477010273,5.067131255326658,-26.08765190919789,-39.65332954013718,1.605416649088789,0.4576608443487089,-5.0055827327072,40.00310511647761,42767.37784574371,25267.88786476606,25267.88786476606,68035.26571050976,77810.8316021315,77810.8316021315,25267.88786476606,103078.71946689756,103078.71946689756,103078.71946689756,127888.85867469954,91825.12322272584,56782.36076403566,38936.402731877984,24810.139207801985,0.0,63746.54193967997,21088.618326631688,1536.2072191280297,0.0,0.8868790663731212,2.8101072188803187,0.0014959135982669303,354578.8236410674,1554667.11591201,4.3845458675382325,1554667.11591201,4.3845458675382325,0.85,0.09545380981279544,4.027634451161993,1.2679189638374373,1.0,0.0,4.027634451161371,1.2842051586858363,1.2845193955687266,3.136285837134922,19378.956974806577,1976.1036617811972,4632.441516551485,4632.441516551485,5.454550861459371,5.005140708427106,-2.456704930166943,7.461845638594049,3.3694313977532215,3.3694313977532215,0.962694685072349,0.0,0.0,0.0002446809391179037,1.000246904995448,0.00024462054108432077,198.55065708329252,0.0,1.2060257429262512e-05,34.17876955452996,0.04884870684096206,8.200597627064661e-05,0.0001626749628472571,0.00065519528470511,0.09545380980228056,0.07199584906613916,0.023457960736141394,0.09545360960530631,0.07199584907406997,0.023457960738725473,0.3769739441914369,0.3769739441914369,0.12282711480347584,0.0,5.404785662275799,5.858746276432328,4.0170459302640324,5.463243577055891,5.810640383657699,4.400262356746907,24810.139207801985,21088.618326631688,0.85,1.0672777477857227,0.6708972211576943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487861032663563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.88337179292,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.888867269121,1536.2072191280297,0.3769739441914369,0.12282711480347584,6.112874298809886,3.3694313977532215
2825.0,-29.551733517890504,5.009069723885794,34.99417163409837,24.288261983916186,5.068489426319858,-26.089646735452448,-39.65513081112874,1.6064026438816228,0.4710281129909504,-5.003944087292899,40.00403225985105,42764.58649280854,25278.518144957256,25278.518144957256,68043.10463776579,77808.68675860313,77808.68675860313,25278.518144957256,103087.20490356038,103087.20490356038,103087.20490356038,127899.42307813125,91824.4835186171,56781.07040564375,38937.12568108149,24812.21817457086,0.0,63749.34385565235,21090.38544838523,1536.2766872472228,0.0,0.8868840457421806,2.8101234759340543,0.0014959135982669303,354601.47223130934,1554707.0946430007,4.384378566902432,1554707.0946430007,4.384378566902432,0.85,0.09545924410531263,4.027634451161993,1.267915853229352,1.0,0.0,4.027634451162526,1.2842006748303207,1.2845148330488065,3.136296787645091,19378.821970376797,1976.0898951606102,4632.441516551485,4632.441516551485,5.456845608225891,5.009069723885794,-2.453226821085391,7.462296544971185,3.3706452459386846,3.3706452459386846,0.9630414988396242,0.0,0.0,0.00024462054108432077,1.0002454848039817,0.0002445605051966409,198.55260552447504,0.0,1.1992069254433563e-05,33.98552426706472,0.048860698910216493,8.198931113398314e-05,0.00016263122995033763,0.000655019144582828,0.0954592440953417,0.07199608102412136,0.02346316307122035,0.09545901426312792,0.0719960810316415,0.023463163073671134,0.37697292417700046,0.37697292417700046,0.12285362627167963,0.0,5.418134685357245,5.846088065683205,4.109881277921943,5.474972200283844,5.798615598646279,4.4846814201317216,24812.21817457086,21090.38544838523,0.85,1.0673538035440147,0.6708239474533323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488003155934306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.69012650546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.856273571799,1536.2766872472228,0.37697292417700046,0.12285362627167963,6.112874298809886,3.3706452459386846
2826.0,-29.554088483048286,5.012911485089522,34.99474156513216,24.289037694130116,5.069793835912506,-26.091636102537674,-39.656931174080796,1.6073414554019547,0.48389926952734186,-5.002361045951274,40.00494509329873,42761.84359166939,25288.98865555266,25288.98865555266,68050.83224722205,77806.53782645799,77806.53782645799,25288.98865555266,103095.52648201065,103095.52648201065,103095.52648201065,127909.80012311734,91823.81310427678,56779.802373789425,38937.7897005415,24814.273641106694,0.0,63752.063341648194,21092.13259494069,1536.3462339594664,0.0,0.8868887938418326,2.810139747838161,0.0014959135982669303,354623.3533662194,1554746.4570843175,4.384219037821605,1554746.4570843175,4.384219037821605,0.85,0.09546462581897762,4.027634451161993,1.267912829439156,1.0,0.0,4.0276344511633235,1.284196410790789,1.2845104908642635,3.136307201389728,19378.68048479856,1976.075467646807,4632.441516551485,4632.441516551485,5.459105865707394,5.012911485089522,-2.449832819490848,7.4627443045803705,3.3718390667827673,3.3718390667827673,0.9633825905093621,0.0,0.0,0.0002445605051966409,1.0002442409632308,0.00024450078808864744,198.55454409021985,0.0,1.192028192380717e-05,33.78207897206952,0.0488726191921403,8.197265752661458e-05,0.00016258784767002636,0.0006548444166160763,0.09546462580997497,0.07199632058141524,0.02346830522855974,0.09546439951985479,0.07199632058820474,0.023468305230772885,0.37697191273151676,0.37697191273151676,0.12287981215462075,0.0,5.431096920454024,5.833564704167941,4.200740090433953,5.486260315478603,5.786523858221926,4.567516579630706,24814.273641106694,21092.13259494069,0.85,1.0674294866745988,0.6707523074587889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488144461707757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.48668121047,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.823875738773,1536.3462339594664,0.37697191273151676,0.12287981215462075,6.112874298809886,3.3718390667827673
2827.0,-29.556430036176394,5.016667740076098,34.9953031259955,24.289796640537702,5.0710701791408805,-26.09361620383589,-39.65872245663775,1.6082563468010127,0.4963462229105744,-5.000811662155232,40.00584111628784,42759.12147212142,25299.249401610836,25299.249401610836,68058.37087373226,77804.43448734502,77804.43448734502,25299.249401610836,103103.68388895586,103103.68388895586,103103.68388895586,127919.96442983164,91823.1715054014,56778.537949479374,38938.48172880225,24816.28054087579,0.0,63754.762269678045,21093.83845974442,1536.4139200844859,0.0,0.8868934313722565,2.810157649490376,0.0014959135982669303,354644.770305379,1554785.0953716028,4.384063224822974,1554785.0953716028,4.384063224822974,0.85,0.09546993991432287,4.027634451161993,1.2679098759824412,1.0,0.0,4.02763445116093,1.2841922579226772,1.2845062602882311,3.1363173436952008,19378.54508049345,1976.0616602502846,4632.441516551485,4632.441516551485,5.461320841551452,5.016667740076098,-2.4465058783567315,7.46317361843283,3.373013114285702,3.373013114285702,0.9637180326530578,0.0,0.0,0.00024450078808864744,1.000242854452807,0.00024444142440028133,198.55647164833513,0.0,1.1857103152033993e-05,33.603030332864336,0.048884476295292335,8.195609101744662e-05,0.00016254469707120082,0.0006546706217776583,0.09546993990577532,0.07199655528070255,0.02347338462507277,0.09546971273100925,0.07199655528714859,0.023473384627174288,0.37697090788324167,0.37697090788324167,0.12290567954978467,0.0,5.4436630578658765,5.821192987794802,4.289532965363435,5.497157885065803,5.774693202464675,4.64796887838429,24816.28054087579,21093.83845974442,0.85,1.0675025433527656,0.6706812158008436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488285051483072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.30763257126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.791640152851,1536.4139200844859,0.37697090788324167,0.12290567954978467,6.112874298809886,3.373013114285702
2828.0,-29.558760037634336,5.020341544528095,34.995856724586226,24.290626763273053,5.072426723932528,-26.095577885594977,-39.660492016095645,1.6092445718933859,0.5075254429339111,-4.9992301654665905,40.0067322823828,42756.35935900108,25309.14346576032,25309.14346576032,68065.5028247614,77802.29478424965,77802.29478424965,25309.14346576032,103111.43825000997,103111.43825000997,103111.43825000997,127929.72148900747,91822.52135503598,56777.26188637434,38939.177187401816,24818.28323899749,0.0,63757.46042639931,21095.540753147867,1536.4807671867634,0.0,0.8868982495841478,2.810195844677689,0.0014959135982669303,354666.6321838557,1554823.5249398125,4.383901342412746,1554823.5249398125,4.383901342412746,0.85,0.09547516884640395,4.027634451161993,1.2679067758144815,1.0,0.0,4.027634451162535,1.2841877616008806,1.284501686628932,3.1363283248713616,19378.40787146485,1976.0476688231813,4632.441516551485,4632.441516551485,5.463456662179544,5.020341544528095,-2.4431958499133026,7.463537394441397,3.3741677703484685,3.3741677703484685,0.9640479343852767,0.0,0.0,0.00024444142440028133,1.0002416608406275,0.00024438236675209746,198.55838972973885,0.0,1.1787044506005258e-05,33.4044841300189,0.04889626333979834,8.193972845116829e-05,0.00016250169594911304,0.000654497428976899,0.09547516883708113,0.07199677202393008,0.02347839681315105,0.09547568282837038,0.07199677203096033,0.023478396815443607,0.37696990916363105,0.37696990916363105,0.12293122739372181,0.0,5.455627072664072,5.808894025620418,4.375665777532333,5.5067556084005105,5.762746348417636,4.723504230986521,24818.28323899749,21095.540753147867,0.85,1.067569228284041,0.6706095109976722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488424843147634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.109086368415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.75959475575,1536.4807671867634,0.37696990916363105,0.12293122739372181,6.112874298809886,3.3741677703484685
2829.0,-29.56107719575973,5.023932002174439,34.99640228871379,24.291288549453043,5.073583394636264,-26.097547995889908,-39.662277850415535,1.6100541947664875,0.5196017308502974,-4.997803975054107,40.007605421376375,42753.72049495261,25319.145082438718,25319.145082438718,68072.86557739133,77800.2828162074,77800.2828162074,25319.145082438718,103119.42789864611,103119.42789864611,103119.42789864611,127939.70983215026,91821.91283105059,56776.02259133609,38939.87804412722,24820.281933504135,0.0,63760.15997763135,21097.239643478515,1536.5511238059698,0.0,0.8869023429801008,2.810204262376134,0.0014959135982669303,354686.3480871202,1554861.1778253615,4.38376381332683,1554861.1778253615,4.38376381332683,0.85,0.09548038655216706,4.027634451161993,1.267903950386681,1.0,0.0,4.0276344511625854,1.284184099437165,1.2844979477251444,3.1363372688754154,19378.279447350436,1976.034573208021,4632.441516551485,4632.441516551485,5.46561570005248,5.023932002174439,-2.440041782965362,7.4639737851398005,3.3753038142582805,3.3753038142582805,0.9643725183595088,0.0,0.0,0.00024438236675209746,1.0002403331743246,0.0002443236476742893,198.56029727061258,0.0,1.1726391524614366e-05,33.23259358075711,0.04890798973132295,8.192321845787395e-05,0.00016245914829422352,0.0006543260625762498,0.09548038654569643,0.07199703184473673,0.0234833547009597,0.09548078141509826,0.07199703184961587,0.02348335470255119,0.37696891151289585,0.37696891151289585,0.12295641741478668,0.0,5.46739142206161,5.796821808717368,4.460297137303996,5.517405705904423,5.751281633833457,4.801828344632327,24820.281933504135,21097.239643478515,0.85,1.0676395040613604,0.6705397306084502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488563947724626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.937195819155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.727702725337,1536.5511238059698,0.37696891151289585,0.12295641741478668,6.112874298809886,3.3753038142582805
2830.0,-29.563382464395705,5.027440521726385,34.99693916394428,24.291883035935484,5.074665777856171,-26.099514832127078,-39.664070564880944,1.6107981455868685,0.5314106812460864,-4.9964228082142315,40.00844342717606,42751.16218830087,25328.97765376653,25328.97765376653,68080.13984206741,77798.29918800051,77798.29918800051,25328.97765376653,103127.27684176704,103127.27684176704,103127.27684176704,127949.40192293962,91821.29777697407,56774.829262833766,38940.520571267,24822.12508117258,0.0,63762.645652439576,21098.806318996692,1536.613742499594,0.0,0.886906334378109,2.810210937680754,0.0014959135982669303,354705.4423965085,1554897.3162896654,4.3836297119780845,1554897.3162896654,4.3836297119780845,0.85,0.09548551359410251,4.027634451161993,1.267901328816079,1.0,0.0,4.027634451162702,1.2841807435351122,1.284494515593091,3.13634546494963,19378.149645112575,1976.021337063378,4632.441516551485,4632.441516551485,5.467738246293525,5.027440521726385,-2.4369615913813067,7.464402113107692,3.376420838222475,3.376420838222475,0.9646916680635643,0.0,0.0,0.0002443236476742893,1.0002391043803427,0.000244265242784774,198.56219505567017,0.0,1.1659277545040545e-05,33.042392562644906,0.04891964900886799,8.190664795066781e-05,0.0001624169997236215,0.0006541563035412259,0.0954855135879509,0.07199726962930601,0.023488243958644885,0.09548532905093815,0.07199726963394441,0.023488243960158105,0.3769679202738327,0.3769679202738327,0.1229812875113164,0.0,5.478909179973357,5.784936160988536,4.5433595418707,5.527833489460306,5.740054986220002,4.8785208251205745,24822.12508117258,21098.806318996692,0.85,1.067711967492093,0.6704734684525312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488702288059996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.74699480104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.695990322969,1536.613742499594,0.3769679202738327,0.1229812875113164,6.112874298809886,3.376420838222475
2831.0,-29.56567538742697,5.03087064997411,34.99746772502147,24.29258512509989,5.075863945394892,-26.101458976135067,-39.665833418816305,1.6116475341023295,0.5417933706996223,-4.994981150483076,40.0092749728398,42748.53340474495,25338.38461027296,25338.38461027296,68086.9180150179,77796.28253286927,77796.28253286927,25338.38461027296,103134.66714314223,103134.66714314223,103134.66714314223,127958.60952808491,91820.69159072827,56773.60722226928,38941.204853843316,24823.942384942686,0.0,63765.147238786,21100.351027201283,1536.6736302234694,0.0,0.8869106566004653,2.8102432735634806,0.0014959135982669303,354725.3738387912,1554933.1767922174,4.383484496654231,1554933.1767922174,4.383484496654231,0.85,0.09549054250411443,4.027634451161993,1.267898447341286,1.0,0.0,4.027634451162471,1.2841768942094642,1.2844905903207984,3.136354866158368,19378.02171435938,1976.008291757061,4632.441516551485,4632.441516551485,5.469768915536259,5.03087064997411,-2.4338755254396185,7.464746175413729,3.377519128290936,3.377519128290936,0.9650054652259817,0.0,0.0,0.000244265242784774,1.0002378282026798,0.000244207163434013,198.56408270891998,0.0,1.1597003064141633e-05,32.86590668377739,0.048931246011932134,8.189035647309359e-05,0.00016237488631168042,0.000653986686112436,0.0954905424967244,0.0719974762132591,0.023493066283465296,0.09549061459001239,0.07199747621883097,0.02349306628528345,0.3769669374344924,0.3769669374344924,0.1230058629058421,0.0,5.489891806565822,5.773151770656568,4.623944556477397,5.536774521182679,5.7287912960543395,4.949295277999795,24823.942384942686,21100.351027201283,0.85,1.0677763788429415,0.6704059389161512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488839921060432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.570508922174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.664438868103,1536.6736302234694,0.3769669374344924,0.1230058629058421,6.112874298809886,3.377519128290936
2832.0,-29.567956495719063,5.03422240574022,34.99798829422676,24.29317922741177,5.076946075402277,-26.10340408989151,-39.66760381646452,1.6123936695748329,0.5522996097318469,-4.993645049631891,40.01009927932269,42745.98744829883,25347.789308066964,25347.789308066964,68093.7767563658,77794.29846195946,77794.29846195946,25347.789308066964,103142.08777002642,103142.08777002642,103142.08777002642,127967.88778897075,91820.06624059094,56772.41641694063,38941.833137389236,24825.80001894432,0.0,63767.633156333555,21101.93001610267,1536.7384155795507,0.0,0.886914468071343,2.8102617173555204,0.0014959135982669303,354743.84670355555,1554968.7257211818,4.383356442037467,1554968.7257211818,4.383356442037467,0.85,0.09549555583417149,4.027634451161993,1.2678957906039439,1.0,0.0,4.027634451161421,1.2841735268155157,1.284487147516422,3.136363090391446,19377.889739220333,1975.9948340381611,4632.441516551485,4632.441516551485,5.471799097193253,5.03422240574022,-2.4309062737006775,7.465128679440897,3.3785996178485433,3.3785996178485433,0.9653141765281552,0.0,0.0,0.000244207163434013,1.0002366070255797,0.0002441493959716351,198.56596066690236,0.0,1.1532473008194305e-05,32.68302850522266,0.04894277848494033,8.187399829469986e-05,0.00016233316513931313,0.0006538186484812666,0.09549555582862043,0.07199771886305081,0.02349783696556961,0.09549567754922973,0.07199771886723605,0.02349783696693545,0.376965959534114,0.376965959534114,0.12303010761871006,0.0,5.5005555965569215,5.761512779362249,4.702792573614204,5.545944659363727,5.717530368047562,5.020985802877078,24825.80001894432,21101.93001610267,0.85,1.067842310995395,0.6703398782812311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488976819454964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.387630743615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.633057894565,1536.7384155795507,0.376965959534114,0.12303010761871006,6.112874298809886,3.3785996178485433
2833.0,-29.570226440770117,5.0374970825981915,34.998500550805545,24.29373526191341,5.077968576744268,-26.10534511804093,-39.669373515620805,1.6130872540145174,0.562788710825771,-4.992352873398554,40.01089825847813,42743.4870519107,25357.038777043545,25357.038777043545,68100.52582895424,77792.40175663728,77792.40175663728,25357.038777043545,103149.44053368083,103149.44053368083,103149.44053368083,127977.00112321299,91819.49961101716,56771.24271768439,38942.507659258634,24827.560589532168,0.0,63770.068248790805,21103.42650110234,1536.7987999077131,0.0,0.8869181476864055,2.8102752792324153,0.0014959135982669303,354761.71298681723,1555003.1829734908,4.3832328181121225,1555003.1829734908,4.3832328181121225,0.85,0.0955004938320193,4.027634451161993,1.267893220135011,1.0,0.0,4.027634451162352,1.2841704044058138,1.284483950157038,3.1363707163346297,19377.77015658602,1975.982640003061,4632.441516551485,4632.441516551485,5.47379576977801,5.0374970825981915,-2.4280077510606293,7.465504833658821,3.379662181921277,3.379662181921277,0.9656177662632219,0.0,0.0,0.0002441493959716351,1.0002354533677096,0.00024409192370616773,198.56782946550393,0.0,1.147065166235937e-05,32.50782681112645,0.04895424913660269,8.185764958906763e-05,0.00016229174638256744,0.0006536518288696734,0.09550049382688913,0.07199795043733191,0.023502543389557214,0.09550028701288013,0.07199795044119951,0.023502543390819794,0.3769649865495199,0.3769649865495199,0.12305403613174835,0.0,5.510945920034544,5.750069000687347,4.779935157235684,5.555141584224316,5.706782375025227,5.09121400931582,24827.560589532168,21103.42650110234,0.85,1.0679073693832144,0.6702750714512712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448911301489992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.21242904952,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.601837178865,1536.7987999077131,0.3769649865495199,0.12305403613174835,6.112874298809886,3.379662181921277
2834.0,-29.572484588522297,5.040697337684271,34.99900473367555,24.294334498140984,5.0790490906715515,-26.10726972505555,-39.671121805999405,1.6138342272053134,0.5720944747259864,-4.991036845240042,40.01168757304365,42740.949024455826,25365.96938967026,25365.96938967026,68106.91841412609,77790.44500923845,77790.44500923845,25365.96938967026,103156.4143989087,103156.4143989087,103156.4143989087,127985.70507635134,91818.89166570372,56770.04993215052,38943.15748172578,24829.29067744264,0.0,63772.448159168416,21104.897075826244,1536.8570263117804,0.0,0.8869219834117883,2.8103070619197905,0.0014959135982669303,354779.9097846775,1555037.2239915687,4.383103950095003,1555037.2239915687,4.383103950095003,0.85,0.09550534694828468,4.027634451161993,1.267890508449637,1.0,0.0,4.027634451162982,1.2841670318789307,1.2844805029988808,3.13637895318723,19377.641854595688,1975.9695568410914,4632.441516551485,4632.441516551485,5.475723611197013,5.040697337684271,-2.425128579453992,7.465825917138263,3.380707080116332,3.380707080116332,0.9659163086046663,0.0,0.0,0.00024409192370616773,1.0002342338687433,0.00024403476249963956,198.56968858225173,0.0,1.1412143008316918e-05,32.34201328557015,0.04896566127961101,8.184150162361478e-05,0.00016225042208255295,0.0006534853896952649,0.09550534694260367,0.07199816210868949,0.023507184833914178,0.09550539847369703,0.07199816211297212,0.02350718483531256,0.3769640215811245,0.3769640215811245,0.12307766078730112,0.0,5.520849973095835,5.738707531928469,4.854854406453285,5.563131319966033,5.6957954351539115,5.1572725597032445,24829.29067744264,21104.897075826244,0.85,1.0679677569244221,0.6702102594176645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489248546256737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.04661552396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.570764063152,1536.8570263117804,0.3769640215811245,0.12307766078730112,6.112874298809886,3.380707080116332
2835.0,-29.574731150983943,5.043824129577932,34.999501161891644,24.294898949470394,5.080082159238274,-26.10918864840812,-39.672872925270326,1.6145396566620782,0.5812848817980125,-4.989775575072371,40.01247003524264,42738.47311020434,25374.784972760666,25374.784972760666,68113.25808296501,77788.53973232686,77788.53973232686,25374.784972760666,103163.32470508752,103163.32470508752,103163.32470508752,127994.36545556253,91818.31130674321,56768.89543932156,38943.79540824628,24831.040750475007,0.0,63774.836158721286,21106.384637903757,1536.9178133334653,0.0,0.8869255653629966,2.810333981153946,0.0014959135982669303,354797.3501279888,1555070.9700413616,4.382983608756911,1555070.9700413616,4.382983608756911,0.85,0.09551015773200196,4.027634451161993,1.267887969850563,1.0,0.0,4.027634451162251,1.284163852890838,1.2844772498266055,3.136386717392183,19377.519374484244,1975.9570673455507,4632.441516551485,4632.441516551485,5.4776266213178975,5.043824129577932,-2.4223263433085176,7.46615047288645,3.381734985538296,3.381734985538296,0.9662099958680846,0.0,0.0,0.00024403476249963956,1.0002330362980245,0.00024397790679144113,198.57153819121785,0.0,1.1350482979283332e-05,32.16726876328896,0.04897701176259029,8.182533048108524e-05,0.0001622094320185543,0.0006533202967013486,0.095510157727161,0.07199838902390147,0.023511768703259522,0.0955104765698368,0.0719983890275508,0.023511768704451156,0.3769630603899707,0.3769630603899707,0.12310095890296735,0.0,5.530382874824056,5.727482931380166,4.927849638338671,5.571060456870384,5.685012539142633,5.222457457301289,24831.040750475007,21106.384637903757,0.85,1.0680271747534775,0.670146341165626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489383375631235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.871871001684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.539851621825,1536.9178133334653,0.3769630603899707,0.12310095890296735,6.112874298809886,3.381734985538296
2836.0,-29.576966266101483,5.04687692276691,34.99998938496773,24.295302503183507,5.080935189632198,-26.111115272600557,-39.67463633799923,1.6150841961313558,0.5911017684989588,-4.988640216158458,40.01322386532724,42736.0982353979,25383.664817322646,25383.664817322646,68119.76305272055,77786.71181590123,77786.71181590123,25383.664817322646,103170.37663322387,103170.37663322387,103170.37663322387,128003.08511288668,91817.73079713725,56767.7645169433,38944.406977993276,24832.7084796628,0.0,63777.11545765608,21107.80220771338,1536.9769321115207,0.0,0.886928610595792,2.8103380783924217,0.0014959135982669303,354813.04999584873,1555103.4817680544,4.382881299845789,1555103.4817680544,4.382881299845789,0.85,0.09551493057713925,4.027634451161993,1.2678855592804035,1.0,0.0,4.027634451160231,1.2841614252348827,1.2844747485624788,3.136392646606176,19377.39686258028,1975.9445746080753,4632.441516551485,4632.441516551485,5.479543503491207,5.04687692276691,-2.4196539532982406,7.466530876065151,3.382746063322358,3.382746063322358,0.9664988752349595,0.0,0.0,0.00024397790679144113,1.0002318529738807,0.0002439213529003782,198.57337840551136,0.0,1.1289925431913838e-05,31.995648674043817,0.04898830168802221,8.180904879645101e-05,0.00016216885799499013,0.0006531568793662193,0.09551493057386708,0.07199863470370355,0.02351629587016353,0.09551461765439251,0.07199863470617004,0.0235162958709692,0.3769621029496356,0.3769621029496356,0.12312392900917235,0.0,5.539796433210029,5.716458375234367,4.99974805239458,5.579741984657403,5.674545735104118,5.289724284611452,24832.7084796628,21107.80220771338,0.85,1.068091000414525,0.6700851540357282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448951751564493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.700250912436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.509096000893,1536.9769321115207,0.3769621029496356,0.12312392900917235,6.112874298809886,3.382746063322358
2837.0,-29.579189457163753,5.049859684563561,35.00046947791631,24.2958357668482,5.081930469790744,-26.11301693637444,-39.67636957587672,1.6157579490012288,0.5993324204503097,-4.98741361898523,40.01396347097449,42733.64968737509,25392.06858440212,25392.06858440212,68125.71827177721,77784.83319967458,77784.83319967458,25392.06858440212,103176.9017840767,103176.9017840767,103176.9017840767,128011.18996453348,91817.15237121771,56766.612568968274,38945.0442247216,24834.28818045677,0.0,63779.33240517837,21109.144953388255,1537.0290389249735,0.0,0.8869321710711127,2.8103734914814194,0.0014959135982669303,354830.0121290428,1555135.380512235,4.382761681237581,1555135.380512235,4.382761681237581,0.8500000000000001,0.09551957867596184,4.027634451161993,1.2678830393636606,1.0,0.0,4.027634451161535,1.2841583930674245,1.2844716430272654,3.136400052287415,19377.27479042166,1975.9321267121454,4632.441516551485,4632.441516551485,5.481357615347654,5.049859684563561,-2.4169491319614553,7.466808816525017,3.383740029483663,3.383740029483663,0.9667828655667609,0.0,0.0,0.0002439213529003782,1.0002306201289033,0.00024386511269665307,198.57520883217865,0.0,1.123009721034521e-05,31.826095494118324,0.04899953178523255,8.179304863621846e-05,0.00016212830426415973,0.0006529935437628036,0.09551957867112541,0.07199882702404896,0.02352075164707645,0.0955194428764066,0.07199882702769449,0.023520751648267356,0.3769611531629157,0.3769611531629157,0.12314661883101463,0.0,5.54869574062775,5.705503849201591,5.069346240312825,5.586746039435525,5.664046071806865,5.3502828691637205,24834.28818045677,21109.144953388255,0.85,1.0681472461797976,0.6700234711755223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489650974498158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.530697732516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.478494823004,1537.0290389249735,0.3769611531629157,0.12314661883101463,6.112874298809886,3.383740029483663
2838.0,-29.581402066951842,5.052772809692788,35.00094199526796,24.296311230305605,5.082857646942965,-26.114915886979905,-39.67810602681709,1.6163714669714715,0.607580231923464,-4.986263199147446,40.014702971079046,42731.26069046369,25400.42498449285,25400.42498449285,68131.68567495653,77782.99658078206,77782.99658078206,25400.42498449285,103183.42156527491,103183.42156527491,103183.42156527491,128019.35926951404,91816.58409756974,56765.48871794039,38945.6615329215,24835.937704239128,0.0,63781.599237160626,21110.547048603257,1537.08705690238,0.0,0.8869353445090732,2.8103998183140053,0.0014959135982669303,354845.92141390505,1555167.2751988303,4.3826550661824495,1555167.2751988303,4.3826550661824495,0.85,0.09552420880793891,4.027634451161993,1.267880635936745,1.0,0.0,4.027634451164298,1.284155641782844,1.284468818846618,3.13640677197841,19377.15486081865,1975.9198972960849,4632.441516551485,4632.441516551485,5.483161502144903,5.052772809692788,-2.4143352413511003,7.467108051043889,3.384717957496931,3.384717957496931,0.9670622735705516,0.0,0.0,0.00024386511269665307,1.00022952652963,0.00024380915202809603,198.57703057632781,0.0,1.1167910199479165e-05,31.649857505323954,0.04901069969543203,8.177702171576958e-05,0.00016208809098088348,0.0006528315793576858,0.09552420880427734,0.07199905138105454,0.02352515742322279,0.09552428505144543,0.07199905138381428,0.023525157424124633,0.3769602063978772,0.3769602063978772,0.12316899281059043,0.0,5.557266342994694,5.694685085063554,5.137194958262626,5.593843431070923,5.653623575301879,5.410980047128874,24835.937704239128,21110.547048603257,0.85,1.0682028436073057,0.6699622022893317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489783723689795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.35445974372,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.448058019854,1537.08705690238,0.3769602063978772,0.12316899281059043,6.112874298809886,3.384717957496931
2839.0,-29.583604389766464,5.055616979071836,35.00140669812512,24.29671569205823,5.0837012868064155,-26.11681393158281,-39.67984604006631,1.6169108286229072,0.6158901023017052,-4.985174684599692,40.015420361042075,42728.93111900957,25408.699674514228,25408.699674514228,68137.6307935238,77781.21050970613,77781.21050970613,25408.699674514228,103189.91018422035,103189.91018422035,103189.91018422035,128027.42606731168,91816.02840118468,56764.386408947015,38946.26888026407,24837.515883091324,0.0,63783.78476335539,21111.888500627625,1537.1425567989006,0.0,0.8869382831102699,2.8104181346896344,0.0014959135982669303,354860.9751189685,1555198.2167460404,4.382556341183062,1555198.2167460404,4.382556341183062,0.85,0.09552877901326785,4.027634451161993,1.2678783088875938,1.0,0.0,4.027634451163135,1.2841532365112107,1.2844663411225776,3.1364126465968156,19377.037585546273,1975.9079385464224,4632.441516551485,4632.441516551485,5.484947750280321,5.055616979071836,-2.411801487990081,7.467418467061917,3.38567984971852,3.38567984971852,0.9673370999195772,0.0,0.0,0.00024380915202809603,1.0002284634058498,0.000243753463281687,198.57884387985686,0.0,1.1112503391124134e-05,31.492834610445794,0.04902181219882315,8.176096482818192e-05,0.0001620481871999141,0.0006526708615147219,0.09552877901022337,0.07199927566526901,0.02352950334495436,0.09552867325862834,0.0719992756675636,0.023529503345704254,0.37695926298338817,0.37695926298338817,0.12319105438063357,0.0,5.565593181118118,5.68402199477822,5.203577494729188,5.601064786901418,5.643463836934302,5.471373021460806,24837.515883091324,21111.888500627625,0.85,1.0682594494246718,0.6699027233573304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448991584336366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.19743684884,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.417759088525,1537.1425567989006,0.37695926298338817,0.12319105438063357,6.112874298809886,3.38567984971852
2840.0,-29.585795503338076,5.058393734771142,35.00186350039373,24.29710712693634,5.084526303192621,-26.118703748492702,-39.68158095432443,1.6174345483474748,0.6238132421453884,-4.984105552908986,40.01611961455001,42726.62914803909,25416.78931608327,25416.78931608327,68143.41846412235,77779.44717371739,77779.44717371739,25416.78931608327,103196.23648980065,103196.23648980065,103196.23648980065,128035.26524014732,91815.48337630465,56763.29937192008,38946.87111598285,24839.028750346664,0.0,63785.89986632952,21113.174437794663,1537.1949026793957,0.0,0.886941188694856,2.810439243021467,0.0014959135982669303,354875.7612550016,1555228.376502611,4.382458725844274,1555228.376502611,4.382458725844274,0.85,0.09553327606370447,4.027634451161993,1.267876053270884,1.0,0.0,4.027634451162232,1.2841509037917953,1.284463936317917,3.1364183440352194,19376.92256240958,1975.8962094506874,4632.441516551485,4632.441516551485,5.486694052212064,5.058393734771142,-2.4093157658084605,7.467709500579603,3.386625795497354,3.386625795497354,0.9676073701421012,0.0,0.0,0.000243753463281687,1.0002273045383534,0.00024369806960447795,198.58064798298255,0.0,1.1058606879022758e-05,31.340091895150497,0.04903287080570217,8.174495789582017e-05,0.00016200850538586683,0.0006525110376733805,0.09553327606071572,0.07199948728007317,0.02353378878064255,0.09553295687188966,0.0719994872823257,0.023533788781378764,0.37695832448104305,0.37695832448104305,0.12321282230718589,0.0,5.573635135194706,5.673501669702603,5.268366476487813,5.607918795054388,5.633476895626529,5.529743364390015,24839.028750346664,21113.174437794663,0.85,1.068314762461994,0.669844420750942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490047351060675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.04469413355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.38759248591,1537.1949026793957,0.37695832448104305,0.12321282230718589,6.112874298809886,3.386625795497354
2841.0,-29.587975612341857,5.06110511787026,35.002312701820834,24.297524510789685,5.085385390868005,-26.120580252153196,-39.68329872060565,1.6179900306794621,0.6308924950648134,-4.983029564472413,40.016811799364845,42724.303677512034,25424.634028105957,25424.634028105957,68148.937705618,77777.6510036062,77777.6510036062,25424.634028105957,103202.28503171215,103202.28503171215,103202.28503171215,128042.81720117797,91814.91487108992,56762.19825039022,38947.46291188856,24840.532169465823,0.0,63787.995081354384,21114.45234404595,1537.2466869577756,0.0,0.8869441546203497,2.8104721584217085,0.0014959135982669303,354890.6427082558,1555258.231812175,4.3823590837549995,1555258.231812175,4.3823590837549995,0.85,0.09553770435041307,4.027634451161993,1.2678737773234028,1.0,0.0,4.027634451163233,1.2841484220273935,1.2844613828111386,3.136424405524111,19376.802583936264,1975.8839750512423,4632.441516551485,4632.441516551485,5.48838748147494,5.06110511787026,-2.406857693064387,7.4679628109346465,3.387556145098431,3.387556145098431,0.9678731843138374,0.0,0.0,0.00024369806960447795,1.0002261668456096,0.00024364296564348338,198.58244305379287,0.0,1.1000112314333074e-05,31.17431829881993,0.049043870918016506,8.17291120308157e-05,0.00016196895757366226,0.0006523517535424773,0.09553770434725262,0.07199968865631744,0.023538015690935176,0.09553761351992048,0.07199968865869918,0.02353801569171389,0.3769573914607755,0.3769573914607755,0.12323430289831759,0.0,5.581268888700606,5.663058534934748,5.331262037037845,5.613922059537231,5.623355268133935,5.585069466359926,24840.532169465823,21114.45234404595,0.85,1.0683661967851743,0.6697859624373208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490178191675973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.878920537216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.35757703103,1537.2466869577756,0.3769573914607755,0.12323430289831759,6.112874298809886,3.387556145098431
2842.0,-29.590145171572495,5.0637516272227385,35.00275445531548,24.297884723078482,5.086172770887411,-26.122454430862707,-39.68501976979894,1.6184820301775915,0.6380828341854112,-4.982018549249202,40.01749323733904,42722.03788846221,25432.41887770259,25432.41887770259,68154.4567661648,77775.91374062744,77775.91374062744,25432.41887770259,103208.33261833002,103208.33261833002,103208.33261833002,128050.3666309255,91814.37198324608,56761.123654119896,38948.05369902909,24842.034012595486,0.0,63790.08771162458,21115.728910706162,1537.3000249960949,0.0,0.8869468290384399,2.810496065945165,0.0014959135982669303,354904.6259960201,1555287.6240122141,4.382269235424548,1555287.6240122141,4.382269235424548,0.85,0.0955420942145869,4.027634451161993,1.2678715409385046,1.0,0.0,4.02763445116313,1.284146236365687,1.284459125851535,3.1364297438278994,19376.688011803948,1975.8722919451545,4632.441516551485,4632.441516551485,5.490067988302456,5.0637516272227385,-2.404480041023095,7.468231668245833,3.388471401891284,3.388471401891284,0.9681346862546525,0.0,0.0,0.00024364296564348338,1.000225076280641,0.00024358813973098447,198.58422946633857,0.0,1.0942679196242552e-05,31.011552842151392,0.04905481359721275,8.171323872952051e-05,0.0001619297269139629,0.0006521937467859303,0.09554209421215287,0.07199990454567039,0.023542189666482485,0.09554202921611073,0.0719999045475046,0.023542189667082294,0.3769564604954987,0.3769564604954987,0.12325548194621398,0.0,5.588638713365469,5.652753906250496,5.392661599613859,5.620101383434587,5.613479550783268,5.6403543232930815,24842.034012595486,21115.728910706162,0.85,1.0684176681849098,0.6697284706927421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490308377397392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.71615508055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.32770899721,1537.3000249960949,0.3769564604954987,0.12325548194621398,6.112874298809886,3.388471401891284
2843.0,-29.59230419456313,5.066334980110173,35.00318876880403,24.298249405715637,5.086963962448772,-26.12431874378023,-39.68672793181611,1.6189785116661792,0.644740554098405,-4.981012967920792,40.01816001080231,42719.76438121301,25439.997653507882,25439.997653507882,68159.76203472089,77774.17917678549,77774.17917678549,25439.997653507882,103214.17683029338,103214.17683029338,103214.17683029338,128057.66112362586,91813.82908730264,56760.03863824976,38948.656054503204,24843.484293332487,0.0,63792.140347835695,21116.961649332614,1537.350669701513,0.0,0.8869495288065756,2.8105262895416256,0.0014959135982669303,354918.5345568113,1555316.3840999403,4.382178535821106,1555316.3840999403,4.382178535821106,0.85,0.09554640907365118,4.027634451161993,1.267869320488535,1.0,0.0,4.027634451160312,1.2841440291911943,1.2844568477312182,3.1364351346933876,19376.573437962277,1975.860608664761,4632.441516551485,4632.441516551485,5.49170401020974,5.066334980110173,-2.4021380683063738,7.468473048416547,3.389371607409065,3.389371607409065,0.9683918878311614,0.0,0.0,0.00024358813973098447,1.0002239870628864,0.00024353359135714222,198.586007231353,0.0,1.088756158838509e-05,30.855349541483346,0.049065701158801135,8.169748710501939e-05,0.00016189065262596508,0.0006520363698374358,0.09554640907113712,0.07200010577436541,0.023546303296771702,0.09554649505475593,0.07200010577625991,0.023546303297391272,0.37695553261482706,0.37695553261482706,0.1232763709326854,0.0,5.5956690436658505,5.642552337237817,5.452366916989433,5.625753522019181,5.603679392697927,5.693264846992577,24843.484293332487,21116.961649332614,0.85,1.0684664546928526,0.6696712815760286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490437935350124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.55995177988,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.297979640212,1537.350669701513,0.37695553261482706,0.1232763709326854,6.112874298809886,3.389371607409065
2844.0,-29.594452933108023,5.068855847068024,35.0036157204704,24.298570886626862,5.087694871476615,-26.126179827959195,-39.68844311367718,1.619421766328087,0.6515035046726325,-4.980061120201832,40.018814182286434,42717.564566504494,25447.495965057755,25447.495965057755,68165.06053156225,77772.51381203027,77772.51381203027,25447.495965057755,103220.00977708802,103220.00977708802,103220.00977708802,128064.92593722543,91813.32683338427,56758.99883255658,38949.25333425299,24844.91616013741,0.0,63794.1694943904,21118.1787361168,1537.401642688956,0.0,0.8869520009411549,2.81054888961467,0.0014959135982669303,354931.7003025863,1555344.6010143177,4.38209548397158,1555344.6010143177,4.38209548397158,0.85,0.09555067780860793,4.027634451161993,1.2678672385076064,1.0,0.0,4.027634451160919,1.284142070208799,1.2844548182201045,3.1364399193829917,19376.467441294557,1975.8498000127013,4632.441516551485,4632.441516551485,5.493322662387666,5.068855847068024,-2.399867092246146,7.468722939314169,3.3902571715754792,3.3902571715754792,0.9686449061644227,0.0,0.0,0.00024353359135714222,1.0002229239143967,0.00024347931399539176,198.58777655576398,0.0,1.0832543762295408e-05,30.699429022345186,0.04907653370256343,8.168167357197645e-05,0.00016185191778516576,0.000651880360058172,0.09555067780661196,0.07200031460317648,0.02355036320343548,0.09555069768849815,0.07200031460468048,0.023550363203927453,0.3769546065843738,0.3769546065843738,0.12329696601884972,0.0,5.6024779822510595,5.6325184255075555,5.510659419349224,5.631564624874443,5.594212603605854,5.745797385329979,24844.91616013741,21118.1787361168,0.85,1.068515525349949,0.6696154978592639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490566866310197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.40403126074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.26838904058,1537.401642688956,0.3769546065843738,0.12329696601884972,6.112874298809886,3.3902571715754792
2845.0,-29.596591425930274,5.071315633622011,35.00403530408448,24.298868129868083,5.088411749739612,-26.12803309236267,-39.6901456528343,1.6198534161718272,0.6576637214377001,-4.979126616894297,40.01945344908854,42715.35702409396,25454.82561352152,25454.82561352152,68170.18263761548,77770.80712254166,77770.80712254166,25454.82561352152,103225.63273606318,103225.63273606318,103225.63273606318,128071.93228660541,91812.77344043816,56757.94149791163,38949.81326947392,24846.299550542222,0.0,63796.11282001614,21119.35461796089,1537.4503667992867,0.0,0.8869544387609797,2.810577332845356,0.0014959135982669303,354944.6265171647,1555372.1754066115,4.38201358524129,1555372.1754066115,4.38201358524129,0.85,0.09555487977430793,4.027634451161993,1.2678651202609768,1.0,0.0,4.0276344511617745,1.2841401649086523,1.2844528427525603,3.1364445729711288,19376.350652144523,1975.8378908337224,4632.441516551485,4632.441516551485,5.494904905452705,5.071315633622011,-2.3976396109024556,7.468955244524467,3.391128191407948,3.391128191407948,0.9688937689736994,0.0,0.0,0.00024347931399539176,1.0002218647288525,0.00024342530650576803,198.589537471062,0.0,1.0778820587337932e-05,30.547177544515698,0.04908731252315077,8.166597939967757e-05,0.0001618133345957142,0.0006517249610751012,0.09555487977236701,0.07200051376353456,0.02355436600883245,0.09555495558496466,0.07200051376499705,0.02355436600931087,0.3769536854042577,0.3769536854042577,0.12331728007753567,0.0,5.608978697323664,5.622567109843374,5.567446780056855,5.636790338331991,5.5845580543729625,5.79652477741439,24846.299550542222,21119.35461796089,0.85,1.068563265444395,0.6695604972767548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490695185282525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.25177978291,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.238932505246,1537.4503667992867,0.3769536854042577,0.12331728007753567,6.112874298809886,3.391128191407948
2846.0,-29.598719749906266,5.073715447640909,35.004447637956645,24.299153533671074,5.0891024943910095,-26.129879816709487,-39.691847179178126,1.6202625611941663,0.6637182199923473,-4.978221955871672,40.02008142671418,42713.18928168817,25462.022317732117,25462.022317732117,68175.21159942029,77769.15847447219,77769.15847447219,25462.022317732117,103231.18079220431,103231.18079220431,103231.18079220431,128078.84225426418,91812.26340505149,56756.90930346658,38950.39344620545,24847.66146205987,0.0,63798.05490826532,21120.51224275089,1537.4986889853042,0.0,0.886956765663159,2.8106036834707977,0.0014959135982669303,354957.1402999083,1555399.2632067464,4.381935413082739,1555399.2632067464,4.381935413082739,0.85,0.09555902778566325,4.027634451161993,1.2678630959754815,1.0,0.0,4.027634451162658,1.2841383642337578,1.284450972282516,3.136448971030682,19376.243013260228,1975.826914722176,4632.441516551485,4632.441516551485,5.496458449989618,5.073715447640909,-2.395464306588221,7.46917975422913,3.391984986763514,3.391984986763514,0.9691385676467182,0.0,0.0,0.00024342530650576803,1.0002208134656072,0.00024337156678667563,198.59129004015887,0.0,1.0725322384350027e-05,30.395563637247974,0.04909803784553512,8.165029734858223e-05,0.0001617750091571858,0.0006515706002185284,0.09555902778394447,0.07200071224832913,0.023558315535615344,0.0955591054865423,0.07200071224962419,0.023558315536039064,0.37695276642596487,0.37695276642596487,0.12333731686398025,0.0,5.615222360242456,5.61274913777288,5.622781371714609,5.641940175864022,5.575215849908886,5.845985293645697,24847.66146205987,21120.51224275089,0.85,1.0686095633706834,0.6695061368736883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449082289454861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.10016587564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.20960960127,1537.4986889853042,0.37695276642596487,0.12333731686398025,6.112874298809886,3.391984986763514
2847.0,-29.600838098072654,5.076056399087334,35.00485279481008,24.299416655581467,5.089766980293361,-26.13172018751866,-39.69354385100303,1.6206490697397302,0.6694990267237699,-4.977345564691519,40.02069702376224,42711.04492245458,25469.08582642896,25469.08582642896,68180.13074888354,77767.52588564533,77767.52588564533,25469.08582642896,103236.61171207429,103236.61171207429,103236.61171207429,128085.60581312972,91811.75477138624,56755.885892259765,38950.96542125164,24848.994101055432,0.0,63799.95952230707,21121.644985897117,1537.5461193256692,0.0,0.8869589935958754,2.8106303144670393,0.0014959135982669303,354969.2633683587,1555425.817317019,4.3818605660595535,1555425.817317019,4.3818605660595535,0.85,0.0955631204312978,4.027634451161993,1.2678610793827105,1.0,0.0,4.027634451161015,1.2841366688028326,1.284449207426122,3.136453112048309,19376.13567019802,1975.8159687760876,4632.441516551485,4632.441516551485,5.497983241759054,5.076056399087334,-2.393339492733875,7.469395891821209,3.392827790048585,3.392827790048585,0.9693793685853099,0.0,0.0,0.00024337156678667563,1.0002197821787495,0.0002433180898067687,198.59303442162673,0.0,1.0672240140954978e-05,30.24512855946641,0.04910871008567607,8.16346628107802e-05,0.00016173690397589544,0.0006514171264775956,0.09556312042977,0.07200090829739615,0.023562212132373844,0.09556319890352073,0.07200090829854718,0.023562212132750626,0.37695185066443154,0.37695185066443154,0.12335708155621652,0.0,5.621210611913398,5.6030555660148025,5.676697098190289,5.646844591415288,5.565965317316625,5.894165817667613,24848.994101055432,21121.644985897117,0.85,1.068654764977476,0.6694525395039014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490949998668807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.94973079786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.180419130087,1537.5461193256692,0.37695185066443154,0.12335708155621652,6.112874298809886,3.392827790048585
