time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2848.0,-29.602946872381967,5.078339500811043,35.00525082871758,24.299653095100098,5.090399612914516,-26.13355512554441,-39.69523584293199,1.6210078660772167,0.6750620706817472,-4.976500663098294,40.02129984237375,42708.92276876362,25476.027793154888,25476.027793154888,68184.95056191851,77765.91433892242,77765.91433892242,25476.027793154888,103241.94213207731,103241.94213207731,103241.94213207731,128092.23813267848,91811.25042188782,56754.868046534786,38951.535972614474,24850.296000601167,0.0,63801.83197321564,21122.75160051099,1537.5926469796061,0.0,0.8869611076394208,2.8106561215958403,0.0014959135982669303,354980.951150791,1555451.8205545724,4.381789545360246,1555451.8205545724,4.381789545360246,0.8499999999999999,0.0955671599208563,4.027634451161993,1.2678591468604283,1.0,0.0,4.027634451161465,1.2841351023466931,1.2844475719134896,3.1364569380602485,19376.029231274908,1975.805115026529,4632.441516551485,4632.441516551485,5.499481796398356,5.078339500811043,-2.391267065243305,7.469606566054348,3.393656836147658,3.393656836147658,0.9696162388993308,0.0,0.0,0.0002433180898067687,1.0002187925481318,0.000243264865267026,198.5947709460876,0.0,1.0620155711421098e-05,30.097521286167392,0.04911933024138749,8.161907415337344e-05,0.00016169901565339526,0.0006512645261645972,0.09556715991953105,0.07200110284063672,0.02356605707889433,0.09556719600620411,0.07200110284163524,0.02356605707922106,0.3769509384779434,0.3769509384779434,0.12337657938499288,0.0,5.626958435136942,5.593485552599418,5.729257242552592,5.651562733780054,5.5568288261092675,5.9412380700350695,24850.296000601167,21122.75160051099,0.85,1.0686989456751481,0.6693996308239717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491076509141223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.80212352456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.15135756349,1537.5926469796061,0.3769509384779434,0.12337657938499288,6.112874298809886,3.393656836147658
2849.0,-29.605045794843637,5.080566039787473,35.005641838515295,24.299885727837705,5.0910223011202556,-26.135382190010855,-39.69692284064365,1.621358696287474,0.6803173684590433,-4.975672657633869,40.02189129466772,42706.82255939639,25482.815322828377,25482.815322828377,68189.63788222476,77764.32748725828,77764.32748725828,25482.815322828377,103247.14281008666,103247.14281008666,103247.14281008666,128098.7118291822,91810.76276497442,56753.86406406891,38952.10966767279,24851.56901909553,0.0,63803.67868676832,21123.8336662312,1537.6380410873223,0.0,0.8869631768682819,2.8106839763130593,0.0014959135982669303,354992.40549689456,1555477.3338129455,4.38172003042063,1555477.3338129455,4.38172003042063,0.85,0.09557114186731736,4.027634451161993,1.267857167082839,1.0,0.0,4.027634451162927,1.2841335726030463,1.2844459734466325,3.1364606744122736,19375.926315188204,1975.7946205063101,4632.441516551485,4632.441516551485,5.500947012882849,5.080566039787473,-2.3892356446535596,7.469801684441032,3.394472332499456,3.394472332499456,0.9698492378569874,0.0,0.0,0.000243264865267026,1.0002177740208644,0.0002432119000336336,198.59649938425613,0.0,1.0570115278911692e-05,29.955706700435734,0.0491299003566664,8.160353424822278e-05,0.00016166133101880322,0.0006511127462320348,0.09557114186606211,0.07200129157018183,0.02356985029588029,0.095571187519924,0.07200129157112754,0.023569850296189812,0.3769500301849831,0.3769500301849831,0.12339581742817074,0.0,5.632450075670931,5.584039764089141,5.780395784072141,5.655990026092923,5.547847215681031,5.986652466486646,24851.56901909553,21123.8336662312,0.85,1.06874147832429,0.6693473391880299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44912024499419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.66030893883,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.12241718156,1537.6380410873223,0.3769500301849831,0.12339581742817074,6.112874298809886,3.394472332499456
2850.0,-29.607134813314893,5.082736882939359,35.006025917574156,24.300081829447322,5.091608758060839,-26.137203962577832,-39.69860135167835,1.6216779073240009,0.6853099825322033,-4.974880118282755,40.02247141908857,42704.730381175184,25489.498821773752,25489.498821773752,68194.22920294893,77762.73960952324,77762.73960952324,25489.498821773752,103252.238431297,103252.238431297,103252.238431297,128105.05944624371,91810.25541712545,56752.84943456341,38952.673313957814,24852.821014946716,0.0,63805.49432890453,21124.897862704707,1537.6831757935786,0.0,0.8869651067614919,2.810711129473455,0.0014959135982669303,355003.36948851525,1555502.3587322996,4.381655196606864,1555502.3587322996,4.381655196606864,0.85,0.09557507677209738,4.027634451161993,1.2678552460996433,1.0,0.0,4.02763445116378,1.2841321900988105,1.2844445225881624,3.136464051144203,19375.819243487218,1975.7837022313654,4632.441516551485,4632.441516551485,5.502389772369717,5.082736882939359,-2.387258507709502,7.469995390648861,3.3952745709253636,3.3952745709253636,0.9700784488358182,0.0,0.0,0.0002432119000336336,1.0002167500312684,0.00024315919527045555,198.59821969282189,0.0,1.0518709940801847e-05,29.810023972232432,0.049140419066607204,8.158807523317621e-05,0.00016162382480045738,0.0006509616848948922,0.0955750767710848,0.07200148230822773,0.02357359446285708,0.09557512411416207,0.07200148230899055,0.02357359446310683,0.3769491261631469,0.3769491261631469,0.12341479643906024,0.0,5.637698374574313,5.57469610697035,5.830232313238184,5.66019010081493,5.5388438110537095,6.031208105435098,24852.821014946716,21124.897862704707,0.85,1.0687830244119942,0.6692955023754046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491327804439846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.51462621063,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.093603872496,1537.6831757935786,0.3769491261631469,0.12341479643906024,6.112874298809886,3.3952745709253636
2851.0,-29.609214314272474,5.084852975995407,35.00640307426129,24.30025152806195,5.092161887891976,-26.139020500789854,-39.70028656823558,1.6219680744095444,0.69014108439967,-4.974118104363972,40.02303792616562,42702.707366455455,25496.06883327423,25496.06883327423,68198.77619972968,77761.17969154296,77761.17969154296,25496.06883327423,103257.24852481719,103257.24852481719,103257.24852481719,128111.28398746625,91809.75869584127,56751.886748671415,38953.19105241095,24854.035462649066,0.0,63807.226515060014,21125.930143251706,1537.7269915729933,0.0,0.8869669307194787,2.8107368369223753,0.0014959135982669303,355013.9114417927,1555526.796531779,4.381593921811201,1555526.796531779,4.381593921811201,0.85,0.09557895942576557,4.027634451161993,1.2678534773224968,1.0,0.0,4.027634451162363,1.2841309427954377,1.284443207298074,3.1364670976576536,19375.714414437647,1975.7730126432216,4632.441516551485,4632.441516551485,5.503808033448029,5.084852975995407,-2.3853315733002862,7.470184549295693,3.3960637186758285,3.3960637186758285,0.9703039196216653,0.0,0.0,0.00024315919527045555,1.0002157660951156,0.0002431067410782368,198.59993218968523,0.0,1.0467072136492963e-05,29.663682434821055,0.049150886138743695,8.157255718396479e-05,0.00016158663808649076,0.0006508119104045948,0.09557895942491035,0.07200167009130105,0.023577289333609298,0.09557891822276388,0.0720016700919453,0.02357728933382026,0.3769482254569888,0.3769482254569888,0.12343352332773064,0.0,5.642723838733389,5.565463855213011,5.878821643893332,5.664259188763651,5.529998390112212,6.074745580412184,24854.035462649066,21125.930143251706,0.85,1.068825271439014,0.6692456277875768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491452569491814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.36828467322,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.064919009295,1537.7269915729933,0.3769482254569888,0.12343352332773064,6.112874298809886,3.3960637186758285
2852.0,-29.611284465944706,5.086915823030673,35.00677346198163,24.300434917118423,5.09272686783421,-26.14082743818024,-39.70195519560946,1.6222698400698783,0.694508544465748,-4.9733583789896505,40.023595057645785,42700.655983236764,25502.458355768158,25502.458355768158,68203.11433900493,77759.62742399331,77759.62742399331,25502.458355768158,103262.08577976147,103262.08577976147,103262.08577976147,128117.3114498694,91809.27064960309,56750.89676910937,38953.74875610413,24855.22567010793,0.0,63808.97442621206,21126.941819591742,1537.7695971857702,0.0,0.8869687769196251,2.810768323731506,0.0014959135982669303,355024.4219791405,1555550.8301727842,4.3815318999778015,1555550.8301727842,4.3815318999778015,0.85,0.09558278249510704,4.027634451161993,1.2678515684278686,1.0,0.0,4.0276344511637205,1.284129640772408,1.2844418375969393,3.136470277829081,19375.61141618706,1975.7625097446185,4632.441516551485,4632.441516551485,5.505187332565157,5.086915823030673,-2.383433292886934,7.470349115917607,3.396839968219302,3.396839968219302,0.9705257052055148,0.0,0.0,0.0002431067410782368,1.0002147995670843,0.00024305453306975553,198.601637013033,0.0,1.0417399017709021e-05,29.522908816187368,0.0491613035377614,8.155719458186365e-05,0.00016154954649637315,0.0006506625190383888,0.09558278249419719,0.07200184824089131,0.02358093425330587,0.09558283610555042,0.07200184824157671,0.023580934253530327,0.3769473279328604,0.3769473279328604,0.12345200607960219,0.0,5.647467873442679,5.556326202719731,5.925977346996831,5.667866923455392,5.521234467419902,6.116157409731841,24855.22567010793,21126.941819591742,0.85,1.0688639795938768,0.6691951464071139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491576768151342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.22751105458,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.036355179665,1537.7695971857702,0.3769473279328604,0.12345200607960219,6.112874298809886,3.396839968219302
2853.0,-29.613345096186254,5.088925935628605,35.00713718828361,24.30057416148486,5.093237874111251,-26.142631202407998,-39.70362326418979,1.6225239803327922,0.6989062999642215,-4.972646848762712,40.02414178448154,42698.64366394644,25508.78648824814,25508.78648824814,68207.43015219457,77758.11480861306,77758.11480861306,25508.78648824814,103266.9012968612,103266.9012968612,103266.9012968612,128123.30600558492,91808.796561687,56749.92011157285,38954.30716679351,24856.40470872373,0.0,63810.71187551724,21127.94400241517,1537.8128023540894,0.0,0.8869704157674083,2.8107938073479035,0.0014959135982669303,355034.265974765,1555574.4152491416,4.381476844152582,1555574.4152491416,4.381476844152582,0.85,0.09558656833142706,4.027634451161993,1.2678498007496821,1.0,0.0,4.027634451161405,1.2841285608178057,1.2844406903344938,3.136472915606649,19375.51136372859,1975.7523072332133,4632.441516551485,4632.441516551485,5.506553379488226,5.088925935628605,-2.3815972560381917,7.470523191666797,3.3976036820349327,3.3976036820349327,0.9707439091528379,0.0,0.0,0.00024305453306975553,1.0002138151265993,0.00024300257544332315,198.6033340207491,0.0,1.0368595949570045e-05,29.384600921081507,0.04917167213371097,8.154183979760502e-05,0.0001615126932721505,0.0006505140877228733,0.09558656833084625,0.07200203437377095,0.023584533957075292,0.09558656483384902,0.0720020343742085,0.023584533957218563,0.3769464325385432,0.3769464325385432,0.12347023894151697,0.0,5.652019997608079,5.547316209190001,5.971961579037497,5.671553148726957,5.5126424970312655,6.157359070091729,24856.40470872373,21127.94400241517,0.85,1.0689025109961867,0.6691453896838434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449170041043836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.08920315948,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.007909330692,1537.8128023540894,0.3769464325385432,0.12347023894151697,6.112874298809886,3.3976036820349327
2854.0,-29.615396558875076,5.090884819465683,35.007494325208626,24.30072189252826,5.093760523658235,-26.144425550008073,-39.70528602423144,1.6227895147909994,0.7027700450250336,-4.971934851286443,40.02467728742772,42696.64937994555,25514.93393955078,25514.93393955078,68211.58331949633,77756.58953575828,77756.58953575828,25514.93393955078,103271.52347530906,103271.52347530906,103271.52347530906,128129.06962148125,91808.31083094863,56748.962607720765,38954.83135914207,24857.546146172182,0.0,63812.377505314245,21128.914224246353,1537.8539621327516,0.0,0.8869720975541497,2.810826307949613,0.0014959135982669303,355044.11664917256,1555597.5164036595,4.381420345970081,1555597.5164036595,4.381420345970081,0.8499999999999999,0.0955902910463931,4.027634451161993,1.2678480253787714,1.0,0.0,4.027634451161828,1.2841274270986467,1.2844394896160782,3.136475684708345,19375.4088541457,1975.7418541648474,4632.441516551485,4632.441516551485,5.507880422966417,5.090884819465683,-2.3797868804363813,7.470671699902065,3.398354925707027,3.398354925707027,0.9709585502020077,0.0,0.0,0.00024300257544332315,1.0002128673611292,0.000242950859135055,198.6050235039204,0.0,1.0318957837275046e-05,29.24392651083748,0.04918199109154825,8.152653653868697e-05,0.00016147603890463618,0.000650366457329487,0.09559029104572281,0.07200220755823296,0.023588083487489846,0.09559040974711835,0.07200220755873786,0.023588083487655242,0.37694554050095047,0.37694554050095047,0.12348823225935726,0.0,5.656292977155147,5.538386834722644,6.016564140887112,5.674704896311482,5.504036241516474,6.196431329169172,24857.546146172182,21128.914224246353,0.85,1.0689396945571528,0.6690966713532935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491823486043847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.948528749235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.979585222653,1537.8539621327516,0.37694554050095047,0.12348823225935726,6.112874298809886,3.398354925707027
2855.0,-29.617438766983767,5.092792762392021,35.00784493253741,24.30081709697845,5.094215502254044,-26.146218334713847,-39.70694850487632,1.6229950699840376,0.7068402639405349,-4.971279163531524,40.025201353403624,42694.693985221864,25521.04684883946,25521.04684883946,68215.74083406132,77755.12560913632,77755.12560913632,25521.04684883946,103276.17245797577,103276.17245797577,103276.17245797577,128134.84530337536,91807.85531384895,56748.012837024144,38955.38052980534,24858.672845399582,0.0,63814.05337520492,21129.871918589644,1537.8957037865548,0.0,0.8869735344945302,2.8108495640061077,0.0014959135982669303,355053.18845331745,1555620.1244277644,4.381372073306414,1555620.1244277644,4.381372073306414,0.85,0.0955939802277446,4.027634451161993,1.2678463675966487,1.0,0.0,4.027634451161923,1.2841265731912164,1.2844385690873923,3.1364777703749356,19375.31272090932,1975.7320513028733,4632.441516551485,4632.441516551485,5.509200009898458,5.092792762392021,-2.378043871351956,7.470836633743977,3.39909406555726,3.39909406555726,0.97116973301636,0.0,0.0,0.000242950859135055,1.0002119105173153,0.00024289938620046972,198.60670539053683,0.0,1.02711186191305e-05,29.108350166615836,0.04919226221016738,8.151123850544096e-05,0.00016143962062961404,0.0006502197778303558,0.09559398022741512,0.07200239075471047,0.02359158947270465,0.09559395011682965,0.07200239075495865,0.023591589472785945,0.37694465003296473,0.37694465003296473,0.12350598077676773,0.0,5.660416907364777,5.529599652714012,6.060124714702681,5.678119427472041,5.495709714484974,6.235712136570328,24858.672845399582,21129.871918589644,0.85,1.068976772764707,0.6690484576209504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491946016076886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.81295240501,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.951376083582,1537.8957037865548,0.37694465003296473,0.12350598077676773,6.112874298809886,3.39909406555726
2856.0,-29.61947189901086,5.094651125983077,35.00818900089344,24.300901439879112,5.094671617899572,-26.148002835441797,-39.70860211467368,1.6232025543307778,0.7102884518186556,-4.970627607646128,40.025712087401736,42692.74123144385,25526.996369073215,25526.996369073215,68219.73760051707,77753.6131539388,77753.6131539388,25526.996369073215,103280.60952301201,103280.60952301201,103280.60952301201,128140.35995924483,91807.34806759264,56747.062559754566,38955.87278648675,24859.750436232818,0.0,63815.623222719565,21130.787870797896,1537.9348397086658,0.0,0.8869749986301689,2.8108804487826458,0.0014959135982669303,355062.2032709343,1555642.1575539059,4.381322887152974,1555642.1575539059,4.381322887152974,0.85,0.09559760754142252,4.027634451161993,1.267844631788321,1.0,0.0,4.02763445116319,1.284125709767074,1.2844376393523096,3.1364798792888906,19375.20567064866,1975.721135214233,4632.441516551485,4632.441516551485,5.510484326216859,5.094651125983077,-2.376329145429472,7.470980271412549,3.399821103039148,3.399821103039148,0.9713774580111851,0.0,0.0,0.00024289938620046972,1.0002109721507453,0.000242848152003537,198.6083798272678,0.0,1.0222869954765582e-05,28.97161345180566,0.04920248508012214,8.149602473351695e-05,0.0001614033614669528,0.0006500737391776512,0.09559760754103118,0.07200256050524592,0.02359504703578526,0.09559759095196857,0.07200256050554066,0.023595047035881854,0.37694376349409076,0.37694376349409076,0.12352349997493485,0.0,5.664277958240348,5.520864609463445,6.102456715488302,5.680916059464778,5.487175105682979,6.273118088834906,24859.750436232818,21130.787870797896,0.85,1.0690131061233537,0.6690013992724657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492067995312954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.6762156902,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.92328396251,1537.9348397086658,0.37694376349409076,0.12352349997493485,6.112874298809886,3.399821103039148
2857.0,-29.621496131016865,5.096461020593429,35.00852674502632,24.301001952867978,5.09512431456747,-26.149779666767177,-39.710254467185564,1.6234078503176872,0.7137006634603154,-4.969990455904207,40.02621599949204,42690.82212240589,25532.812646757735,25532.812646757735,68223.63476916362,77752.1800117106,77752.1800117106,25532.812646757735,103284.99265846834,103284.99265846834,103284.99265846834,128145.81521364543,91806.91515834711,56746.141003574674,38956.41572752493,24860.822555177092,0.0,63817.23828270202,21131.699171900527,1537.974122471798,0.0,0.8869764142104729,2.810910126783358,0.0014959135982669303,355071.0189689473,1555663.8966132682,4.381275332271819,1555663.8966132682,4.381275332271819,0.85,0.09560118836282085,4.027634451161993,1.267843020162545,1.0,0.0,4.027634451161832,1.2841248560785976,1.2844367196619313,3.1364819644262636,19375.114308618868,1975.7118188799304,4632.441516551485,4632.441516551485,5.511739879614295,5.096461020593429,-2.3746497127393074,7.471110733332736,3.400536363993103,3.400536363993103,0.9715818182837437,0.0,0.0,0.000242848152003537,1.0002100520098227,0.00024279715197378566,198.61004695878466,0.0,1.0175540844559547e-05,28.83748275348176,0.0492126606209667,8.148082515098713e-05,0.00016136732685254987,0.0006499286049232476,0.09560118836248241,0.07200272817482982,0.023598460187652597,0.0956011947029575,0.07200272817508471,0.02359846018773613,0.3769428774034695,0.3769428774034695,0.12354079022465933,0.0,5.66792827429731,5.512262630289342,6.143524237437987,5.683691119364539,5.47907754433146,6.309096073427952,24860.822555177092,21131.699171900527,0.85,1.0690471196346956,0.6689543965110356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492189434387321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.542084991874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.895305592,1537.974122471798,0.3769428774034695,0.12354079022465933,6.112874298809886,3.400536363993103
2858.0,-29.623511955320097,5.098223043802914,35.008858241409676,24.3010563653894,5.095535152824848,-26.151553116064687,-39.71189871719105,1.6235763135696668,0.716884012241735,-4.969390976431642,40.02670949112876,42688.90574489369,25538.557214861677,25538.557214861677,68227.46295975536,77750.72976260085,77750.72976260085,25538.557214861677,103289.28697746253,103289.28697746253,103289.28697746253,128151.16386590136,91806.44480241182,56745.20198255401,38956.93646650867,24861.876888438826,0.0,63818.813354947495,21132.595355173,1538.0133690750845,0.0,0.886977676002954,2.8109384041388457,0.0014959135982669303,355079.31358633866,1555685.1863507524,4.3812329438123765,1555685.1863507524,4.3812329438123765,0.85,0.09560472970495917,4.027634451161993,1.2678413750184703,1.0,0.0,4.027634451163445,1.2841241740418436,1.2844359719657568,3.13648363030564,19375.01504376506,1975.7016966818496,4632.441516551485,4632.441516551485,5.512979953144291,5.098223043802914,-2.373022432434615,7.471245476237529,3.4012401007438644,3.4012401007438644,0.9717828859268184,0.0,0.0,0.00024279715197378566,1.0002091829177984,0.0002427463735790754,198.61170719024068,0.0,1.01291183038126e-05,28.70592127300491,0.049222789739270516,8.146570270269964e-05,0.000161331449271086,0.0006497841031401194,0.09560472970480548,0.07200289953625279,0.02360183016855269,0.0956047320541418,0.07200289953636854,0.02360183016859064,0.37694199392064226,0.37694199392064226,0.12355784882524752,0.0,5.671380633251715,5.5037527444580405,6.183504509101283,5.686274988673404,5.470863698333119,6.344651422675611,24861.876888438826,21132.595355173,0.85,1.0690807204497494,0.668907858055375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492310343790418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.4105235114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.867437747513,1538.0133690750845,0.37694199392064226,0.12355784882524752,6.112874298809886,3.4012401007438644
2859.0,-29.62551897641936,5.09993818314513,35.00918350334635,24.301102919876598,5.0959282950432225,-26.15332041068506,-39.71354195438323,1.6237297293089628,0.719940579461877,-4.968809577062556,40.02719087509957,42687.02353722765,25544.183278934004,25544.183278934004,68231.20681616166,77749.3193531658,77749.3193531658,25544.183278934004,103293.50263209981,103293.50263209981,103293.50263209981,128156.39687162415,91806.00356956277,56744.286302211054,38957.4636303908,24862.894239524336,0.0,63820.35786991513,21133.460103595684,1538.0510326393405,0.0,0.8869788896826116,2.8109662304125727,0.0014959135982669303,355087.35818604624,1555705.9539632173,4.381192171725001,1555705.9539632173,4.381192171725001,0.85,0.09560821945363765,4.027634451161993,1.267839838122018,1.0,0.0,4.027634451162037,1.284123561871338,1.2844352944374824,3.1364851255377397,19374.921925105402,1975.6922012211512,4632.441516551485,4632.441516551485,5.514194445340732,5.09993818314513,-2.3714324103746294,7.47137059351976,3.401932412779715,3.401932412779715,0.9719806893656328,0.0,0.0,0.0002427463735790754,1.0002082727368728,0.00024269582665503036,198.61336019559033,0.0,1.0085183661784915e-05,28.58141049749845,0.0492328749229323,8.145059216151718e-05,0.0001612957814175582,0.0006496404460644518,0.09560821945351952,0.07200306431995829,0.023605155133561238,0.0956081505308129,0.07200306432004723,0.02360515513359042,0.37694111237639355,0.37694111237639355,0.12357468352502395,0.0,5.6746453218166835,5.495357141935926,6.222371395209564,5.6887501565244065,5.462890396475871,6.3790266728910865,24862.894239524336,21133.460103595684,0.85,1.0691135100689524,0.6688621775552638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492430752904308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.286012735894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.839670862937,1538.0510326393405,0.37694111237639355,0.12357468352502395,6.112874298809886,3.401932412779715
2860.0,-29.62751678516807,5.1016075056644645,35.00950266418932,24.301134421862685,5.0963159219015655,-26.155079964352552,-39.71517642550168,1.6238791010859517,0.7225035306953487,-4.968241091024295,40.02766367506703,42685.14490544279,25549.681297679814,25549.681297679814,68234.8262031226,77747.87032079669,77747.87032079669,25549.681297679814,103297.5516184765,103297.5516184765,103297.5516184765,128161.44526992465,91805.51776288246,56743.36813042302,38957.944036066045,24863.893651448154,0.0,63821.8376875142,21134.30960373093,1538.088075726974,0.0,0.8869800687648881,2.8109989886922735,0.0014959135982669303,355095.2242472475,1555726.351453111,4.381152561967102,1555726.351453111,4.381152561967102,0.85,0.09561166125323199,4.027634451161993,1.2678382314415653,1.0,0.0,4.027634451160202,1.2841229681227804,1.2844346356329415,3.136486575775424,19374.819399495573,1975.6817465184924,4632.441516551485,4632.441516551485,5.515381296534898,5.1016075056644645,-2.369875317543416,7.4714828232078805,3.4026135182209547,3.4026135182209547,0.9721752909202728,0.0,0.0,0.00024269582665503036,1.0002073200484662,0.00024264552137377905,198.61500563753188,0.0,1.0039294432135723e-05,28.45136042067264,0.04924291421736444,8.143556479977476e-05,0.00016126026185525562,0.0006494973862516318,0.09561166125313482,0.07200322475351116,0.023608436499623662,0.09561169451739755,0.07200322475358434,0.023608436499647653,0.3769402336429379,0.3769402336429379,0.12359129821227505,0.0,5.67766170625498,5.487012124446039,6.260073648765172,5.690744621719659,5.454722829115838,6.412042199545283,24863.893651448154,21134.30960373093,0.85,1.069145431650141,0.668817233286805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492550638080566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.15596265907,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.812013141738,1538.088075726974,0.3769402336429379,0.12359129821227505,6.112874298809886,3.4026135182209547
2861.0,-29.62950595702915,5.103231724262724,35.00981582443469,24.301159812044375,5.096674718377525,-26.156834626765782,-39.71681386521084,1.6240033881141216,0.7252423449193657,-4.967701175036472,40.028127200585686,42683.316147739286,25555.09376820904,25555.09376820904,68238.40991594833,77746.51337746202,77746.51337746202,25555.09376820904,103301.60714567106,103301.60714567106,103301.60714567106,128166.48421438196,91805.10888769949,56742.48484252446,38958.471161305584,24864.877068710884,0.0,63823.34823001647,21135.14550840425,1538.1249843395083,0.0,0.886981136183039,2.811026129711856,0.0014959135982669303,355102.695115293,1555746.3490218536,4.381116703484161,1555746.3490218536,4.381116703484161,0.85,0.09561506190316864,4.027634451161993,1.267836760482751,1.0,0.0,4.027634451161996,1.2841224911066385,1.2844340938995176,3.1364877408938105,19374.73310966224,1975.672947404286,4632.441516551485,4632.441516551485,5.516549680530656,5.103231724262724,-2.3683623397168745,7.471594063979598,3.403283660819529,3.403283660819529,0.9723667602341511,0.0,0.0,0.00024264552137377905,1.000206427039703,0.00024259544311461145,198.6166439897104,0.0,9.991383719327693e-06,28.31558146057468,0.049252905601083766,8.142051271464753e-05,0.00016122500865913152,0.0006493553992644088,0.09561506190318177,0.07200338591901737,0.0236116759841644,0.09561502710301747,0.0720033859190075,0.023611675984161144,0.3769393546298736,0.3769393546298736,0.12360769214638845,0.0,5.680526288646945,5.478811947422798,6.2967146709983695,5.692943519955861,5.447047111999666,6.444380177869164,24864.877068710884,21135.14550840425,0.85,1.0691762780921519,0.6687727505913751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492669974854293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.02018369897,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.784473073923,1538.1249843395083,0.3769393546298736,0.12360769214638845,6.112874298809886,3.403283660819529
2862.0,-29.631487143409522,5.104811745735497,35.01012303688101,24.301161453500413,5.097016723689252,-26.158583780095267,-39.71843904638661,1.62411336037471,0.7275988859940412,-4.9671795354034805,40.02858026321534,42681.47131194621,25560.3974232672,25560.3974232672,68241.86873521341,77745.12821413217,77745.12821413217,25560.3974232672,103305.52563739938,103305.52563739938,103305.52563739938,128171.35816084023,91804.66177292707,56741.57564602882,38958.9845854425,24865.83252344086,0.0,63824.81710888336,21135.95764492473,1538.160819469297,0.0,0.8869821485494656,2.8110561269638294,0.0014959135982669303,355109.91320885846,1555765.8953849797,4.381082694444392,1555765.8953849797,4.381082694444392,0.85,0.0956184154117718,4.027634451161993,1.2678352505108346,1.0,0.0,4.027634451162275,1.284122080520651,1.2844336189039518,3.136488743756339,19374.63874966975,1975.663325362866,4632.441516551485,4632.441516551485,5.517694574651651,5.104811745735497,-2.3668854659393355,7.471697211674833,3.403942979272778,3.403942979272778,0.9725551369350793,0.0,0.0,0.00024259544311461145,1.000205601596629,0.00024254557535706274,198.61827578835124,0.0,9.946375772714409e-06,28.188028939872634,0.04926285197685648,8.140557585851834e-05,0.00016118986725609312,0.0006492138625388692,0.09561841541182359,0.07200354275408799,0.023614872657735594,0.09561838422904465,0.07200354275404895,0.02361487265772284,0.3769384786167657,0.3769384786167657,0.12362387023146049,0.0,5.683192637458262,5.470695897068538,6.332291752239257,5.69477842139753,5.439232417164078,6.475663343398651,24865.83252344086,21135.95764492473,0.85,1.0692058642141455,0.6687284546249903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492788797575045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.89263117827,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.757039438135,1538.160819469297,0.3769384786167657,0.12362387023146049,6.112874298809886,3.403942979272778
2863.0,-29.63345933270298,5.1063483883747836,35.01042438512166,24.301145038940035,5.097338835309034,-26.160326824213165,-39.72006328459827,1.6242063268190619,0.729747182433357,-4.96667922949643,40.02902386559607,42679.66152710731,25565.602883285737,25565.602883285737,68245.26441039305,77743.75060230681,77743.75060230681,25565.602883285737,103309.35348559255,103309.35348559255,103309.35348559255,128176.12055461449,91804.21052382726,56740.689524622474,38959.46777689421,24866.767069021946,0.0,63826.23484591616,21136.752008668653,1538.196058953697,0.0,0.8869830867032308,2.8110863560149575,0.0014959135982669303,355116.83620903944,1555785.033786874,4.381051178522726,1555785.033786874,4.381051178522726,0.85,0.09562172545034525,4.027634451161993,1.2678337454842405,1.0,0.0,4.027634451161099,1.2841217489750387,1.2844332232382982,3.136489553562015,19374.54351716057,1975.653614349505,4632.441516551485,4632.441516551485,5.518818271518614,5.1063483883747836,-2.365446552166201,7.471794940540985,3.4045916719575025,3.4045916719575025,0.9727404777021436,0.0,0.0,0.00024254557535706274,1.00020467111934,0.0002424959434408833,198.61990019994622,0.0,9.904648021757921e-06,28.069772493661947,0.04927275662487824,8.13906501999349e-05,0.00016115492515712782,0.0006490731285372805,0.09562172545045247,0.07200369753984928,0.023618027910603197,0.09562170426615846,0.07200369753976853,0.023618027910576725,0.37693760464052284,0.37693760464052284,0.12363983551889407,0.0,5.685664148343335,5.46265737017859,6.366838911392449,5.696426411929792,5.431463000132851,6.506046887650314,24866.767069021946,21136.752008668653,0.85,1.0692353164046875,0.6686852456539368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492907145131237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.77437473206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.729699472415,1538.196058953697,0.37693760464052284,0.12363983551889407,6.112874298809886,3.4045916719575025
2864.0,-29.635423143087667,5.107842480529882,35.010719943951706,24.301115597505145,5.097642653920269,-26.162064155307462,-39.72168657984582,1.624283666140064,0.7317417611528185,-4.966198682988408,40.029457918607044,42677.88431037814,25570.708941388053,25570.708941388053,68248.5932517662,77742.39437176228,77742.39437176228,25570.708941388053,103313.10331315032,103313.10331315032,103313.10331315032,128180.78240477992,91803.76986953523,56739.82536434779,38959.938339097156,24867.67909162961,0.0,63827.617430726765,21137.527227885166,1538.2305742707792,0.0,0.8869839589692373,2.8111162892856547,0.0014959135982669303,355123.48588757735,1555803.7603711523,4.381021876045896,1555803.7603711523,4.381021876045896,0.85,0.09562499152160275,4.027634451161993,1.2678323574969546,1.0,0.0,4.027634451161906,1.2841214899742206,1.2844329004379291,3.1364901861761147,19374.450520600738,1975.6441313395237,4632.441516551485,4632.441516551485,5.519920510604435,5.107842480529882,-2.3640440413854225,7.471886521915305,3.4052299120632465,3.4052299120632465,0.9729228320180704,0.0,0.0,0.0002424959434408833,1.0002038047595407,0.00024244653168379197,198.6215177333562,0.0,9.85788623829318e-06,27.93724959932287,0.04928261451111653,8.137573573409988e-05,0.00016112020770678342,0.000648933299338217,0.09562499152175498,0.07200384930391553,0.023621142217839456,0.0956249621741395,0.0720038493038009,0.023621142217801854,0.3769367315861619,0.3769367315861619,0.12365559180433106,0.0,5.687952353334367,5.454705284458782,6.400375704863961,5.6979404441412385,5.423818712157924,6.535501442534439,24867.67909162961,21137.527227885166,0.85,1.0692643090718152,0.6686429170992823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493024957070237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.64185183772,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.702473708787,1538.2305742707792,0.3769367315861619,0.12365559180433106,6.112874298809886,3.4052299120632465
2865.0,-29.63737871878117,5.109294912951552,35.01100981058061,24.3010826636106,5.097934700005784,-26.16379525127404,-39.723297546710796,1.624351232498412,0.7336064758080738,-4.965733778280373,40.029883224752204,42676.0916631851,25575.70810939961,25575.70810939961,68251.79977258471,77741.07152317592,77741.07152317592,25575.70810939961,103316.77963257553,103316.77963257553,103316.77963257553,128185.35092616247,91803.35450783014,56738.9377271335,38960.46308966293,24868.571293586938,0.0,63829.03438324987,21138.285599548897,1538.2644253827666,0.0,0.8869847833714875,2.8111460950638314,0.0014959135982669303,355129.91921191826,1555822.1097499002,4.380994181516673,1555822.1097499002,4.380994181516673,0.85,0.09562821324585952,4.027634451161993,1.2678309046709915,1.0,0.0,4.027634451162054,1.2841212761918177,1.2844326231496903,3.1364907083436244,19374.362861838854,1975.6351926334532,4632.441516551485,4632.441516551485,5.520999675445199,5.109294912951552,-2.362674469866047,7.4719693828175995,3.405857877177326,3.405857877177326,0.9731022506220931,0.0,0.0,0.00024244653168379197,1.0002029533274852,0.00024239733633780867,198.62312850707642,0.0,9.814238187351163e-06,27.813551022953195,0.04929242874930388,8.13609370363352e-05,0.00016108559464745676,0.0006487938905880128,0.09562821324603434,0.07200399723833295,0.023624216007701388,0.09562816934558227,0.0720039972382013,0.023624216007658214,0.3769358591543863,0.3769358591543863,0.12367114262409218,0.0,5.690069450116766,5.446859693476313,6.432890313713074,5.69934025408844,5.416369005494573,6.5638945371316595,24868.571293586938,21138.285599548897,0.85,1.0692908083612724,0.6685999886343923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493142270295847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.51815326135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.675350062991,1538.2644253827666,0.3769358591543863,0.12367114262409218,6.112874298809886,3.405857877177326
2866.0,-29.63932655627177,5.110706474746579,35.01129408613477,24.301031219679885,5.098209872175035,-26.165521069050754,-39.724907640460856,1.624404384954019,0.7352133209375893,-4.965288223106504,40.03030009253262,42674.3290991911,25580.612584596704,25580.612584596704,68254.9416837878,77739.74215011562,77739.74215011562,25580.612584596704,103320.35473471232,103320.35473471232,103320.35473471232,128189.80153054094,91802.92266812085,56738.07036385321,38960.94700474183,24869.446795828608,0.0,63830.39380057044,21139.029776454317,1538.297870492855,0.0,0.8869855399544218,2.811177010317414,0.0014959135982669303,355136.0848643547,1555840.095223149,4.3809687653041705,1555840.095223149,4.3809687653041705,0.8500000000000001,0.0956313936268269,4.027634451161993,1.2678295029466975,1.0,0.0,4.027634451164312,1.2841211293243169,1.2844324130705078,3.136491067070337,19374.27172552612,1975.6258993158847,4632.441516551485,4632.441516551485,5.522058399053379,5.110706474746579,-2.3613401830202876,7.472046657766867,3.4064757650920794,3.4064757650920794,0.9732787900263083,0.0,0.0,0.00024239733633780867,1.0002021533881285,0.00024234834479880027,198.62473292977577,0.0,9.771333527190756e-06,27.691959216058603,0.04930220008283107,8.134614884497961e-05,0.00016105118749282904,0.0006486553111466677,0.09563139362704294,0.07200414344743518,0.02362725017960776,0.09563138175794879,0.07200414344727253,0.023627250179554377,0.3769349883799692,0.3769349883799692,0.12368648941664116,0.0,5.692003339623909,5.439094300206534,6.464414135323921,5.700501544044073,5.408887245622736,6.591415373799805,24869.446795828608,21139.029776454317,0.85,1.0693172581237906,0.6685581359958604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449325909340035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.39656145445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.648325925162,1538.297870492855,0.3769349883799692,0.12368648941664116,6.112874298809886,3.4064757650920794
2867.0,-29.641266282312703,5.112077925829247,35.01157284493967,24.30096681872385,5.098466364472887,-26.167241453441562,-39.726516861096,1.6244415356015554,0.7366988105976588,-4.964862374130355,40.03070794348742,42672.59816189551,25585.425870079875,25585.425870079875,68258.0240319754,77738.4359875449,77738.4359875449,25585.425870079875,103323.86185762478,103323.86185762478,103323.86185762478,128194.16365209711,91802.5032023047,56737.223684513156,38961.421686435046,24870.301794472325,0.0,63831.72348090737,21139.756525301476,1538.330701795664,0.0,0.886986228999347,2.8112072140231077,0.0014959135982669303,355141.97789828695,1555857.6918237393,4.380945617950403,1555857.6918237393,4.380945617950403,0.85,0.09563453226418255,4.027634451161993,1.267828178149648,1.0,0.0,4.027634451162983,1.2841210568185293,1.284432277632802,3.1364912441671566,19374.18320062446,1975.616872288137,4632.441516551485,4632.441516551485,5.523097437639398,5.112077925829247,-2.3600410779346213,7.4721190037638685,3.407083744421832,3.407083744421832,0.9734524984062377,0.0,0.0,0.00024234834479880027,1.0002013146694444,0.0002422995663416957,198.62633069373626,0.0,9.730931351360925e-06,27.577459449756862,0.049311931014182436,8.133137115560757e-05,0.0001610169736431927,0.0006485175102671655,0.09563453226443107,0.07200428725603691,0.02363024500839415,0.09563452457428138,0.0720042872558498,0.023630245008332742,0.3769341185663728,0.3769341185663728,0.12370163455606721,0.0,5.693770433354018,5.431419676098244,6.494981493813157,5.701561184728007,5.401537862638861,6.618116482054575,24870.301794472325,21139.756525301476,0.85,1.0693432718042146,0.6685170920484274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493375456021262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.28206168815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.621391623474,1538.330701795664,0.3769341185663728,0.12370163455606721,6.112874298809886,3.407083744421832
2868.0,-29.64319746136823,5.113410044750482,35.011846159880285,24.300889041647338,5.0987065905223625,-26.168955770934115,-39.72811756012959,1.6244649000883788,0.7380095330685208,-4.964454320443699,40.031106884297785,42670.868952093864,25590.145729451775,25590.145729451775,68261.01468154564,77737.14168271003,77737.14168271003,25590.145729451775,103327.28741216181,103327.28741216181,103327.28741216181,128198.42318333188,91802.0855593483,56736.36857378336,38961.907761738825,24871.135771170066,0.0,63833.043532908894,21140.465405494557,1538.3628429019054,0.0,0.8869868598324812,2.8112376248058264,0.0014959135982669303,355147.6247473223,1555874.9041444825,4.380924426149392,1555874.9041444825,4.380924426149392,0.8500000000000001,0.09563762893390376,4.027634451161993,1.2678268528031191,1.0,0.0,4.027634451162472,1.284121048300743,1.284432206472247,3.1364912649720194,19374.095060422747,1975.607884488867,4632.441516551485,4632.441516551485,5.524116308434643,5.113410044750482,-2.35877537300907,7.472185417759553,3.407681976289681,3.407681976289681,0.9736234217970516,0.0,0.0,0.0002422995663416957,1.0002004307037644,0.00024225101180091278,198.6279214399148,0.0,9.688685951583388e-06,27.45773598678732,0.04932161970013402,8.13166741832217e-05,0.000160982892158474,0.0006483802425051657,0.0956376289341756,0.0720044280249382,0.023633200909237397,0.09563762529893108,0.07200442802473357,0.023633200909170198,0.3769332498511666,0.3769332498511666,0.12371658136344663,0.0,5.695371928530108,5.423831688336236,6.524609937339562,5.702463853512199,5.39426225114272,6.643952661818105,24871.135771170066,21140.465405494557,0.85,1.0693680091621187,0.6684761777040296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493491335839361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.162338225186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.594554893245,1538.3628429019054,0.3769332498511666,0.12371658136344663,6.112874298809886,3.407681976289681
2869.0,-29.645120696800593,5.114703584162792,35.012114109157146,24.300792754534655,5.098930333877958,-26.170664586336322,-39.72971357926724,1.6244742234136444,0.7390707522273487,-4.964064271237744,40.031497215564166,42669.15487106343,25594.775270522787,25594.775270522787,68263.93014158621,77735.83900437635,77735.83900437635,25594.775270522787,103330.61427489914,103330.61427489914,103330.61427489914,128202.56460108612,91801.64966438802,56735.51888828057,38962.36752900828,24871.95032618698,0.0,63834.31785519526,21141.157777258933,1538.3943867417784,0.0,0.8869874303050906,2.811269192506962,0.0014959135982669303,355153.02250729816,1555891.7451453155,4.380905262078525,1555891.7451453155,4.380905262078525,0.8500000000000001,0.09564068480073877,4.027634451161993,1.2678255307534716,1.0,0.0,4.027634451164344,1.284121104940291,1.284432200772363,3.1364911266288003,19374.003068281767,1975.5985039011046,4632.441516551485,4632.441516551485,5.525115682318692,5.114703584162792,-2.357542858245313,7.472246442408105,3.4082706287073026,3.4082706287073026,0.9737916082020864,0.0,0.0,0.00024225101180091278,1.0001996093255905,0.00024220266589011823,198.62950566502587,0.0,9.644287512180775e-06,27.331910809520316,0.0493312639876462,8.130202262405766e-05,0.00016094898917685512,0.0006482436936884004,0.09564068480103692,0.0720045661844168,0.023636118616620128,0.09564072179003397,0.07200456618419233,0.02363611861654644,0.3769323821541948,0.3769323821541948,0.12373133292258663,0.0,5.696794693086247,5.41630550456631,6.553322188001289,5.703135023465109,5.386948739644708,6.668963224796528,24871.95032618698,21141.157777258933,0.85,1.0693923337042512,0.6684359809069493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493606706812914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.03651304792,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.567824730088,1538.3943867417784,0.3769323821541948,0.12373133292258663,6.112874298809886,3.4082706287073026
2870.0,-29.647036609686133,5.115959290190067,35.012376769583234,24.30069353375586,5.099138343813643,-26.172368383501787,-39.731308760214574,1.6244701176291894,0.7401328736795563,-4.963691536931803,40.03187905325721,42667.46923663391,25599.31527672701,25599.31527672701,68266.78451336092,77734.58835339428,77734.58835339428,25599.31527672701,103333.90363012129,103333.90363012129,103333.90363012129,128206.6490528442,91801.25647340331,56734.688505927814,38962.85329719499,24872.7454227229,0.0,63835.59871991789,21141.833609314464,1538.4253209946417,0.0,0.8869879435031606,2.8112987332708026,0.0014959135982669303,355158.180712343,1555908.219820786,4.3808880220641155,1555908.219820786,4.3808880220641155,0.85,0.09564369999378036,4.027634451161993,1.2678242444200443,1.0,0.0,4.027634451160153,1.2841212239083832,1.2844322576840346,3.1364908360469155,19373.920088472885,1975.590042315458,4632.441516551485,4632.441516551485,5.526095728410585,5.115959290190067,-2.3563426655006996,7.472301955690766,3.408849863171267,3.408849863171267,0.9739571037632191,0.0,0.0,0.00024220266589011823,1.0001988523775993,0.00024215451288948377,198.63108388040496,0.0,9.60292436204738e-06,27.214687642042275,0.04934086691200825,8.128738119796875e-05,0.0001609152846921495,0.0006481079443446414,0.09564369999409972,0.07200470129781163,0.023638998696288098,0.09564370529639891,0.07200470129757121,0.02363899869620915,0.37693151396259417,0.37693151396259417,0.12374589245306367,0.0,5.698077821001277,5.408886986743994,6.581136657844752,5.7038244106113325,5.379927640414849,6.693151075496758,24872.7454227229,21141.833609314464,0.85,1.0694155907095835,0.6683961628344666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493721604965133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.91928988044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.541189331549,1538.4253209946417,0.37693151396259417,0.12374589245306367,6.112874298809886,3.408849863171267
2871.0,-29.648944142606037,5.117177786422666,35.012634194653245,24.30056637329983,5.099322660676793,-26.174067007057417,-39.73289559418333,1.6244455251280843,0.7409571002532971,-4.96334103236622,40.03225187174524,42665.78517755513,25603.780452088027,25603.780452088027,68269.56562964316,77733.32053694893,77733.32053694893,25603.780452088027,103337.10098903696,103337.10098903696,103337.10098903696,128210.62069979741,91800.83314137843,56733.84642041877,38963.31857884407,24873.519710760444,0.0,63836.83828960451,21142.491754146376,1538.455672135139,0.0,0.8869883763541699,2.8113287877932547,0.0014959135982669303,355163.0313375227,1555924.305483051,4.380873481182806,1555924.305483051,4.380873481182806,0.85,0.09564667728501108,4.027634451161993,1.2678229723731058,1.0,0.0,4.027634451161745,1.2841214382202601,1.2844324102103015,3.136490312586113,19373.830747638833,1975.5809320857616,4632.441516551485,4632.441516551485,5.52705962085155,5.117177786422666,-2.3551781133801106,7.472355899802777,3.4094198404630993,3.4094198404630993,0.9741199544180283,0.0,0.0,0.00024215451288948377,1.0001979856317649,0.00024210657926543346,198.63265521474352,0.0,9.564682708116e-06,27.106310794800745,0.04935043159471637,8.12728188032488e-05,0.00016088169408623497,0.0006479726536630247,0.09564667728535549,0.07200483508551209,0.023641842199843405,0.09564666140910777,0.07200483508525282,0.02364184219975826,0.37693064688956884,0.37693064688956884,0.12376026303674113,0.0,5.699207962752666,5.4015380859564175,6.608115650017112,5.704298132619499,5.372814603463041,6.716743279042305,24873.519710760444,21142.491754146376,0.85,1.0694383910420027,0.6683568033867214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493836067379802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.810913033194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.51463652018,1538.455672135139,0.37693064688956884,0.12376026303674113,6.112874298809886,3.4094198404630993
