time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2872.0,-29.65084389752996,5.118359877839159,35.012886449294236,24.300435475911968,5.0994968445275255,-26.17575964249533,-39.73448145026339,1.6244125894929264,0.7416519767459135,-4.963003187242889,40.03261611103023,42664.1309311112,25608.14903002096,25608.14903002096,68272.27996113215,77732.07844349131,77732.07844349131,25608.14903002096,103340.22747351226,103340.22747351226,103340.22747351226,128214.49880244742,91800.42829185126,56733.02708147868,38963.7791226362,24874.27132893515,0.0,63838.050451571355,21143.130629594874,1538.4851165120374,0.0,0.8869887758990296,2.811359055132124,0.0014959135982669303,355167.70681815647,1555940.0211075777,4.380860059172578,1555940.0211075777,4.380860059172578,0.8499999999999999,0.09564961299429832,4.027634451161993,1.2678217464825141,1.0,0.0,4.027634451161061,1.2841216910699498,1.2844326015654122,3.136489694996201,19373.745307387915,1975.5722196048514,4632.441516551485,4632.441516551485,5.528002660913107,5.118359877839159,-2.3540417726394938,7.472401650478652,3.4099806856435837,3.4099806856435837,0.9742801958981667,0.0,0.0,0.00024210657926543346,1.0001971813329424,0.00024205884977878357,198.6342201636389,0.0,9.521183019178604e-06,26.983032676352163,0.04935995277773555,8.125826779201182e-05,0.00016084831147342166,0.0006478382007015879,0.0956496129946407,0.07200496392086116,0.02364464907377955,0.0956495648393073,0.07200496392060342,0.023644649073694905,0.37692977998915866,0.37692977998915866,0.12377445032031346,0.0,5.700188680415863,5.394272897545704,6.6342305059796445,5.704655163988775,5.365859949079436,6.739375290397334,24874.27132893515,21143.130629594874,0.85,1.0694606034832577,0.6683181994017336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493950030862406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.68763491475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.488187723695,1538.4851165120374,0.37692977998915866,0.12377445032031346,6.112874298809886,3.4099806856435837
2873.0,-29.652736014930657,5.119506385976068,35.01313365821134,24.300299933552765,5.099666038501237,-26.17744590193912,-39.73606248674912,1.6243759255096188,0.742104774365373,-4.962676116912696,40.03297364225093,42662.48998328524,25612.419023570787,25612.419023570787,68274.90900685603,77730.83795275289,77730.83795275289,25612.419023570787,103343.25697632367,103343.25697632367,103343.25697632367,128218.26750774877,91800.01994310188,56732.215980832356,38964.22662474392,24875.010531425094,0.0,63839.23715616901,21143.75895171133,1538.5141942759617,0.0,0.8869891449484264,2.811391224171143,0.0014959135982669303,355172.2332311025,1555955.4474197563,4.38084766161135,1555955.4474197563,4.38084766161135,0.85,0.09565250949987479,4.027634451161993,1.2678205810347576,1.0,0.0,4.027634451162161,1.2841219609223444,1.2844328101894704,3.136489035877145,19373.659128654177,1975.5634318196508,4632.441516551485,4632.441516551485,5.528924419673487,5.119506385976068,-2.3529318502844934,7.472438236260562,3.4105325795315964,3.4105325795315964,0.9744378798661704,0.0,0.0,0.00024205884977878357,1.0001963915790602,0.00024201132079334253,198.6357788425448,0.0,9.480709359511095e-06,26.868330324854444,0.049369433487095056,8.124376340023972e-05,0.00016081508637854386,0.000647704382164815,0.0956525095002199,0.07200508928225942,0.023647420217960482,0.09565250693174968,0.07200508928199961,0.02364742021787518,0.3769289134061242,0.3769289134061242,0.12378845652553307,0.0,5.701002846557799,5.3870782564624164,6.659452017989679,5.704780891278062,5.35892679730307,6.7610007734070905,24875.010531425094,21143.75895171133,0.85,1.069481905616073,0.6682800716888362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494063531355306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.57293256325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.461831161967,1538.5141942759617,0.3769289134061242,0.12378845652553307,6.112874298809886,3.4105325795315964
2874.0,-29.65462055057515,5.120618003272004,35.01337593603843,24.300155764818214,5.099822613811128,-26.179126598683524,-39.73763510640708,1.6243286619193105,0.7424243466891198,-4.962364936171778,40.03332442142715,42660.84689806235,25616.605924487707,25616.605924487707,68277.45282255005,77729.61356590874,77729.61356590874,25616.605924487707,103346.21949039646,103346.21949039646,103346.21949039646,128221.95831821294,91799.61952947704,56731.394591255324,38964.69437580191,24875.738827816487,0.0,63840.4332036184,21144.378003644015,1538.543110043466,0.0,0.8869894576717214,2.811423280597888,0.0014959135982669303,355176.5397858365,1555970.5825154595,4.380837156231307,1555970.5825154595,4.380837156231307,0.85,0.09565536932187513,4.027634451161993,1.2678193633863706,1.0,0.0,4.027634451160671,1.2841222798969052,1.2844330682050393,3.136488256776721,19373.574624564928,1975.5548148006637,4632.441516551485,4632.441516551485,5.52982824131958,5.120618003272004,-2.35185176762877,7.472469770900775,3.4110757092826294,3.4110757092826294,0.974593059795037,0.0,0.0,0.00024201132079334253,1.0001956075780716,0.00024196399080312099,198.63733129714245,0.0,9.440957040677684e-06,26.755672253280554,0.04937887444413573,8.122933859847369e-05,0.00016078198219486884,0.0006475710506141679,0.0956553693222291,0.07200521311981334,0.023650156202415756,0.09565542909035023,0.0720052131195469,0.02365015620232823,0.37692804651340267,0.37692804651340267,0.12380228108177467,0.0,5.7016622360577,5.379960233521217,6.683809490268459,5.704789282860872,5.352084777893992,6.781869582660647,24875.738827816487,21144.378003644015,0.85,1.0695017153906181,0.6682418141179591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449417657723044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.46027449168,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.435564280122,1538.543110043466,0.37692804651340267,0.12380228108177467,6.112874298809886,3.4110757092826294
2875.0,-29.65649819653669,5.121695160330322,35.0136133062941,24.299979884549998,5.099946254369967,-26.180804387149593,-39.739207237120695,1.6242524449828006,0.7426710154295506,-4.9620813475227745,40.03366602369516,42659.23167411343,25620.74115300191,25620.74115300191,68279.97282711533,77728.39418547114,77728.39418547114,25620.74115300191,103349.13533847305,103349.13533847305,103349.13533847305,128225.58152054423,91799.20800918771,56730.58514996533,38965.136510247095,24876.446182071188,0.0,63841.58269231828,21144.97925476051,1538.5715558589307,0.0,0.8869896633740477,2.8114530758443284,0.0014959135982669303,355180.4645182621,1555985.3217613446,4.380830246032131,1555985.3217613446,4.380830246032131,0.85,0.09565819518895309,4.027634451161993,1.2678181622223934,1.0,0.0,4.027634451161121,1.2841227337706769,1.2844334614079786,3.136487148183502,19373.487776503076,1975.54595876299,4632.441516551485,4632.441516551485,5.5307209085015465,5.121695160330322,-2.3508099330718735,7.472505093402196,3.411610224476864,3.411610224476864,0.9747457784219611,0.0,0.0,0.00024196399080312099,1.0001948953845563,0.000241916842327105,198.63887809730787,0.0,9.401502947927372e-06,26.643859354426173,0.04938827594708366,8.121492064796167e-05,0.0001607490701551593,0.0006474384929491758,0.09565819518932726,0.07200533737948568,0.023652857809841586,0.09565823359616485,0.07200533737920403,0.02365285780974906,0.3769271792246713,0.3769271792246713,0.12381592471476487,0.0,5.702193205183789,5.372912052923084,6.7074307683759,5.70475236295232,5.345263155989585,6.8024910774642535,24876.446182071188,21144.97925476051,0.85,1.0695219314375033,0.6682044817044673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494289171799417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.34846159282,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.409386215546,1538.5715558589307,0.3769271792246713,0.12381592471476487,6.112874298809886,3.411610224476864
2876.0,-29.65836771187692,5.122738835798309,35.01384583882209,24.299823876377218,5.100076201413517,-26.182474226264343,-39.740778075624235,1.6241827158008066,0.7428468465671472,-4.9617983759379065,40.03399984551285,42657.64665796927,25624.758943841618,25624.758943841618,68282.4056018109,77727.22983036998,77727.22983036998,25624.758943841618,103351.9887742116,103351.9887742116,103351.9887742116,128229.11783248957,91798.85078497644,56729.804831741276,38965.60661470574,24877.129058277977,0.0,63842.73567298372,21145.55969953628,1538.5987117600332,0.0,0.8869898940758111,2.8114837229640868,0.0014959135982669303,355184.38074473426,1555999.725403058,4.380822496024486,1555999.725403058,4.380822496024486,0.85,0.0956609758449535,4.027634451161993,1.2678170797461648,1.0,0.0,4.027634451163075,1.2841231569503708,1.2844338241424704,3.1364861145617158,19373.41238719373,1975.5382711928876,4632.441516551485,4632.441516551485,5.531588224543283,5.122738835798309,-2.3497860312890264,7.472524867087335,3.412136196861576,3.412136196861576,0.9748960562461646,0.0,0.0,0.000241916842327105,1.0001940543366887,0.00024186990642284913,198.640418220506,0.0,9.365520379815154e-06,26.541884756396147,0.04939764146746347,8.120051691104727e-05,0.00016071632541605772,0.0006473066091098759,0.09566097584530703,0.07200545245265202,0.02365552339265501,0.09566098962274958,0.0720054524523859,0.023655523392567605,0.3769263111108856,0.3769263111108856,0.12382939518502238,0.0,5.702597024283307,5.365977035367052,6.730188399649364,5.704645222505064,5.338779487777742,6.82179142799572,24877.129058277977,21145.55969953628,0.85,1.06954072193222,0.6681675872486252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494401356392093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.246486994794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.38328335643,1538.5987117600332,0.3769263111108856,0.12382939518502238,6.112874298809886,3.412136196861576
2877.0,-29.66022979051209,5.123749391476467,35.014073621898156,24.2996308132075,5.100173820421125,-26.184140604106222,-39.742340811621375,1.6240846340152333,0.7428634740126654,-4.961544420962945,40.03432656346252,42656.06012890671,25628.73331862099,25628.73331862099,68284.7934475277,77726.04630704617,77726.04630704617,25628.73331862099,103354.77962566716,103354.77962566716,103354.77962566716,128232.58324246686,91798.45830401116,56729.0071126842,38966.05687925217,24877.8036167997,0.0,63843.86049605187,21146.133074279747,1538.6261487976449,0.0,0.8869900030230657,2.81151306806961,0.0014959135982669303,355187.89542045805,1556013.8226268187,4.380818836139864,1556013.8226268187,4.380818836139864,0.8500000000000001,0.09566372807749643,4.027634451161993,1.2678159615537155,1.0,0.0,4.027634451161623,1.2841237121940472,1.2844343192458312,3.1364847583730056,19373.32955722876,1975.5298248870677,4632.441516551485,4632.441516551485,5.532446168408343,5.123749391476467,-2.3488007695619113,7.472550161038379,3.412653864228303,3.412653864228303,0.9750439612080866,0.0,0.0,0.00024186990642284913,1.0001932852874529,0.00024182316556278059,198.6419522381303,0.0,9.323367650941826e-06,26.422423922769134,0.04940696483511441,8.118618981294522e-05,0.0001606837166099039,0.0006471752727587995,0.09566372807786733,0.07200557137617054,0.02365815670169678,0.09566370573373889,0.07200557137589139,0.023658156701605045,0.3769254445034939,0.3769254445034939,0.1238426904780379,0.0,5.7028839546042605,5.359118146183903,6.752237526758961,5.7044078949755885,5.332169596824542,6.840948845840899,24877.8036167997,21146.133074279747,0.85,1.0695592797329425,0.6681309650995272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494513056845721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.127026161164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.357280792563,1538.6261487976449,0.3769254445034939,0.1238426904780379,6.112874298809886,3.412653864228303
2878.0,-29.662085184741755,5.124727567910087,35.014296675333064,24.299423361104004,5.10026190961336,-26.18580191782221,-39.74389893757177,1.6239786426939948,0.7425918490649792,-4.961300772042772,40.03464435975979,42654.483572438825,25632.618827965565,25632.618827965565,68287.10240040439,77724.84316906467,77724.84316906467,25632.618827965565,103357.46199703023,103357.46199703023,103357.46199703023,128235.9123190554,91798.03965387758,56728.21302895002,38966.47402769729,24878.450322025168,0.0,63844.92434972245,21146.682773721393,1538.6523144069315,0.0,0.8869900918643424,2.811544971549334,0.0014959135982669303,355191.2674885169,1556027.5349917954,4.380815851679407,1556027.5349917954,4.380815851679407,0.85,0.09566644001166243,4.027634451161993,1.2678148362180224,1.0,0.0,4.027634451161666,1.2841243039998813,1.2844348511706136,3.136483312882119,19373.241204470374,1975.520815413049,4632.441516551485,4632.441516551485,5.533284928990789,5.124727567910087,-2.347840038576034,7.4725676064861215,3.4131632799175446,3.4131632799175446,0.9751895085478699,0.0,0.0,0.00024182316556278059,1.0001925943021754,0.0002417766007670735,198.6434807697042,0.0,9.284695693304833e-06,26.312827594825897,0.04941624953080772,8.117190730604472e-05,0.00016065125825673587,0.000647044542377352,0.0956664400120223,0.07200568415878107,0.023660755853241237,0.09566642771285828,0.0720056841585102,0.023660755853152218,0.37692457909632704,0.37692457909632704,0.12385581781842807,0.0,5.703014589148779,5.3522964971368765,6.7735371707202034,5.703892621107741,5.325477156799025,6.859229266442071,24878.450322025168,21146.682773721393,0.85,1.069577622589841,0.6680951384450071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494624314600206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.01742983322,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.331364893509,1538.6523144069315,0.37692457909632704,0.12385581781842807,6.112874298809886,3.4131632799175446
2879.0,-29.66393285978621,5.125674200698175,35.01451513456745,24.29923106627541,5.100353080408754,-26.187455975076617,-39.74545594593508,1.6238761956990346,0.7422645912722601,-4.9610618445020185,40.03495664222124,42652.935866358566,25636.404065429444,25636.404065429444,68289.33993178801,77723.68892268241,77723.68892268241,25636.404065429444,103360.09298811186,103360.09298811186,103360.09298811186,128239.18015950604,91797.66802652953,56727.44563065698,38966.91377319172,24879.08717139417,0.0,63846.00094458589,21147.224095685044,1538.6781183989797,0.0,0.8869901766538573,2.8115770510404614,0.0014959135982669303,355194.57423772046,1556041.009533179,4.380813003330873,1556041.009533179,4.380813003330873,0.85,0.09566911402136778,4.027634451161993,1.2678137889085344,1.0,0.0,4.027634451161397,1.284124878878798,1.2844353663904309,3.136481908736651,19373.16277549434,1975.512817883206,4632.441516551485,4632.441516551485,5.534102043993831,5.125674200698175,-2.346899313399542,7.472573514097716,3.41366461212748,3.41366461212748,0.9753327463221372,0.0,0.0,0.0002417766007670735,1.0001917958605788,0.000241730237908066,198.64500296250435,0.0,9.249793100583755e-06,26.213913647054362,0.0494254993239083,8.115763736367182e-05,0.0001606189634034017,0.000646914470513468,0.09566911402172026,0.07200579206172927,0.023663321959990997,0.09566913279756305,0.07200579206146397,0.02366332195990381,0.3769237123359821,0.3769237123359821,0.12386878002749169,0.0,5.70300784273104,5.345559658021386,6.7940185582614845,5.703326435774272,5.319070446371313,6.876427141082672,24879.08717139417,21147.224095685044,0.85,1.0695946327328887,0.668059631540251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449473517458638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.91851588545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.305520836091,1538.6781183989797,0.3769237123359821,0.12386878002749169,6.112874298809886,3.41366461212748
2880.0,-29.665773156289028,5.126589577992145,35.01472905915217,24.299007444083713,5.10040903296976,-26.189106912614793,-39.74700481686739,1.6237427892954361,0.7419510886811622,-4.960852889018581,40.035261471104214,42651.386617151664,25640.154724723565,25640.154724723565,68291.54134187523,77722.55036059633,77722.55036059633,25640.154724723565,103362.7050853199,103362.7050853199,103362.7050853199,128242.41799965069,91797.29484740617,56726.659552164514,38967.372550268505,24879.712914330783,0.0,63847.08546459929,21147.755977181165,1538.7040659153306,0.0,0.8869901361002961,2.811605462518823,0.0014959135982669303,355197.46619445196,1556054.1625483704,4.380814365653477,1556054.1625483704,4.380814365653477,0.85,0.09567176065614956,4.027634451161993,1.2678127020364633,1.0,0.0,4.0276344511635305,1.2841255980268393,1.2844360261735208,3.1364801522146837,19373.084019028553,1975.504786958702,4632.441516551485,4632.441516551485,5.534911694645805,5.126589577992145,-2.345997023235009,7.472586601227154,3.4141580589650706,3.4141580589650706,0.9754737311328773,0.0,0.0,0.000241730237908066,1.000191032747645,0.00024168406833642965,198.64651909691707,0.0,9.209750264896816e-06,26.100432250717578,0.049434709074173196,8.114344430152976e-05,0.00016058679360653622,0.0006467849023313257,0.09567176065650623,0.07200590341383509,0.023665857242671152,0.09567170851058622,0.07200590341356664,0.023665857242582924,0.3769228450904646,0.3769228450904646,0.12388157469036723,0.0,5.702909599977602,5.338913314208185,6.813850731792115,5.702803977699716,5.312728764856843,6.893603050346485,24879.712914330783,21147.755977181165,0.85,1.069610943787563,0.6680240187439752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494845574957274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.80503448911,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.27976957321,1538.7040659153306,0.3769228450904646,0.12388157469036723,6.112874298809886,3.4141580589650706
2881.0,-29.667607004063505,5.127474585949909,35.01493849258264,24.2987829837017,5.1004693488046,-26.190751608630585,-39.748552709910996,1.6236139533717928,0.7412886594929091,-4.960644732057586,40.03555849783328,42649.861296455434,25643.799045068194,25643.799045068194,68293.66034152363,77721.3908972533,77721.3908972533,25643.799045068194,103365.18994232149,103365.18994232149,103365.18994232149,128245.50246037813,91796.89993308693,56725.89683630617,38967.78121864528,24880.31251805664,0.0,63848.09373670192,21148.26564034814,1538.7286171362086,0.0,0.8869901197035488,2.8116383303508994,0.0014959135982669303,355200.34711795463,1556066.9789904354,4.380814916472191,1556066.9789904354,4.380814916472191,0.85,0.09567436497431434,4.027634451161993,1.2678116756072275,1.0,0.0,4.027634451161058,1.2841262954169996,1.2844366644416227,3.1364784488383073,19373.000675523715,1975.496288286389,4632.441516551485,4632.441516551485,5.535698390026981,5.127474585949909,-2.345111292681526,7.472585878631435,3.4146436547832484,3.4146436547832484,0.9756124727952138,0.0,0.0,0.00024168406833642965,1.0001903661317448,0.0002416380686320219,198.64802993874397,0.0,9.171424693756165e-06,25.99181758210497,0.04944388049886695,8.112926249259934e-05,0.0001605548058438303,0.0006466560673162358,0.09567436497465245,0.0720060059032354,0.023668359071417056,0.0956743516842385,0.07200600590298092,0.023668359071333408,0.37692197845563125,0.37692197845563125,0.1238942095849007,0.0,5.702657325986479,5.332313024811242,6.832915776569848,5.701933391550483,5.306311103275505,6.909596895679385,24880.31251805664,21148.26564034814,0.85,1.0696272409189604,0.6679895796472141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449495553604707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.6964198205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.254104537944,1538.7286171362086,0.37692197845563125,0.1238942095849007,6.112874298809886,3.4146436547832484
2882.0,-29.6694331771609,5.12832983405996,35.01514357549515,24.298559745680564,5.1005213529534075,-26.192390227735615,-39.75009211627764,1.6234784035282628,0.7406080200589145,-4.960449491409326,40.035850639007876,42648.333971266875,25647.370226793977,25647.370226793977,68295.70419806085,77720.26990362095,77720.26990362095,25647.370226793977,103367.64013041493,103367.64013041493,103367.64013041493,128248.54877585068,91796.53702446453,56725.12530104702,38968.23524824168,24880.908645435742,0.0,63849.14389367742,21148.77234862038,1538.7533562915587,0.0,0.886990055342839,2.8116699324181242,0.0014959135982669303,355203.04929442,1556079.584702946,4.380817078552571,1556079.584702946,4.380817078552571,0.85,0.09567693768327834,4.027634451161993,1.2678106233524162,1.0,0.0,4.02763445116146,1.2841270238340883,1.2844373339622286,3.1364766696805932,19372.92408656492,1975.488478386087,4632.441516551485,4632.441516551485,5.536469297055816,5.12832983405996,-2.344250720391377,7.472580554451337,3.4151216148138275,3.4151216148138275,0.9757490328039508,0.0,0.0,0.0002416380686320219,1.000189572209359,0.00024159226945173789,198.64953447773712,0.0,9.13775065836352e-06,25.896385365802214,0.04945301824952531,8.111516071114175e-05,0.00016052290792088015,0.0006465275941428413,0.09567693768361481,0.07200610770224576,0.023670829981369042,0.09567695833308958,0.07200610770199253,0.0236708299812858,0.3769211106724173,0.3769211106724173,0.1239066833470652,0.0,5.7022853957875554,5.325796152903365,6.851238994402763,5.701057511468264,5.30010316128255,6.924926560601193,24880.908645435742,21148.77234862038,0.85,1.0696416589670787,0.6679546720671077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449506511339594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.60098760419,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.228507348986,1538.7533562915587,0.3769211106724173,0.1239066833470652,6.112874298809886,3.4151216148138275
2883.0,-29.67125225982797,5.129155698022714,35.015344342175375,24.29831443531441,5.100545909456542,-26.194025209230954,-39.75163466585798,1.62331885885952,0.7399385655110109,-4.960277618690688,40.036135077996214,42646.85061660777,25650.896324469428,25650.896324469428,68297.7469410772,77719.17074283063,77719.17074283063,25650.896324469428,103370.06706730006,103370.06706730006,103370.06706730006,128251.55534142943,91796.18197557345,56724.3839320398,38968.664492815165,24881.488274129362,0.0,63850.15276694453,21149.265033009957,1538.7777745359454,0.0,0.8869899000962833,2.8116986687279084,0.0014959135982669303,355205.4280665984,1556091.858144995,4.380822293777671,1556091.858144995,4.380822293777671,0.85,0.09567948023656585,4.027634451161993,1.2678096886863939,1.0,0.0,4.0276344511594155,1.2841278639756506,1.2844381154917464,3.136474617638516,19372.849156339475,1975.4808376295143,4632.441516551485,4632.441516551485,5.53723047184083,5.129155698022714,-2.343422813857746,7.47257851188046,3.415592072303609,3.415592072303609,0.9758834492296026,0.0,0.0,0.00024159226945173789,1.0001888389087834,0.0002415466560447901,198.65103319500125,0.0,9.097985842882515e-06,25.783691878729048,0.04946211623536819,8.110103240900644e-05,0.00016049123704273144,0.0006464000354229109,0.09567948023688708,0.07200620995682906,0.023673270280058018,0.09567943773938559,0.0720062099565873,0.023673270279978547,0.37692024263096696,0.37692024263096696,0.12391899590919636,0.0,5.701828640186022,5.3193724580180515,6.868932043716143,5.700216184201679,5.294007487029887,6.940052485606884,24881.488274129362,21149.265033009957,0.85,1.0696567507107864,0.6679208861452594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449517423373193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.48829411712,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.203002781132,1538.7777745359454,0.37692024263096696,0.12391899590919636,6.112874298809886,3.415592072303609
2884.0,-29.67306472970525,5.129952892745494,35.01554082970453,24.298053862899565,5.1005662654933355,-26.195654658130998,-39.75316502675412,1.6231561939188062,0.7388845993833115,-4.960112287904666,40.036411964808366,42645.345264051684,25654.33663326649,25654.33663326649,68299.68189731817,77718.02696948638,77718.02696948638,25654.33663326649,103372.36360275287,103372.36360275287,103372.36360275287,128254.40846697625,91795.7779458439,56723.61633497423,38969.06845652186,24882.04486422339,0.0,63851.11332074525,21149.73813458988,1538.8011003315053,0.0,0.8869897389188781,2.8117316570589788,0.0014959135982669303,355207.71630817885,1556103.80578358,4.38082770824016,1556103.80578358,4.38082770824016,0.85,0.09568198504338138,4.027634451161993,1.2678086688509214,1.0,0.0,4.0276344511617905,1.2841287183171082,1.2844389114630816,3.1364725309160106,19372.763889100286,1975.4721427908905,4632.441516551485,4632.441516551485,5.537973127476043,5.129952892745494,-2.3426148609222848,7.472567753667779,3.4160550909891403,3.4160550909891403,0.9760157402826115,0.0,0.0,0.0002415466560447901,1.0001881551655456,0.0002415012163434495,198.65252648383415,0.0,9.061150417724177e-06,25.679300283830315,0.049471177385785915,8.108701799166978e-05,0.00016045963805312032,0.0006462727662437314,0.09568198504368944,0.07200630612398436,0.023675678919705078,0.09568199330258566,0.07200630612375251,0.023675678919628858,0.3769193756910856,0.3769193756910856,0.12393115349655591,0.0,5.701221961027841,5.312973338262282,6.885940580596866,5.69899688728799,5.2876941383012195,6.95430930127452,24882.04486422339,21149.73813458988,0.85,1.0696709633585602,0.6678872621974501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495282931946916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.383902522226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.177579385796,1538.8011003315053,0.3769193756910856,0.12393115349655591,6.112874298809886,3.4160550909891403
2885.0,-29.674869964434887,5.130721912986523,35.01573311963659,24.297795665357285,5.100570924548421,-26.19727916422776,-39.754698356240965,1.622980124341167,0.7380019129560651,-4.959963135557679,40.036682669042236,42643.883758557975,25657.717571076515,25657.717571076515,68301.60132963449,77716.95634454029,77716.95634454029,25657.717571076515,103374.6739156168,103374.6739156168,103374.6739156168,128257.26444025288,91795.43778871412,56722.88313163285,38969.50517453474,24882.590524636078,0.0,63852.095699170815,21150.201945940666,1538.8242626319757,0.0,0.8869895178922812,2.811760529301919,0.0014959135982669303,355209.78064387426,1556115.486711546,4.380835133229832,1556115.486711546,4.380835133229832,0.85,0.09568445925378892,4.027634451161993,1.2678077314374976,1.0,0.0,4.027634451164144,1.2841296349465803,1.2844397699604693,3.1364702920585916,19372.692101661825,1975.464822509402,4632.441516551485,4632.441516551485,5.53870296676229,5.130721912986523,-2.3418336996662186,7.472555612652742,3.41651083756055,3.41651083756055,0.9761459535887286,0.0,0.0,0.0002415012163434495,1.0001874067769494,0.00024145596585911267,198.65401383125177,0.0,9.02671147397734e-06,25.58170031725178,0.049480204097259894,8.107297863439562e-05,0.0001604282377090539,0.000646146297136191,0.09568445925408117,0.07200640126113697,0.02367805799294421,0.09568439220569921,0.07200640126091704,0.023678057992871888,0.3769185068408873,0.3769185068408873,0.12394315737237678,0.0,5.700536518996614,5.306677340410658,6.902313194934152,5.697965048513765,5.281779670143521,6.968105834683115,24882.590524636078,21150.201945940666,0.85,1.0696845668375057,0.6678540976864406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495391236564505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.28630255564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.152227830595,1538.8242626319757,0.3769185068408873,0.12394315737237678,6.112874298809886,3.41651083756055
2886.0,-29.67666905436936,5.131463496308189,35.015921303156254,24.29753184495496,5.100577334180021,-26.198897963790465,-39.756219427194424,1.6228062436011366,0.7367791044561045,-4.959817807188588,40.03694763432395,42642.398113532014,25661.01000140008,25661.01000140008,68303.4081149321,77715.8558051354,77715.8558051354,25661.01000140008,103376.86580653548,103376.86580653548,103376.86580653548,128259.9881826537,91795.06594770074,56722.124333168336,38969.93512725823,24883.122376118226,0.0,63853.057503376454,21150.65401970049,1538.8467980885232,0.0,0.8869892981885249,2.811793391456014,0.0014959135982669303,355211.79206304846,1556126.9200670477,4.380842513783558,1556126.9200670477,4.380842513783558,0.85,0.09568689788079882,4.027634451161993,1.2678067583078523,1.0,0.0,4.0276344511609805,1.2841305409573438,1.2844406180794927,3.1364680791403923,19372.613627593433,1975.456820381418,4632.441516551485,4632.441516551485,5.539413700035837,5.131463496308189,-2.341069886496094,7.472533382804283,3.4169594134878363,3.4169594134878363,0.9762741181393818,0.0,0.0,0.00024145596585911267,1.0001867715614525,0.0002414108771726315,198.6554961353876,0.0,8.989190341320484e-06,25.47536542730225,0.049489193287601214,8.10590537379625e-05,0.0001603969121211502,0.0006460201291191472,0.09568689788108148,0.0720064912244497,0.023680406656631778,0.09568688808110977,0.072006491224237,0.023680406656561827,0.3769176384524178,0.3769176384524178,0.12395501103869035,0.0,5.699716049727556,5.300430902450614,6.917985402841566,5.69659691164469,5.275724122387089,6.980968088009718,24883.122376118226,21150.65401970049,0.85,1.0696967504072976,0.6678207713276243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44954991103779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.179967665696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.126960803855,1538.8467980885232,0.3769176384524178,0.12395501103869035,6.112874298809886,3.4169594134878363
2887.0,-29.678460630718828,5.132177988764946,35.01610545146135,24.297245393414073,5.1005598260321,-26.200512392138165,-39.757743606436975,1.6226115874514415,0.7355037338231227,-4.959694159172708,40.037206460819924,42640.957887174605,25664.260905189218,25664.260905189218,68305.21879236383,77714.76050288613,77714.76050288613,25664.260905189218,103379.02140807535,103379.02140807535,103379.02140807535,128262.66677399099,91794.68662654675,56721.39784445558,38970.32086899019,24883.645365915647,0.0,63853.966234905834,21151.0985610283,1538.8694049924936,0.0,0.8869889905204054,2.8118244155323806,0.0014959135982669303,355213.50342205,1556138.088592843,4.380852849346507,1556138.088592843,4.380852849346507,0.85,0.09568930959753622,4.027634451161993,1.267805850566365,1.0,0.0,4.027634451163018,1.284131543727822,1.2844415631892896,3.136465629891629,19372.533574901263,1975.4486572786084,4632.441516551485,4632.441516551485,5.540115469022562,5.132177988764946,-2.340336374524855,7.4725143632898,3.4174009943115164,3.4174009943115164,0.9764002840890047,0.0,0.0,0.0002414108771726315,1.0001859942017741,0.00024136598449900918,198.65697226824943,0.0,8.957115383011164e-06,25.384464995453637,0.04949815040298423,8.104510260390067e-05,0.0001603657745687308,0.000645894718440298,0.0956893095977937,0.07200658270099135,0.023682726896802356,0.09568931638934579,0.07200658270079759,0.02368272689673863,0.37691676924263295,0.37691676924263295,0.12396671296115087,0.0,5.698788215428067,5.294234570366314,6.933067959836535,5.69519789299585,5.269686797981649,6.993649005374664,24883.645365915647,21151.0985610283,0.85,1.0697098836598926,0.6677887122987339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495606618525352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.08906723385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.101756703352,1538.8694049924936,0.37691676924263295,0.12396671296115087,6.112874298809886,3.4174009943115164
2888.0,-29.68024575913132,5.132865963414747,35.01628558453279,24.296955204941355,5.10053184571134,-26.202122063399965,-39.759259403776355,1.6224081499798244,0.7341921130050082,-4.959580814099365,40.03745779903596,42639.51109166969,25667.44304202391,25667.44304202391,68306.9541336936,77713.69260626398,77713.69260626398,25667.44304202391,103381.13564828789,103381.13564828789,103381.13564828789,128265.28168592436,91794.32787086398,56720.65825311456,38970.744019721584,24884.146037636478,0.0,63854.89005735806,21151.524131991006,1538.891051294584,0.0,0.8869886575794039,2.811854713358485,0.0014959135982669303,355215.0721881403,1556148.9340526361,4.380864033912443,1556148.9340526361,4.380864033912443,0.85,0.09569168676665177,4.027634451161993,1.2678049499681223,1.0,0.0,4.027634451161905,1.2841325871341698,1.2844425491963938,3.1364630813945498,19372.45786238712,1975.4409367507888,4632.441516551485,4632.441516551485,5.540802393363286,5.132865963414747,-2.339624530646082,7.472490494060828,3.4178356386964848,3.4178356386964848,0.9765244681989956,0.0,0.0,0.00024136598449900918,1.0001853274523567,0.0002413212610445003,198.65844310763188,0.0,8.918242618836705e-06,25.27429958178322,0.049507068645603065,8.10312303925518e-05,0.0001603347541064574,0.0006457697793577546,0.09569168676689263,0.07200666917614743,0.023685017590745202,0.09569165755259666,0.07200666917596618,0.023685017590685586,0.37691589825126026,0.37691589825126026,0.12397826816451221,0.0,5.697764925852255,5.288107702427396,6.947549990007587,5.693772927104362,5.263818073578307,7.005708117657775,24884.146037636478,21151.524131991006,0.85,1.0697215839278156,0.667756393494194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495713679194866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.97890182018,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.076643155338,1538.891051294584,0.37691589825126026,0.12397826816451221,6.112874298809886,3.4178356386964848
2889.0,-29.68202471896894,5.133528019385021,35.01646178472179,24.296665714960568,5.1004988130967455,-26.203726687221536,-39.76077820463104,1.6222007813493815,0.7328083063002282,-4.959475744196998,40.03770350570327,42638.103459295264,25670.55328356714,25670.55328356714,68308.6567428624,77712.64799603792,77712.64799603792,25670.55328356714,103383.20127960507,103383.20127960507,103383.20127960507,128267.83585673713,91793.98786713119,56719.953371507116,38971.1494395823,24884.634577132056,0.0,63855.78401671436,21151.939390562246,1538.9122724919118,0.0,0.886988302954821,2.81188498958342,0.0014959135982669303,355216.52642558893,1556159.5365614875,4.380875946906353,1556159.5365614875,4.380875946906353,0.85,0.09569403186430989,4.027634451161993,1.2678041131095963,1.0,0.0,4.027634451161379,1.284133648564891,1.284443553449439,3.1364604888775833,19372.38610732186,1975.4336197704479,4632.441516551485,4632.441516551485,5.54147379774737,5.133528019385021,-2.338932567603704,7.472460586988724,3.418263474363783,3.418263474363783,0.9766467069610808,0.0,0.0,0.0002413212610445003,1.0001846896800923,0.00024127669972801377,198.6599088835105,0.0,8.884691843129091e-06,25.179216683427846,0.0495159533374462,8.10173328952807e-05,0.00016030392814921958,0.0006456456236703936,0.09569403186453758,0.07200675210798803,0.02368727975654955,0.09569396923434449,0.0720067521078167,0.023687279756493193,0.3769150259178874,0.3769150259178874,0.12398967961567156,0.0,5.696651700238874,5.2820636963098195,6.961412935285239,5.692284050497221,5.258089667062279,7.0170778747300915,24884.634577132056,21151.939390562246,0.85,1.0697332715386048,0.6677250012016871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495820356049653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.88381892182,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.051599061784,1538.9122724919118,0.3769150259178874,0.12398967961567156,6.112874298809886,3.418263474363783
2890.0,-29.683797167993117,5.134164877187578,35.01663418365178,24.296375142317288,5.100472001128813,-26.20532482831056,-39.76228090524671,1.6219996614465242,0.7310862078558671,-4.959372290254491,40.037945180744096,42636.65715179507,25673.57706369318,25673.57706369318,68310.23421548825,77711.57376182341,77711.57376182341,25673.57706369318,103385.1508255166,103385.1508255166,103385.1508255166,128270.26838437616,91793.61812983679,56719.20960801897,38971.565024242016,24885.11755885956,0.0,63856.682583101574,21152.349925030627,1538.933284256905,0.0,0.8869879546983246,2.8119194894902257,0.0014959135982669303,355217.9583016416,1556169.9651545451,4.380887645981814,1556169.9651545451,4.380887645981814,0.85,0.09569634414804018,4.027634451161993,1.267803175146692,1.0,0.0,4.027634451160265,1.2841346804594396,1.2844445283673076,3.1364579685060607,19372.308077226517,1975.4256629151155,4632.441516551485,4632.441516551485,5.542126537801451,5.134164877187578,-2.3382552289873324,7.47242010617491,3.4186846378538402,3.4186846378538402,0.9767670393868115,0.0,0.0,0.00024127669972801377,1.0001840163454534,0.0002412323090400989,198.66136931369516,0.0,8.852547072942322e-06,25.088118404718543,0.04952480588451914,8.100358488864595e-05,0.00016027311483936783,0.0006455215189220804,0.09569634414826092,0.072006830873746,0.023689513274514924,0.09569641234853601,0.0720068308735799,0.023689513274460287,0.37691415345328627,0.37691415345328627,0.12400094816193921,0.0,5.695396617531628,5.276054801150337,6.974592182874574,5.690458498110331,5.252218097672085,7.027518452150275,24885.11755885956,21152.349925030627,0.85,1.0697429219970975,0.6676929559613238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495926665768177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.79272064311,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.026619041066,1538.933284256905,0.37691415345328627,0.12400094816193921,6.112874298809886,3.4186846378538402
2891.0,-29.685562216628124,5.134776500449322,35.01680278293286,24.296055337786697,5.100396599710793,-26.206921167318946,-39.763790800329275,1.6217555504015913,0.7297567185499361,-4.959305925202543,40.038179300276134,42635.273006133,25676.605208590674,25676.605208590674,68311.87821472368,77710.57793423605,77710.57793423605,25676.605208590674,103387.18314282672,103387.18314282672,103387.18314282672,128272.77154574277,91793.30413963819,56718.505092856816,38971.998940868194,24885.58840291605,0.0,63857.587343784246,21152.750142478642,1538.95453888955,0.0,0.8869874453043096,2.811944552444589,0.0014959135982669303,355218.8768434869,1556180.067767917,4.380904758205139,1556180.067767917,4.380904758205139,0.85,0.09569863653463109,4.027634451161993,1.267802392137237,1.0,0.0,4.027634451163696,1.2841359129208738,1.2844457041194772,3.1364549582612358,19372.24181210935,1975.4189057536826,4632.441516551485,4632.441516551485,5.542780220073893,5.134776500449322,-2.3376186064250697,7.472395106874393,3.4190993033232533,3.4190993033232533,0.9768855152352153,0.0,0.0,0.0002412323090400989,1.0001832506153865,0.00024118811117030306,198.66282366498825,0.0,8.818714845944775e-06,24.992237873407493,0.049533624599365084,8.098977323291839e-05,0.00016024253580718053,0.0006453983577585596,0.0956986365347954,0.07200691562967872,0.023691720905116696,0.09569853204341798,0.07200691562955508,0.02369172090507602,0.3769132789844299,0.3769132789844299,0.12401207014859728,0.0,5.694127583493753,5.270166238826107,6.987346388893457,5.689062643752493,5.2467400520716865,7.0384995753726685,24885.58840291605,21152.750142478642,0.85,1.0697535102126436,0.667661820303379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449603258788259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.6968401118,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.001710154984,1538.95453888955,0.3769132789844299,0.12401207014859728,6.112874298809886,3.4190993033232533
2892.0,-29.687320955277908,5.135364149510454,35.016967663187486,24.295760434493445,5.1003623356187,-26.208507712089272,-39.76528784316031,1.6215490924300493,0.7277534829880778,-4.959214297610733,40.038408169052474,42633.862944463086,25679.482112664173,25679.482112664173,68313.34505712726,77709.51644378674,77709.51644378674,25679.482112664173,103388.99855645091,103388.99855645091,103388.99855645091,128275.03262482163,91792.93859693284,56717.78908557164,38972.38834595689,24886.03406837072,0.0,63858.42241432761,21153.128958115114,1538.9738331883202,0.0,0.8869870832643182,2.811981342985789,0.0014959135982669303,355220.1450408007,1556189.9438511184,4.380916920329431,1556189.9438511184,4.380916920329431,0.85,0.0957008813527317,4.027634451161993,1.2678014519764114,1.0,0.0,4.027634451162398,1.2841369690159672,1.284446703710275,3.1364523787897527,19372.16466724844,1975.4110391671406,4632.441516551485,4632.441516551485,5.5434012541578035,5.135364149510454,-2.3369762706803905,7.472340420190845,3.4195074178025253,3.4195074178025253,0.9770021193721501,0.0,0.0,0.00024118811117030306,1.0001825980731778,0.00024114407872616946,198.66427283563522,0.0,8.780473613619095e-06,24.883862220996516,0.049542405072978704,8.097608129150603e-05,0.00016021202987879704,0.0006452754910304376,0.09570088135292473,0.07200698396022706,0.02369389739269767,0.09570094488355209,0.07200698396008183,0.02369389739264988,0.3769124062064312,0.3769124062064312,0.12402305788787746,0.0,5.692683660308887,5.264293736176398,6.999341132028974,5.68696778059882,5.240979945945071,7.047505108616292,24886.03406837072,21153.128958115114,0.85,1.0697624913734185,0.6676310082927688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496138069214233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.58846445939,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.976890441729,1538.9738331883202,0.3769124062064312,0.12402305788787746,6.112874298809886,3.4195074178025253
2893.0,-29.689073050919866,5.135927484495717,35.01712889963878,24.295412410888844,5.100264555025627,-26.210094629432174,-39.76678865784777,1.6212861335379556,0.7260913494079091,-4.95917270827961,40.03863179102715,42632.49739638432,25682.399801768464,25682.399801768464,68314.89719815279,77708.49698470738,77708.49698470738,25682.399801768464,103390.89678647585,103390.89678647585,103390.89678647585,128277.38361928999,91792.58668833532,56717.089100132675,38972.77509800293,24886.486832814153,0.0,63859.26193081708,21153.513807892028,1538.994765365885,0.0,0.8869864859373351,2.812007860387416,0.0014959135982669303,355220.7206707437,1556199.5935715167,4.380936986539047,1556199.5935715167,4.380936986539047,0.85,0.09570311745668496,4.027634451161993,1.2678007030347365,1.0,0.0,4.027634451160488,1.2841382888271407,1.2844479672930964,3.1364491552078917,19372.09039975681,1975.4034659906094,4632.441516551485,4632.441516551485,5.544031092460966,5.135927484495717,-2.336383703169156,7.472311187664873,3.419909319436716,3.419909319436716,0.9771169484104902,0.0,0.0,0.00024114407872616946,1.0001819109237848,0.00024110021996243139,198.66571655102666,0.0,8.747673494978101e-06,24.79090668476794,0.04955115274647368,8.096235700060365e-05,0.0001601817217255658,0.0006451534208683324,0.09570311745680199,0.07200706648616247,0.023696050970639523,0.09570308458574138,0.07200706648607441,0.023696050970610547,0.3769115318296974,0.3769115318296974,0.12403390065797776,0.0,5.6912069213180985,5.258494561718521,7.010978236389747,5.685264057687505,5.235378615885907,7.0576134966535164,24886.486832814153,21153.513807892028,0.85,1.0697727335490157,0.6676008476667159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496243174909877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.495508923166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.952138303555,1538.994765365885,0.3769115318296974,0.12403390065797776,6.112874298809886,3.419909319436716
2894.0,-29.690819039589048,5.136467503513971,35.017286452324626,24.295082163903885,5.1001866055010066,-26.211674065995393,-39.76828077631069,1.6210416319071943,0.7240995499546443,-4.959117265811672,40.03884696146174,42631.12217890878,25685.197717809584,25685.197717809584,68316.31989671837,77707.46924641232,77707.46924641232,25685.197717809584,103392.6669642219,103392.6669642219,103392.6669642219,128279.56620587365,91792.23206657893,56716.385165864565,38973.16322301596,24886.899241651736,0.0,63860.062464667695,21153.864355403974,1539.01313515439,0.0,0.8869859895641343,2.812040290482985,0.0014959135982669303,355221.48804042966,1556208.8786343131,4.380953661387716,1556208.8786343131,4.380953661387716,0.85,0.09570530761450269,4.027634451161993,1.2677998793637384,1.0,0.0,4.027634451161641,1.2841395220225724,1.2844491444622175,3.136446143187232,19372.01555967472,1975.395834426101,4632.441516551485,4632.441516551485,5.544635075486143,5.136467503513971,-2.335793498857016,7.472261002370987,3.4203048657397876,3.4203048657397876,0.9772299616399394,0.0,0.0,0.00024110021996243139,1.0001812794052072,0.00024105652137961436,198.6671552526515,0.0,8.713232725066182e-06,24.69330154283756,0.04955986597919875,8.094871436447397e-05,0.00016015150559795741,0.000645031721351796,0.09570530761463561,0.0720071330362066,0.023698174578429012,0.09570527709087932,0.07200713303610659,0.0236981745783961,0.3769106567075507,0.3769106567075507,0.12404461375247723,0.0,5.689610721695146,5.252734848138914,7.022009419839549,5.683216815766343,5.2298031337221005,7.066247538939706,24886.899241651736,21153.864355403974,0.85,1.069781601521549,0.6675709439290887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449634788505142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.39790378123,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.927460622353,1539.01313515439,0.3769106567075507,0.12404461375247723,6.112874298809886,3.4203048657397876
2895.0,-29.69255914557733,5.136984501382509,35.017440459968,24.294744023960106,5.100091221391398,-26.213249950941368,-39.769768494274444,1.620782026755449,0.7221974576021921,-4.959080443805277,40.03905880527802,42629.754419102435,25687.96025577541,25687.96025577541,68317.71467487785,77706.48032026511,77706.48032026511,25687.96025577541,103394.44057604052,103394.44057604052,103394.44057604052,128281.75696742252,91791.90682409638,56715.67932151723,38973.58611397684,24887.316391382003,0.0,63860.90250535884,21154.218932674703,1539.0322808635165,0.0,0.8869854106029567,2.8120693835021537,0.0014959135982669303,355221.99768822145,1556218.020187346,4.380973110660898,1556218.020187346,4.380973110660898,0.85,0.09570747702299627,4.027634451161993,1.267799076572992,1.0,0.0,4.02763445116244,1.2841408254758897,1.2844503921117583,3.136442959571348,19371.94691985313,1975.3888351122075,4632.441516551485,4632.441516551485,5.545231421485538,5.136984501382509,-2.3352293498610432,7.472213851243552,3.4206943172844535,3.4206943172844535,0.9773412335098438,0.0,0.0,0.00024105652137961436,1.0001806711498669,0.00024101297728787492,198.66858912513933,0.0,8.681473136831164e-06,24.603294869779518,0.04956854745233558,8.09351140784197e-05,0.00016012140730119466,0.0006449104964148331,0.09570747702309823,0.07200720294684887,0.023700274076249365,0.09570739538472586,0.07200720294677215,0.023700274076224114,0.3769097795169173,0.3769097795169173,0.1240551941053637,0.0,5.687953064052465,5.247057780982686,7.032538125468136,5.681277901407498,5.224421102050201,7.0747294854544975,24887.316391382003,21154.218932674703,0.85,1.0697893702511487,0.6675407447541974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449645223165811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.30789710818,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.902846880983,1539.0322808635165,0.3769097795169173,0.1240551941053637,6.112874298809886,3.4206943172844535
