time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2896.0,-29.69429281625828,5.137479553955504,35.01759108681215,24.294431588519387,5.100032241074264,-26.21481640255491,-39.77125104339791,1.6205558273709888,0.7197683164059185,-4.95902425270995,40.03926834326023,42628.39294932179,25690.593691240614,25690.593691240614,68318.9866405624,77705.44792304232,77705.44792304232,25690.593691240614,103396.04161428293,103396.04161428293,103396.04161428293,128283.76930490512,91791.55025148175,56714.99175074897,38973.95388970308,24887.727690622174,0.0,63861.681580325254,21154.56853702885,1539.0507079927747,0.0,0.8869849384006114,2.812107606148349,0.0014959135982669303,355222.775421735,1556227.0622782013,4.380988973554933,1556227.0622782013,4.380988973554933,0.85,0.09570960730622245,4.027634451161993,1.2677982737822462,1.0,0.0,4.02763445116222,1.2841419724907366,1.284451483483408,3.136440158053511,19371.871668058036,1975.3811615646564,4632.441516551485,4632.441516551485,5.545799898271653,5.137479553955504,-2.3346628097935014,7.472142363749005,3.4210777241473194,3.4210777241473194,0.9774507783278056,0.0,0.0,0.00024101297728787492,1.0001800054846008,0.00024096960143799403,198.67001771292564,0.0,8.65084327060932e-06,24.516489828906813,0.049577198295606195,8.092156314571626e-05,0.00016009141414215867,0.0006447896949342006,0.0957096073063536,0.0720072619766692,0.023702345329684394,0.09570979125943756,0.07200726197657054,0.023702345329651913,0.3769089018455685,0.3769089018455685,0.12406564513542756,0.0,5.686122366862435,5.241395210739597,7.042319883095388,5.678792569115842,5.218853431942648,7.081560730825004,24887.727690622174,21154.56853702885,0.85,1.0697962369598857,0.667511282109034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496556228119735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.2210920673,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.8782927897,1539.0507079927747,0.3769089018455685,0.12406564513542756,6.112874298809886,3.4210777241473194
2897.0,-29.69602041937566,5.1379518231224335,35.01773827252663,24.294040083792083,5.099874182955326,-26.21638730094197,-39.77273792317135,1.6202410645215413,0.7180371483501062,-4.959039348724103,40.03946936239197,42627.07596462905,25693.327699968406,25693.327699968406,68320.40366459746,77704.49668071042,77704.49668071042,25693.327699968406,103397.82438067882,103397.82438067882,103397.82438067882,128285.95851628316,91791.23227243143,56714.30620995425,38974.36229164131,24888.134135604345,0.0,63862.49642724566,21154.914015263694,1539.0705781669947,0.0,0.8869841347663835,2.8121284265529938,0.0014959135982669303,355222.5664796696,1556235.7367965542,4.381015970407449,1556235.7367965542,4.381015970407449,0.85,0.09571173569565461,4.027634451161993,1.2677975523145872,1.0,0.0,4.0276344511614495,1.2841435330630178,1.28445298872811,3.1364363464534475,19371.804561125653,1975.374318561961,4632.441516551485,4632.441516551485,5.546390085696153,5.1379518231224335,-2.3341608937022014,7.472112716824634,3.4214553725091434,3.4214553725091434,0.9775586778597553,0.0,0.0,0.00024096960143799403,1.0001793779781332,0.0002409263845502545,198.67144131884584,0.0,8.617480864150452e-06,24.42194076900238,0.049585815776470345,8.09079747361599e-05,0.00016006162670183412,0.0006446697220133374,0.09571173569562486,0.07200733979074485,0.02370439590488001,0.09571164884871085,0.07200733979076723,0.023704395904887376,0.37690802088441544,0.37690802088441544,0.12407595441152501,0.0,5.68434184758371,5.235848390679678,7.0519513895279715,5.677076497074211,5.213633657754656,7.090451657844255,24888.134135604345,21154.914015263694,0.85,1.0698047756781697,0.6674821428753772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496659841393813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.1265430074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.853809615539,1539.0705781669947,0.37690802088441544,0.12407595441152501,6.112874298809886,3.4214553725091434
2898.0,-29.69774116278517,5.138403143600596,35.01788202773727,24.293709347862773,5.09979643353458,-26.217943992929953,-39.77420755019409,1.6199992636791503,0.7153789863622819,-4.958998298907405,40.039663808883596,42625.71712684037,25695.84154262052,25695.84154262052,68321.5586694609,77703.46629579652,77703.46629579652,25695.84154262052,103399.30783841704,103399.30783841704,103399.30783841704,128287.80024429149,91790.8648967376,56713.60833612116,38974.72951179605,24888.492405874444,0.0,63863.2219176705,21155.218544993277,1539.0864501051162,0.0,0.8869836401974157,2.8121678752186763,0.0014959135982669303,355223.134645331,1556244.1277225073,4.381032584705734,1556244.1277225073,4.381032584705734,0.85,0.09571380066389674,4.027634451161993,1.2677967313909906,1.0,0.0,4.027634451162145,1.2841447523208684,1.2844541527801512,3.1364333684989516,19371.7270294272,1975.3664125289677,4632.441516551485,4632.441516551485,5.54693274611467,5.138403143600596,-2.333629117807264,7.472032261407859,3.4218269729644266,3.4218269729644266,0.9776648494184076,0.0,0.0,0.0002409263845502545,1.0001786681875462,0.00024088334635935038,198.67285928994474,0.0,8.585961376528841e-06,24.332614541082734,0.04959440173784687,8.089454607010785e-05,0.00016003183848014663,0.0006445497459454301,0.09571380066399608,0.07200738658292227,0.023706414081073813,0.09571392518460026,0.07200738658284754,0.023706414081049208,0.3769071405385498,0.3769071405385498,0.12408614769038195,0.0,5.682355975937753,5.23028817752288,7.0607900981152625,5.674377285269713,5.208126900057437,7.096228433639794,24888.492405874444,21155.218544993277,0.85,1.0698107082279356,0.6674532829206686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44967630934434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.03721677948,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.829390205878,1539.0864501051162,0.3769071405385498,0.12408614769038195,6.112874298809886,3.4218269729644266
2899.0,-29.699455652915752,5.138832783063937,35.018022499920036,24.293323046900355,5.099637409947885,-26.21950318420012,-39.77568500032646,1.61968494123205,0.7134439144084013,-4.959022087353251,40.03985569020448,42624.41806953771,25698.44326439906,25698.44326439906,68322.86133393677,77702.53998739473,77702.53998739473,25698.44326439906,103400.98325179379,103400.98325179379,103400.98325179379,128289.86221720149,91790.56616877594,56712.934988539244,38975.14575581855,24888.8789654077,0.0,63864.02472122625,21155.547120596544,1539.1055171135163,0.0,0.8869828254331421,2.812190344302827,0.0014959135982669303,355222.8053921765,1556252.4079874787,4.381059955509698,1556252.4079874787,4.381059955509698,0.85,0.09571587087595872,4.027634451161993,1.2677960494859146,1.0,0.0,4.0276344511632525,1.28414631014438,1.2844556557087918,3.1364295636290507,19371.66398528293,1975.359983815363,4632.441516551485,4632.441516551485,5.547494376902501,5.138832783063937,-2.3331566711777247,7.471989454241662,3.422193041013876,3.422193041013876,0.9777694402896788,0.0,0.0,0.00024088334635935038,1.000178021341065,0.00024084047161561066,198.6742721257447,0.0,8.550520445585257e-06,24.232174942788617,0.049602952258292456,8.088104799751591e-05,0.00016000229836183447,0.0006444307691472246,0.09571587087590346,0.07200745644807474,0.023708414427828717,0.09571578777529932,0.07200745644811632,0.0237084144278424,0.37690625617451956,0.37690625617451956,0.12409620649604816,0.0,5.680409791920965,5.22485448549935,7.069403025744009,5.672466001761677,5.203075649087509,7.103811203457155,24888.8789654077,21155.547120596544,0.85,1.0698176576276528,0.6674245517033753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496865936909455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.93677718118,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.805050632262,1539.1055171135163,0.37690625617451956,0.12409620649604816,6.112874298809886,3.422193041013876
2900.0,-29.701164387158755,5.139242445216762,35.01815974014386,24.292993044387572,5.099553758250287,-26.22104965624159,-39.77714544218031,1.6194390273332715,0.7106317305326115,-4.958994540146803,40.04004249310245,42623.07326908279,25700.84054166097,25700.84054166097,68323.91381074376,77701.53648482864,77701.53648482864,25700.84054166097,103402.37702648962,103402.37702648962,103402.37702648962,128291.60490547762,91790.21844077055,56712.244235152066,38975.52689513165,24889.227878988004,0.0,63864.75477411965,21155.843697139804,1539.1212978167034,0.0,0.8869822898902255,2.812230231963629,0.0014959135982669303,355223.1866699281,1556260.4691349755,4.3810779463026615,1556260.4691349755,4.3810779463026615,0.8500000000000001,0.09571788283141833,4.027634451161993,1.2677952488930897,1.0,0.0,4.0276344511619495,1.2841475479235631,1.2844568387257875,3.1364265404505773,19371.590600071788,1975.3525006064037,4632.441516551485,4632.441516551485,5.548011874479826,5.139242445216762,-2.3326574102930238,7.471899855509786,3.4225533208246515,3.4225533208246515,0.9778723773784719,0.0,0.0,0.00024084047161561066,1.0001774261192227,0.00024079774780569994,198.67568023593927,0.0,8.518108505066747e-06,24.14031950335916,0.04961147036679752,8.086770735983088e-05,0.0001599727642557798,0.0006443118165641946,0.09571788283148555,0.0720074990968727,0.023710383734612837,0.09571806900378894,0.07200749909682214,0.023710383734596184,0.3769053725647643,0.3769053725647643,0.12410614991825601,0.0,5.678265110035397,5.219419011556681,7.077215579791755,5.66962627067943,5.197730886837235,7.108522192123814,24889.227878988004,21155.843697139804,0.85,1.0698219080680027,0.6673958652128926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496968408020465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.84492174175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.780778974553,1539.1212978167034,0.3769053725647643,0.12410614991825601,6.112874298809886,3.4225533208246515
2901.0,-29.702867455262425,5.139631079971239,35.01829380071228,24.29256912963467,5.099365277245942,-26.222601511839624,-39.77861796794457,1.61909933382291,0.7084245812712311,-4.959045808048567,40.04022435568148,42621.803190807426,25703.36382946283,25703.36382946283,68325.16702027025,77700.57727168432,77700.57727168432,25703.36382946283,103403.94110114715,103403.94110114715,103403.94110114715,128293.53724858536,91789.87027311661,56711.58350136789,38975.87419083191,24889.596147438206,0.0,63865.47033827012,21156.156725322475,1539.1400748061887,0.0,0.8869813717150202,2.8122530517666866,0.0014959135982669303,355222.47707698774,1556268.3171220957,4.38110879111066,1556268.3171220957,4.38110879111066,0.85,0.09571990401899952,4.027634451161993,1.2677945713838565,1.0,0.0,4.027634451161317,1.2841492236777279,1.284458460016959,3.1364224475618845,19371.517122076348,1975.345007936079,4632.441516551485,4632.441516551485,5.548556573812315,5.139631079971239,-2.3322274184308553,7.471858498402094,3.4229082902125274,3.4229082902125274,0.9779737972035792,0.0,0.0,0.00024079774780569994,1.0001768401927238,0.00024075517261457554,198.67708369431182,0.0,8.488181996284687e-06,24.0555077774708,0.04961995854879381,8.085425839919215e-05,0.0001599434894065078,0.000644193908172714,0.09571990401885878,0.07200756795366096,0.02371233606519782,0.09571991437234437,0.07200756795376684,0.023712336065232688,0.37690448582786457,0.37690448582786457,0.12411595821965168,0.0,5.676148294513496,5.214054717706688,7.084923861645677,5.667470389319817,5.1925010834498835,7.115659058638812,24889.596147438206,21156.156725322475,0.85,1.0698295441711911,0.6673685007728998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497070536489884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.760110015864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.756565476786,1539.1400748061887,0.37690448582786457,0.12411595821965168,6.112874298809886,3.4229082902125274
2902.0,-29.704564450464286,5.140000041425679,35.018424558951594,24.292195785697572,5.099222212325628,-26.22414335855288,-39.78008137838913,1.6188011204141208,0.7058865315115668,-4.9590617247358315,40.04039628575111,42620.5217954591,25705.72462546723,25705.72462546723,68326.24642092633,77699.63878918972,77699.63878918972,25705.72462546723,103405.36341465695,103405.36341465695,103405.36341465695,128295.26702381187,91789.55877407687,56710.92727291963,38976.25722350804,24889.903609154917,0.0,63866.16083266295,21156.41806778168,1539.1546167387362,0.0,0.8869806690913378,2.8122843049550803,0.0014959135982669303,355222.25677623606,1556275.736515252,4.3811323947969605,1556275.736515252,4.3811323947969605,0.8500000000000001,0.09572186875451988,4.027634451161993,1.2677939405804501,1.0,0.0,4.027634451161887,1.2841507052691998,1.2844598872894055,3.1364188289081456,19371.45138269831,1975.3383043851172,4632.441516551485,4632.441516551485,5.549066196221139,5.140000041425679,-2.33178223254333,7.4717822739690085,3.423257599105489,3.423257599105489,0.9780735997444255,0.0,0.0,0.00024075517261457554,1.0001762120007587,0.00024071275613820828,198.67848216547955,0.0,8.45871481032291e-06,23.971997772455126,0.04962841726360413,8.08408947396169e-05,0.00015991427787495865,0.0006440762548018755,0.09572186875449354,0.07200760994518643,0.023714258809307113,0.09572180668295333,0.07200760994520625,0.02371425880931364,0.3769035972838589,0.3769035972838589,0.12412565730692054,0.0,5.673936760721347,5.208750606747003,7.0920635564560826,5.664948256247385,5.187505045473642,7.120593251860782,24889.903609154917,21156.41806778168,0.85,1.0698348785979064,0.6673412217015833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497172327668115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.67660001085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.732408532871,1539.1546167387362,0.3769035972838589,0.12412565730692054,6.112874298809886,3.423257599105489
2903.0,-29.706255451313535,5.140349581768908,35.018552252088355,24.291808052826696,5.09906940989024,-26.225680783539715,-39.7815365466289,1.6184947421164515,0.7032003221186187,-4.959093411018212,40.040568521269975,42619.23211834896,25708.055158812465,25708.055158812465,68327.28727716143,77698.68171005348,77698.68171005348,25708.055158812465,103406.73686886595,103406.73686886595,103406.73686886595,128296.97168535364,91789.22231591343,56710.25642355112,38976.62876929145,24890.234816487697,0.0,63866.863585779145,21156.699594014543,1539.1709435224404,0.0,0.8869798852271387,2.8123156556210045,0.0014959135982669303,355221.81821093376,1556283.169116429,4.381158727677856,1556283.169116429,4.381158727677856,0.85,0.09572382011963908,4.027634451161993,1.2677932185633107,1.0,0.0,4.02763445116086,1.2841522246955732,1.2844613526095594,3.13641511785474,19371.380375897075,1975.3310637064724,4632.441516551485,4632.441516551485,5.549569285863373,5.140349581768908,-2.3313592264023257,7.471708808171234,3.423601620944197,3.423601620944197,0.9781718916983421,0.0,0.0,0.00024071275613820828,1.0001755919402229,0.00024067049633880175,198.67987571398987,0.0,8.427241143456285e-06,23.882801400555113,0.04963684450474759,8.082760837131961e-05,0.00015988514776688867,0.0006439589293750468,0.09572382011956422,0.07200765858106381,0.023716161538500414,0.09572380456396555,0.07200765858112013,0.023716161538518955,0.376902707369068,0.376902707369068,0.1241352396674619,0.0,5.671642561685189,5.203487818829558,7.098741469898641,5.662293733136835,5.1823774869321255,7.125392905415367,24890.234816487697,21156.699594014543,0.85,1.0698394040501382,0.6673136854623738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497273757229194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.58740363895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.708316480486,1539.1709435224404,0.376902707369068,0.1241352396674619,6.112874298809886,3.423601620944197
2904.0,-29.70793978184527,5.140680095321206,35.01867692074352,24.291421542316698,5.098908342197655,-26.227213030933015,-39.78298710482193,1.6181815912853263,0.7005772804872095,-4.959133703826494,40.04073580985996,42617.95232454592,25710.338373724313,25710.338373724313,68328.29069827023,77697.76295252283,77697.76295252283,25710.338373724313,103408.10132624714,103408.10132624714,103408.10132624714,128298.65536620854,91788.91814029444,56709.58922596194,38977.0321270361,24890.5540399614,0.0,63867.5861669975,21156.97093396719,1539.186846849445,0.0,0.886979075514848,2.81234518118139,0.0014959135982669303,355221.26052455185,1556290.3882649685,4.381185928924438,1556290.3882649685,4.381185928924438,0.85,0.09572574570525119,4.027634451161993,1.2677925179759044,1.0,0.0,4.027634451163263,1.2841537754540178,1.2844628494704045,3.136411330284807,19371.31618206834,1975.324517757679,4632.441516551485,4632.441516551485,5.550062160928,5.140680095321206,-2.330952953506982,7.471633048828188,3.423940399016781,3.423940399016781,0.978268685433366,0.0,0.0,0.00024067049633880175,1.0001749016551413,0.00024062841003161318,198.68126378258992,0.0,8.396171693786859e-06,23.79475058019196,0.049645240676441375,8.081436610394488e-05,0.00015985613023485686,0.0006438420573633477,0.09572574570515278,0.07200770447795458,0.023718041227198196,0.0957257112161573,0.07200770447802862,0.023718041227222576,0.3769018153285061,0.3769018153285061,0.12414470539168147,0.0,5.669293829108369,5.198299065202207,7.104971770352051,5.659710984313676,5.177468444690646,7.129815663279999,24890.5540399614,21156.97093396719,0.85,1.0698430111263189,0.6672860974127128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449737482985361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.49935281859,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.684287948457,1539.186846849445,0.3769018153285061,0.12414470539168147,6.112874298809886,3.423940399016781
2905.0,-29.709619029032062,5.140991933996003,35.018798602513606,24.291020852420502,5.09873670417535,-26.228741759299567,-39.78443703437222,1.6178594344428878,0.6978156366602661,-4.9591841153435725,40.040898144680256,42616.69220604967,25712.57935902433,25712.57935902433,68329.271565074,77696.82957289611,77696.82957289611,25712.57935902433,103409.40893192044,103409.40893192044,103409.40893192044,128300.27071676255,91788.59301411957,56708.935829913484,38977.3968713401,24890.861784842105,0.0,63868.2586561822,21157.23251711579,1539.202383773341,0.0,0.8869782322944301,2.812375337631047,0.0014959135982669303,355220.5627876894,1556297.3936634152,4.38121425586951,1556297.3936634152,4.38121425586951,0.85,0.09572764672241177,4.027634451161993,1.2677918690396472,1.0,0.0,4.027634451162111,1.2841553679484337,1.2844643882999358,3.1364074407885245,19371.247566792557,1975.3175209467615,4632.441516551485,4632.441516551485,5.5505459199332705,5.140991933996003,-2.3305643520627037,7.471556286058707,3.424274019908005,3.424274019908005,0.9783640056880014,0.0,0.0,0.00024062841003161318,1.0001743761516404,0.0002405864574910191,198.6826476789373,0.0,8.361760700166596e-06,23.697229824272135,0.04965360243714154,8.08011315797683e-05,0.0001598272784518449,0.0006437258529281113,0.09572764672228512,0.07200774852407422,0.02371989819821089,0.09572761295559444,0.0720077485241695,0.023719898198242273,0.37690092257021574,0.37690092257021574,0.12415405510359791,0.0,5.666876343336014,5.193155492930089,7.110785080539415,5.6569997520038555,5.172486306888857,7.133940989441896,24890.861784842105,21157.23251711579,0.85,1.0698471040663011,0.6672593413805958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449747550512328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.401832062664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.660336678427,1539.202383773341,0.37690092257021574,0.12415405510359791,6.112874298809886,3.424274019908005
2906.0,-29.711291613338464,5.141285418140673,35.01891731915147,24.29061153614896,5.09855218875115,-26.230265778133063,-39.78588249357415,1.6175263535454902,0.6950592651202214,-4.9592456968418555,40.04105513942441,42615.4422586916,25714.78190263956,25714.78190263956,68330.22416133116,77695.9135666886,77695.9135666886,25714.78190263956,103410.69546932816,103410.69546932816,103410.69546932816,128301.85139539484,91788.27735695189,56708.2842497388,38977.77011912566,24891.15592606668,0.0,63868.92604519233,21157.482537156677,1539.2174597422654,0.0,0.8869773516200887,2.812404125692083,0.0014959135982669303,355219.7104505599,1556304.1686388345,4.38124384107183,1556304.1686388345,4.38124384107183,0.85,0.09572952342132839,4.027634451161993,1.267791220103391,1.0,0.0,4.027634451162357,1.2841570112253098,1.2844659780957979,3.13640342727166,19371.180949874913,1975.3107279116634,4632.441516551485,4632.441516551485,5.551021380574782,5.141285418140673,-2.330194039831687,7.47147945797236,3.4246025580671047,3.4246025580671047,0.9784578737334585,0.0,0.0,0.0002405864574910191,1.0001736865872173,0.00024054467810680544,198.68402610113256,0.0,8.335241842090939e-06,23.622075380485718,0.049661937678983636,8.07879398538951e-05,0.00015979851763712398,0.0006436100148798979,0.09572952342116862,0.07200779058483324,0.023721732836335382,0.09572943542358191,0.07200779058495341,0.02372173283637498,0.3769000285195757,0.3769000285195757,0.12416329086179599,0.0,5.6644075439104995,5.18806865746302,7.116216873200813,5.654304961962055,5.1676051229442805,7.137824657796784,24891.15592606668,21157.482537156677,0.85,1.0698508397179265,0.6672327984431394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497575877880307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.32667761888,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.636431100389,1539.2174597422654,0.3769000285195757,0.12416329086179599,6.112874298809886,3.4246025580671047
2907.0,-29.71295920823838,5.141561156623323,35.01903315024668,24.290211195498728,5.0983771183736435,-26.231784360925296,-39.78732707966117,1.6172022710606164,0.6921175632349446,-4.959304138202492,40.041208522276285,42614.21041445993,25716.911382082115,25716.911382082115,68331.12179654205,77694.99550250673,77694.99550250673,25716.911382082115,103411.90688458885,103411.90688458885,103411.90688458885,128303.34750162721,91787.96145435736,56707.65306450598,38978.12043316819,24891.440617038363,0.0,63869.561050206554,21157.724524482608,1539.2319796116867,0.0,0.886976499960302,2.8124356984033594,0.0014959135982669303,355218.9015769275,1556310.787767621,4.381272451602862,1556310.787767621,4.381272451602862,0.85,0.0957313713742794,4.027634451161993,1.267790602487512,1.0,0.0,4.027634451162169,1.2841586120935966,1.2844675256951028,3.1363995173428285,19371.1142811619,1975.3039295949077,4632.441516551485,4632.441516551485,5.551481068934569,5.141561156623323,-2.329831206026294,7.471392362649617,3.4249260790074065,3.4249260790074065,0.9785503082878304,0.0,0.0,0.00024054467810680544,1.0001731707924475,0.0002405030300065132,198.68540042815607,0.0,8.300896263595348e-06,23.524740011029216,0.04967023857524723,8.077475808548955e-05,0.0001597699200213159,0.0006434948341372482,0.0957313713741268,0.07200782683691156,0.02372354453721523,0.0957313212379012,0.07200782683702635,0.02372354453725305,0.37689913344804066,0.37689913344804066,0.12417241618716293,0.0,5.661854507876342,5.183024651817959,7.1211760578514145,5.651421701437414,5.162738407867209,7.1408993519016235,24891.440617038363,21157.724524482608,0.85,1.0698542572232235,0.6672068777952266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497675853698075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.229342249426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.612603027152,1539.2319796116867,0.37689913344804066,0.12417241618716293,6.112874298809886,3.4249260790074065
2908.0,-29.714620209134747,5.141819344821742,35.01914616962449,24.28979241466152,5.098184789111178,-26.23329873442661,-39.788763458468,1.6168633144032638,0.6891294724565,-4.959378495557824,40.04135828450083,42612.973057890165,25719.017416189705,25719.017416189705,68331.99047407987,77694.0727888221,77694.0727888221,25719.017416189705,103413.0902050118,103413.0902050118,103413.0902050118,128304.81403017149,91787.63125147359,56707.00625826076,38978.47221468093,24891.723825159683,0.0,63870.19603984061,21157.96525138573,1539.2468383784474,0.0,0.886975580510075,2.812466024155692,0.0014959135982669303,355217.8724157077,1556317.2506713162,4.381303339517711,1556317.2506713162,4.381303339517711,0.85,0.09573320039936703,4.027634451161993,1.267790001356043,1.0,0.0,4.027634451161531,1.2841602822111708,1.2844691427288153,3.1363954382913066,19371.04459448735,1975.296823531721,4632.441516551485,4632.441516551485,5.551935696175963,5.141819344821742,-2.329489738027028,7.471309082848769,3.4252447358132403,3.4252447358132403,0.9786413530894972,0.0,0.0,0.0002405030300065132,1.0001724883302352,0.00024046155319471687,198.6867693374263,0.0,8.274869483634208e-06,23.450980116619345,0.049678513444730864,8.076165317941577e-05,0.00015974137682709744,0.0006433798725848677,0.09573320039916663,0.07200786506363427,0.023725335335532366,0.0957331783845175,0.072007865063785,0.023725335335582028,0.3768982367669085,0.3768982367669085,0.12418142811590742,0.0,5.65923528406546,5.17801495458599,7.125762073169824,5.648507968014314,5.157835623353549,7.143961368213354,24891.723825159683,21157.96525138573,0.85,1.0698572215350037,0.6671808715180594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449777553259187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.155582355015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.588819155544,1539.2468383784474,0.3768982367669085,0.12418142811590742,6.112874298809886,3.4252447358132403
2909.0,-29.716275800823237,5.1420606967378975,35.0192564607666,24.28939692853021,5.098010650168936,-26.234806419456024,-39.79019121089948,1.616541268801974,0.6860147856494905,-4.959443566058764,40.041504855017294,42611.72348262443,25721.037770061317,25721.037770061317,68332.76125268574,77693.17083362784,77693.17083362784,25721.037770061317,103414.20860368916,103414.20860368916,103414.20860368916,128306.20555872764,91787.32699034635,56706.352756044995,38978.86026033484,24891.99695503848,0.0,63870.857215373326,21158.19741178271,1539.2609640499734,0.0,0.8869747197904189,2.812499084383501,0.0014959135982669303,355216.9717933941,1556323.5758583061,4.381332254483367,1556323.5758583061,4.381332254483367,0.85,0.09573499773107241,4.027634451161993,1.2677893095603219,1.0,0.0,4.027634451161085,1.2841618729430309,1.2844706805775576,3.136391553139244,19370.98038261279,1975.2902757427655,4632.441516551485,4632.441516551485,5.552371827720073,5.1420606967378975,-2.329150778947172,7.471211475685069,3.425558557847469,3.425558557847469,0.9787310165278483,0.0,0.0,0.00024046155319471687,1.0001719288899693,0.00024042021801350762,198.68813380521027,0.0,8.240893738231233e-06,23.354692854147316,0.04968675433846909,8.074862892449905e-05,0.00015971292427021782,0.0006432652760865557,0.09573499773090646,0.07200789513709364,0.023727102593812825,0.09573508937011217,0.07200789513721845,0.02372710259385396,0.3768973375168052,0.3768973375168052,0.12419032999453757,0.0,5.656526265312209,5.173053062398196,7.129837797623054,5.645458351708271,5.153082627939568,7.1460139299308025,24891.99695503848,21158.19741178271,0.85,1.0698582144007684,0.6671544009333892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449787481863485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.05929509254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.565111797312,1539.2609640499734,0.3768973375168052,0.12419032999453757,6.112874298809886,3.425558557847469
2910.0,-29.71792545741914,5.1422848327331465,35.019363999186176,24.288942280132346,5.097778238509804,-26.236314589777493,-39.791622770111985,1.61616737086789,0.6830768469472446,-4.959550981090873,40.04164525586261,42610.51544556328,25723.103680570155,25723.103680570155,68333.61912613343,77692.26506554348,77692.26506554348,25723.103680570155,103415.36874611364,103415.36874611364,103415.36874611364,128307.63284211565,91786.99292806452,56705.71465426528,38979.19808199915,24892.264096002007,0.0,63871.46217800116,21158.424481601705,1539.2757786367656,0.0,0.8869736661946794,2.81252490857859,0.0014959135982669303,355215.4850963778,1556329.6348140324,4.38136764896881,1556329.6348140324,4.38136764896881,0.85,0.09573678601354027,4.027634451161993,1.2677887331554665,1.0,0.0,4.027634451163659,1.2841637057264517,1.2844724607178124,3.1363870768202093,19370.90988144318,1975.283086624197,4632.441516551485,4632.441516551485,5.552817793524814,5.1422848327331465,-2.32885242306155,7.471137255794696,3.425867731250212,3.425867731250212,0.978819351785775,0.0,0.0,0.00024042021801350762,1.0001713148097142,0.00024037903752443482,198.68949339792755,0.0,8.212810014966692e-06,23.275103582415607,0.04969496714848406,8.073557189276983e-05,0.0001596846461207378,0.0006431513820374949,0.09573678601321947,0.07200793493926808,0.023728851073951392,0.095736776091436,0.07200793493950937,0.023728851074030905,0.3768964357718996,0.3768964357718996,0.12419911593277395,0.0,5.653809015862805,5.168135231294116,7.133745924980758,5.642627828038144,5.148260391576969,7.14916867146394,24892.264096002007,21158.424481601705,0.85,1.0698615124184387,0.6671291683727784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497973782633957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.97970582081,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.54145743685,1539.2757786367656,0.3768964357718996,0.12419911593277395,6.112874298809886,3.425867731250212
2911.0,-29.71957026280657,5.142492622617963,35.01946874127738,24.288515361864143,5.097569085727443,-26.237816066805777,-39.793053281586594,1.615814889726644,0.6799591592771321,-4.959641208369543,40.04177888117339,42609.32417657667,25725.065213821956,25725.065213821956,68334.38939039863,77691.37760652706,77691.37760652706,25725.065213821956,103416.44282034902,103416.44282034902,103416.44282034902,128308.93840440444,91786.68463617045,56705.10109231442,38979.53727095114,24892.49558405541,0.0,63872.03285500655,21158.6212464471,1539.2882106678471,0.0,0.8869727244395251,2.8125550809075537,0.0014959135982669303,355214.23629331944,1556335.401390189,4.381399286331079,1556335.401390189,4.381399286331079,0.85,0.09573853442797256,4.027634451161993,1.2677881693886595,1.0,0.0,4.02763445116253,1.2841654381005094,1.2844741406230757,3.136382845748849,19370.84481890756,1975.276452091954,4632.441516551485,4632.441516551485,5.553241227527118,5.142492622617963,-2.3285505612204167,7.47104318383838,3.426172113436676,3.426172113436676,0.9789063181247645,0.0,0.0,0.00024037903752443482,1.0001708132768152,0.00024033798460574115,198.69084900872008,0.0,8.182130511752077e-06,23.188157870305385,0.04970314927899581,8.072252636692181e-05,0.000159656511157513,0.0006430380646903285,0.09573853442772665,0.07200795902235556,0.023730575405371088,0.0957384747197825,0.07200795902254052,0.023730575405432046,0.37689553139626303,0.37689553139626303,0.12420780166828785,0.0,5.651022987848194,5.163263991004669,7.137232781488649,5.639600367646665,5.143608238867444,7.151003973644208,24892.49558405541,21158.6212464471,0.85,1.0698640130262005,0.6671045569083806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498072393140893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.8927601087,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.517866789685,1539.2882106678471,0.37689553139626303,0.12420780166828785,6.112874298809886,3.426172113436676
2912.0,-29.721208602164523,5.142684430471831,35.01957085966573,24.28809347273784,5.097360635720092,-26.239311653538742,-39.794471534527815,1.6154636870942625,0.6768092631911031,-4.959737354962841,40.04191194214608,42608.11013216932,25726.98305753593,25726.98305753593,68335.09318970525,77690.50769867134,77690.50769867134,25726.98305753593,103417.49075620726,103417.49075620726,103417.49075620726,128310.22988616815,91786.39156791297,56704.46196686987,38979.921778936776,24892.73912996088,0.0,63872.660908897655,21158.828260466747,1539.3015265756032,0.0,0.8869717546390835,2.8125849854692615,0.0014959135982669303,355212.90556696395,1556341.1436284825,4.381431865895662,1556341.1436284825,4.381431865895662,0.85,0.0957402650311005,4.027634451161993,1.2677875435305763,1.0,0.0,4.027634451161969,1.2841671642403754,1.2844758144563364,3.1363786299149483,19370.782969198535,1975.270145176848,4632.441516551485,4632.441516551485,5.553655230317467,5.142684430471831,-2.328261948005599,7.4709463784774295,3.426471938106484,3.426471938106484,0.9789919823161383,0.0,0.0,0.00024033798460574115,1.0001701440068598,0.00024029709949439638,198.69219930652233,0.0,8.156839269531924e-06,23.116482489853475,0.04971130611826534,8.070959455623479e-05,0.00015962839004950635,0.0006429248031469161,0.09574026503083313,0.0720079843981423,0.023732280632690842,0.09574021619353637,0.07200798439834338,0.02373228063275712,0.3768946244639971,0.3768946244639971,0.12421638428994376,0.0,5.648185529305067,5.158456709755967,7.140315737490823,5.636546618153943,5.13904550801908,7.152459617880766,24892.73912996088,21158.828260466747,0.85,1.0698645119415398,0.6670789900696603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498170714933822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.821084728246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.49431833984,1539.3015265756032,0.3768946244639971,0.12421638428994376,6.112874298809886,3.426471938106484
2913.0,-29.722841762215108,5.142860446953416,35.019670392120574,24.287647765036695,5.097136130571501,-26.24080418362506,-39.795889298524685,1.6150985519815224,0.6735071299946753,-4.95984727330565,40.04204085590403,42606.91646355608,25728.878022209683,25728.878022209683,68335.79448576577,77689.60630950634,77689.60630950634,25728.878022209683,103418.48433171603,103418.48433171603,103418.48433171603,128311.46028891184,91786.05842939495,56703.83499659238,38980.248258669526,24892.975957195813,0.0,63873.22421586534,21159.02956361644,1539.3148242721359,0.0,0.886970729845185,2.8126152740683046,0.0014959135982669303,355211.38423615164,1556346.7069092419,4.381466292968109,1556346.7069092419,4.381466292968109,0.85,0.09574197639163352,4.027634451161993,1.2677869605319576,1.0,0.0,4.027634451161401,1.284168955154512,1.2844775532947958,3.1363742558917305,19370.71266298188,1975.2629759379486,4632.441516551485,4632.441516551485,5.554064294234835,5.142860446953416,-2.3279922557483457,7.470852702701762,3.4267672878467637,3.4267672878467637,0.9790763679562182,0.0,0.0,0.00024029709949439638,1.00016960835241,0.00024025635001071502,198.6935453516624,0.0,8.123552691983415e-06,23.022148329081,0.04971942967095732,8.069666911794386e-05,0.00015960043037645252,0.0006428121918044812,0.09574197639131285,0.07200801026798795,0.023733966123324908,0.0957419636847337,0.07200801026822913,0.023733966123404397,0.37689371611911593,0.37689371611911593,0.12422486224178696,0.0,5.645282232493912,5.153668594148428,7.1430734256795745,5.633354403300302,5.134307838643338,7.153889173776577,24892.975957195813,21159.02956361644,0.85,1.0698660561555304,0.6670544189152273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449826865147024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.726750567475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.470844599276,1539.3148242721359,0.37689371611911593,0.12422486224178696,6.112874298809886,3.4267672878467637
2914.0,-29.724469264976356,5.143021434916366,35.01976743922281,24.287240055296593,5.096936674587856,-26.242289116214863,-39.79730206830425,1.6147565258265146,0.6701862521522912,-4.959943191156963,40.042167527571316,42605.7268456059,25730.68144444598,25730.68144444598,68336.40829005188,77688.75735234075,77688.75735234075,25730.68144444598,103419.43879678674,103419.43879678674,103419.43879678674,128312.64412831794,91785.78558093494,56703.219799264996,38980.62864629994,24893.205331531208,0.0,63873.83397783115,21159.224531801527,1539.3274298729857,0.0,0.8869697843019948,2.812647439220315,0.0014959135982669303,355210.0566840815,1556352.1734470897,4.3814980577289395,1556352.1734470897,4.3814980577289395,0.85,0.09574365649786923,4.027634451161993,1.267786409952678,1.0,0.0,4.027634451161193,1.2841706377889248,1.2844791840015473,3.1363701463356484,19370.655080499208,1975.257104158832,4632.441516551485,4632.441516551485,5.55445359698801,5.143021434916366,-2.3277207171182908,7.470742152034656,3.427058193536162,3.427058193536162,0.9791594838674749,0.0,0.0,0.00024025635001071502,1.0001690230317561,0.00024021574801670967,198.69488675003018,0.0,8.096659383900729e-06,22.945932693974665,0.04972752633034122,8.068379111427047e-05,0.00015957255889644456,0.0006426999356713963,0.09574365649761271,0.07200802704692841,0.023735629450684297,0.09574374057559361,0.07200802704712134,0.0237356294507479,0.376892804602004,0.376892804602004,0.12423323878016997,0.0,5.6423090675527305,5.1489505527370625,7.145333750174473,5.630129443309272,5.129896734308829,7.154187361418678,24893.205331531208,21159.224531801527,0.85,1.0698654524757285,0.6670294264846099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498366279654313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.65053493237,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.447420006192,1539.3274298729857,0.376892804602004,0.12423323878016997,6.112874298809886,3.427058193536162
2915.0,-29.726091902259725,5.143166881977127,35.019861974377996,24.286763509176694,5.096673411792193,-26.243776050268263,-39.79871511748058,1.6143575598005953,0.6670194807240932,-4.9600853899933295,40.04228845393383,42604.55934668945,25732.54635270868,25732.54635270868,68337.10569939813,77687.88803931548,77687.88803931548,25732.54635270868,103420.43439202417,103420.43439202417,103420.43439202417,128313.86632265327,91785.4645807068,56702.59915187047,38980.96158759592,24893.431930629096,0.0,63874.39351822501,21159.41714103473,1539.3409931168817,0.0,0.8869686243349821,2.8126722046733947,0.0014959135982669303,355208.0885866975,1556357.392058848,4.381537025948044,1556357.392058848,4.381537025948044,0.8499999999999999,0.09574533182961638,4.027634451161993,1.2677859220141547,1.0,0.0,4.027634451162612,1.284172586244271,1.2844810807823646,3.1363653875693855,19370.58733597144,1975.2501961395012,4632.441516551485,4632.441516551485,5.554856172661341,5.143166881977127,-2.3274918312620043,7.470658713239131,3.4273448589832407,3.4273448589832407,0.9792413882809259,0.0,0.0,0.00024021574801670967,1.0001685199295036,0.0002401752736965178,198.69622415408804,0.0,8.06740860071863e-06,22.863035974436595,0.04973559373894194,8.067091246417579e-05,0.00015954483555253386,0.0006425882761763601,0.09574533182916453,0.07200805588739237,0.023737275941772155,0.09574530200763368,0.0720080558877322,0.023737275941884184,0.37689189160619824,0.37689189160619824,0.12424150585284617,0.0,5.639343180263154,5.144277541528197,7.147486611472004,5.627104870717403,5.125315731775345,7.155819681902301,24893.431930629096,21159.41714103473,0.85,1.0698669988921272,0.6670053052563742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498463570900448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.56763821283,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.424054308802,1539.3409931168817,0.37689189160619824,0.12424150585284617,6.112874298809886,3.4273448589832407
2916.0,-29.727708443910643,5.1432980630374185,35.01995402418301,24.28634629994633,5.096466306381553,-26.24525188106606,-39.80011894656343,1.6140097435368912,0.663496470860423,-4.960188663538087,40.04240513117117,42603.37999005025,25734.25827276499,25734.25827276499,68337.63826281524,77687.03164365535,77687.03164365535,25734.25827276499,103421.28991642034,103421.28991642034,103421.28991642034,128314.91765216937,91785.17677361879,56701.98657205764,38981.32244617905,24893.627735749033,0.0,63874.950181928085,21159.583575386678,1539.3519455854534,0.0,0.8869676775429356,2.812706153915112,0.0014959135982669303,355206.65923863975,1556362.427310929,4.381568832765921,1556362.427310929,4.381568832765921,0.85,0.09574696096073429,4.027634451161993,1.2677853296743704,1.0,0.0,4.0276344511625055,1.2841742953812698,1.2844827383511588,3.136361213308816,19370.5265965901,1975.2440024463097,4632.441516551485,4632.441516551485,5.555225722940648,5.1432980630374185,-2.3272424467305584,7.470540509767977,3.427627104571431,3.427627104571431,0.9793220298775517,0.0,0.0,0.0002401752736965178,1.0001678890358077,0.0002401349576700109,198.69755654976282,0.0,8.042094597324894e-06,22.79129608881875,0.04974363583353926,8.065811972856865e-05,0.00015951715396794915,0.000642476784872624,0.09574696096045637,0.0720080632030234,0.02373889775743297,0.09574703669785503,0.07200806320323241,0.02373889775750187,0.3768909770139088,0.3768909770139088,0.12424968034040597,0.0,5.636271436149855,5.139641973855362,7.149095861073192,5.6236851343984995,5.120904039271579,7.155330650885503,24893.627735749033,21159.583575386678,0.85,1.069866012704144,0.6669810288494576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498560572530672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.495898327215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.400731833057,1539.3519455854534,0.3768909770139088,0.12424968034040597,6.112874298809886,3.427627104571431
2917.0,-29.729319388101224,5.143414252910794,35.02004364245077,24.285861721169226,5.096185955806313,-26.246729998554134,-39.80152679197488,1.613596566259445,0.6603708721892758,-4.960347412347445,40.0425184052191,42602.24176984113,25736.05721519504,25736.05721519504,68338.29898503618,77686.19911944943,77686.19911944943,25736.05721519504,103422.25633464448,103422.25633464448,103422.25633464448,128316.09501475455,91784.88092436072,56701.38335804174,38981.66396257665,24893.838680110075,0.0,63875.502642686726,21159.762878093563,1539.3650983260015,0.0,0.8869664611279912,2.812728457070823,0.0014959135982669303,355204.4620990535,1556367.315708811,4.381609697444615,1556367.315708811,4.381609697444615,0.85,0.09574859471813563,4.027634451161993,1.2677848483296112,1.0,0.0,4.027634451160422,1.2841763096768446,1.2844847013549612,3.1363562937674216,19370.464159973173,1975.237635683253,4632.441516551485,4632.441516551485,5.555614058643024,5.143414252910794,-2.3270421834915798,7.470456436402373,3.4279052889945807,3.4279052889945807,0.9794015111413088,0.0,0.0,0.0002401349576700109,1.000167309861372,0.00024009478744440747,198.6988843474911,0.0,8.010695956720003e-06,22.702312341344488,0.04975164652949598,8.064529227660267e-05,0.00015948966539340822,0.0006423660709427896,0.09574859471761861,0.07200808906591294,0.023740505651705674,0.095748482705995,0.07200808906630177,0.023740505651833863,0.3768900603006661,0.3768900603006661,0.12425774921600392,0.0,5.633241755062102,5.135080472242009,7.1506500411438765,5.620718284536736,5.1165331895340955,7.156555862077994,24893.838680110075,21159.762878093563,0.85,1.069867103313674,0.6669574407602532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498657210993546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.40691457974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.377477385244,1539.3650983260015,0.3768900603006661,0.12425774921600392,6.112874298809886,3.4279052889945807
2918.0,-29.730924952446184,5.143516556530852,35.02013078036775,24.285407142620556,5.095948096329873,-26.248199023581403,-39.802921924833186,1.6132221674651517,0.6566948924468647,-4.960474685794019,40.04262539439932,42601.07408929923,25737.723565593038,25737.723565593038,68338.79765489227,77685.31593230562,77685.31593230562,25737.723565593038,103423.03949789866,103423.03949789866,103423.03949789866,128317.04883241229,91784.5494457921,56700.76578016209,38981.98185070002,24894.00933451363,0.0,63875.99118521364,21159.907934336585,1539.3752589598378,0.0,0.8869654273918174,2.812761610595989,0.0014959135982669303,355202.7005973077,1556371.932890759,4.381644425207266,1556371.932890759,4.381644425207266,0.85,0.09575018451606399,4.027634451161993,1.2677842801669614,1.0,0.0,4.027634451161906,1.2841781424360983,1.2844864829659361,3.1363518176080554,19370.39420407555,1975.230502166953,4632.441516551485,4632.441516551485,5.555973771850852,5.143516556530852,-2.3268267137132246,7.470343270244076,3.4281791697114445,3.4281791697114445,0.9794797627746984,0.0,0.0,0.00024009478744440747,1.0001667532677392,0.00024005475752915314,198.70020772647985,0.0,7.981779011386968e-06,22.62036171827067,0.049759628308507366,8.063258251426505e-05,0.00015946220493014243,0.0006422554702348955,0.09575018451569958,0.07200809431483376,0.02374209020086582,0.09575013169408042,0.0720080943151078,0.023742090200956183,0.3768891432936233,0.3768891432936233,0.12426573133398064,0.0,5.630096041947468,5.130508891784814,7.15176470600602,5.617169578240862,5.111981226028433,7.1559740767054905,24894.00933451363,21159.907934336585,0.85,1.0698667274960691,0.6669340592426025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498753516056997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.324963956664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.354281188494,1539.3752589598378,0.3768891432936233,0.12426573133398064,6.112874298809886,3.4281791697114445
2919.0,-29.732525123906115,5.143605038235058,35.02021562003592,24.28494949070739,5.095695715474513,-26.2496646466746,-39.80431649889795,1.6128352382430768,0.6532087897734868,-4.960618965270862,40.04273272718722,42599.92754140856,25739.382195495244,25739.382195495244,68339.3097369038,77684.47921359028,77684.47921359028,25739.382195495244,103423.86140908553,103423.86140908553,103423.86140908553,128318.06234525329,91784.2563791985,56700.16127547751,38982.32789302332,24894.20093616776,0.0,63876.528829191084,21160.070795742595,1539.3870663799646,0.0,0.8869643059800456,2.812790306832571,0.0014959135982669303,355200.7037354159,1556376.5649117008,4.381682098442644,1556376.5649117008,4.381682098442644,0.85,0.09575176534677997,4.027634451161993,1.2677837795903906,1.0,0.0,4.027634451161669,1.2841800334751736,1.2844883230507695,3.1363471991249092,19370.332354717677,1975.2241952876545,4632.441516551485,4632.441516551485,5.556331818443839,5.143605038235058,-2.3266315487341767,7.470236586969234,3.428449055058347,3.428449055058347,0.9795568728738134,0.0,0.0,0.00024005475752915314,1.0001661952980447,0.00024001486818659972,198.70152667582602,0.0,7.953952476309751e-06,22.541501317861833,0.04976758226098368,8.061987969316855e-05,0.00015943487783598459,0.0006421454066890151,0.09575176534634493,0.0720081062845272,0.023743659061817732,0.09575172192725105,0.07200810628485436,0.023743659061925607,0.3768882223990895,0.3768882223990895,0.12427361841805773,0.0,5.626917452478892,5.1259919990525304,7.152579370981755,5.613827755044326,5.1076507120106385,7.155555399201262,24894.20093616776,21160.070795742595,0.85,1.0698657392552813,0.6669104962688692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498849500717974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.24610355626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.331139069847,1539.3870663799646,0.3768882223990895,0.12427361841805773,6.112874298809886,3.428449055058347
