time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2920.0,-29.734120068246998,5.14367959792622,35.02029807189,24.284460895601683,5.095406007566731,-26.251129297407694,-39.80571086341513,1.6124152367277096,0.6499212741159681,-4.960788100641154,40.0428328546575,42598.802882018404,25741.052837060502,25741.052837060502,68339.85571907891,77683.66821687609,77683.66821687609,25741.052837060502,103424.72105393659,103424.72105393659,103424.72105393659,128319.09159436906,91783.97181351505,56699.561486205304,38982.67814145527,24894.37054043248,0.0,63877.04868188775,21160.214959367608,1539.3982368603,0.0,0.8869630842979646,2.812813517430616,0.0014959135982669303,355198.3628733293,1556380.885991554,4.381723140279759,1556380.885991554,4.381723140279759,0.85,0.09575333005992409,4.027634451161993,1.2677832740684973,1.0,0.0,4.027634451163642,1.28418207880241,1.2844903176411764,3.136342203839229,19370.272299408818,1975.2180713504426,4632.441516551485,4632.441516551485,5.556692457981173,5.14367959792622,-2.3264625212262833,7.470142119152504,3.4287149413000004,3.4287149413000004,0.9796328403714287,0.0,0.0,0.00024001486818659972,1.00016565452506,0.0002399751152228613,198.70284133201034,0.0,7.926073263459862e-06,22.46249162864525,0.04977550833424714,8.060718063034472e-05,0.000159407687556255,0.0006420358941816396,0.09575333005938255,0.07200811942462317,0.02374521063475939,0.0957530749867967,0.07200811942503041,0.02374521063489369,0.37688729866456455,0.37688729866456455,0.12428141201813193,0.0,5.623760261019754,5.121547965198374,7.153258747069856,5.610709374757107,5.1034507992307,7.155644912620232,24894.37054043248,21160.214959367608,0.85,1.0698655797235759,0.666887462101818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449894516418478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.16709386704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.308051469852,1539.3982368603,0.37688729866456455,0.12428141201813193,6.112874298809886,3.4287149413000004
2921.0,-29.735709678210632,5.143741599944927,35.02037829378016,24.284034536127024,5.095187105281806,-26.25258206534653,-39.807092131208606,1.6120594924176366,0.6460295430384235,-4.96091182763168,40.04293280439726,42597.64688475067,25742.5597577552,25742.5597577552,68340.20664250587,77682.82276484753,77682.82276484753,25742.5597577552,103425.38252260273,103425.38252260273,103425.38252260273,128319.91302616191,91783.67930616545,56698.95684280135,38983.024959293434,24894.530503559185,0.0,63877.555462852615,21160.350928025306,1539.4078498790036,0.0,0.8869620940213987,2.812849905048857,0.0014959135982669303,355196.65047855384,1556385.1994103503,4.381756408213433,1556385.1994103503,4.381756408213433,0.85,0.09575485352937954,4.027634451161993,1.2677827212912964,1.0,0.0,4.02763445116044,1.2841838235288163,1.284492011733594,3.1363379427210294,19370.210568074912,1975.2117765062394,4632.441516551485,4632.441516551485,5.5570177552762,5.143741599944927,-2.3262673853525526,7.470008985297479,3.4289767752038927,3.4289767752038927,0.979707650058255,0.0,0.0,0.0002399751152228613,1.0001651025899354,0.00023993550125018745,198.70415160647244,0.0,7.899026846191462e-06,22.385842082106603,0.04978340736109333,8.059460266808061e-05,0.0001593805125547807,0.0006419264432094913,0.0957548535290401,0.07200811334899215,0.023746740180047948,0.09575480472944005,0.07200811334924742,0.023746740180132116,0.37688637406689013,0.37688637406689013,0.12428912316658797,0.0,5.620463335420254,5.117116215058616,7.1533341095195055,5.606941370670086,5.099154611281563,7.153393162886516,24894.530503559185,21160.350928025306,0.85,1.069862585493718,0.6668640741820956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499040516355486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.0904443205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.285015247426,1539.4078498790036,0.37688637406689013,0.12428912316658797,6.112874298809886,3.4289767752038927
2922.0,-29.737294018287805,5.143790281729157,35.02045638816111,24.28354042293506,5.0948976381584075,-26.254037146744633,-39.80847745025528,1.6116407666151424,0.6424917680878366,-4.961090492667329,40.043031278524985,42596.53064870136,25744.1581858923,25744.1581858923,68340.68883459366,77681.98863067859,77681.98863067859,25744.1581858923,103426.1468165709,103426.1468165709,103426.1468165709,128320.86291285898,91783.36742032152,56698.36128335743,38983.34015218232,24894.71609628808,0.0,63878.0562484704,21160.50868184487,1539.4202464776693,0.0,0.8869608298689371,2.8128752752292643,0.0014959135982669303,355194.1777467924,1556389.4491566499,4.3817988769685146,1556389.4491566499,4.3817988769685146,0.85,0.09575638489719782,4.027634451161993,1.2677822828060021,1.0,0.0,4.027634451163244,1.2841858623368305,1.2844940001565448,3.136332963386557,19370.144747064944,1975.2050646311375,4632.441516551485,4632.441516551485,5.5573628061810805,5.143790281729157,-2.326120122978169,7.469910404707326,3.4292349451427464,3.4292349451427464,0.9797814128979275,0.0,0.0,0.00023993550125018745,1.000164557332476,0.0002398960246003076,198.7054575522189,0.0,7.871460831920051e-06,22.307719997661426,0.04979127882192525,8.058198963704883e-05,0.00015935351161313862,0.0006418176932867198,0.09575638489660676,0.07200812774610417,0.023748257150502584,0.09575630300579047,0.07200812774654865,0.023748257150649172,0.3768854465612189,0.3768854465612189,0.12429673216317279,0.0,5.61717482992168,5.112725481670225,7.153319085395879,5.603582260755161,5.094823403837097,7.152908961230764,24894.71609628808,21160.50868184487,0.85,1.0698617467125908,0.6668413716756035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499135550805926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.012322236056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.262032725546,1539.4202464776693,0.3768854465612189,0.12429673216317279,6.112874298809886,3.4292349451427464
2923.0,-29.73887309660869,5.1438265442996345,35.02053226589284,24.28307826574894,5.094638394983117,-26.255484469017052,-39.80985403815282,1.6112497673913007,0.6387218490700093,-4.961245223450607,40.043122901207624,42595.400952253236,25745.648491542706,25745.648491542706,68341.04944379594,77681.16138946486,77681.16138946486,25745.648491542706,103426.80988100756,103426.80988100756,103426.80988100756,128321.67003054543,91783.07254111866,56697.76238021056,38983.677956564556,24894.860149537864,0.0,63878.53810610242,21160.631127107183,1539.4297561567685,0.0,0.8869597121247934,2.8129064650836195,0.0014959135982669303,355192.03627702646,1556393.40323008,4.381836427256481,1556393.40323008,4.381836427256481,0.8499999999999999,0.09575787501106402,4.027634451161993,1.2677817597007381,1.0,0.0,4.027634451162898,1.284187771278267,1.2844958588579576,3.1363283012366083,19370.0825151704,1975.1987187439545,4632.441516551485,4632.441516551485,5.557684516804968,5.1438265442996345,-2.325962451391013,7.469788995690648,3.429489200147564,3.429489200147564,0.9798540571850183,0.0,0.0,0.0002398960246003076,1.0001640128985985,0.00023985668501015089,198.70675917580135,0.0,7.84422577700402e-06,22.23053585202939,0.04979912304770225,8.0569457908806e-05,0.0001593265666915016,0.0006417091689920508,0.09575787501060508,0.07200812350484881,0.02374975150575627,0.09575783563707893,0.07200812350519392,0.023749751505870092,0.37688451626299974,0.37688451626299974,0.12430425400505016,0.0,5.6138116347866,5.108361911857969,7.152918638653432,5.599967072520599,5.090614040066953,7.151013722420714,24894.860149537864,21160.631127107183,0.85,1.0698593216125465,0.66681865639289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499230271379797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.935138090426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.23910279006,1539.4297561567685,0.37688451626299974,0.12430425400505016,6.112874298809886,3.429489200147564
2924.0,-29.740447807123807,5.143850369747316,35.02060603845987,24.282603500783466,5.094358577685803,-26.256929917085397,-39.811230276804395,1.610840687647336,0.6351244197173287,-4.961418933677763,40.04321333794239,42594.28887621508,25747.140946278214,25747.140946278214,68341.4298224933,77680.3665025056,77680.3665025056,25747.140946278214,103427.50744878381,103427.50744878381,103427.50744878381,128322.52324736677,91782.79992474314,56697.17126158992,38984.03184794802,24895.015798582965,0.0,63879.047646530984,21160.76342879552,1539.4404171841975,0.0,0.8869585022022985,2.8129331941397404,0.0014959135982669303,355189.6321443533,1556397.3061301238,4.381877074321768,1556397.3061301238,4.381877074321768,0.85,0.09575935525662642,4.027634451161993,1.2677813008846717,1.0,0.0,4.027634451162624,1.2841897644478109,1.2844978019835507,3.1363234333936907,19370.024981667302,1975.1928519593646,4632.441516551485,4632.441516551485,5.558006691349465,5.143850369747316,-2.3258258411673425,7.469676210914658,3.4297397898258732,3.4297397898258732,0.9799256542359638,0.0,0.0,0.00023985668501015089,1.0001635613044761,0.00023981746015353203,198.7080572139606,0.0,7.817042467344608e-06,22.15349835245462,0.049806940090169595,8.055693116083799e-05,0.0001592997538493129,0.000641601176665118,0.0957593552560711,0.07200812504909054,0.02375123020698056,0.09575927808720519,0.07200812504950813,0.023751230207118296,0.37688358245151027,0.37688358245151027,0.12431168273083995,0.0,5.610443419100875,5.104066079438155,7.152291509017402,5.596543353395077,5.086553038603711,7.149442690302635,24895.015798582965,21160.76342879552,0.85,1.0698567423962628,0.6667959283285935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449932467855143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.85810059085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.216225453754,1539.4404171841975,0.37688358245151027,0.12431168273083995,6.112874298809886,3.4297397898258732
2925.0,-29.7420174783454,5.143862803001506,35.02067785253515,24.282162472978257,5.094130619459638,-26.258365642816784,-39.812593698129035,1.6104787839307384,0.630885905560433,-4.961560561523316,40.04330383663902,42593.14552903501,25748.508009497207,25748.508009497207,68341.65353853222,77679.4983153239,77679.4983153239,25748.508009497207,103428.00632482111,103428.00632482111,103428.00632482111,128323.17462628952,91782.47296957328,56696.56764242176,38984.33925239058,24895.168301468417,0.0,63879.507553858995,21160.893056248155,1539.450193065124,0.0,0.8869574550990682,2.8129720312354864,0.0014959135982669303,355187.6720381755,1556401.2117116079,4.381912251572532,1556401.2117116079,4.381912251572532,0.85,0.09576080068815601,4.027634451161993,1.2677807123912501,1.0,0.0,4.02763445116317,1.284191536892386,1.2844995244784294,3.1363191046317453,19369.955980396764,1975.1858157879362,4632.441516551485,4632.441516551485,5.558301797766698,5.143862803001506,-2.3256723029692514,7.469535105970757,3.429986688076423,3.429986688076423,0.9799961965932636,0.0,0.0,0.00023981746015353203,1.0001630399402825,0.00023977836670294373,198.70935111305442,0.0,7.794295053229159e-06,22.089032180851436,0.049814734385222825,8.054452285364763e-05,0.0001592729372998844,0.0006414931694067785,0.09576080068775727,0.07200811304955035,0.02375268763820692,0.09576109525449379,0.07200811304985019,0.02375268763830582,0.37688264702975977,0.37688264702975977,0.12431902294469963,0.0,5.606916975887486,5.099738356348098,7.151120684002763,5.592446467083732,5.082158822637098,7.14615998091341,24895.168301468417,21160.893056248155,0.85,1.0698525420051341,0.666773229163097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499418825756076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.79363441925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.193382983214,1539.450193065124,0.37688264702975977,0.12431902294469963,6.112874298809886,3.429986688076423
2926.0,-29.74358105364386,5.143862471056837,35.02074759003649,24.28163500679659,5.093783920501926,-26.259807756532496,-39.813973114918895,1.6100106233905949,0.6277408333131689,-4.961784898277702,40.04338697889832,42592.09507799008,25750.039833360264,25750.039833360264,68342.13491135035,77678.76093765312,77678.76093765312,25750.039833360264,103428.80077101338,103428.80077101338,103428.80077101338,128324.1225667665,91782.22628828058,56696.0060832723,38984.689116675865,24895.321795753116,0.0,63880.01091242898,21161.02352639015,1539.4619926515131,0.0,0.8869560142367032,2.812986960607579,0.0014959135982669303,355184.56727162166,1556404.7998236045,4.381960657185224,1556404.7998236045,4.381960657185224,0.85,0.0957622590060259,4.027634451161993,1.2677803980885076,1.0,0.0,4.02763445116295,1.2841938057012827,1.2845017436252737,3.1363135636389017,19369.90392028522,1975.180507133957,4632.441516551485,4632.441516551485,5.558632470880991,5.143862471056837,-2.3255867401626595,7.469449211219496,3.4302301893910156,3.4302301893910156,0.9800657683974331,0.0,0.0,0.00023977836670294373,1.000162408794349,0.00023973943091101153,198.71064000193314,0.0,7.768234199170485e-06,22.015175720449154,0.049822502619422,8.053197077202125e-05,0.00015924639593092247,0.0006413862704747664,0.09576225900521823,0.072008125417878,0.023754133587340236,0.09576218191842498,0.07200812541848532,0.023754133587540586,0.37688170552121153,0.37688170552121153,0.12432625894674249,0.0,5.603543162031201,5.09554717030187,7.150152670842942,5.589525731590868,5.078356403538976,7.145841169239418,24895.321795753116,21161.02352639015,0.85,1.0698516474118696,0.6667515310286686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449951267283709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.719777958846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.17058897617,1539.4619926515131,0.37688170552121153,0.12432625894674249,6.112874298809886,3.4302301893910156
2927.0,-29.7451395788304,5.1438508493818,35.020815104523955,24.28115475866946,5.093503807427033,-26.261238664674263,-39.815335732977815,1.6096028932709379,0.623809066285844,-4.961956988820491,40.04346170258471,42590.99674036836,25751.394601004442,25751.394601004442,68342.3913413728,77677.94505118784,77677.94505118784,25751.394601004442,103429.33965219228,103429.33965219228,103429.33965219228,128324.75116543876,91781.92602158067,56695.421859733484,38985.004624274654,24895.41151324648,0.0,63880.41613752113,21161.099786259507,1539.4689655644272,0.0,0.8869548693456079,2.813018248050373,0.0014959135982669303,355182.18559446564,1556408.0246265084,4.381999119751911,1556408.0246265084,4.381999119751911,0.85,0.09576366152236146,4.027634451161993,1.267779875532724,1.0,0.0,4.027634451161224,1.284195791747393,1.2845036801438363,3.136308713238835,19369.840551402558,1975.1740453062523,4632.441516551485,4632.441516551485,5.55892492306616,5.1438508493818,-2.325469462771453,7.469320312153253,3.43046986059271,3.43046986059271,0.9801342458836314,0.0,0.0,0.00023973943091101153,1.0001618862639325,0.00023970062667209732,198.71192474252473,0.0,7.736956133829583e-06,21.92653368327304,0.049830239575555824,8.051957332681503e-05,0.00015921985758419652,0.0006412793837152161,0.09576366152184942,0.07200810616878009,0.023755555353069335,0.0957635571751216,0.07200810616916511,0.02375555535319635,0.3768807645413237,0.3768807645413237,0.12433342310270108,0.0,5.600071991182915,5.091357514269305,7.148785628978942,5.585766055106319,5.074272280209868,7.142980409535596,24895.41151324648,21161.099786259507,0.85,1.0698488750330926,0.6667301078421105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499606156608678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.63113592167,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.147864768413,1539.4689655644272,0.3768807645413237,0.12433342310270108,6.112874298809886,3.43046986059271
2928.0,-29.74669394986296,5.1438275557829485,35.020880578412296,24.280638677906268,5.093183865078597,-26.26266981679099,-39.816698351036734,1.6091597320066995,0.620094757064237,-4.9621640435416285,40.04353729363038,42589.916390319835,25752.795231862237,25752.795231862237,68342.71162218208,77677.14540929942,77677.14540929942,25752.795231862237,103429.94064116167,103429.94064116167,103429.94064116167,128325.47240433266,91781.62419774008,56694.83807797615,38985.31791084881,24895.531763170988,0.0,63880.8496740198,21161.20199869534,1539.478539665304,0.0,0.8869535436036844,2.813042625165554,0.0014959135982669303,355179.32004106,1556411.286866627,4.382043658078686,1556411.286866627,4.382043658078686,0.85,0.09576506854264491,4.027634451161993,1.267779473313131,1.0,0.0,4.027634451163299,1.284197943129629,1.2845057822069523,3.1363034590652954,19369.77685389783,1975.1675499684227,4632.441516551485,4632.441516551485,5.559227275692261,5.1438275557829485,-2.3253845932820045,7.469212149064953,3.4307061255058353,3.4307061255058353,0.9802017501445244,0.0,0.0,0.00023970062667209732,1.0001614567874832,0.00023966193162653488,198.71320607326638,0.0,7.710865002811308e-06,21.852591417967247,0.04983795044055864,8.050717764591357e-05,0.00015919344902618377,0.0006411730196971584,0.09576506854194994,0.07200810202114608,0.02375696652080387,0.09576483947164507,0.07200810202166864,0.023756966520976263,0.37687982128306097,0.37687982128306097,0.12434050492870878,0.0,5.596606825786182,5.087205887250946,7.1473274767922135,5.582258800605871,5.070206265929471,7.141089338428628,24895.531763170988,21161.20199869534,0.85,1.0698466280729029,0.6667086710282293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499699339586023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.557193656365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.125189612056,1539.478539665304,0.37687982128306097,0.12434050492870878,6.112874298809886,3.4307061255058353
2929.0,-29.748243093074773,5.143793849865107,35.02094413459893,24.28018560111525,5.09293014877805,-26.264089640179225,-39.81805167915297,1.6087766958825018,0.6159038806094941,-4.962327696140061,40.0436123832229,42588.82030808695,25754.04471014098,25754.04471014098,68342.86501822792,77676.33279982385,77676.33279982385,25754.04471014098,103430.37750996483,103430.37750996483,103430.37750996483,128326.01727339506,91781.33410757619,56694.26295997406,38985.6346084468,24895.63976343023,0.0,63881.274371877036,21161.293798915696,1539.4864494969395,0.0,0.8869524402553599,2.8130782823141622,0.0014959135982669303,355177.05516827514,1556414.5274709314,4.3820807251570235,1556414.5274709314,4.3820807251570235,0.85,0.09576643657248192,4.027634451161993,1.267778998562135,1.0,0.0,4.0276344511609095,1.2841998132734407,1.2845076031043046,3.1362988917554073,19369.715632691612,1975.1613071427666,4632.441516551485,4632.441516551485,5.559496999179171,5.143793849865107,-2.3252740218416705,7.469067871706777,3.4309388500191513,3.4309388500191513,0.9802682428626147,0.0,0.0,0.00023966193162653488,1.0001609157589988,0.0002396233724496833,198.71448310896002,0.0,7.689216562865067e-06,21.7912397391596,0.0498456396571215,8.04948682213155e-05,0.00015916706340521938,0.0006410667480611469,0.09576643657200973,0.07200807882902223,0.023758357742987506,0.0957664262675942,0.07200807882937726,0.023758357743104655,0.37687887571608786,0.37687887571608786,0.12434751445203493,0.0,5.593012449297532,5.083058773366247,7.145332012583651,5.578231576749545,5.066159780362739,7.137029734379212,24895.63976343023,21161.293798915696,0.85,1.0698419167466553,0.666687080476218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499792275327652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.49584197756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.10254572641,1539.4864494969395,0.37687887571608786,0.12434751445203493,6.112874298809886,3.4309388500191513
2930.0,-29.74978686037741,5.143749018170646,35.0210058683821,24.279679438937478,5.092612631596233,-26.26551100520614,-39.81940898867322,1.6083367764251468,0.6121796774158952,-4.962541012960473,40.04368641325467,42587.76397771881,25755.379803335312,25755.379803335312,68343.14378105412,77675.56364174973,77675.56364174973,25755.379803335312,103430.94344508504,103430.94344508504,103430.94344508504,128326.71566120679,91781.059467773,56693.699551287245,38985.95546276194,24895.77221612175,0.0,63881.72767888369,21161.40638370349,1539.4969519890906,0.0,0.8869510883090546,2.813102062434048,0.0014959135982669303,355174.1029837004,1556417.722353287,4.382126143990611,1556417.722353287,4.382126143990611,0.8500000000000001,0.09576781202901405,4.027634451161993,1.2677785908477386,1.0,0.0,4.027634451162046,1.2842019490108516,1.284509689833249,3.1362936758227575,19369.6576721603,1975.1553968134176,4632.441516551485,4632.441516551485,5.559785204262723,5.143749018170646,-2.3252063456321608,7.468955363802807,3.431168394660241,3.431168394660241,0.9803338270457831,0.0,0.0,0.0002396233724496833,1.0001603593261377,0.0002395849527681047,198.71575572738163,0.0,7.662266897168676e-06,21.71486438657603,0.04985330192401867,8.048252433074787e-05,0.00015914084811893543,0.0006409611624709626,0.09576781202828778,0.07200807414263201,0.02375973788565577,0.09576774317708911,0.0720080741431781,0.023759737885835956,0.3768779258081919,0.3768779258081919,0.12435443256418506,0.0,5.589453599744729,5.078980467535246,7.143271277554902,5.574720690376353,5.06226223985044,7.134610649271565,24895.77221612175,21161.40638370349,0.85,1.069838688843808,0.6666658139209396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499884899628828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.41946662497,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.07995475907,1539.4969519890906,0.3768779258081919,0.12435443256418506,6.112874298809886,3.431168394660241
2931.0,-29.75132599620096,5.143694184526805,35.02106576870522,24.279222764913015,5.092347484529505,-26.26692296349646,-39.820753515791125,1.6079444518251393,0.6080556938001678,-4.962716715175887,40.043756476447086,42586.674757561246,25756.580037260886,25756.580037260886,68343.25479482213,77674.78269226622,77674.78269226622,25756.580037260886,103431.36272952711,103431.36272952711,103431.36272952711,128327.2361186445,91780.79237194503,56693.12280088814,38986.29952339655,24895.873389117387,0.0,63882.17291251394,21161.49238074978,1539.5048318866172,0.0,0.8869499418779856,2.8131354463387357,0.0014959135982669303,355171.67137852235,1556420.746045024,4.382164658583585,1556420.746045024,4.382164658583585,0.8500000000000001,0.09576914506698253,4.027634451161993,1.2677781314821917,1.0,0.0,4.027634451160788,1.2842038620113467,1.2845115539508956,3.136289003876556,19369.601303724554,1975.1496488326345,4632.441516551485,4632.441516551485,5.5600442974258595,5.143694184526805,-2.3251170079757655,7.468811192502571,3.4313945268488535,3.4313945268488535,0.9803984362425295,0.0,0.0,0.0002395849527681047,1.000159880207992,0.0002395466539992395,198.7170245420698,0.0,7.634596059698503e-06,21.636445233185558,0.04986093652007837,8.047029841348447e-05,0.0001591146543546202,0.000640855663563401,0.09576914506645924,0.07200804872520704,0.023761096341252202,0.09576924608585054,0.0720080487256005,0.023761096341382033,0.3768769738371703,0.3768769738371703,0.1243612722573218,0.0,5.585802263934681,5.074930369771948,7.140749951163173,5.57077240897604,5.058396525409137,7.130320737368606,24895.873389117387,21161.49238074978,0.85,1.0698329702782279,0.6666441170666395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499977203623702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.34104747158,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.057419851006,1539.5048318866172,0.3768769738371703,0.1243612722573218,6.112874298809886,3.4313945268488535
2932.0,-29.752860441564813,5.143629173427092,35.02112399658823,24.27873305222022,5.092058052447699,-26.268333128595962,-39.82209392180664,1.6075307394790985,0.6038791451121597,-4.962915664172384,40.04382756288864,42585.58893693921,25757.801331965555,25757.801331965555,68343.39026890477,77673.96631589848,77673.96631589848,25757.801331965555,103431.76764786404,103431.76764786404,103431.76764786404,128327.76775565975,91780.47812321859,56692.53770780722,38986.60046156819,24896.00010779571,0.0,63882.6005693639,21161.60009162635,1539.5147476671768,0.0,0.8869486735811669,2.813166810619758,0.0014959135982669303,355168.9180686792,1556423.813901289,4.382207267360942,1556423.813901289,4.382207267360942,0.8499999999999999,0.09577047446172086,4.027634451161993,1.2677776583796367,1.0,0.0,4.02763445115981,1.284205874733222,1.2845135179689493,3.1362840884049725,19369.534984047157,1975.1428861076065,4632.441516551485,4632.441516551485,5.560307936955965,5.143629173427092,-2.3250507029747722,7.468679876401865,3.431617567063246,3.431617567063246,0.9804621620180702,0.0,0.0,0.0002395466539992395,1.0001593949446344,0.00023950847755871958,198.71828950427386,0.0,7.610617392517007e-06,21.568489690393196,0.04986854713747089,8.045811167880295e-05,0.00015908854232043654,0.000640750493834933,0.09577047446108178,0.07200803366178675,0.023762440799295032,0.09577079373682933,0.07200803366226725,0.02376244079945361,0.376876019208067,0.376876019208067,0.1243680198988818,0.0,5.582094363775013,5.07087809097527,7.138006858978429,5.566794809284545,5.054291332471166,7.126645107760794,24896.00010779571,21161.60009162635,0.85,1.0698279290414505,0.6666226571458947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500069231811898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.273091928786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.034926267994,1539.5147476671768,0.376876019208067,0.1243680198988818,6.112874298809886,3.431617567063246
2933.0,-29.75438895590547,5.143553270077164,35.0211802772726,24.278187530022137,5.091688694231376,-26.269745947949477,-39.823446062486596,1.6070456862754259,0.600442743195515,-4.963164071289612,40.04388730138133,42584.57734965166,25759.108401991343,25759.108401991343,68343.685751643,77673.24770680508,77673.24770680508,25759.108401991343,103432.35610879642,103432.35610879642,103432.35610879642,128328.4440756859,91780.22688886854,56691.991742560574,38986.927940342175,24896.08796688948,0.0,63883.01590723166,21161.67477185606,1539.523627728893,0.0,0.8869471949359127,2.8131827492667,0.0014959135982669303,355165.4803178224,1556426.3920210595,4.382256942955943,1556426.3920210595,4.382256942955943,0.85,0.09577179522892489,4.027634451161993,1.2677773056132722,1.0,0.0,4.027634451163313,1.2842082206541483,1.2845158154228113,3.136278359213743,19369.481963049315,1975.1374794704936,4632.441516551485,4632.441516551485,5.560590092709282,5.143553270077164,-2.325027057356162,7.468580327433326,3.431837445689044,3.431837445689044,0.9805249844825841,0.0,0.0,0.00023950847755871958,1.0001587807834473,0.00023947045425238092,198.71954959115487,0.0,7.586356959478436e-06,21.499735623161886,0.04987613349443037,8.04458199832463e-05,0.00015906265757547328,0.0006406462395443594,0.09577179522802697,0.07200802462493672,0.023763770603090248,0.09577172910348784,0.07200802462561184,0.02376377060331304,0.3768750596201173,0.3768750596201173,0.1243746787645047,0.0,5.5785091954568315,5.066933314797723,7.135434007244953,5.5636068144851265,5.050682497601258,7.124656320936992,24896.08796688948,21161.67477185606,0.85,1.069825598886705,0.6666024880774456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500160980656749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.204337861556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.012475345999,1539.523627728893,0.3768750596201173,0.1243746787645047,6.112874298809886,3.431837445689044
2934.0,-29.75591343120421,5.143467808315777,35.02123459308692,24.277689295727782,5.091385408499184,-26.271148523417615,-39.8247815092094,1.6066205007126335,0.596259129120881,-4.963364506073917,40.043942630802995,42583.5140834779,25760.255411366383,25760.255411366383,68343.76949484428,77672.45306876111,77672.45306876111,25760.255411366383,103432.70848012749,103432.70848012749,103432.70848012749,128328.8458772756,91779.92474874071,56691.41976093232,38987.22776423155,24896.13739714811,0.0,63883.36516137967,21161.716787575893,1539.5292286656247,0.0,0.8869459760545199,2.8132140362332136,0.0014959135982669303,355162.7064837602,1556428.7798624875,4.38229789177951,1556428.7798624875,4.38229789177951,0.85,0.09577307056425229,4.027634451161993,1.2677768830629068,1.0,0.0,4.027634451163142,1.2842102864463487,1.284517832877349,3.1362733141682075,19369.418198794698,1975.1309773260693,4632.441516551485,4632.441516551485,5.560837696347869,5.143467808315777,-2.3249739640082216,7.468441772323999,3.4320539301341944,3.4320539301341944,0.9805868371811984,0.0,0.0,0.00023947045425238092,1.000158363156178,0.00023943253696013625,198.72080636229978,0.0,7.555974309584813e-06,21.413631193363358,0.04988368946873995,8.043368174877113e-05,0.0001590367725036098,0.0006405419839371512,0.09577307056363477,0.0720079903998021,0.02376508016383266,0.0957730110491618,0.07200799040026638,0.023765080163985902,0.3768740998853967,0.3768740998853967,0.1243812751085705,0.0,5.57482588883272,5.062978262280524,7.132495181716081,5.559623635194782,5.046777591143041,7.120347659788308,24896.13739714811,21161.716787575893,0.85,1.0698210609631618,0.6665821998560202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450025237596998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.11823343176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.990092093987,1539.5292286656247,0.3768740998853967,0.1243812751085705,6.112874298809886,3.4320539301341944
2935.0,-29.757432175238172,5.143372761807611,35.02128720488125,24.277187219727807,5.091072567307192,-26.272546895998026,-39.826116257440276,1.6061872880672599,0.5921838580765666,-4.963580441313657,40.04400162846761,42582.47297610936,25761.405580979914,25761.405580979914,68343.87855708928,77671.68157323316,77671.68157323316,25761.405580979914,103433.08715421308,103433.08715421308,103433.08715421308,128329.31197057827,91779.63956645501,56690.86327229944,38987.52921572841,24896.22481636519,0.0,63883.7540320936,21161.79109391041,1539.5374051048925,0.0,0.8869446651084951,2.813242104395247,0.0014959135982669303,355159.71815659676,1556431.3260166396,4.382341933637809,1556431.3260166396,4.382341933637809,0.85,0.09577434550483577,4.027634451161993,1.2677764555672186,1.0,0.0,4.027634451160756,1.284212389544776,1.2845198877830408,3.136268178030659,19369.35801335687,1975.1248401193955,4632.441516551485,4632.441516551485,5.5610859821836245,5.143372761807611,-2.3249379384480653,7.468310700255676,3.4322674046196373,3.4322674046196373,0.9806478298913249,0.0,0.0,0.00023943253696013625,1.0001577697074469,0.00023939476771766915,198.72205842251333,0.0,7.53495488993602e-06,21.35406215807868,0.049891224423629886,8.04215515548634e-05,0.00015901098540527285,0.0006404381229314938,0.09577434550413011,0.07200796633468622,0.023766379169443894,0.09577433369772287,0.07200796633521676,0.023766379169619007,0.3768731367799774,0.3768731367799774,0.1243877975177459,0.0,5.571113137162399,5.0590552369974375,7.129339878007329,5.555764299390205,5.042953211286431,7.11629615556717,24896.22481636519,21161.79109391041,0.85,1.0698162559882598,0.6665618453592598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500343530869146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.05866439647,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.967738806972,1539.5374051048925,0.3768731367799774,0.1243877975177459,6.112874298809886,3.4322674046196373
2936.0,-29.7589469275407,5.143268282633297,35.02133810108354,24.276686610560887,5.090750079246766,-26.273942639864337,-39.82745058657599,1.6057457915707132,0.5882817074527225,-4.963803360937461,40.044056881030876,42581.44737693447,25762.53750091763,25762.53750091763,68343.9848778521,77670.95507084703,77670.95507084703,25762.53750091763,103433.49257176467,103433.49257176467,103433.49257176467,128329.79339203337,91779.3938631677,56690.31727347751,38987.862877433545,24896.300820268712,0.0,63884.16369770226,21161.855697228406,1539.5451298055032,0.0,0.8869433321953603,2.8132670995571862,0.0014959135982669303,355156.6331932609,1556433.7105468158,4.382386713582432,1556433.7105468158,4.382386713582432,0.85,0.09577560352650095,4.027634451161993,1.2677761154389011,1.0,0.0,4.027634451161979,1.2842145310631685,1.284521981307874,3.13626294808206,19369.30615964553,1975.1195525123799,4632.441516551485,4632.441516551485,5.561330328482155,5.143268282633297,-2.3249126723808358,7.468180955014133,3.4324778452702005,3.4324778452702005,0.9807079557914858,0.0,0.0,0.00023939476771766915,1.0001573569601168,0.00023935710321152542,198.7233072057427,0.0,7.5055816081213755e-06,21.270818277415977,0.04989873000523801,8.040942686002416e-05,0.000158985340857645,0.0006403348360679834,0.09577560352576696,0.07200794004892279,0.023767663476844166,0.09577552125926259,0.07200794004947463,0.02376766347702633,0.376872170284283,0.376872170284283,0.12439424568678235,0.0,5.567409586637211,5.055205194870496,7.125999710028054,5.55208506839017,5.039381819200457,7.112202919538049,24896.300820268712,21161.855697228406,0.85,1.0698110599248598,0.6665415168996884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500434344158528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.97542051581,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.945449520454,1539.5451298055032,0.376872170284283,0.12439424568678235,6.112874298809886,3.4324778452702005
2937.0,-29.760457212307664,5.143154607888502,35.021387291145075,24.276170564722293,5.090424920920377,-26.275334629389757,-39.82877681320531,1.6053023380024365,0.5841226260695862,-4.964028978726772,40.04410897772818,42580.407354281524,25763.640969375458,25763.640969375458,68344.04832365699,77670.17691858568,77670.17691858568,25763.640969375458,103433.81788796114,103433.81788796114,103433.81788796114,128330.18511626762,91779.09362542859,56689.7538317147,38988.15532634877,24896.367228306473,0.0,63884.52255465525,21161.9121440605,1539.5523969673634,0.0,0.8869419969695855,2.8132951379366484,0.0014959135982669303,355153.51091168175,1556435.9588820823,4.382431571313203,1556435.9588820823,4.382431571313203,0.85,0.09577684396751193,4.027634451161993,1.2677757181646303,1.0,0.0,4.0276344511641655,1.2842166815196998,1.284524083907335,3.136257696322573,19369.24279687482,1975.1130913079207,4632.441516551485,4632.441516551485,5.561568532991347,5.143154607888502,-2.3248949058922057,7.4680495137807075,3.4326852819889617,3.4326852819889617,0.9807672234254177,0.0,0.0,0.00023935710321152542,1.000156894764829,0.00023931955522618926,198.72455231961325,0.0,7.48481522515252e-06,21.211966348082242,0.04990621482046316,8.039737746500094e-05,0.00015895972574652448,0.000640231667763964,0.09577684396676611,0.07200791094348695,0.023768933023279155,0.09577678371612842,0.07200791094404768,0.023768933023464254,0.37687120288866305,0.37687120288866305,0.12440062114507279,0.0,5.563660904166682,5.0513582634018235,7.122467865367071,5.548151604796374,5.035542222015749,7.107899158168834,24896.367228306473,21161.9121440605,0.85,1.0698060436342225,0.6665214930244274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500524919843116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.91656858648,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.923189576817,1539.5523969673634,0.37687120288866305,0.12440062114507279,6.112874298809886,3.4326852819889617
2938.0,-29.761961512714638,5.143032067993224,35.02143483407846,24.27566401837396,5.090105694487677,-26.27672063905264,-39.830098290089495,1.6048648208256804,0.5799384690574243,-4.964252484436832,40.044159381064496,42579.37379922001,25764.704787433366,25764.704787433366,68344.07858665337,77669.41311010503,77669.41311010503,25764.704787433366,103434.1178975384,103434.1178975384,103434.1178975384,128330.54860765871,91778.80771623718,56689.19641133219,38988.457005449985,24896.43071012031,0.0,63884.887715570294,21161.966103602263,1539.559485061179,0.0,0.8869406785913929,2.8133237518189294,0.0014959135982669303,355150.4178800039,1556438.1341393676,4.382475863129204,1556438.1341393676,4.382475863129204,0.85,0.09577806620603135,4.027634451161993,1.2677752719866113,1.0,0.0,4.027634451160763,1.2842188039956686,1.2845261586690206,3.1362525129133503,19369.182458029365,1975.1069384580226,4632.441516551485,4632.441516551485,5.561798178212794,5.143032067993224,-2.3248809411183813,7.467913009111605,3.432889770578671,3.432889770578671,0.9808256487367631,0.0,0.0,0.00023931955522618926,1.0001562749632693,0.0002392821614152031,198.72579251347761,0.0,7.46170657643134e-06,21.146476437606417,0.04991367652703959,8.038537288387716e-05,0.0001589341823423121,0.0006401287882691583,0.09577806620530695,0.07200787834814303,0.023770187857163918,0.09577805644970594,0.07200787834868765,0.023770187857343705,0.37687023239512124,0.37687023239512124,0.12440692457960238,0.0,5.559868837642625,5.047530777139059,7.118701524101539,5.544190953494251,5.03179654816654,7.103199058203472,24896.43071012031,21161.966103602263,0.85,1.069800402419683,0.6665015048440383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500615229462859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.851078676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.900968641068,1539.559485061179,0.37687023239512124,0.12440692457960238,6.112874298809886,3.432889770578671
2939.0,-29.763461889274318,5.14290071012507,35.02148075759683,24.27515429388734,5.089772820328998,-26.278104481364508,-39.831419417727716,1.6044154124193628,0.5759505472095725,-4.964487033816774,40.044207297379224,42578.35572695175,25765.762944178514,25765.762944178514,68344.11867113026,77668.69177846752,77668.69177846752,25765.762944178514,103434.45472264603,103434.45472264603,103434.45472264603,128330.9466710769,91778.55717697652,56688.647953708314,38988.788025853566,24896.491948430885,0.0,63885.27997428445,21162.01815616625,1539.566739491535,0.0,0.8869393130610294,2.8133485175953528,0.0014959135982669303,355147.1720408635,1556440.2020663668,4.382521739148979,1556440.2020663668,4.382521739148979,0.85,0.09577927567827135,4.027634451161993,1.2677749247150496,1.0,0.0,4.027634451162025,1.2842209817406023,1.2845282889107419,3.1362471945467156,19369.129583724574,1975.101546779438,4632.441516551485,4632.441516551485,5.562026601332951,5.14290071012507,-2.3248803991283125,7.467781109253382,3.433091395390076,3.433091395390076,0.980883255825736,0.0,0.0,0.0002392821614152031,1.0001558692170744,0.00023924487050454846,198.72702948595497,0.0,7.4311147233253174e-06,21.05977912590395,0.04992110764176291,8.037337313175593e-05,0.00015890878828344717,0.0006400265102828191,0.09577927567748488,0.07200784662625652,0.023771429051228362,0.09577920343719969,0.07200784662684778,0.023771429051423563,0.3768692580382968,0.3768692580382968,0.12441315381443287,0.0,5.556088556136729,5.043768972680937,7.114783190313574,5.540437581026367,5.028276476649523,7.098651199468009,24896.491948430885,21162.01815616625,0.85,1.0697944612380288,0.6664814765481295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500705182305964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.7643813643,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.878817249171,1539.566739491535,0.3768692580382968,0.12441315381443287,6.112874298809886,3.433091395390076
2940.0,-29.764957072337886,5.1427607695561255,35.02152505413636,24.27463961010801,5.089437473546139,-26.279483895972806,-39.83273604009298,1.6039642971810055,0.5718794980789426,-4.964723537406594,40.04425175456857,42577.34165927946,25766.79286827334,25766.79286827334,68344.1345275528,77667.96039999371,77667.96039999371,25766.79286827334,103434.75326826706,103434.75326826706,103434.75326826706,128331.29426834444,91778.29349332454,56688.10004249894,38989.103834250665,24896.54100007738,0.0,63885.64483432805,21162.059850065772,1539.5733740408166,0.0,0.8869379500956,2.813374143279737,0.0014959135982669303,355143.89918173145,1556442.1207095615,4.38256752909364,1556442.1207095615,4.38256752909364,0.85,0.09578046684217181,4.027634451161993,1.2677745631569999,1.0,0.0,4.027634451163379,1.284223167258154,1.2845304270589317,3.136241857216363,19369.07393540124,1975.095872229685,4632.441516551485,4632.441516551485,5.562248929902268,5.1427607695561255,-2.3248865031394663,7.467647272695592,3.4332901558798383,3.4332901558798383,0.9809400445370967,0.0,0.0,0.00023924487050454846,1.0001553315437601,0.00023920771400105334,198.72826219017153,0.0,7.410711901220463e-06,21.001957528058792,0.04992851835366413,8.036141594834812e-05,0.00015888345455620034,0.0006399244752901835,0.095780466841387,0.0720078112695447,0.023772655571842296,0.0957803414167152,0.07200781127013473,0.023772655572037085,0.3768682820238849,0.3768682820238849,0.12441931195773018,0.0,5.55229798863553,5.04004847579381,7.110697831685513,5.536603035485541,5.024717504518833,7.09389399428278,24896.54100007738,21162.059850065772,0.85,1.0697885996891283,0.6664617970076608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500794901574683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.706559766455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.85669432167,1539.5733740408166,0.3768682820238849,0.12441931195773018,6.112874298809886,3.4332901558798383
2941.0,-29.766447206352293,5.142612559389701,35.02156778029737,24.27412918712946,5.089107875908035,-26.280858190915854,-39.8340481222607,1.6035188604715789,0.5677047257342451,-4.964957931288154,40.044294606451984,42576.33049826163,25767.78521997086,25767.78521997086,68344.1157182325,77667.2230008155,77667.2230008155,25767.78521997086,103435.00822078636,103435.00822078636,103435.00822078636,128331.5955129265,91778.02407828903,56687.55536898513,38989.40967700433,24896.587292140146,0.0,63885.99696914448,21162.099198319123,1539.5798351636233,0.0,0.8869366036469801,2.8134013715445945,0.0014959135982669303,355140.6555411871,1556443.970074107,4.38261276423645,1556443.970074107,4.38261276423645,0.85,0.09578164074188408,4.027634451161993,1.2677741983020683,1.0,0.0,4.027634451163922,1.284225325963457,1.2845325385609137,3.1362365853829925,19369.017077515316,1975.0900743388738,4632.441516551485,4632.441516551485,5.562463147759953,5.142612559389701,-2.3248961109921225,7.467508670381823,3.433486108325082,3.433486108325082,0.9809960309500234,0.0,0.0,0.00023920771400105334,1.0001548088586918,0.0002391706882597713,198.7294907450788,0.0,7.3840473686495996e-06,20.926390242752966,0.04993590240103278,8.034950163367264e-05,0.00015885821236738068,0.0006398228089808706,0.09578164074111033,0.07200777286715315,0.02377386787395717,0.09578152495357678,0.07200777286773485,0.023773867874149233,0.376867304681526,0.376867304681526,0.12442540048273813,0.0,5.548476469487184,5.036355702950289,7.106403156594126,5.532662657022399,5.021139651970259,7.088766281838275,24896.587292140146,21162.099198319123,0.85,1.0697824086746457,0.6664422959357597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500884311337148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.63099248115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.834625424652,1539.5798351636233,0.376867304681526,0.12442540048273813,6.112874298809886,3.433486108325082
2942.0,-29.767932943345894,5.142456559429943,35.021609062193264,24.273636435996764,5.088798846756493,-26.282226470816717,-39.83535545468328,1.6030923742272534,0.5633375261685956,-4.965181765352841,40.044337990970476,42575.31888061271,25768.719995170955,25768.719995170955,68344.03887578366,77666.4739785468,77666.4739785468,25768.719995170955,103435.19397371775,103435.19397371775,103435.19397371775,128331.83398530616,91777.74959379133,56687.01697848672,38989.70290589402,24896.640011588417,0.0,63886.342917482434,21162.144009850155,1539.586453008301,0.0,0.8869353089357418,2.8134323459796997,0.0014959135982669303,355137.5580535045,1556445.842427345,4.382656261303833,1556445.842427345,4.382656261303833,0.85,0.0957827957201104,4.027634451161993,1.2677737971814351,1.0,0.0,4.027634451161755,1.2842273958292183,1.2845345613698818,3.1362315305237454,19368.959149759987,1975.0841673517448,4632.441516551485,4632.441516551485,5.562664936643148,5.142456559429943,-2.3249027721906033,7.467359331620546,3.4336793328741377,3.4336793328741377,0.9810512379640394,0.0,0.0,0.0002391706882597713,1.0001543538999056,0.0002391337770286878,198.73071568812114,0.0,7.358106709436971e-06,20.852874414544377,0.04994326050774222,8.033763207297084e-05,0.00015883305618680048,0.0006397214890813062,0.09578279571939702,0.07200773036332553,0.023775065356071486,0.09578285136939847,0.07200773036386184,0.023775065356248574,0.3768663254784036,0.3768663254784036,0.12443141789101007,0.0,5.54458634757566,5.032673303513775,7.101799546633231,5.528519291521434,5.017518837150874,7.082947746788136,24896.640011588417,21162.144009850155,0.85,1.0697754129401165,0.6664228524647952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500973420220282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.55747665294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.812607837486,1539.586453008301,0.3768663254784036,0.12443141789101007,6.112874298809886,3.4336793328741377
2943.0,-29.769414834763502,5.14229248416002,35.02164890682965,24.273112322576367,5.0884553024242125,-26.283594740787354,-39.836662787105865,1.6026352084483244,0.5591689933515909,-4.965431145560045,40.04437869102258,42574.323779498656,25769.689032390812,25769.689032390812,68344.01281188946,77665.73758168229,77665.73758168229,25769.689032390812,103435.4266140731,103435.4266140731,103435.4266140731,128332.12161548568,91777.47220967847,56686.4797368209,38989.991636508414,24896.69500141258,0.0,63886.686637921,21162.19075120069,1539.5938249192964,0.0,0.8869338940654847,2.813457750489396,0.0014959135982669303,355134.107075064,1556447.598928149,4.382703795327566,1556447.598928149,4.382703795327566,0.85,0.095783944901073,4.027634451161993,1.2677734400192278,1.0,0.0,4.027634451164437,1.2842296088651834,1.284536727530204,3.1362261260437956,19368.900610064095,1975.0781979640444,4632.441516551485,4632.441516551485,5.562874121630459,5.14229248416002,-2.3249331007732903,7.46722558493331,3.43386996048526,3.43386996048526,0.9811057029957885,0.0,0.0,0.0002391337770286878,1.0001539562199926,0.00023909696656350401,198.73193747383718,0.0,7.335395370154899e-06,20.78851047901898,0.04995059590311238,8.032576413320639e-05,0.00015880801289548142,0.0006396206238584191,0.09578394490022091,0.07200769461557033,0.023776250284650573,0.09578402209909118,0.07200769461621091,0.023776250284862084,0.3768653429541418,0.3768653429541418,0.12443735680072773,0.0,5.540700000193283,5.029020116453012,7.09712304055148,5.524600138911637,5.013933956860001,7.077929699753042,24896.69500141258,21162.19075120069,0.85,1.0697692494091993,0.666403690972259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501062267204987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.49311271741,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.79062866617,1539.5938249192964,0.3768653429541418,0.12443735680072773,6.112874298809886,3.43386996048526
