time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2944.0,-29.770890914983827,5.14212028671506,35.02168715546964,24.27256079334768,5.0880849148192295,-26.284960464426042,-39.83796589365227,1.6021544642616798,0.5550716535378228,-4.965695037247236,40.044411892959495,42573.33650322121,25770.663693395203,25770.663693395203,68344.00019661641,77664.9989678333,77664.9989678333,25770.663693395203,103435.6626612285,103435.6626612285,103435.6626612285,128332.38081692785,91777.17939391403,56685.93654705168,38990.26982984706,24896.718155699342,0.0,63886.987985546395,21162.21043234444,1539.599739879877,0.0,0.886932432536744,2.8134805358291404,0.0014959135982669303,355130.4553122118,1556449.0318323094,4.382752896999392,1556449.0318323094,4.382752896999392,0.85,0.0957850761225867,4.027634451161993,1.2677731053857135,1.0,0.0,4.027634451162671,1.284231931909466,1.284539003854398,3.1362204529313384,19368.83881364171,1975.0718964826633,4632.441516551485,4632.441516551485,5.563084520617886,5.14212028671506,-2.324979058237241,7.467099344952301,3.4340578920445495,3.4340578920445495,0.9811593977270141,0.0,0.0,0.00023909696656350401,1.0001533542946766,0.00023906030563894761,198.73315448148833,0.0,7.3154150652870605e-06,20.73188629502353,0.049957911318177665,8.031393616875476e-05,0.00015878303039474926,0.000639520003477794,0.09578507612166527,0.07200765530089416,0.023777420820771115,0.09578500798108419,0.07200765530158687,0.023777420820999828,0.376864357090253,0.376864357090253,0.12444322542016399,0.0,5.536829606983247,5.025386366085115,7.092452793746077,5.520766690785081,5.010350390439669,7.073256110349405,24896.718155699342,21162.21043234444,0.85,1.069764005967512,0.6663850941423765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501150885259002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.43648853342,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.768677009992,1539.599739879877,0.376864357090253,0.12444322542016399,6.112874298809886,3.4340578920445495
2945.0,-29.772362702117608,5.141941200126363,35.02172397904765,24.272087006270908,5.087787422184059,-26.28631503349772,-39.83925597332416,1.601739753564066,0.5506332654710491,-4.965912010110163,40.04444688183136,42572.313787843785,25771.490390643678,25771.490390643678,68343.80417848747,77664.28004650291,77664.28004650291,25771.490390643678,103435.7704371466,103435.7704371466,103435.7704371466,128332.50986165804,91776.93405201737,56685.38613171207,38990.60880033923,24896.739424511445,0.0,63887.34822485068,21162.228510834728,1539.6044988011931,0.0,0.8869312030325213,2.8135132458787635,0.0014959135982669303,355127.4528394021,1556450.5418567422,4.3827942036365455,1556450.5418567422,4.3827942036365455,0.85,0.09578617227978939,4.027634451161993,1.2677726960228757,1.0,0.0,4.027634451163772,1.2842339460019716,1.2845409713448372,3.1362155343274267,19368.78703619897,1975.0666166528806,4632.441516551485,4632.441516551485,5.563262978833822,5.141941200126363,-2.324994970138521,7.4669361702648835,3.434243099955587,3.434243099955587,0.9812123142730248,0.0,0.0,0.00023906030563894761,1.0001529100837088,0.0002390237564963334,198.73436796260168,0.0,7.285741183301395e-06,20.647790513476153,0.04996519705936096,8.030222803191832e-05,0.0001587580776070293,0.0006394195027703206,0.0957861722791316,0.07200759790711535,0.023778574372016244,0.09578628488822333,0.07200759790760984,0.02377857437217954,0.37686336729836395,0.37686336729836395,0.12444903506943383,0.0,5.532870879709549,5.021783533578969,7.0873307709666165,5.5165452755812225,5.006960412695946,7.066419039846323,24896.739424511445,21162.228510834728,0.85,1.069754905743659,0.6663653285156098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501239156826853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.35239275187,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.746792375085,1539.6044988011931,0.37686336729836395,0.12444903506943383,6.112874298809886,3.434243099955587
2946.0,-29.773829629593802,5.141753988919038,35.02175938178557,24.271523288358026,5.087393422617407,-26.28767487980511,-39.84055813690645,1.601238672828952,0.5467846588095995,-4.9661989269968485,40.04447914355701,42571.36226496127,25772.465344879027,25772.465344879027,68343.8276098403,77663.58771468197,77663.58771468197,25772.465344879027,103436.053059561,103436.053059561,103436.053059561,128332.83470310102,91776.67426504605,56684.865713801584,38990.89839027163,24896.78164354001,0.0,63887.68003381164,21162.264397009007,1539.6121074118273,0.0,0.886929627829136,2.8135301018863483,0.0014959135982669303,355123.48251102667,1556451.9341859485,4.3828471245565135,1556451.9341859485,4.3828471245565135,0.85,0.0957872871479356,4.027634451161993,1.2677724201837557,1.0,0.0,4.027634451162902,1.284236363578695,1.2845433425593558,3.1362096303973632,19368.732210238893,1975.0610259608422,4632.441516551485,4632.441516551485,5.5634734411206885,5.141753988919038,-2.325067119618715,7.4668211085377525,3.4344259426458548,3.4344259426458548,0.9812645550416728,0.0,0.0,0.0002390237564963334,1.0001524069878944,0.00023898733315674207,198.73557744992098,0.0,7.263570757011701e-06,20.58495952537116,0.049972460630117975,8.029041182746417e-05,0.00015873334466886922,0.0006393198875365085,0.09578728714687192,0.07200756556065308,0.023779721586218844,0.09578716200410459,0.07200756556145266,0.023779721586482932,0.37686237381725807,0.37686237381725807,0.12445476702133025,0.0,5.529018145965836,5.018254995973109,7.082412609866651,5.512983585806467,5.003596130423432,7.062179367834801,24896.78164354001,21162.264397009007,0.85,1.0697497165912162,0.6663469739773145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501327172683087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.28956176376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.724944542339,1539.6121074118273,0.37686237381725807,0.12445476702133025,6.112874298809886,3.4344259426458548
2947.0,-29.775292005294993,5.141559889212047,35.02179325177372,24.271007731463783,5.087060039983545,-26.289024566311504,-39.84184741331262,1.6007926009999567,0.5423398301860516,-4.96643882008535,40.044505303970745,42570.377065689434,25773.291964838914,25773.291964838914,68343.66903052834,77662.84490701198,77662.84490701198,25773.291964838914,103436.1368718509,103436.1368718509,103436.1368718509,128332.91035117481,91776.38670856436,56684.33441390783,38991.16921628503,24896.773479323903,0.0,63887.94269560893,21162.257457425316,1539.615768189743,0.0,0.8869283137207848,2.8135602294048287,0.0014959135982669303,355120.1629202012,1556453.0631996554,4.382891273761341,1556453.0631996554,4.382891273761341,0.8499999999999999,0.09578835606532231,4.027634451161993,1.2677720652194697,1.0,0.0,4.027634451163146,1.2842385237822236,1.28454545650056,3.1362043550135583,19368.671523746016,1975.0548376607728,4632.441516551485,4632.441516551485,5.563651882652424,5.141559889212047,-2.325109173670052,7.466669062882099,3.4346060359318558,3.4346060359318558,0.9813160102662445,0.0,0.0,0.00023898733315674207,1.000151935864763,0.00023895102792567815,198.73678319717257,0.0,7.238613426336706e-06,20.514230450238223,0.04997969924354431,8.027871414849271e-05,0.00015870861900824936,0.0006392203016139683,0.09578835606456013,0.07200750627007883,0.023780849794481293,0.09578827353561795,0.07200750627065179,0.023780849794670517,0.37686137949011433,0.37686137949011433,0.12446044576825463,0.0,5.525076813047576,5.0147114090970035,7.077182000329344,5.508778650271381,5.000081736667937,7.055791166314407,24896.773479323903,21162.257457425316,0.85,1.0697428363932222,0.6663288136935943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501414898936111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.21883268863,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.703145005162,1539.615768189743,0.37686137949011433,0.12446044576825463,6.112874298809886,3.4346060359318558
2948.0,-29.77675059014974,5.141358784981522,35.02182580536456,24.27048882180827,5.086713895284024,-26.29037211693495,-39.84313630554823,1.6003354220691544,0.5381022022503998,-4.966694887373126,40.044534700714735,42569.40684664591,25774.132507663107,25774.132507663107,68343.53935430902,77662.14042533898,77662.14042533898,25774.132507663107,103436.27293300208,103436.27293300208,103436.27293300208,128333.07213130876,91776.13078127267,56683.811614165876,38991.465741229775,24896.799198306682,0.0,63888.26493953646,21162.27931856068,1539.6217795599403,0.0,0.8869269056708908,2.813585766783921,0.0014959135982669303,355116.619541027,1556454.3318854838,4.382938579155023,1556454.3318854838,4.382938579155023,0.85,0.09578942590971087,4.027634451161993,1.2677717086067428,1.0,0.0,4.027634451162697,1.2842407356659127,1.2845476222858048,3.136198953441201,19368.617512340417,1975.0493300301753,4632.441516551485,4632.441516551485,5.563833329697396,5.141358784981522,-2.32516747699165,7.466526261973172,3.4347837391684455,3.4347837391684455,0.9813667826195559,0.0,0.0,0.00023895102792567815,1.000151543790187,0.00023891482186804046,198.73798583164188,0.0,7.215184834873285e-06,20.44783382203089,0.04998691442837919,8.026702152991333e-05,0.0001586840063957648,0.0006391211710079924,0.09578942590884598,0.07200745679308918,0.023781969115756803,0.09578936489489104,0.07200745679373935,0.023781969115971517,0.37686038122079285,0.37686038122079285,0.12446605971722212,0.0,5.521133453341577,5.011212664334266,7.071807142715045,5.504797089623537,4.996731633952265,7.049807759212229,24896.799198306682,21162.27931856068,0.85,1.0697354110177981,0.6663102666339958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501502353988438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.15243606042,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.68138775763,1539.6217795599403,0.37686038122079285,0.12446605971722212,6.112874298809886,3.4347837391684455
2949.0,-29.77820454990313,5.141151145241272,35.02185708961375,24.269982694555097,5.086386398429663,-26.291713639410876,-39.84441297417504,1.5998954879374623,0.5336347229920193,-4.966939198354604,40.04456283527538,42568.405820737535,25774.916768829975,25774.916768829975,68343.32258956751,77661.4120188767,77661.4120188767,25774.916768829975,103436.32878770668,103436.32878770668,103436.32878770668,128333.14772310291,91775.85661170646,56683.26345355423,38991.7701757247,24896.818935396237,0.0,63888.589111120935,21162.2960950868,1539.6272035264672,0.0,0.8869255619357186,2.8136156796935237,0.0014959135982669303,355113.2388678123,1556455.546099545,4.382983723901438,1556455.546099545,4.382983723901438,0.85,0.09579047448972759,4.027634451161993,1.2677713014418264,1.0,0.0,4.027634451162126,1.2842428667461903,1.2845497073755408,3.1361937492139402,19368.559651048858,1975.0434298204646,4632.441516551485,4632.441516551485,5.5640026272835765,5.141151145241272,-2.3252213233122787,7.466372468553551,3.4349590058742567,3.4349590058742567,0.9814168588212162,0.0,0.0,0.00023891482186804046,1.0001510650163428,0.00023887873564793584,198.73918466535756,0.0,7.195518969819443e-06,20.392100760468303,0.04999410994734901,8.025544135394028e-05,0.00015865938051410017,0.0006390219869586096,0.09579047448894078,0.07200740039891398,0.023783074090026796,0.09579057562343364,0.07200740039950544,0.023783074090222147,0.3768593801557594,0.3768593801557594,0.12447160958970106,0.0,5.517129451959647,5.007719736069362,7.066169629697015,5.500573921346643,4.993284331457517,7.043142786137992,24896.818935396237,21162.2960950868,0.85,1.0697265903101802,0.6662912174613628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501589583337586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.09670299886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.659657707529,1539.6272035264672,0.3768593801557594,0.12447160958970106,6.112874298809886,3.4349590058742567
2950.0,-29.779654402916226,5.140936693764989,35.02188710666001,24.269444750994467,5.086026941763489,-26.29305466143679,-39.84569708174092,1.5994272002841587,0.5293118651861164,-4.967206899620929,40.04458849345788,42567.453511936954,25775.73417715387,25775.73417715387,68343.18768909082,77660.68423188478,77660.68423188478,25775.73417715387,103436.41840903866,103436.41840903866,103436.41840903866,128333.25888867029,91775.56846524982,56682.74956146954,38992.0210042003,24896.840479631628,0.0,63888.86148383193,21162.314407686885,1539.6333006297214,0.0,0.8869241082379361,2.813640979146067,0.0014959135982669303,355109.53455861425,1556456.6534402259,4.383032563107138,1556456.6534402259,4.383032563107138,0.8500000000000001,0.09579151771616912,4.027634451161993,1.2677709887875244,1.0,0.0,4.027634451160614,1.2842451301171347,1.284551924941301,3.1361882219437627,19368.49884004649,1975.0372288239603,4632.441516551485,4632.441516551485,5.564179080309692,5.140936693764989,-2.3252966121387715,7.466233305903761,3.4351319658609176,3.4351319658609176,0.9814662759602621,0.0,0.0,0.00023887873564793584,1.0001506400878255,0.00023884275635414215,198.7403801256098,0.0,7.171745961247055e-06,20.324728054174155,0.05000128169331025,8.024379526015564e-05,0.00015863494038778018,0.0006389235510638525,0.09579151771524574,0.07200734994309908,0.023784167772146658,0.09579165929213543,0.0720073499437932,0.02378416777237593,0.3768583748745275,0.3768583748745275,0.12447708868332294,0.0,5.513123983024514,5.004239822269142,7.060487451712618,5.4965187648070355,4.989812051304398,7.037236236658202,24896.840479631628,21162.314407686885,0.85,1.0697199183364086,0.6662734712013816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501676537083061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.02933029257,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.63797169413,1539.6333006297214,0.3768583748745275,0.12447708868332294,6.112874298809886,3.4351319658609176
2951.0,-29.78109941963115,5.140715463393772,35.02191572675454,24.268899054173403,5.085649576642058,-26.29439312099194,-39.84697699835522,1.5989432780029236,0.5252036380805407,-4.9674835580297385,40.04460783799674,42566.50478105822,25776.547644545986,25776.547644545986,68343.0524256042,77659.9975469534,77659.9975469534,25776.547644545986,103436.54519149938,103436.54519149938,103436.54519149938,128333.37931259352,91775.31221839953,56682.22983816391,38992.313755817355,24896.834121094143,0.0,63889.1478769115,21162.309002930022,1539.638039461244,0.0,0.8869226318282636,2.8136624316682677,0.0014959135982669303,355105.7063370547,1556457.4883007994,4.383082165465009,1556457.4883007994,4.383082165465009,0.85,0.09579254287225276,4.027634451161993,1.2677707058051602,1.0,0.0,4.027634451162119,1.2842474663553785,1.2845542155289291,3.1361825167482644,19368.44476120061,1975.0317143163682,4632.441516551485,4632.441516551485,5.564354682611244,5.140715463393772,-2.325382770462842,7.466098233856615,3.435302524907641,3.435302524907641,0.9815150071164689,0.0,0.0,0.00023884275635414215,1.0001501393360626,0.00023880690204442206,198.74157161073302,0.0,7.15053852520888e-06,20.264626180441965,0.05000843223183546,8.023218873048838e-05,0.00015861056762365376,0.0006388253864793869,0.09579254287128633,0.0720072947292869,0.023785248141999435,0.09579252503146579,0.07200729473001335,0.023785248142239406,0.3768573646812622,0.3768573646812622,0.12448250468584252,0.0,5.509156553514799,5.000813366875036,7.054797154159871,5.492687196110296,4.98658241885272,7.031495978599764,24896.834121094143,21162.309002930022,0.85,1.0697130059908384,0.6662556348860158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501763246216401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.969228418835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.616319487106,1539.638039461244,0.3768573646812622,0.12448250468584252,6.112874298809886,3.435302524907641
2952.0,-29.78253947136358,5.140488412773467,35.02194309398029,24.268407525401585,5.085327921144174,-26.295721539997505,-39.848244027793385,1.5985099897780035,0.5207472491497924,-4.967724651308057,40.04462858542462,42565.52423605378,25777.24607443662,25777.24607443662,68342.7703104904,77659.30466895513,77659.30466895513,25777.24607443662,103436.55074339175,103436.55074339175,103436.55074339175,128333.37837132403,91775.07032922583,56681.69881551306,38992.6350152364,24896.827627932278,0.0,63889.46264316868,21162.303483742435,1539.6419780956405,0.0,0.886921331130384,2.813692580710702,0.0014959135982669303,355102.37026936165,1556458.383706832,4.38312586459557,1556458.383706832,4.38312586459557,0.85,0.09579353959934087,4.027634451161993,1.2677703266637406,1.0,0.0,4.027634451161353,1.2842495656664306,1.2845562692931336,3.136177390156989,19368.393712427405,1975.0265087901992,4632.441516551485,4632.441516551485,5.564505451895247,5.140488412773467,-2.325446664681511,7.465935077454978,3.435470681568599,3.435470681568599,0.9815630518767425,0.0,0.0,0.00023880690204442206,1.000149625195029,0.0002387711758606666,198.74275901449354,0.0,7.125741862788485e-06,20.194352439142566,0.05001555797369825,8.02207005927893e-05,0.00015858620145163278,0.0006387272484455123,0.09579353959858622,0.07200722586418555,0.023786313734400665,0.09579365604094499,0.07200722586475282,0.02378631373458805,0.3768563514815708,0.3768563514815708,0.12448786593477444,0.0,5.505125778084732,4.997419173120534,7.048752434666255,5.488471900457853,4.983384854804001,7.024103365620249,24896.827627932278,21162.303483742435,0.85,1.0697033201264199,0.6662370048999787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450184966709692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.898954677534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.594715838819,1539.6419780956405,0.3768563514815708,0.12448786593477444,6.112874298809886,3.435470681568599
2953.0,-29.783975998472908,5.1402549462647125,35.02196928960642,24.267871013749414,5.084957874949707,-26.297051625681345,-39.849518810491986,1.5980335021586296,0.5165891320362448,-4.968003485565628,40.04464919427913,42564.591187071805,25778.01598105066,25778.01598105066,68342.60716812246,77658.6256619534,77658.6256619534,25778.01598105066,103436.64164300406,103436.64164300406,103436.64164300406,128333.48469487793,91774.82129826826,56681.194685619455,38992.91845849867,24896.843051873868,0.0,63889.76151037254,21162.316594092787,1539.6480736359797,0.0,0.886919839054274,2.8137144353248718,0.0014959135982669303,355098.5120010163,1556459.2731327782,4.383175993506623,1556459.2731327782,4.383175993506623,0.85,0.09579454320437544,4.027634451161993,1.2677700585173448,1.0,0.0,4.027634451161991,1.2842518666460947,1.2845585249385094,3.1361717711031374,19368.341156437906,1975.021149570741,4632.441516551485,4632.441516551485,5.564671650780064,5.1402549462647125,-2.325542308365096,7.465797254629809,3.4356367137371295,3.4356367137371295,0.9816104896391799,0.0,0.0,0.0002387711758606666,1.0001492607069988,0.00023873554202487822,198.74394352443878,0.0,7.100320328615774e-06,20.1223078112971,0.05002265829402686,8.02091436910381e-05,0.0001585620321696285,0.000638629903412652,0.09579454320339832,0.07200717196065927,0.02378737124273905,0.09579461819252617,0.07200717196139375,0.0237873712429817,0.37685533554964123,0.37685533554964123,0.12449315808570682,0.0,5.5011395603159485,4.994079726394546,7.042722196856801,5.484592617601891,4.980192701570388,7.018057253968323,24896.843051873868,21162.316594092787,0.85,1.0696957627088184,0.6662192842927018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501935792018534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.82691004969,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.57316348846,1539.6480736359797,0.37685533554964123,0.12449315808570682,6.112874298809886,3.4356367137371295
2954.0,-29.78540688448616,5.140015103419136,35.02199411965352,24.267311207391344,5.084568251470005,-26.298378591506214,-39.85078559545798,1.5975399584902263,0.5124172349891296,-4.968290422594363,40.044661809821406,42563.64919730059,25778.781141469193,25778.781141469193,68342.43033876979,77657.93165312105,77657.93165312105,25778.781141469193,103436.71279459025,103436.71279459025,103436.71279459025,128333.5323507138,91774.54706105813,56680.67081013975,38993.19583435375,24896.819556123548,0.0,63890.015390477296,21162.296622705016,1539.6521513159676,0.0,0.8869183346841548,2.8137355275185163,0.0014959135982669303,355094.54164784634,1556459.817587807,4.383226535572536,1556459.817587807,4.383226535572536,0.85,0.09579552721517344,4.027634451161993,1.2677697491599251,1.0,0.0,4.027634451162694,1.2842542471683298,1.2845608602638867,3.136165957825392,19368.283280870637,1975.0152479053131,4632.441516551485,4632.441516551485,5.564836825108937,5.140015103419136,-2.3256479950140534,7.46566309843319,3.4358004320282776,3.4358004320282776,0.9816572662937936,0.0,0.0,0.00023873554202487822,1.0001486762763232,0.00023870005298984152,198.74512339528087,0.0,7.082009047486664e-06,20.070413640577208,0.050029740303074346,8.019766081967337e-05,0.00015853788120520485,0.0006385326321563105,0.09579552721416915,0.07200711166414209,0.023788415550027066,0.0957954275122164,0.07200711166489698,0.023788415550276453,0.37685431849044493,0.37685431849044493,0.12449839180698206,0.0,5.497176530815352,4.99076172132834,7.036721397484143,5.48070765758348,4.976945087746003,7.012158387179909,24896.819556123548,21162.296622705016,0.85,1.069688744337916,0.6662018930057205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502021707115957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.77501587897,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.551633746321,1539.6521513159676,0.37685431849044493,0.12449839180698206,6.112874298809886,3.4358004320282776
2955.0,-29.7868334581917,5.139769599654989,35.022017668555996,24.266787443216913,5.084216146527185,-26.299697923273218,-39.852051123138494,1.5970806116084513,0.5079869556642507,-4.96855294286936,40.044674153590265,42562.72106135556,25779.4604516977,25779.4604516977,68342.18151305326,77657.23167611207,77657.23167611207,25779.4604516977,103436.69212780977,103436.69212780977,103436.69212780977,128333.48237551599,91774.28030691438,56680.174617536875,38993.45076597501,24896.79024770622,0.0,63890.241013681225,21162.271710550285,1539.6553593215506,0.0,0.8869169554120325,2.813762844279663,0.0014959135982669303,355090.9091802819,1556460.350313923,4.383272874844843,1556460.350313923,4.383272874844843,0.85,0.09579648761814533,4.027634451161993,1.2677694738702856,1.0,0.0,4.027634451162007,1.2842564675534116,1.2845630355996855,3.1361605356248563,19368.226984544606,1975.0095072776746,4632.441516551485,4632.441516551485,5.564983467052732,5.139769599654989,-2.3257395187081142,7.465509118363103,3.4359618376803036,3.4359618376803036,0.9817033821943725,0.0,0.0,0.00023870005298984152,1.0001482299058586,0.00023866467574742368,198.74629972257537,0.0,7.0532726475492884e-06,19.988974683154684,0.0500367935757219,8.018619086251508e-05,0.00015851386212732644,0.0006384358920907623,0.09579648761729015,0.07200704056727812,0.023789447050012034,0.09579640815330932,0.07200704056792094,0.023789447050224392,0.37685329960393144,0.37685329960393144,0.12450357655030488,0.0,5.493163064062344,4.987452251667833,7.030490933192425,5.476539898533588,4.973716163607207,7.005057182695566,24896.79024770622,21162.271710550285,0.85,1.0696810722379138,0.6661850133299909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450210728579896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.69357692155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.530169129906,1539.6553593215506,0.37685329960393144,0.12450357655030488,6.112874298809886,3.4359618376803036
2956.0,-29.788256417646735,5.139518395624392,35.02204007558235,24.266259802412264,5.083855265043573,-26.30101487951219,-39.853304986003764,1.596613726908931,0.5036674949229791,-4.968826283498189,40.04468799160606,42561.75993436556,25780.14448367171,25780.14448367171,68341.90441803727,77656.55133954334,77656.55133954334,25780.14448367171,103436.69582321505,103436.69582321505,103436.69582321505,128333.47671675117,91774.02818132461,56679.640620612154,38993.763956347175,24896.780893536117,0.0,63890.54484988329,21162.2637595057,1539.6599898230659,0.0,0.8869155157096006,2.8137874534938114,0.0014959135982669303,355087.1270235187,1556460.9475281513,4.383321244492936,1556460.9475281513,4.383321244492936,0.85,0.09579744484691909,4.027634451161993,1.2677690974762665,1.0,0.0,4.027634451159443,1.2842587229494853,1.2845652460982528,3.136155027946355,19368.17377545776,1975.004081460821,4632.441516551485,4632.441516551485,5.565131128274481,5.139518395624392,-2.3258427031139943,7.465361098738386,3.436121135883818,3.436121135883818,0.9817488959668051,0.0,0.0,0.00023866467574742368,1.0001478560590455,0.00023862939294581027,198.7474730818262,0.0,7.031096024934492e-06,19.92612613466435,0.05004382467174683,8.017482812360528e-05,0.0001584898476238184,0.0006383391704491057,0.09579744484599417,0.07200697513500967,0.0237904697109845,0.09579737859476406,0.07200697513570488,0.023790469711214204,0.37685227756137546,0.37685227756137546,0.12450870417772776,0.0,5.489147045639754,4.984179272868687,7.024139640074054,5.472493778421153,4.970568606253437,6.998201517833422,24896.780893536117,21162.2637595057,0.85,1.0696716482636492,0.6661668019011002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502192607529913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.63072837306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.50874320719,1539.6599898230659,0.37685227756137546,0.12450870417772776,6.112874298809886,3.436121135883818
2957.0,-29.789674190892764,5.1392615699535575,35.02206131615318,24.26572280181574,5.083486237051989,-26.30232798213423,-39.85456199208272,1.596140028293522,0.4993404221760329,-4.969104847102134,40.044698829936536,42560.834513180314,25780.81908050013,25780.81908050013,68341.65359368044,77655.86628210961,77655.86628210961,25780.81908050013,103436.68536260974,103436.68536260974,103436.68536260974,128333.44682947361,91773.76594251933,56679.13649152695,38994.03272332486,24896.76146686387,0.0,63890.79419018873,21162.24724683429,1539.6641890670644,0.0,0.8869140602894018,2.81381155543658,0.0014959135982669303,355083.2726300725,1556461.4152835682,4.383370142318975,1556461.4152835682,4.383370142318975,0.85,0.09579838879145271,4.027634451161993,1.267768784272485,1.0,0.0,4.027634451160244,1.2842610100089566,1.2845674883889076,3.1361494429655727,19368.11843205776,1974.9984380045948,4632.441516551485,4632.441516551485,5.565276752741839,5.1392615699535575,-2.3259534154524717,7.465214985406029,3.4362783053340125,3.4362783053340125,0.9817938015240035,0.0,0.0,0.00023862939294581027,1.0001473188462486,0.00023859424351713377,198.74864217669818,0.0,7.012367663912179e-06,19.873049959527116,0.050050837039410746,8.016343839441003e-05,0.00015846595455140024,0.0006382429378874902,0.09579838879050168,0.07200690780718595,0.02379148098331572,0.09579830323648847,0.0720069078079008,0.023791480983551907,0.37685125300145134,0.37685125300145134,0.12451377462850567,0.0,5.485126364068549,4.980929803900835,7.0176986082906865,5.468445269278163,4.967403271828516,6.9913914101953765,24896.76146686387,21162.24724683429,0.85,1.0696635479321557,0.6661497176962012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450227771405086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.57765219792,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.487342137503,1539.6641890670644,0.37685125300145134,0.12451377462850567,6.112874298809886,3.4362783053340125
2958.0,-29.791088471357348,5.138999346296691,35.02208140287031,24.265190481115155,5.0831204147658635,-26.30363761996958,-39.855814702436305,1.595669563378348,0.494992928670797,-4.969381564071194,40.044707702427594,42559.906255617236,25781.46683882395,25781.46683882395,68341.3730944412,77655.18724708511,77655.18724708511,25781.46683882395,103436.65408590906,103436.65408590906,103436.65408590906,128333.38928738509,91773.5096162204,56678.62989720875,38994.310798901824,24896.73520147602,0.0,63891.04600037784,21162.22492125462,1539.667980444524,0.0,0.8869126213530674,2.81383614144319,0.0014959135982669303,355079.4438204159,1556461.798198321,4.3834184864430314,1556461.798198321,4.3834184864430314,0.8500000000000001,0.09579931747983775,4.027634451161993,1.267768507334404,1.0,0.0,4.027634451161757,1.284263281685509,1.2845697154641063,3.136143895569446,19368.06433644488,1974.9929217872445,4632.441516551485,4632.441516551485,5.565416583611049,5.138999346296691,-2.326066361478091,7.465065707774782,3.4364333602493518,3.4364333602493518,0.9818381029283862,0.0,0.0,0.00023859424351713377,1.0001469575926765,0.0002385591854335316,198.7498084034799,0.0,6.985901222741041e-06,19.79804406524811,0.05005782294063349,8.015208907690738e-05,0.0001584421544402264,0.000638147079739785,0.09579931747890781,0.07200683683741876,0.023792480641489047,0.09579922076222018,0.07200683683811775,0.023792480641719998,0.3768502256719099,0.3768502256719099,0.12451878965962652,0.0,5.481094796598882,4.977706312255123,7.011135079041765,5.4643744927419675,4.964287212373563,6.984341615057076,24896.73520147602,21162.22492125462,0.85,1.069654941852682,0.6661325634794826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502362511334894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.50264630364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.465997532885,1539.667980444524,0.3768502256719099,0.12451878965962652,6.112874298809886,3.4364333602493518
2959.0,-29.792498379395795,5.138731863938955,35.02210037500705,24.264652956649684,5.082753774658548,-26.30494340393509,-39.85706301229072,1.5951987991976027,0.4905547652333553,-4.969660174817711,40.04471541114917,42558.978804285645,25782.097882928356,25782.097882928356,68341.076687214,77654.49045880925,77654.49045880925,25782.097882928356,103436.5883417376,103436.5883417376,103436.5883417376,128333.29691826791,91773.23343972203,56678.12176304964,38994.56852963598,24896.7085765303,0.0,63891.27710616628,21162.202290050755,1539.6718187563602,0.0,0.8869111769827472,2.813861694063569,0.0014959135982669303,355075.58884013374,1556462.1308877193,4.383467013240631,1556462.1308877193,4.383467013240631,0.8499999999999999,0.09580023411891005,4.027634451161993,1.2677681930316615,1.0,0.0,4.0276344511621645,1.2842655545801853,1.284571943874877,3.1361383452183222,19368.006051606357,1974.9869783877632,4632.441516551485,4632.441516551485,5.565552806400296,5.138731863938955,-2.3261842072278784,7.464916071166833,3.4365863587294525,3.4365863587294525,0.9818818167798435,0.0,0.0,0.0002385591854335316,1.0001465049146943,0.00023852424046003046,198.75097103670933,0.0,6.9677873989250775e-06,19.74670948855367,0.05006479072803242,8.014078110468259e-05,0.000158418404328849,0.0006380514229729824,0.09580023411797137,0.07200676472657683,0.023793469391394536,0.09580017353108822,0.07200676472728237,0.023793469391627676,0.3768491955363195,0.3768491955363195,0.12452374862948765,0.0,5.477038193488227,4.974486853876215,7.004458718399405,5.46021494005106,4.9610803118119975,6.977210335485211,24896.7085765303,21162.202290050755,0.85,1.0696464334818916,0.6661156378759909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502447100657578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.451311726945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.444675641214,1539.6718187563602,0.3768491955363195,0.12452374862948765,6.112874298809886,3.4365863587294525
2960.0,-29.79390395980377,5.138459348360465,35.0221182741725,24.264130310062342,5.082392350659824,-26.306244770676855,-39.85830681687219,1.5947331615332305,0.48622898420302363,-4.969936347357988,40.04472210268095,42558.05158715019,25782.701869418812,25782.701869418812,68340.753456569,77653.83278115727,77653.83278115727,25782.701869418812,103436.53465057608,103436.53465057608,103436.53465057608,128333.21507229102,91772.99673944598,56677.61424190336,38994.86944171403,24896.68042171493,0.0,63891.549863428954,21162.178358457688,1539.6755428797694,0.0,0.8869097486725153,2.813886063529835,0.0014959135982669303,355071.767628354,1556462.4196777605,4.383515000569902,1556462.4196777605,4.383515000569902,0.8499999999999999,0.09580113629308502,4.027634451161993,1.2677678847732028,1.0,0.0,4.02763445115985,1.2842678032857764,1.2845741482359048,3.136132853955664,19367.95609790845,1974.9818845281977,4632.441516551485,4632.441516551485,5.5656831882925015,5.138459348360465,-2.326303660595837,7.464763008956302,3.4367373337953637,3.4367373337953637,0.9819249525129611,0.0,0.0,0.00023852424046003046,1.0001460568763783,0.00023848940744213015,198.75213011321537,0.0,6.945347416202664e-06,19.68311457751835,0.05007173607544862,8.012951541088367e-05,0.0001583947250491468,0.0006379560514902751,0.09580113629216183,0.0720066895966285,0.023794446695533333,0.09580108064898991,0.07200668959732238,0.023794446695762635,0.3768481612515804,0.3768481612515804,0.12452865152955025,0.0,5.472981895579778,4.971314271258905,6.9976414518117735,5.45616533156101,4.958099872179787,6.969834339657837,24896.68042171493,21162.178358457688,0.85,1.0696368080387848,0.6660982818247473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502531429398773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.387716815916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.423394201132,1539.6755428797694,0.3768481612515804,0.12452865152955025,6.112874298809886,3.4367373337953637
2961.0,-29.795305282849924,5.138181721815307,35.02213509666656,24.263583914749347,5.082014537751988,-26.30754394418264,-39.85955030713228,1.5942531990847282,0.4818470027114472,-4.970224333614987,40.0447265405026,42557.141340746304,25783.31518541898,25783.31518541898,68340.45652616528,77653.14524568268,77653.14524568268,25783.31518541898,103436.46043110166,103436.46043110166,103436.46043110166,128333.10980029473,91772.72182797811,56677.115358545474,38995.11829936959,24896.649369193063,0.0,63891.76766856265,21162.151963814104,1539.6793953310782,0.0,0.8869082684362084,2.8139097928656875,0.0014959135982669303,355067.7829925744,1556462.6112032416,4.383564732584573,1556462.6112032416,4.383564732584573,0.85,0.09580202985286368,4.027634451161993,1.2677676259679718,1.0,0.0,4.027634451160074,1.2842701187279655,1.2845764194930787,3.136127199744595,19367.898080044484,1974.975968352545,4632.441516551485,4632.441516551485,5.565815584135595,5.138181721815307,-2.326435205374022,7.464616927189329,3.436886344702417,3.436886344702417,0.9819675270578335,0.0,0.0,0.00023848940744213015,1.0001456161252127,0.00023845468459492063,198.75328569083467,0.0,6.92313650595878e-06,19.620168857887183,0.050078659211954576,8.011825402749416e-05,0.000158371153414636,0.0006378611135630492,0.09580202985187589,0.07200661617382904,0.023795413678046835,0.09580196834957569,0.0720066161745715,0.023795413678292177,0.3768471243450129,0.3768471243450129,0.12453349657457297,0.0,5.468922411161259,4.968150508136716,6.990785323256205,5.452071336326412,4.954948971183285,6.962799739739353,24896.649369193063,21162.151963814104,0.85,1.0696285142818416,0.6660817644224633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502615500229141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.32477109628,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.402152460978,1539.6793953310782,0.3768471243450129,0.12453349657457297,6.112874298809886,3.436886344702417
2962.0,-29.796702318956516,5.1378993859109405,35.02215086183906,24.26306112846362,5.081652968455409,-26.308837634364473,-39.86078538056461,1.593788283863361,0.47747942496926044,-4.9705012289364685,40.04472938860051,42556.21481996454,25783.880308523996,25783.880308523996,68340.09512848854,77652.48767221204,77652.48767221204,25783.880308523996,103436.36798073603,103436.36798073603,103436.36798073603,128332.97737238207,91772.48172468564,56676.60503908729,38995.41853955372,24896.609391646045,0.0,63892.027931199766,21162.117982899137,1539.6825082675987,0.0,0.8869068503237798,2.8139346284105624,0.0014959135982669303,355063.95184629783,1556462.73412016,4.3836123775075055,1556462.73412016,4.3836123775075055,0.85,0.09580290390640905,4.027634451161993,1.2677673061704264,1.0,0.0,4.027634451162761,1.2842723636135347,1.2845786203181426,3.136121717849248,19367.847408167214,1974.9708012590656,4632.441516551485,4632.441516551485,5.56593757663199,5.1378993859109405,-2.3265618551521006,7.4644612410630415,3.437033359608562,3.437033359608562,0.982009531316732,0.0,0.0,0.00023845468459492063,1.000145172285248,0.00023842007260813113,198.75443774506877,0.0,6.90127997143255e-06,19.558227439039847,0.05008556049192601,8.010707031744933e-05,0.00015834761427747132,0.0006377663065232542,0.09580290390549437,0.07200653555131342,0.023796368354180947,0.09580285440869958,0.0720065355520009,0.023796368354408154,0.37684608376097695,0.37684608376097695,0.12453828843309331,0.0,5.464852288112297,4.9650243230883575,6.983772319490015,5.447980653905745,4.951994172915022,6.955181056980905,24896.609391646045,21162.117982899137,0.85,1.0696185007944738,0.666064549802519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45026993173431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.262829677435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.380949157294,1539.6825082675987,0.37684608376097695,0.12453828843309331,6.112874298809886,3.437033359608562
2963.0,-29.79809511096714,5.137612179296478,35.022165592318906,24.262520495709055,5.081271176086522,-26.310129526694897,-39.86202391153199,1.5933055918139618,0.4732414117702888,-4.970793505268921,40.044730781182984,42555.32114234303,25784.464793735508,25784.464793735508,68339.78593607854,77651.83951991837,77651.83951991837,25784.464793735508,103436.30431365388,103436.30431365388,103436.30431365388,128332.87702450821,91772.24114223327,56676.11767509188,38995.692741268205,24896.572710854336,0.0,63892.26545212254,21162.086804226186,1539.6861905998367,0.0,0.8869053592591315,2.8139559790578432,0.0014959135982669303,355059.9079222902,1556462.7942206063,4.383662473548717,1556462.7942206063,4.383662473548717,0.85,0.0958037727843056,4.027634451161993,1.2677670501125977,1.0,0.0,4.02763445116251,1.284274691374821,1.2845809041809106,3.1361160335958926,19367.796635167084,1974.9656238539242,4632.441516551485,4632.441516551485,5.56606374880479,5.137612179296478,-2.3267030840640075,7.4643152633604855,3.4371784911471037,3.4371784911471037,0.9820509974706011,0.0,0.0,0.00023842007260813113,1.0001447328827002,0.00023838557037733627,198.75558631114103,0.0,6.879285973586579e-06,19.495896449144364,0.050092439777899594,8.009585674834697e-05,0.00015832421585978415,0.0006376720662500746,0.09580377278329859,0.07200645903856036,0.02379731374473823,0.09580364937060881,0.07200645903931724,0.02379731374498836,0.37684504040552735,0.37684504040552735,0.12454302365456327,0.0,5.460812764510365,4.9619445650024545,6.976742572340129,5.444034917039232,4.949070923698002,6.948054334003643,24896.572710854336,21162.086804226186,0.85,1.0696096851862098,0.6660480864343701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502782878963094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.20049868754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.359785024531,1539.6861905998367,0.37684504040552735,0.12454302365456327,6.112874298809886,3.4371784911471037
2964.0,-29.799483951828268,5.137320867399801,35.02217937511847,24.26200961871075,5.080933182190694,-26.311413482154375,-39.863249904569216,1.5928627125166888,0.46852446920075863,-4.971056884717687,40.04473263882463,42554.392556995575,25784.957427601264,25784.957427601264,68339.34998459683,77651.1346680571,77651.1346680571,25784.957427601264,103436.09209565836,103436.09209565836,103436.09209565836,128332.62386940121,91771.95999850232,56675.611625194295,38995.94263700892,24896.531773742856,0.0,63892.474410751776,21162.05200768143,1539.6889791664337,0.0,0.8869040134181803,2.813986962182463,0.0014959135982669303,355056.2638454049,1556462.8743918678,4.383707690535401,1556462.8743918678,4.383707690535401,0.85,0.095804616430758,4.027634451161993,1.2677667319634933,1.0,0.0,4.027634451161245,1.2842768328142633,1.284583001818219,3.1361108043474952,19367.7373020339,1974.9595735581368,4632.441516551485,4632.441516551485,5.5661700931297,5.137320867399801,-2.3268260542386057,7.464146921638406,3.437321682794926,3.437321682794926,0.9820919093699788,0.0,0.0,0.00023838557037733627,1.0001443239097167,0.00023835117060450904,198.756731630527,0.0,6.857511110676397e-06,19.43418648765691,0.05009929728901027,8.008475812590235e-05,0.00015830081225143392,0.0006375778050708018,0.09580461642992115,0.07200637081356144,0.023798245616359712,0.0958047323534542,0.07200637081419041,0.02379824561656759,0.37684399556539255,0.37684399556539255,0.1245477078752918,0.0,5.4566792194717095,4.958834816000945,6.969424344107722,5.43958135391847,4.945896113917229,6.939638882122097,24896.531773742856,21162.05200768143,0.85,1.0695993638508503,0.6660313745782016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502866187643353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.13878872605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.338659347288,1539.6889791664337,0.37684399556539255,0.1245477078752918,6.112874298809886,3.437321682794926
2965.0,-29.800868223394104,5.137024996482765,35.02219227336211,24.261478171125077,5.080558497981871,-26.3126969940907,-39.86447579283265,1.59238726867815,0.4642698016861573,-4.971348830964699,40.04473443975002,42553.483369985064,25785.504510044244,25785.504510044244,68338.98788002931,77650.49517424726,77650.49517424726,25785.504510044244,103435.99968429151,103435.99968429151,103435.99968429151,128332.50773393852,91771.72751300335,56675.108099054654,38996.24379327633,24896.508049647,0.0,63892.75184292333,21162.03184219995,1539.6934445621985,0.0,0.8869025225216367,2.814008572890697,0.0014959135982669303,355052.2245570614,1556462.9521154002,4.383757781146523,1556462.9521154002,4.383757781146523,0.8500000000000001,0.0958054627447826,4.027634451161993,1.2677664473326882,1.0,0.0,4.027634451163762,1.2842791262715656,1.2845852516410667,3.1361052039012387,19367.68823783095,1974.9545704018142,4632.441516551485,4632.441516551485,5.56628819120844,5.137024996482765,-2.326973086865925,7.46399808334869,3.4374631573382555,3.4374631573382555,0.982132330668073,0.0,0.0,0.00023835117060450904,1.0001438506815001,0.00023831688855767704,198.75787319336118,0.0,6.837186415971126e-06,19.37658630286217,0.05010613447542624,8.007366187348164e-05,0.0001582775087310274,0.0006374839470091791,0.09580546274377734,0.07200629339665313,0.023799169347124217,0.09580558491331745,0.07200629339740866,0.023799169347373944,0.37684294566488863,0.37684294566488863,0.12455232910774343,0.0,5.452590591687567,4.955783788831013,6.962109951024274,5.435618632650858,4.943025735853496,6.932284053881176,24896.508049647,21162.03184219995,0.85,1.0695890521046392,0.6660142526745501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450294926089818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.081188541255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.317566398337,1539.6934445621985,0.37684294566488863,0.12455232910774343,6.112874298809886,3.4374631573382555
2966.0,-29.802247925756564,5.136724723046555,35.022204164631916,24.260936979576968,5.080178600128136,-26.31397691435029,-39.86570112230254,1.5919075887220078,0.4599391188548907,-4.971640701046379,40.044730905862124,42552.59164377657,25786.03281234514,25786.03281234514,68338.6244561217,77649.837248143,77649.837248143,25786.03281234514,103435.87006048815,103435.87006048815,103435.87006048815,128332.3269948491,91771.47264089125,56674.618079948086,38996.50506771463,24896.456934360966,0.0,63892.9620020756,21161.98839420682,1539.6963590822859,0.0,0.8869010512960318,2.8140311883486686,0.0014959135982669303,355048.18635856686,1556462.7996014534,4.383807210972669,1556462.7996014534,4.383807210972669,0.85,0.09580628954470369,4.027634451161993,1.2677661423711108,1.0,0.0,4.027634451160872,1.2842814392955464,1.2845875211862996,3.1360995556949183,19367.634449112556,1974.9490854789922,4632.441516551485,4632.441516551485,5.566402235238788,5.136724723046555,-2.327123138582412,7.463847861628967,3.437602771057283,3.437602771057283,0.9821722203020808,0.0,0.0,0.00023831688855767704,1.0001433774469297,0.00023828272418903538,198.75901099960535,0.0,6.813826717045365e-06,19.310384916106564,0.05011294830214328,8.006257209937033e-05,0.0001582543164583067,0.0006373905370125685,0.09580628954371603,0.07200620909340646,0.023800080450309576,0.0958063773046672,0.07200620909414875,0.023800080450554945,0.3768418932053812,0.3768418932053812,0.1245568953034204,0.0,5.448511736784155,4.952754873744539,6.954768646023183,5.4315798199012875,4.940085430047247,6.924835322350532,24896.456934360966,21161.98839420682,0.85,1.0695798459602122,0.6659981054313029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503032061744972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.0149871545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.296518692907,1539.6963590822859,0.3768418932053812,0.1245568953034204,6.112874298809886,3.437602771057283
2967.0,-29.803623972717375,5.136419869410081,35.02221498311178,24.260368092823796,5.079773864341209,-26.315256027931387,-39.866926277149446,1.5914059195555619,0.4556669840935115,-4.971948331336163,40.04472344099809,42551.715110806166,25786.582436376924,25786.582436376924,68338.29754718309,77649.16785387573,77649.16785387573,25786.582436376924,103435.75029025265,103435.75029025265,103435.75029025265,128332.14426575777,91771.19477110081,56674.13198402591,38996.73643008322,24896.393975505125,0.0,63893.130405588345,21161.934879179356,1539.6989806348317,0.0,0.886899514141579,2.8140512029930735,0.0014959135982669303,355043.93014710885,1556462.4774362387,4.383858855976876,1556462.4774362387,4.383858855976876,0.85,0.09580710861995584,4.027634451161993,1.267765875873156,1.0,0.0,4.0276344511627675,1.2842838548736732,1.2845898934610982,3.1360936570818807,19367.5758069183,1974.943105639367,4632.441516551485,4632.441516551485,5.566520881967477,5.136419869410081,-2.3272879081374853,7.463707777547566,3.4377405635648306,3.4377405635648306,0.9822115895899516,0.0,0.0,0.00023828272418903538,1.0001429991663708,0.0002382486548300057,198.76014580274705,0.0,6.790476122641517e-06,19.24420933156606,0.05011973877826592,8.005148532521312e-05,0.00015823123886382227,0.000637297588897973,0.09580710861887774,0.07200612610986011,0.02380098250901763,0.09580705579686002,0.0720061261106704,0.023800982509285452,0.3768408380061192,0.3768408380061192,0.12456141096075926,0.0,5.444461631758827,4.949735677532317,6.947515054598966,5.427615315429648,4.9370752057247955,6.917901795969556,24896.393975505125,21161.934879179356,0.85,1.0695719103662191,0.6659826313203215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503114590180313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.948811569964,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.275516381465,1539.6989806348317,0.3768408380061192,0.12456141096075926,6.112874298809886,3.4377405635648306
