time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2968.0,-29.804995903906644,5.136110665305472,35.02222468087812,24.259814503043913,5.07937180276803,-26.31653116922478,-39.86814703149719,1.5909070680864124,0.45155587721973234,-4.972252420661092,40.044712434684726,42550.83819085033,25787.10449255316,25787.10449255316,68337.9426834035,77648.54950744737,77648.54950744737,25787.10449255316,103435.65400000053,103435.65400000053,103435.65400000053,128331.96704271124,91770.96737071507,56673.644792660445,38997.02508672736,24896.313042710717,0.0,63893.338129438074,21161.866086304108,1539.7005187287637,0.0,0.8868980077860705,2.814069526062911,0.0014959135982669303,355039.72296593396,1556462.0024308513,4.383909466322431,1556462.0024308513,4.383909466322431,0.85,0.09580791178530636,4.027634451161993,1.2677656527841465,1.0,0.0,4.027634451164752,1.2842862570930866,1.2845922524958613,3.1360877911115614,19367.527815887777,1974.9382119161771,4632.441516551485,4632.441516551485,5.566633577653837,5.136110665305472,-2.327453146535782,7.4635638118412535,3.437876473922905,3.437876473922905,0.98225042112083,0.0,0.0,0.0002382486548300057,1.0001425730271836,0.00023821469184027042,198.76127722303056,0.0,6.7716307681471376e-06,19.19080159692899,0.05012651040903407,8.004043978405824e-05,0.00015820821504594745,0.0006372048573759032,0.09580791178425901,0.07200603673968582,0.0238018750445732,0.09580761260621817,0.07200603674047296,0.023801875044833398,0.3768397791853886,0.3768397791853886,0.12456588661451463,0.0,5.440458669378643,4.946778008538331,6.940265482187215,5.423808297880839,4.934370374885134,6.91067527301243,24896.313042710717,21161.866086304108,0.85,1.0695628790745184,0.6659667413940539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503196900856279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.895403835326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.254541309825,1539.7005187287637,0.3768397791853886,0.12456588661451463,6.112874298809886,3.437876473922905
2969.0,-29.806363524206432,5.135798148402278,35.02223350740087,24.259312846139096,5.079039658106493,-26.317795438045646,-39.86935479389501,1.5904715719457305,0.4467721195754848,-4.972513832337481,40.044706453338264,42549.926142900345,25787.50202838318,25787.50202838318,68337.42817128352,77647.85836144461,77647.85836144461,25787.50202838318,103435.3603898278,103435.3603898278,103435.3603898278,128331.60975730643,91770.69373686539,56673.14898459983,38997.27194696173,24896.249367478642,0.0,63893.52131444037,21161.811962356845,1539.7020744442295,0.0,0.8868967002351961,2.8141016230100275,0.0014959135982669303,355036.1062760865,1556461.744290713,4.38395339734929,1556461.744290713,4.38395339734929,0.85,0.0958086921657758,4.027634451161993,1.2677653088094667,1.0,0.0,4.027634451162723,1.2842883629438815,1.284594315227855,3.136082648860679,19367.4700676549,1974.9323232352435,4632.441516551485,4632.441516551485,5.566719393271499,5.135798148402278,-2.327589622584564,7.463387770986842,3.438010563800365,3.438010563800365,0.98228873251439,0.0,0.0,0.00023821469184027042,1.0001421265950798,0.00023818084000846678,198.76240509943972,0.0,6.750527218094401e-06,19.130994136079533,0.050133260936252165,8.002951318224312e-05,0.00015818517865802731,0.0006371120752262856,0.09580869216497596,0.07200593544268828,0.02380275672228768,0.09580866093125183,0.0720059354432894,0.0238027567224864,0.3768387191873368,0.3768387191873368,0.12457032567349569,0.0,5.436335381892036,4.9437876410494255,6.932629041773453,5.419285951912968,4.931330268497447,6.901575024459817,24896.249367478642,21161.811962356845,0.85,1.0695517599503286,0.6659505575455547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503278966227502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.835596374476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.233602822576,1539.7020744442295,0.3768387191873368,0.12457032567349569,6.112874298809886,3.438010563800365
2970.0,-29.807727094217228,5.135481528963228,35.022241555922484,24.2587674636394,5.078651222606407,-26.319061690734245,-39.87056660754604,1.589985819123011,0.44250178884766456,-4.9728188428132425,40.04470144539176,42549.04839140739,25787.99433268605,25787.99433268605,68337.04272409344,77647.21810805799,77647.21810805799,25787.99433268605,103435.21244074404,103435.21244074404,103435.21244074404,128331.42761094078,91770.44657029757,56672.66312196342,38997.53716481572,24896.21517019674,0.0,63893.75233501247,21161.78289466723,1539.7063530262362,0.0,0.8868951674601355,2.8141219248987137,0.0014959135982669303,355031.88642350497,1556461.5281601343,4.384004895558836,1556461.5281601343,4.384004895558836,0.85,0.09580948620545213,4.027634451161993,1.2677650554990398,1.0,0.0,4.027634451160847,1.2842907035001383,1.2845966128638395,3.1360769335052336,19367.41790512993,1974.9270041380012,4632.441516551485,4632.441516551485,5.566825666454033,5.135481528963228,-2.327760929597052,7.463242458560281,3.438143138976744,3.438143138976744,0.9823266111362126,0.0,0.0,0.00023818084000846678,1.0001417072328014,0.0002381470928429403,198.76352964678875,0.0,6.728471506313097e-06,19.068488248891317,0.050139989407758476,8.001855131470986e-05,0.00015816228869375694,0.0006370198828176045,0.09580948620438465,0.07200585244515625,0.02380363375922839,0.09580945278370757,0.0720058524459585,0.023803633759493632,0.37683765429194005,0.37683765429194005,0.12457470715361688,0.0,5.432260199452401,4.9408421575523676,6.925051520346642,5.415320631660904,4.9284815594545535,6.89414803744495,24896.21517019674,21161.78289466723,0.85,1.0695418601459432,0.6659344119955745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503360774614387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.77309048729,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.212704965774,1539.7063530262362,0.37683765429194005,0.12457470715361688,6.112874298809886,3.438143138976744
2971.0,-29.809086532202727,5.135161246775822,35.02224868945626,24.25823559695857,5.078276598781277,-26.32032284251848,-39.87177388099951,1.5895129090973559,0.438124362147164,-4.97310955338921,40.044690891393635,42548.169621187124,25788.433862488713,25788.433862488713,68336.60348367583,77646.57665387458,77646.57665387458,25788.433862488713,103435.0105163633,103435.0105163633,103435.0105163633,128331.15610194167,91770.20212794462,56672.18014292225,38997.80220558041,24896.14558557837,0.0,63893.94779115878,21161.723747741617,1539.7082936557008,0.0,0.8868937274451143,2.814145296237858,0.0014959135982669303,355027.8644482021,1556461.07267577,4.3840532773248135,1556461.07267577,4.3840532773248135,0.85,0.09581025385313101,4.027634451161993,1.267764818123542,1.0,0.0,4.0276344511616395,1.2842929838138908,1.284598850377243,3.136071365274736,19367.366317528686,1974.9217436666636,4632.441516551485,4632.441516551485,5.566920547263881,5.135161246775822,-2.327924454704302,7.463085701480124,3.438273955693301,3.438273955693301,0.9823639873409432,0.0,0.0,0.0002381470928429403,1.000141279361547,0.0002381134523264199,198.7646507975687,0.0,6.7077057356166225e-06,19.009638054737508,0.05014669711349409,8.000763189731546e-05,0.00015813946094562483,0.0006369279409927851,0.09581025385217079,0.07200575629214356,0.023804497560027234,0.09581021367801783,0.0720057562928652,0.023804497560265814,0.3768365862080512,0.3768365862080512,0.12457904105410846,0.0,5.4281770980952615,4.937921175464112,6.917368078377592,5.4112339155364,4.92568574521971,6.886068968858183,24896.14558557837,21161.723747741617,0.85,1.0695317138179994,0.665918621279411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503442341597492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.714240293135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.191842662416,1539.7082936557008,0.3768365862080512,0.12457904105410846,6.112874298809886,3.438273955693301
2972.0,-29.810441896007582,5.13483734280528,35.02225496792659,24.257698910683416,5.077898648006284,-26.32158065969787,-39.872976823803015,1.589037411696132,0.43373489547389,-4.973404488387201,40.04468025286944,42547.29065068819,25788.868476465057,25788.868476465057,68336.15912715325,77645.92924104075,77645.92924104075,25788.868476465057,103434.7977175058,103434.7977175058,103434.7977175058,128330.87984213274,91769.94873564749,56671.693989145046,38998.06082944715,24896.08212462693,0.0,63894.14295407408,21161.66980593289,1539.7107035024246,0.0,0.88689226623897,2.8141683345559936,0.0014959135982669303,355023.7840646396,1556460.6135435703,4.384102371181373,1556460.6135435703,4.384102371181373,0.8499999999999999,0.09581101365247136,4.027634451161993,1.2677645340422172,1.0,0.0,4.027634451160893,1.2842952760103061,1.284601099912961,3.1360657680482444,19367.31284111339,1974.9162905898947,4632.441516551485,4632.441516551485,5.567014366899765,5.13483734280528,-2.328093734512504,7.462931077317784,3.438403139781706,3.438403139781706,0.9824008970804874,0.0,0.0,0.0002381134523264199,1.0001408574881792,0.00023807991698732717,198.7657685993846,0.0,6.686545518830196e-06,18.949670000364776,0.05015338365901292,7.999675301942307e-05,0.00015811669930699683,0.000636836265432882,0.09581101365148396,0.07200566120923342,0.023805352442250547,0.0958109901418761,0.07200566120997547,0.023805352442495882,0.37683551509613183,0.37683551509613183,0.12458332541336915,0.0,5.424093178125133,4.935019492918968,6.909623371345447,5.407139383861079,4.92285325785889,6.878071050232506,24896.08212462693,21161.66980593289,0.85,1.069521492388935,0.6659028305813632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503523662279598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.65427223876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.171017684967,1539.7107035024246,0.37683551509613183,0.12458332541336915,6.112874298809886,3.438403139781706
2973.0,-29.811792353757063,5.134509906588675,35.02226039181586,24.25716781234371,5.0775180907275175,-26.322834321529708,-39.874175331182755,1.5885600585000899,0.4294837419402029,-4.9737012636694615,40.04466791827104,42546.41458681651,25789.292345992617,25789.292345992617,68335.70693280912,77645.31501219847,77645.31501219847,25789.292345992617,103434.60735819108,103434.60735819108,103434.60735819108,128330.6210689717,91769.72549093331,56671.207470501846,38998.35335603496,24896.01371078062,0.0,63894.36706681558,21161.611654163524,1539.712896282093,0.0,0.8868908017949672,2.8141893509172413,0.0014959135982669303,355019.67825815326,1556460.0812131618,4.3841515739343855,1556460.0812131618,4.3841515739343855,0.8499999999999999,0.09581176190183387,4.027634451161993,1.26776428018231,1.0,0.0,4.027634451162986,1.2842975766726885,1.2846033580515934,3.1360601501691234,19367.26572710408,1974.9114862979795,4632.441516551485,4632.441516551485,5.567105867143439,5.134509906588675,-2.328266978794522,7.462776885383197,3.4385306974952186,3.4385306974952186,0.982437342141491,0.0,0.0,0.00023807991698732717,1.0001403491400778,0.00023804650736472,198.76688236605924,0.0,6.665677450005771e-06,18.890529893316355,0.05016004933646293,7.99859156134545e-05,0.00015809400137387268,0.000636744846455461,0.09581176190084015,0.07200556425297638,0.02380619764786377,0.09581168390848888,0.07200556425372319,0.023806197648110674,0.37683444078530554,0.37683444078530554,0.12458756130060335,0.0,5.420035726905894,4.9321700146741705,6.901827542042781,5.403185005609657,4.920209111283555,6.870067231657799,24896.01371078062,21161.611654163524,0.85,1.0695106637702372,0.6658867837649114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450360474011308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.59513213171,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.150229012335,1539.712896282093,0.37683444078530554,0.12458756130060335,6.112874298809886,3.4385306974952186
2974.0,-29.813139609718224,5.134179087931649,35.02226497928724,24.256631021294766,5.07713985328798,-26.324084868974328,-39.875373349618144,1.5880851125437998,0.42507739563512814,-4.973996862165741,40.044654403559626,42545.55033424578,25789.69823884304,25789.69823884304,68335.24857308881,77644.66839924944,77644.66839924944,25789.69823884304,103434.36663809247,103434.36663809247,103434.36663809247,128330.3088239594,91769.46951152476,56670.73289561251,38998.596239902494,24895.942185866934,0.0,63894.538425769424,21161.550857986895,1539.7149002333263,0.0,0.8868893475878684,2.814212536442945,0.0014959135982669303,355015.58876922616,1556459.497952185,4.384200432854637,1556459.497952185,4.384200432854637,0.8500000000000001,0.09581249838674047,4.027634451161993,1.2677639873093,1.0,0.0,4.027634451162249,1.2842998658306075,1.2846056048443357,3.1360545604021866,19367.211704699635,1974.905977545812,4632.441516551485,4632.441516551485,5.567193486781803,5.134179087931649,-2.3284418992101092,7.462620987141758,3.4386566498078843,3.4386566498078843,0.9824733285165383,0.0,0.0,0.00023804650736472,1.000140017910137,0.0002380131812564954,198.7679935030589,0.0,6.64072652665179e-06,18.819818976531174,0.050166690062989586,7.997508398515887e-05,0.00015807142337956114,0.0006366539105477338,0.09581249838575726,0.07200546514581914,0.02380703323993812,0.09581244088113572,0.07200546514655806,0.0238070332401824,0.3768333651479596,0.3768333651479596,0.12459175014566057,0.0,5.415967022349207,4.929328013932491,6.893964237365481,5.399074257800862,4.917399273406261,6.861936427868045,24895.942185866934,21161.550857986895,0.85,1.0695006217546819,0.6658714716857029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503685525326628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.52442121493,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.129493445555,1539.7149002333263,0.3768333651479596,0.12459175014566057,6.112874298809886,3.4386566498078843
2975.0,-29.81448198031949,5.133844931411978,35.02226874412675,24.256089655123674,5.076756971899535,-26.32533148355265,-39.87656693262977,1.5876064751323187,0.4206872041700649,-4.974296127721192,40.0446396175655,42544.68906828997,25790.098782360594,25790.098782360594,68334.78785065057,77644.02194472098,77644.02194472098,25790.098782360594,103434.12072708158,103434.12072708158,103434.12072708158,128329.98971390013,91769.2098366748,56670.25697725425,38998.83651046728,24895.868986818543,0.0,63894.70549728582,21161.48863879576,1539.7169129253643,0.0,0.8868878793167,2.8142350850717417,0.0014959135982669303,355011.4485856354,1556458.8598260335,4.384249764414531,1556458.8598260335,4.384249764414531,0.8499999999999999,0.09581322543138819,4.027634451161993,1.2677637537801645,1.0,0.0,4.027634451161959,1.2843021720803203,1.2846078688400504,3.136048928919903,19367.15690240187,1974.900389266658,4632.441516551485,4632.441516551485,5.567279951665627,5.133844931411978,-2.328622019628736,7.462466951040714,3.4387810360239963,3.4387810360239963,0.9825088674354275,0.0,0.0,0.0002380131812564954,1.0001395116836562,0.00023797998026877162,198.7691006217753,0.0,6.624163663070143e-06,18.772879821140783,0.05017331422665266,7.996429380728083e-05,0.00015804888744921458,0.000636563144058281,0.09581322543038656,0.07200536556152093,0.023807859868865626,0.09581317519364611,0.07200536556227367,0.023807859869114517,0.376832287003381,0.376832287003381,0.12459589206625063,0.0,5.411895133399412,4.926494424737825,6.8860632814749465,5.39498333189124,4.914592388815379,6.853877794265031,24895.868986818543,21161.48863879576,0.85,1.0694906145792213,0.6658562511114042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503766119862835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.477482059534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.108777006008,1539.7169129253643,0.376832287003381,0.12459589206625063,6.112874298809886,3.4387810360239963
2976.0,-29.81582049196032,5.133507125941352,35.02227159154763,24.25552188595759,5.0763411980005175,-26.32657791365614,-39.8777604807168,1.5870986196965728,0.4165587314147956,-4.974616086622553,40.04462042543711,42543.84423947791,25790.536656475,25790.536656475,68334.38089595291,77643.40179491129,77643.40179491129,25790.536656475,103433.93845138629,103433.93845138629,103433.93845138629,128329.72078008587,91768.96159428092,56669.7829148303,38999.087421611795,24895.782328699588,0.0,63894.86975031138,21161.41497939465,1539.718654774693,0.0,0.886886321743166,2.814251799227142,0.0014959135982669303,355007.02216225653,1556458.0315425526,4.3843020965122514,1556458.0315425526,4.3843020965122514,0.85,0.09581394763866768,4.027634451161993,1.2677634993707763,1.0,0.0,4.027634451161621,1.2843046146643404,1.2846102693630663,3.136042964553729,19367.104512832422,1974.8950470173222,4632.441516551485,4632.441516551485,5.567374475063892,5.133507125941352,-2.3288199829434055,7.462327108884757,3.4389038639537817,3.4389038639537817,0.9825439611296519,0.0,0.0,0.00023797998026877162,1.0001391121228929,0.00023794687897330194,198.77020456862445,0.0,6.599330469610975e-06,18.702502550877504,0.05017991355712227,7.995350529089277e-05,0.00015802647497787885,0.0006364728748165935,0.09581394763754364,0.07200526865037485,0.02380867898716879,0.09581368436367306,0.07200526865121958,0.02380867898744811,0.37683120546864957,0.37683120546864957,0.12459998892089023,0.0,5.407883698411297,4.9236996752590585,6.878289544760435,5.391174818037371,4.911913733195547,6.846572520353789,24895.782328699588,21161.41497939465,0.85,1.0694814961356096,0.6658413172408194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503846423000668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.40710478927,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.088113527972,1539.718654774693,0.37683120546864957,0.12459998892089023,6.112874298809886,3.4389038639537817
2977.0,-29.817155643479865,5.133166920348488,35.02227367275217,24.25502532804387,5.0760063220846465,-26.327813228829843,-39.87894103685392,1.5866639074346203,0.41183544178124976,-4.974882277767685,40.04460380258746,42542.960025904344,25790.824671143702,25790.824671143702,68333.78469704805,77642.74256139164,77642.74256139164,25790.824671143702,103433.56723253534,103433.56723253534,103433.56723253534,128329.25973121442,91768.70566466135,56669.30100572396,38999.338509930436,24895.69249867908,0.0,63895.03100860951,21161.33862387722,1539.7189885293992,0.0,0.8868850282718514,2.8142825652221384,0.0014959135982669303,355003.3396138334,1556457.3141428796,4.384345555272712,1556457.3141428796,4.384345555272712,0.85,0.09581463741383936,4.027634451161993,1.2677631845185533,1.0,0.0,4.027634451162992,1.2843067151303977,1.2846123278145893,3.1360378355983762,19367.050500935547,1974.8895393366286,4632.441516551485,4632.441516551485,5.5674366484702205,5.133166920348488,-2.3289805939807677,7.462147514329256,3.439025034189163,3.439025034189163,0.9825785811969038,0.0,0.0,0.00023794687897330194,1.0001387643981494,0.00023791386499901396,198.77130575494058,0.0,6.579551271995547e-06,18.64644830483538,0.050186493108394264,7.994283553282625e-05,0.0001580040434404757,0.000636382528783756,0.09581463741304062,0.0720051520833476,0.023809485329693028,0.09581461284807827,0.07200515208394785,0.023809485329891515,0.37683012168901253,0.37683012168901253,0.12460405217342888,0.0,5.403762458081587,4.920884240000532,6.8701350143469995,5.386717719548926,4.909117629996899,6.8370000752306055,24895.69249867908,21161.33862387722,0.85,1.0694694660659987,0.6658257982560789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503926496133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.35105054323,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.06748261209,1539.7189885293992,0.37683012168901253,0.12460405217342888,6.112874298809886,3.439025034189163
2978.0,-29.81848696340207,5.132824228752331,35.022275285522845,24.254533799272053,5.075672657558471,-26.32904497431827,-39.88011722741646,1.5862306684749061,0.4072062208880993,-4.975156989598378,40.044594320872996,42542.07444813208,25791.12299153882,25791.12299153882,68333.1974396709,77642.09867491017,77642.09867491017,25791.12299153882,103433.221666449,103433.221666449,103433.221666449,128328.87570026238,91768.46402400825,56668.816541307024,38999.60831411248,24895.65403381338,0.0,63895.262347925855,21161.30592874137,1539.722483786561,0.0,0.8868836656189367,2.8143111094908853,0.0014959135982669303,354999.5392197529,1556456.9049364477,4.384391338527809,1556456.9049364477,4.384391338527809,0.85,0.0958153317444088,4.027634451161993,1.2677628927445044,1.0,0.0,4.027634451162801,1.2843088085356185,1.2846143793156097,3.1360327239009917,19366.999504610627,1974.884339158696,4632.441516551485,4632.441516551485,5.567501046562253,5.132824228752331,-2.3291494778880923,7.461973706640423,3.439144917378551,3.439144917378551,0.9826128335367289,0.0,0.0,0.00023791386499901396,1.0001383676566666,0.00023788094996940107,198.77240379178033,0.0,6.562230777382955e-06,18.597362023103294,0.05019305533917165,7.993220653943919e-05,0.00015798165845957475,0.0006362923702634908,0.09581533174354159,0.07200504662610299,0.023810285117438594,0.09581565495294873,0.07200504662675469,0.023810285117654106,0.3768290329953474,0.3768290329953474,0.12460806026031122,0.0,5.39959765910038,4.918083115234879,6.861761486180683,5.38236321048646,4.906357591336359,6.827734135785477,24895.65403381338,21161.30592874137,0.85,1.0694564030049578,0.6658095277311756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504006369094837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.301964261496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.046874393582,1539.722483786561,0.3768290329953474,0.12460806026031122,6.112874298809886,3.439144917378551
2979.0,-29.819813348206477,5.132477508463127,35.02227606498145,24.253930511791282,5.075214138950396,-26.330284763709077,-39.88130588605998,1.585685554452865,0.4034324644874232,-4.975510322846369,40.04457327438903,42541.26207163587,25791.606434704394,25791.606434704394,68332.86850634027,77641.50790005678,77641.50790005678,25791.606434704394,103433.11433476117,103433.11433476117,103433.11433476117,128328.69736325304,91768.22295434556,56668.35242572499,38999.85614291175,24895.583028491885,0.0,63895.43917140363,21161.2455742181,1539.725953351638,0.0,0.8868819449853147,2.8143192969155315,0.0014959135982669303,354994.6512151629,1556455.9966245738,4.384449149576631,1556455.9966245738,4.384449149576631,0.85,0.09581603813447331,4.027634451161993,1.2677627004263927,1.0,0.0,4.027634451160128,1.2843114247271867,1.2846169538542893,3.1360263356822062,19366.948628788654,1974.8791512686448,4632.441516551485,4632.441516551485,5.567605406900932,5.132477508463127,-2.32937881834879,7.461856326811917,3.4392634836142912,3.4392634836142912,0.9826467096040832,0.0,0.0,0.00023788094996940107,1.0001378562007557,0.0002378481611255516,198.7734977688845,0.0,6.542599557031207e-06,18.541727144626442,0.050199597938728684,7.992146620184808e-05,0.00015795948376755298,0.00063620305870996,0.09581603813312176,0.0720049590205002,0.023811079112621553,0.0958159637177902,0.0720049590215159,0.023811079112957413,0.37682793936167286,0.37682793936167286,0.12461200549245124,0.0,5.395611623364232,4.915359741720238,6.853875750971895,5.378942787333813,4.90379601481601,6.821645886211854,24895.583028491885,21161.2455742181,0.85,1.0694482954101456,0.6657949710231461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504086013674242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.24632938302,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.026298429693,1539.725953351638,0.37682793936167286,0.12461200549245124,6.112874298809886,3.4392634836142912
2980.0,-29.821136564310223,5.132128514121913,35.02227590654322,24.25341607248413,5.074857976942199,-26.331511463697577,-39.882477501500375,1.5852328763294725,0.3988528402192628,-4.975786174560528,40.04454751504977,42540.3925500988,25791.879320945776,25791.879320945776,68332.27187104458,77640.86255530488,77640.86255530488,25791.879320945776,103432.74187625066,103432.74187625066,103432.74187625066,128328.19597765607,91767.96748017336,56667.8718307415,39000.106277146515,24895.45410140541,0.0,63895.56037855192,21161.135986194597,1539.724326860415,0.0,0.8868806354012264,2.8143470631529914,0.0014959135982669303,354990.83512516675,1556454.884918584,4.384493149998622,1556454.884918584,4.384493149998622,0.85,0.09581668907100956,4.027634451161993,1.2677624059049415,1.0,0.0,4.027634451160961,1.2843136085554638,1.2846190960887338,3.1360210032284006,19366.894713010304,1974.873653389313,4632.441516551485,4632.441516551485,5.567664314550474,5.132128514121913,-2.3295534018509194,7.461681915972832,3.439380263374969,3.439380263374969,0.9826800752499911,0.0,0.0,0.0002378481611255516,1.0001375283344005,0.00023781545476216347,198.77458914306385,0.0,6.517553179756943e-06,18.470745711431178,0.05020611549190844,7.99108811667475e-05,0.0001579372799588041,0.000636113629884896,0.09581668907018101,0.07200483346143793,0.023811855608743084,0.09581666634271524,0.07200483346206057,0.023811855608948985,0.3768268446254835,0.3768268446254835,0.12461592445121804,0.0,5.3915323243718944,4.912615365907925,6.845677127268345,5.374639014779802,4.901114697712217,6.812347167653229,24895.45410140541,21161.135986194597,0.85,1.0694369290480774,0.6657800995572535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504165363846229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.17534794983,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.00577695533,1539.724326860415,0.3768268446254835,0.12461592445121804,6.112874298809886,3.439380263374969
2981.0,-29.82245522449201,5.13177742582935,35.022275264052695,24.252934322599344,5.0745277242047795,-26.332731472238862,-39.88364429734645,1.5848039719516314,0.3942931206054823,-4.9760576094170945,40.044533099149504,42539.52291273355,25792.130595107552,25792.130595107552,68331.6535078411,77640.24438666283,77640.24438666283,25792.130595107552,103432.37498177038,103432.37498177038,103432.37498177038,128327.77159982228,91767.74782949996,56667.399375275796,39000.387171360184,24895.39661805191,0.0,63895.78378941209,21161.087125344122,1539.7267154860745,0.0,0.8868793072196213,2.814375086036593,0.0014959135982669303,354987.0801687191,1556454.262766137,4.384537775364618,1556454.262766137,4.384537775364618,0.85,0.09581734616970765,4.027634451161993,1.2677620910527185,1.0,0.0,4.02763445116277,1.2843156810844338,1.2846211271031946,3.136015942561093,19366.848357494513,1974.8689264422117,4632.441516551485,4632.441516551485,5.56771855682442,5.13177742582935,-2.329726580702972,7.461504006532322,3.4394957792628076,3.4394957792628076,0.9827130797893736,0.0,0.0,0.00023781545476216347,1.000137056264593,0.00023778286513088438,198.77567677006132,0.0,6.501193944838445e-06,18.42438363967215,0.05021261668585328,7.990034096260496e-05,0.00015791511379955852,0.0006360243526982685,0.09581734616887541,0.07200471884143071,0.023812627327444706,0.09581762555344535,0.07200471884205613,0.023812627327651523,0.3768257459175605,0.3768257459175605,0.12461979815222744,0.0,5.387409401478294,4.909902543273972,6.837206591721042,5.370350730022551,4.898536480635187,6.802797850261413,24895.39661805191,21161.087125344122,0.85,1.069423512090387,0.665764161418466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504244525278067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.128985878066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.985274747778,1539.7267154860745,0.3768257459175605,0.12461979815222744,6.112874298809886,3.4394957792628076
2982.0,-29.823769799347325,5.13142257145395,35.022273845921646,24.252331035118573,5.074067882970647,-26.333960763205475,-39.884823735896475,1.5842588468283547,0.39053647604367825,-4.976413326065389,40.04450922197001,42538.723517501334,25792.582525048063,25792.582525048063,68331.3060425494,77639.6590211171,77639.6590211171,25792.582525048063,103432.24154616517,103432.24154616517,103432.24154616517,128327.56317058462,91767.50686805283,56666.943181659255,39000.62631821509,24895.321624419452,0.0,63895.947942634535,21161.023380756535,1539.7300670930676,0.0,0.886877584648529,2.814382775945115,0.0014959135982669303,354982.1593279303,1556453.2322901106,4.384595651896603,1556453.2322901106,4.384595651896603,0.85,0.09581802303670495,4.027634451161993,1.2677619404951113,1.0,0.0,4.027634451160647,1.2843182966834499,1.2846237014666342,3.1360095558575516,19366.797504510574,1974.8637408809916,4632.441516551485,4632.441516551485,5.567816114438237,5.13142257145395,-2.329964216140255,7.461386787594204,3.4396100818180875,3.4396100818180875,0.9827457376623107,0.0,0.0,0.00023778286513088438,1.000136633095608,0.0002377503805604064,198.7767610379201,0.0,6.478026013188597e-06,18.358725721376484,0.05021909471186647,7.988968785728561e-05,0.00015789317727359878,0.0006359360003905743,0.09581802303534365,0.07200462728040669,0.023813395754936965,0.09581790982856424,0.07200462728142969,0.02381339575527526,0.376824644116893,0.376824644116893,0.1246236136852966,0.0,5.383462934455508,4.907261580779334,6.8292323683363065,5.366949802109048,4.896023026324372,6.796644188703397,24895.321624419452,21161.023380756535,0.85,1.069415326679196,0.6657499401322348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504323414972007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.06332795977,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.964819703326,1539.7300670930676,0.376824644116893,0.1246236136852966,6.112874298809886,3.4396100818180875
2983.0,-29.825080845006806,5.131065716447364,35.02227153124177,24.251816525962226,5.073710918527384,-26.33517658829616,-39.88598606139419,1.5838066618170645,0.38595853939864355,-4.976690682272101,40.04448027181555,42537.86834383254,25792.822600790296,25792.822600790296,68330.69094462284,77639.01661653457,77639.01661653457,25792.822600790296,103431.83921732487,103431.83921732487,103431.83921732487,128327.02500572249,91767.24909708189,56666.47159683337,39000.863889165026,24895.185788397615,0.0,63896.04967756264,21160.90792013797,1539.7281329732514,0.0,0.8868762789136321,2.8144103506332376,0.0014959135982669303,354978.3225310583,1556451.9828785656,4.384639523283528,1556451.9828785656,4.384639523283528,0.85,0.09581864442231083,4.027634451161993,1.2677616844372825,1.0,0.0,4.027634451162716,1.2843204776011343,1.2846258411801592,3.1360042305677833,19366.743104011235,1974.8581935738746,4632.441516551485,4632.441516551485,5.567867939321807,5.131065716447364,-2.3301463095756487,7.461212026023013,3.439722663124557,3.439722663124557,0.9827779037498735,0.0,0.0,0.0002377503805604064,1.0001362677206016,0.00023771798727213481,198.77784240524917,0.0,6.457177703318988e-06,18.299641611206013,0.050225551889569786,7.987919060773666e-05,0.00015787118995266974,0.0006358474434993118,0.09581864442148798,0.07200449719878024,0.02381414722270774,0.09581858719645954,0.07200449719939858,0.02381414722291225,0.3768235423929964,0.3768235423929964,0.12462740714659441,0.0,5.379415606533485,4.9045901928241165,6.82094322051222,5.362649221670722,4.893378658423785,6.78724847164392,24895.185788397615,21160.90792013797,0.85,1.0694039974214156,0.665735496302049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504402061073698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.0042438496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.944402546242,1539.7281329732514,0.3768235423929964,0.12462740714659441,6.112874298809886,3.439722663124557
2984.0,-29.826387542828076,5.130706228392255,35.02226859216173,24.251281341444724,5.073318279861359,-26.33639206789107,-39.88715208889914,1.5833228049246988,0.3818438335875385,-4.977002262871811,40.04445745550078,42537.0473672233,25793.138566613005,25793.138566613005,68330.1859338363,77638.43481712931,77638.43481712931,25793.138566613005,103431.57338374232,103431.57338374232,103431.57338374232,128326.67952501032,91767.03573088857,56666.017777571265,39001.13105924145,24895.106141268,0.0,63896.23720050945,21160.8402200778,1539.730234599638,0.0,0.8868747769193103,2.8144278749163862,0.0014959135982669303,354974.0123311201,1556450.9981877375,4.384689988899465,1556450.9981877375,4.384689988899465,0.85,0.09581928570516429,4.027634451161993,1.267761447611265,1.0,0.0,4.027634451161581,1.2843228063972094,1.2846281289243306,3.135998544213615,19366.698074784646,1974.8536018706334,4632.441516551485,4632.441516551485,5.567936146512674,5.130706228392255,-2.330355591725846,7.461061820118101,3.439834049483327,3.439834049483327,0.9828097284238078,0.0,0.0,0.00023771798727213481,1.000135817238593,0.00023768570545596674,198.77892019672902,0.0,6.439067951038808e-06,18.24831857324398,0.050231990957520824,7.986866120565048e-05,0.00015784932606648433,0.0006357593837580751,0.09581928570410542,0.07200438794104329,0.023814897763062136,0.09581915233235547,0.07200438794183897,0.02381489776332532,0.37682243712406377,0.37682243712406377,0.12463115852891023,0.0,5.375430074549229,4.9019841428175255,6.812705904615996,5.358846096459331,4.890969023092964,6.779151762295385,24895.106141268,21160.8402200778,0.85,1.069392955322438,0.6657206939078433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45044804968473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.95292081164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.924012271553,1539.730234599638,0.37682243712406377,0.12463115852891023,6.112874298809886,3.439834049483327
2985.0,-29.827690419792624,5.1303444767219695,35.02226496245304,24.250743712205463,5.072940493109624,-26.337602622658196,-39.88830976942552,1.5828526959751765,0.3773483690364401,-4.977300884479987,40.044431461322176,42536.208427093894,25793.410200434253,25793.410200434253,68329.61862752815,77637.7830869381,77637.7830869381,25793.410200434253,103431.19328737236,103431.19328737236,103431.19328737236,128326.19844116556,91766.75690600341,56665.55061633501,39001.340321853786,24895.0051537932,0.0,63896.34547564699,21160.754380724222,1539.7308220040773,0.0,0.8868733523108666,2.8144518949667425,0.0014959135982669303,354969.88143584266,1556449.8763494198,4.3847378545290265,1556449.8763494198,4.3847378545290265,0.85,0.0958199077825084,4.027634451161993,1.2677611646289009,1.0,0.0,4.027634451161892,1.2843250707023075,1.2846303523052185,3.135993015350515,19366.6392310253,1974.8476014770895,4632.441516551485,4632.441516551485,5.567994783803675,5.1303444767219695,-2.3305573366577454,7.460901813379715,3.439944046780782,3.439944046780782,0.9828411562230805,0.0,0.0,0.00023768570545596674,1.0001354215209588,0.0002376535220545489,198.77999484692856,0.0,6.416944559879056e-06,18.185620882697243,0.0502384079020807,7.985820844738352e-05,0.00015782749700858322,0.0006356714642924362,0.09581990778154591,0.07200426939449044,0.023815638387055468,0.09581985274881334,0.07200426939521369,0.02381563838729471,0.37682133120201244,0.37682133120201244,0.12463487386641217,0.0,5.371397209062366,4.899345089383985,6.804378374867099,5.354649253516413,4.888222572261498,6.77048877775178,24895.0051537932,21160.754380724222,0.85,1.0693822646487792,0.6657064361107452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504558673308723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.89022312109,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.903665397032,1539.7308220040773,0.37682133120201244,0.12463487386641217,6.112874298809886,3.439944046780782
2986.0,-29.82899033611029,5.129981234065218,35.02226087212756,24.25026559447872,5.0726181013872065,-26.33880497265624,-39.88945487709714,1.582432737933109,0.3726501654085723,-4.977566650244562,40.044410785487884,42535.3301393289,25793.58911881023,25793.58911881023,68328.91925813913,77637.14806962987,77637.14806962987,25793.58911881023,103430.73718844009,103430.73718844009,103430.73718844009,128325.66316891351,91766.51602638437,56665.06558342374,39001.61160328959,24894.92598047342,0.0,63896.53758376301,21160.68708340241,1539.7319195324767,0.0,0.8868720755356612,2.8144824012336387,0.0014959135982669303,354966.20507406053,1556448.98403687,4.384780753176576,1556448.98403687,4.384780753176576,0.85,0.0958205117581467,4.027634451161993,1.2677608398860327,1.0,0.0,4.027634451162102,1.2843271003650603,1.2846323411142515,3.1359880594415306,19366.588395310522,1974.842417676834,4632.441516551485,4632.441516551485,5.568033406714583,5.129981234065218,-2.330736545539718,7.460717779604936,3.4400527620742327,3.4400527620742327,0.982872217735495,0.0,0.0,0.0002376535220545489,1.000135115208789,0.00023762141578734204,198.78106706529402,0.0,6.397416367996425e-06,18.130277986901866,0.050244805318448695,7.98478704542133e-05,0.0001578056516003356,0.0006355834789735784,0.09582051175735695,0.07200414275647747,0.023816369000879488,0.09582082170889171,0.07200414275707091,0.023816369001075782,0.37682022101789164,0.37682022101789164,0.12463854940354538,0.0,5.367271746685333,4.896698579400947,6.7956996058966865,5.350216815653141,4.885608596110217,6.76046942954531,24894.92598047342,21160.68708340241,0.85,1.0693681041569056,0.6656906891640043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450463662197842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.834880225295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.883351510414,1539.7319195324767,0.37682022101789164,0.12463854940354538,6.112874298809886,3.4400527620742327
2987.0,-29.83028622527456,5.1296146138970204,35.02225610033726,24.249662306997948,5.072156160985109,-26.340017653605926,-39.89062038073314,1.5818875893165785,0.36892767528649983,-4.977926135422445,40.04438275573039,42534.55391656113,25793.994420183644,25793.994420183644,68328.54833674477,77636.57128876208,77636.57128876208,25793.994420183644,103430.56570894572,103430.56570894572,103430.56570894572,128325.4117680304,91766.27525905377,56664.624190229806,39001.834520915516,24894.84605908468,0.0,63896.6805800002,21160.619150221977,1539.7351612194439,0.0,0.8868703487261562,2.8144892118263667,0.0014959135982669303,354961.2323307276,1556447.7743496906,4.384838772757875,1556447.7743496906,4.384838772757875,0.85,0.0958211434665012,4.027634451161993,1.2677606898779055,1.0,0.0,4.0276344511619095,1.2843297151213962,1.2846349152548462,3.1359816749091545,19366.53758329332,1974.8372362930584,4632.441516551485,4632.441516551485,5.568120898671462,5.1296146138970204,-2.3309869050617915,7.460601518958812,3.4401604246673156,3.4401604246673156,0.9829029784763759,0.0,0.0,0.00023762141578734204,1.0001346980234438,0.00023758941296302474,198.7821359720502,0.0,6.382118054862225e-06,18.086922567479547,0.05025118743650356,7.983734959742208e-05,0.00015778406618991995,0.0006354965408309458,0.0958211434651339,0.07200404511777131,0.023817098347362595,0.09582106874592414,0.07200404511879877,0.02381709834770243,0.37681910521238227,0.37681910521238227,0.12464216624018432,0.0,5.363334433497812,4.894129412560119,6.78754767396299,5.346853810708922,4.883170989080611,6.75424182214357,24894.84605908468,21160.619150221977,0.85,1.069359905968758,0.665677051303265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45047143943149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.79152480587,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.863053506191,1539.7351612194439,0.37681910521238227,0.12464216624018432,6.112874298809886,3.4401604246673156
2988.0,-29.831577456805288,5.1292465007995425,35.02225051161357,24.249167565163248,5.0718052337084325,-26.34121503947603,-39.89176849192006,1.5814428163790517,0.36453695698207866,-4.978201006788785,40.04434941724771,42533.72569342255,25794.17357169734,25794.17357169734,68327.8992651199,77635.98438228328,77635.98438228328,25794.17357169734,103430.15795398061,103430.15795398061,103430.15795398061,128324.85874341812,91766.06743250033,56664.17368529789,39002.10416355827,24894.70078943752,0.0,63896.80495299579,21160.49567102189,1539.7327183058012,0.0,0.8868690714327067,2.814514635553647,0.0014959135982669303,354957.4300835686,1556446.3355534703,4.384881689015587,1556446.3355534703,4.384881689015587,0.85,0.09582171580202124,4.027634451161993,1.2677604497550061,1.0,0.0,4.0276344511621245,1.2843318604318648,1.2846370199707262,3.1359764366568585,19366.49372316337,1974.832763804497,4632.441516551485,4632.441516551485,5.5681595719095505,5.1292465007995425,-2.3311768780817377,7.460423378881281,3.4402664629733515,3.4402664629733515,0.9829332751352433,0.0,0.0,0.00023758941296302474,1.0001342152858332,0.00023755752911135323,198.78320104704775,0.0,6.361589774929852e-06,18.0287454221512,0.050257549026278485,7.982698699309528e-05,0.00015776242596992945,0.0006354093819353814,0.09582171580122113,0.0720039057730916,0.02381781002812954,0.09582164427863511,0.07200390577369283,0.023817810028328414,0.3768179878375727,0.3768179878375727,0.12464576229202876,0.0,5.3593290015156185,4.8915821267175374,6.779053977689841,5.342737963770844,4.880871775084245,6.744546327764681,24894.70078943752,21160.49567102189,0.85,1.0693476663721093,0.6656627936985504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450479192650404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.73334766055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.84279284873,1539.7327183058012,0.3768179878375727,0.12464576229202876,6.112874298809886,3.4402664629733515
2989.0,-29.832865676403816,5.128876070021752,35.02224436666431,24.24862253190952,5.07140612333763,-26.34241453305287,-39.89291684757916,1.580954979986988,0.3603970150879263,-4.978518621634498,40.04432203858852,42532.91163624279,25794.45169333487,25794.45169333487,68327.36332957767,77635.3891168438,77635.3891168438,25794.45169333487,103429.84081017866,103429.84081017866,103429.84081017866,128324.45493938721,91765.83052414432,56663.71708901862,39002.34826125077,24894.61412920855,0.0,63896.96239045932,21160.422009827267,1539.7346379333358,0.0,0.8868675551723405,2.81453179494838,0.0014959135982669303,354953.0366131965,1556445.153967414,4.384932634520666,1556445.153967414,4.384932634520666,0.8500000000000001,0.09582231268403102,4.027634451161993,1.267760229962878,1.0,0.0,4.02763445116376,1.2843342068201427,1.284639325964857,3.1359707074484393,19366.443725551853,1974.8276654669896,4632.441516551485,4632.441516551485,5.568219609718238,5.128876070021752,-2.331400105506485,7.460276175528237,3.440371439878774,3.440371439878774,0.9829632685367926,0.0,0.0,0.00023755752911135323,1.0001339036074177,0.00023752572356011402,198.7842636476576,0.0,6.337974096972437e-06,17.961818590819888,0.05026388700037546,7.981662342603758e-05,0.00015774090568531566,0.0006353227060956721,0.09582231268295083,0.07200379093859471,0.023818521744356107,0.09582218411822599,0.0720037909394064,0.023818521744624618,0.37681686882199233,0.37681686882199233,0.12464931554771304,0.0,5.35537639459227,4.889069337890703,6.770669810031563,5.338915636722447,4.878415892592443,6.736516945733797,24894.61412920855,21160.422009827267,0.85,1.0693366440809065,0.6656484133992813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504869180816695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.66642082921,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.822582302888,1539.7346379333358,0.37681686882199233,0.12464931554771304,6.112874298809886,3.440371439878774
2990.0,-29.834149961112946,5.128503882437878,35.02223759223953,24.248094052914553,5.071034856211772,-26.343607700184638,-39.8940566816367,1.5804925952834248,0.355908001879925,-4.978813651403153,40.04429141390114,42532.07931106804,25794.66251006485,25794.66251006485,68326.74182113289,77634.7481257431,77634.7481257431,25794.66251006485,103429.41063580796,103429.41063580796,103429.41063580796,128323.91186296126,91765.55757390273,56663.25164806064,39002.562139824535,24894.501227153305,0.0,63897.06336697784,21160.32604308031,1539.7345415459122,0.0,0.8868661655058381,2.8145561587807606,0.0014959135982669303,354948.95559361565,1556443.8322926983,4.384979326646294,1556443.8322926983,4.384979326646294,0.85,0.09582288542498492,4.027634451161993,1.2677599156601356,1.0,0.0,4.027634451163282,1.2843364340711256,1.284641512893813,3.1359652691585524,19366.386121588992,1974.8217914975035,4632.441516551485,4632.441516551485,5.56826511849136,5.128503882437878,-2.331608479727811,7.460112362165688,3.440475104095473,3.440475104095473,0.9829928868844208,0.0,0.0,0.00023752572356011402,1.0001334959747905,0.00023749401906453206,198.78532301248882,0.0,6.322443082994607e-06,17.91780369720672,0.050270209443458454,7.98063379938999e-05,0.00015771938556621411,0.0006352360309225855,0.09582288542405415,0.0720036626939769,0.02381922273007725,0.09582285745020606,0.0720036626946763,0.023819222730308624,0.3768157488884237,0.3768157488884237,0.12465283554874099,0.0,5.35136677223278,4.8865220923261745,6.762160656215428,5.334721653283054,4.875773693521751,6.727552022653811,24894.501227153305,21160.32604308031,0.85,1.069325227494638,0.665634335443477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504946255708109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.6224059356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.802389055038,1539.7345415459122,0.3768157488884237,0.12465283554874099,6.112874298809886,3.440475104095473
2991.0,-29.835430642349326,5.128130504171021,35.0222304235436,24.24761652890595,5.070706582757057,-26.344793324092695,-39.8951878194697,1.5800692645004055,0.35135238650650535,-4.979085029271328,40.04426638110171,42531.226506399034,25794.80539202283,25794.80539202283,68326.03189842186,77634.13939821029,77634.13939821029,25794.80539202283,103428.94479023312,103428.94479023312,103428.94479023312,128323.36030130104,91765.3328391728,56662.78177359671,39002.834517306765,24894.41551106793,0.0,63897.25002837469,21160.253184407742,1539.7354763844803,0.0,0.88686487588104,2.8145841542851904,0.0014959135982669303,354945.2017730864,1556442.7519486486,4.385022657507763,1556442.7519486486,4.385022657507763,0.85,0.09582344553505365,4.027634451161993,1.2677595991594717,1.0,0.0,4.0276344511629,1.2843384785474004,1.2846435171343051,3.1359602771671904,19366.338693123784,1974.8169551400106,4632.441516551485,4632.441516551485,5.5682959622607795,5.128130504171021,-2.331800895296711,7.459931399467732,3.4405776209577072,3.4405776209577072,0.9830221774164878,0.0,0.0,0.00023749401906453206,1.0001331227816366,0.00023746240740832374,198.78637941482904,0.0,6.302388395208253e-06,17.86096871202019,0.050276511831853665,7.979613224451613e-05,0.00015769788682001593,0.000635149441831741,0.09582344553425272,0.07200353045435565,0.023819915079897076,0.09582372940772016,0.07200353045495747,0.023819915080096184,0.3768146244548964,0.3768146244548964,0.12465631577410519,0.0,5.3472930675028465,4.883986412731076,6.753357764570353,5.330437415777851,4.873329162018194,6.717620549083165,24894.41551106793,21160.253184407742,0.85,1.0693109933225684,0.6656190444426372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505023095950935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.56557095041,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.782231695484,1539.7354763844803,0.3768146244548964,0.12465631577410519,6.112874298809886,3.4405776209577072
