time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2992.0,-29.8367073180669,5.127754644500624,35.02222272523379,24.247048969287448,5.070282657558745,-26.34598490835837,-39.896327374130465,1.5795602478500854,0.34740429296545017,-4.979421095242891,40.04423661759941,42530.42592748026,25795.103160447678,25795.103160447678,68325.52908792793,77633.55330651157,77633.55330651157,25795.103160447678,103428.65646695925,103428.65646695925,103428.65646695925,128322.98862463894,91765.09039767245,56662.32366908946,39003.074142869984,24894.332157679695,0.0,63897.40630054968,21160.18233402774,1539.7380580202378,0.0,0.8868632743570066,2.814596655885045,0.0014959135982669303,354940.5532008425,1556441.4674417265,4.385076468174142,1556441.4674417265,4.385076468174142,0.85,0.09582402236942615,4.027634451161993,1.2677594051929195,1.0,0.0,4.027634451160413,1.284340923413477,1.2846459219787956,3.13595430756616,19366.287527786466,1974.81173772761,4632.441516551485,4632.441516551485,5.568360241199602,5.127754644500624,-2.3320427190019197,7.459797363502544,3.4406791583179355,3.4406791583179355,0.9830511880908387,0.0,0.0,0.00023746240740832374,1.0001327077820377,0.0002374308984803992,198.78743252295266,0.0,6.283966684958551e-06,17.808761585172533,0.05028279579853862,7.978585177390806e-05,0.0001576765556344157,0.0006350635276137332,0.09582402236822976,0.07200341850369428,0.023820603864535477,0.09582414265393932,0.07200341850459328,0.02382060386483287,0.3768134954249074,0.3768134954249074,0.12465974068607423,0.0,5.343336260999706,4.881498640646953,6.744882947252847,5.326825388208363,4.870910314515527,6.710331812728157,24894.332157679695,21160.18233402774,0.85,1.0693005091090866,0.6656048874258358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450509972136739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.513363823564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.762103716012,1539.7380580202378,0.3768134954249074,0.12465974068607423,6.112874298809886,3.4406791583179355
2993.0,-29.837979487928894,5.127376863643845,35.0222142330859,24.246499325986974,5.069877599127862,-26.34717054945679,-39.89746602075172,1.5790686606555138,0.34330479962352456,-4.979734861060995,40.0441980987877,42529.64112065853,25795.333702813423,25795.333702813423,68324.97482347196,77632.9635634045,77632.9635634045,25795.333702813423,103428.29726621792,103428.29726621792,103428.29726621792,128322.4864062473,91764.85012609734,56661.88701711697,39003.29234331153,24894.18914002938,0.0,63897.481483340904,21160.06076902497,1539.7367193806517,0.0,0.8868618179168483,2.814613741175592,0.0014959135982669303,354936.21313459554,1556439.8050820923,4.385125404186002,1556439.8050820923,4.385125404186002,0.85,0.09582456676041534,4.027634451161993,1.2677592458436266,1.0,0.0,4.027634451161547,1.2843432865948106,1.2846482452509382,3.135948537435417,19366.23682039449,1974.8065670126384,4632.441516551485,4632.441516551485,5.568410008123787,5.127376863643845,-2.332270003008266,7.459646866652111,3.4407793248243173,3.4407793248243173,0.9830798070926621,0.0,0.0,0.0002374308984803992,1.0001322407563602,0.0002373995045903526,198.7884819240424,0.0,6.2635788836706165e-06,17.750982556322526,0.05028905937742229,7.977558071812654e-05,0.00015765531776227264,0.0006349779892282206,0.09582456675939248,0.07200328639529542,0.02382128036409706,0.09582448365363988,0.072003286396064,0.02382128036435134,0.3768123639336849,0.3768123639336849,0.12466313538190858,0.0,5.339405054870383,4.8790302922915885,6.736453255439812,5.323039660684515,4.868561978157402,6.7021261124534135,24894.18914002938,21160.06076902497,0.85,1.0692905766760992,0.6655918219835737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450517610789548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.45558479472,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.74201329106,1539.7367193806517,0.3768123639336849,0.12466313538190858,6.112874298809886,3.4407793248243173
2994.0,-29.83924791369959,5.126997560321733,35.02220511764317,24.24598195301371,5.069500979534958,-26.348349976372003,-39.898596110846825,1.5786030422070718,0.33912604196598295,-4.980033267996271,40.04416295975724,42528.83722656691,25795.516398653494,25795.516398653494,68324.3536252204,77632.38919244769,77632.38919244769,25795.516398653494,103427.90559110118,103427.90559110118,103427.90559110118,128321.96919073642,91764.63522934413,56661.44149614268,39003.54859244605,24894.063599635236,0.0,63897.61219208129,21159.95405968995,1539.7360453987783,0.0,0.886860427346168,2.8146336566657437,0.0014959135982669303,354932.08555386524,1556438.2885851318,4.385172127102393,1556438.2885851318,4.385172127102393,0.85,0.09582510240038628,4.027634451161993,1.267758984290995,1.0,0.0,4.027634451161853,1.2843455281442506,1.2846504470099176,3.135943064310363,19366.191468155488,1974.801942371298,4632.441516551485,4632.441516551485,5.56844944647167,5.126997560321733,-2.3324875965722214,7.459485156893955,3.4408782853400237,3.4408782853400237,0.983108081525721,0.0,0.0,0.0002373995045903526,1.000131852907345,0.0002373682069021613,198.789528246376,0.0,6.240743744050601e-06,17.686267770639404,0.05029530012116634,7.976538805429267e-05,0.00015763411653605994,0.0006348925984391194,0.09582510239945159,0.07200315148263658,0.023821950916815007,0.09582496948748712,0.0720031514833389,0.023821950917047377,0.3768112299933338,0.3768112299933338,0.12466650299257091,0.0,5.335478062403638,4.876599893596222,6.727925677656174,5.319159309962231,4.866312521882719,6.693237049807578,24894.063599635236,21159.95405968995,0.85,1.0692786675632258,0.6655778794788427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505252225591219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.39087000903,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.721970577553,1539.7360453987783,0.3768112299933338,0.12466650299257091,6.112874298809886,3.4408782853400237
2995.0,-29.84051294693556,5.126616744060181,35.02219549332203,24.245459131803386,5.069125173292599,-26.349526268254536,-39.89972194014115,1.5781384946114523,0.3348497888758857,-4.980334425421944,40.04412990674978,42528.03031067717,25795.6979513863,25795.6979513863,68323.72826206347,77631.78948663492,77631.78948663492,25795.6979513863,103427.48743802123,103427.48743802123,103427.48743802123,128321.44257474736,91764.39395775934,56660.992013055125,39003.77993856024,24893.955136726127,0.0,63897.73507528637,21159.86186621721,1539.7364252771808,0.0,0.8868590152212737,2.8146545296393928,0.0014959135982669303,354927.9199663943,1556436.8621157964,4.3852195743382625,1556436.8621157964,4.3852195743382625,0.8500000000000001,0.09582563627020332,4.027634451161993,1.2677587469154972,1.0,0.0,4.027634451163559,1.2843477644964973,1.2846526436938923,3.1359376038941806,19366.140549719483,1974.7967501358246,4632.441516551485,4632.441516551485,5.568488638058256,5.126616744060181,-2.3327087423605852,7.4593254864207665,3.440976156943926,3.440976156943926,0.9831360448411217,0.0,0.0,0.0002373682069021613,1.0001315015936671,0.00023733699670885788,198.79057177987036,0.0,6.221652670754227e-06,17.632163668917478,0.05030152177383709,7.975523501716957e-05,0.0001576129718849917,0.0006348074355140192,0.09582563626924531,0.07200301994738048,0.023822616321864835,0.0958255511745571,0.07200301994810032,0.023822616322103,0.37681009475039356,0.37681009475039356,0.12466983737688553,0.0,5.331542393190489,4.874176399520707,6.719342711940612,5.315184214297801,4.863911445297163,6.684427282017339,24893.955136726127,21159.86186621721,0.85,1.0692668242710364,0.6655639712513952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505328120025816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.33676590731,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.701960465018,1539.7364252771808,0.37681009475039356,0.12466983737688553,6.112874298809886,3.440976156943926
2996.0,-29.841774589431186,5.126234374506478,35.02218534767133,24.244926950801187,5.068741548819073,-26.350700289805005,-39.90084364833308,1.5776672491929915,0.3305920512261764,-4.98064071800702,40.04409547331392,42527.2209042649,25795.88434644435,25795.88434644435,68323.10525070925,77631.18364704255,77631.18364704255,25795.88434644435,103427.0679934869,103427.0679934869,103427.0679934869,128320.91148178499,91764.1420188787,56660.53550678839,39004.0072356559,24893.84348829809,0.0,63897.85072395399,21159.766965053375,1539.736754177107,0.0,0.8868575819571963,2.8146745631580266,0.0014959135982669303,354923.6833891258,1556435.3760723327,4.385267731953271,1556435.3760723327,4.385267731953271,0.8499999999999999,0.09582616354424746,4.027634451161993,1.2677584408549594,1.0,0.0,4.0276344511629585,1.2843500319879773,1.284654871636731,3.135932067465932,19366.0873800361,1974.7913283370062,4632.441516551485,4632.441516551485,5.56852887495221,5.126234374506478,-2.3329352104267094,7.459169584933187,3.4410729399722273,3.4410729399722273,0.9831636971349221,0.0,0.0,0.00023733699670885788,1.0001311504557142,0.00023730587393534758,198.7916125259283,0.0,6.204292172145069e-06,17.582964015859126,0.05030772606600924,7.97451203334483e-05,0.00015759187637540958,0.0006347224705128614,0.09582616354326862,0.07200288846351716,0.023823275079751453,0.095826098823461,0.07200288846425268,0.023823275079994776,0.37680895726399655,0.37680895726399655,0.12467313613486891,0.0,5.327605419391375,4.8717525854090695,6.7107562178374,5.311232769233186,4.861476628812966,6.675816744246049,24893.84348829809,21159.766965053375,0.85,1.0692551388914922,0.6655500994546334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450540381222778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.28756625426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.6819760354,1539.736754177107,0.37680895726399655,0.12467313613486891,6.112874298809886,3.4410729399722273
2997.0,-29.8430317092991,5.125850605334343,35.02217467815289,24.24439910044896,5.06836329768935,-26.3518697030906,-39.901960851252056,1.5772012914807447,0.3262916249800014,-4.980942892089835,40.044059923292224,42526.412489277325,25796.052300656047,25796.052300656047,68322.46478993338,77630.57358054351,77630.57358054351,25796.052300656047,103426.62588119955,103426.62588119955,103426.62588119955,128320.3522007099,91763.88620202482,56660.0800216931,39004.22908925746,24893.72631951035,0.0,63897.95540876781,21159.667371583797,1539.7366850979035,0.0,0.8868561736654108,2.8146956376269103,0.0014959135982669303,354919.50381703756,1556433.8418415114,4.385315050603303,1556433.8418415114,4.385315050603303,0.85,0.09582667953768836,4.027634451161993,1.2677582260081546,1.0,0.0,4.027634451163529,1.2843522745867073,1.2846570747930546,3.135926591836378,19366.03339193752,1974.785823083063,4632.441516551485,4632.441516551485,5.568565131041164,5.125850605334343,-2.3331601460794618,7.459010751413805,3.441168619730294,3.441168619730294,0.9831910342086554,0.0,0.0,0.00023730587393534758,1.0001306816353712,0.00023727486646776507,198.7926495507506,0.0,6.186946332391447e-06,17.53380590599736,0.05031391301234163,7.973504745347052e-05,0.00015757082648187707,0.0006346376892364766,0.09582667953672787,0.07200275328385834,0.023823926252869523,0.09582665983945457,0.07200275328458006,0.023823926253108304,0.3768078163477558,0.3768078163477558,0.12467640045575465,0.0,5.323654509634821,4.869323923394063,6.702128864248152,5.307234517069844,4.859036405757877,6.667034072025444,24893.72631951035,21159.667371583797,0.85,1.069243363936469,0.6655363574190674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505479302298419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.23840814439,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.66201736584,1539.7366850979035,0.3768078163477558,0.12467640045575465,6.112874298809886,3.441168619730294
2998.0,-29.844285204371296,5.1254654590625846,35.022163505547894,24.243876803107582,5.067982915549808,-26.35303606660672,-39.90307756522668,1.576733777785293,0.3221373208731393,-4.9812470239857225,40.04402393083305,42525.61776560875,25796.217552611073,25796.217552611073,68321.83531821982,77629.99456029288,77629.99456029288,25796.217552611073,103426.21211290394,103426.21211290394,103426.21211290394,128319.82245183393,91763.65910650684,56659.636156902474,39004.46994400484,24893.610338929982,0.0,63898.080282934825,21159.568788090484,1539.7367468966456,0.0,0.886854757000602,2.8147145721516575,0.0014959135982669303,354915.29720412655,1556432.2885175971,4.385362650690224,1556432.2885175971,4.385362650690224,0.85,0.09582718818689173,4.027634451161993,1.2677579946769404,1.0,0.0,4.0276344511628395,1.2843545242292898,1.2846592851428635,3.135921099027451,19365.985465246893,1974.7809359207165,4632.441516551485,4632.441516551485,5.568600803796975,5.1254654590625846,-2.333387982760997,7.458853441823582,3.4412632399875442,3.4412632399875442,0.9832180685678698,0.0,0.0,0.00023727486646776507,1.0001303061407605,0.00023724395212394505,198.79368359488566,0.0,6.164056636587169e-06,17.46893650808804,0.05032007706897822,7.972498015735309e-05,0.000157549886310412,0.0006345533498804706,0.09582718818592544,0.07200261749690348,0.023824570689021957,0.09582715523917547,0.07200261749762954,0.023824570689262196,0.3768066707776579,0.3768066707776579,0.12467962902382405,0.0,5.319724388302632,4.866928047897943,6.693486517068891,5.303384344858841,4.856767973665342,6.658328018333691,24893.610338929982,21159.568788090484,0.85,1.0692314231616507,0.6655226194168781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505554522504496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.17353874648,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.64210724484,1539.7367468966456,0.3768066707776579,0.12467962902382405,6.112874298809886,3.4412632399875442
2999.0,-29.845535624689397,5.125079327471607,35.022151904070455,24.24337154896932,5.067627372331508,-26.354197178235285,-39.90418970407916,1.5762889258773731,0.3177359438985832,-4.9815353542814025,40.04398909384381,42524.81736241239,25796.335790917314,25796.335790917314,68321.15315332971,77629.38397209514,77629.38397209514,25796.335790917314,103425.71976301246,103425.71976301246,103425.71976301246,128319.21734554664,91763.40925915257,56659.19558430782,39004.68186093861,24893.49758253418,0.0,63898.17944347279,21159.47294515405,1539.7366389256306,0.0,0.8868534165116524,2.8147385864211034,0.0014959135982669303,354911.309187832,1556430.7850613296,4.3854076913553905,1556430.7850613296,4.3854076913553905,0.85,0.095827682574743,4.027634451161993,1.2677577089471743,1.0,0.0,4.027634451160841,1.284356667742507,1.2846613894575982,3.135915865365733,19365.932736963405,1974.7755591321609,4632.441516551485,4632.441516551485,5.568626327768688,5.125079327471607,-2.3336055066727748,7.458684834144382,3.441356805204454,3.441356805204454,0.9832448014869869,0.0,0.0,0.00023724395212394505,1.0001299878184444,0.00023721311730831975,198.79471511200285,0.0,6.145576283899773e-06,17.416563188571956,0.05032622264526212,7.971495527431767e-05,0.00015752899684962738,0.0006344692147685484,0.09582768257387375,0.0720024758969466,0.023825206676927158,0.095827821242083,0.07200247589759973,0.02382520667714328,0.37680552185441507,0.37680552185441507,0.1246828223284602,0.0,5.315751537542496,4.864523204411,6.6846993920340765,5.299271298179974,4.854357246595157,6.64899272138689,24893.49758253418,21159.47294515405,0.85,1.069219088061338,0.6655090603955588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450562952656088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.121165426965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.62222783658,1539.7366389256306,0.37680552185441507,0.1246828223284602,6.112874298809886,3.441356805204454
3000.0,-29.84678166725931,5.124691394870436,35.02213977895417,24.242823442351096,5.067209849047986,-26.35536054791461,-39.905305894184835,1.575788729703727,0.3139855789802368,-4.981865288160066,40.043950638835916,42524.052879491246,25796.551912140407,25796.551912140407,68320.60479163166,77628.85093822825,77628.85093822825,25796.551912140407,103425.40285036866,103425.40285036866,103425.40285036866,128318.78648249598,91763.21010438619,56658.76370285619,39004.94044614445,24893.383632127334,0.0,63898.324078271784,21159.376087308232,1539.7374455018612,0.0,0.88685187748586,2.81474922565637,0.0014959135982669303,354906.7457782127,1556429.1254638853,4.385459403007585,1556429.1254638853,4.385459403007585,0.85,0.09582818507434385,4.027634451161993,1.2677575545432047,1.0,0.0,4.027634451160929,1.2843590698361183,1.2846637525160847,3.135910000367663,19365.890706944672,1974.7712732630075,4632.441516551485,4632.441516551485,5.568672981616843,5.124691394870436,-2.3338551769897875,7.458546571860223,3.4414494312729467,3.4414494312729467,0.9832712660779848,0.0,0.0,0.00023721311730831975,1.0001295340225052,0.00023718239411874215,198.79574302713118,0.0,6.1297983877634074e-06,17.371848630921498,0.050332352443649885,7.970489504477437e-05,0.00015750822226354537,0.0006343855423299357,0.0958281850732148,0.0720023463000423,0.023825838773172504,0.09582806735549816,0.0720023463008906,0.02382583877345325,0.3768043681073479,0.3768043681073479,0.12468597287759504,0.0,5.3119049416775965,4.862205510190449,6.676158433429464,5.295850867140302,4.852309245938329,6.641355328557097,24893.383632127334,21159.376087308232,0.85,1.0692080860828657,0.6654955899532157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505704347373904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.07645086932,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.602368242731,1539.7374455018612,0.3768043681073479,0.12468597287759504,6.112874298809886,3.4414494312729467
3001.0,-29.84802432017664,5.12430298576446,35.0221271785659,24.242340714577608,5.066877066110016,-26.356512391497994,-39.906405250634975,1.5753651374312665,0.3094638903696705,-4.9821352640094245,40.04391254534512,42523.23317777059,25796.609092717106,25796.609092717106,68319.8422704877,77628.23950394243,77628.23950394243,25796.609092717106,103424.84859665953,103424.84859665953,103424.84859665953,128318.09748827235,91762.96549093946,56658.30982359563,39005.17296371537,24893.248891612817,0.0,63898.42185532818,21159.261557870894,1539.735680092531,0.0,0.886850642111842,2.81477695938779,0.0014959135982669303,354903.0116994599,1556427.4814697057,4.385500911972324,1556427.4814697057,4.385500911972324,0.85,0.0958286502408645,4.027634451161993,1.2677572418889036,1.0,0.0,4.027634451162635,1.2843611135791315,1.2846657572822016,3.135905010342595,19365.839083235463,1974.7660091096823,4632.441516551485,4632.441516551485,5.568685325124364,5.12430298576446,-2.33406195015367,7.45836493591813,3.4415408704840464,3.4415408704840464,0.9832973915668705,0.0,0.0,0.00023718239411874215,1.000129182939819,0.00023715175815744016,198.79676815530678,0.0,6.1076393002418885e-06,17.309049776885512,0.05033846008295013,7.969498768439781e-05,0.00015748740643434434,0.0006343017037791162,0.09582865024010352,0.07200219225110435,0.023826457988999166,0.09582876818697761,0.07200219225167613,0.02382645798918837,0.3768032141850477,0.3768032141850477,0.12468909829834227,0.0,5.307954336238822,4.85985709373,6.6672909702621155,5.291599154379071,4.8499516728360845,6.631298864890482,24893.248891612817,21159.261557870894,0.85,1.0691945166528527,0.6654817434153075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505778906970364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.01365201528,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.582554669088,1539.735680092531,0.3768032141850477,0.12468909829834227,6.112874298809886,3.4415408704840464
3002.0,-29.849263023733506,5.123912812590649,35.022114144438156,24.24178747404369,5.066457924232845,-26.35766931693677,-39.90751669099552,1.574864217435904,0.3056867203559932,-4.982468760085966,40.04387471103003,42522.48061738731,25796.820780857415,25796.820780857415,68319.30139824472,77627.69227742893,77627.69227742893,25796.820780857415,103424.51305828633,103424.51305828633,103424.51305828633,128317.6591010426,91762.74852633518,56657.88636917639,39005.40239684311,24893.146042756263,0.0,63898.54843959937,21159.174136342823,1539.7372303452587,0.0,0.8868490826856741,2.814787537049682,0.0014959135982669303,354898.3991049437,1556425.848662025,4.385553309305824,1556425.848662025,4.385553309305824,0.85,0.09582914146108176,4.027634451161993,1.2677570990240206,1.0,0.0,4.027634451160761,1.2843635186623668,1.2846681235861503,3.135899138085669,19365.79329459306,1974.761339967579,4632.441516551485,4632.441516551485,5.568731022007866,5.123912812590649,-2.334316880001088,7.458229692591736,3.4416315193951945,3.4416315193951945,0.9833232912557699,0.0,0.0,0.00023715175815744016,1.000128773656129,0.00023712122319058412,198.7977900347157,0.0,6.090330096167958e-06,17.259995492539993,0.05034455041304629,7.968497258156757e-05,0.00015746678557587257,0.0006342186504991228,0.09582914145993181,0.0720020641553973,0.023827077304534507,0.09582905628116883,0.07200206415626133,0.023827077304820435,0.3768020567136158,0.3768020567136158,0.12469217811446351,0.0,5.304129247437174,4.857576303483597,6.658726158701995,5.288155480441958,4.84782092914719,6.62382087861323,24893.146042756263,21159.174136342823,0.85,1.069183934011022,0.6654686476576542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450585326446822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.964597730934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.562767466736,1539.7372303452587,0.3768020567136158,0.12469217811446351,6.112874298809886,3.4416315193951945
3003.0,-29.850498050420885,5.123521790348293,35.02210053157371,24.241268424689792,5.0660880426828845,-26.358818005786087,-39.90861171679569,1.5744079980481236,0.3013783938210395,-4.98276191215031,40.04383178588828,42521.676096489195,25796.922669082738,25796.922669082738,68318.59876557194,77627.08403800224,77627.08403800224,25796.922669082738,103424.00670708498,103424.00670708498,103424.00670708498,128317.00417293204,91762.48901058278,56657.42949328001,39005.621685891965,24892.997465847064,0.0,63898.619151739025,21159.047845970003,1539.7352330977792,0.0,0.8868477468805609,2.814809777336964,0.0014959135982669303,354894.34454855655,1556423.9961521649,4.385598192983363,1556423.9961521649,4.385598192983363,0.85,0.09582959769657537,4.027634451161993,1.2677568198880182,1.0,0.0,4.027634451162082,1.2843657145657865,1.2846702807902532,3.135893776581883,19365.73852587156,1974.7557551122513,4632.441516551485,4632.441516551485,5.56875301650579,5.123521790348293,-2.3345434780977956,7.458065268446088,3.4417209887973685,3.4417209887973685,0.9833488539421052,0.0,0.0,0.00023712122319058412,1.000128392690131,0.0002370907824672179,198.7988088900665,0.0,6.070283929763251e-06,17.203184656949052,0.05035062069697606,7.967510652693045e-05,0.00015744611666365367,0.0006341354036762019,0.09582959769569564,0.07200191320937246,0.023827684486323174,0.0958295448022261,0.07200191321003344,0.023827684486541927,0.3768008989399244,0.3768008989399244,0.12469523389610603,0.0,5.300250652099464,4.855265025499364,6.650038403870269,5.284140305971334,4.845464230738287,6.614720024309918,24892.997465847064,21159.047845970003,0.85,1.0691717547657307,0.6654553206465018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505927386369415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.90778689535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.543017961476,1539.7352330977792,0.3768008989399244,0.12469523389610603,6.112874298809886,3.4417209887973685
3004.0,-29.851730126164355,5.123130071552545,35.02208657153837,24.24077298436316,5.065734876624454,-26.359962366942074,-39.909706079028524,1.5739671174022773,0.29712605356615995,-4.983049993720596,40.04379444812143,42520.881605329225,25797.00625548982,25797.00625548982,68317.88786081904,77626.50363961271,77626.50363961271,25797.00625548982,103423.50989510253,103423.50989510253,103423.50989510253,128316.39348162523,91762.26291180254,56656.98842818916,39005.8605373482,24892.883586522697,0.0,63898.7441238709,21158.95104854429,1539.7351240674882,0.0,0.8868464166314385,2.814831877463414,0.0014959135982669303,354890.36015706946,1556422.3847766323,4.385642890068307,1556422.3847766323,4.385642890068307,0.85,0.09583005312346828,4.027634451161993,1.2677565171243623,1.0,0.0,4.0276344511635624,1.2843678385714774,1.2846723662004957,3.135888590640576,19365.690809534455,1974.7508893999945,4632.441516551485,4632.441516551485,5.568771060210558,5.123130071552545,-2.33476745434232,7.4578975258948645,3.441809551775242,3.441809551775242,0.9833741576500692,0.0,0.0,0.0002370907824672179,1.0001280871854767,0.00023706041806547995,198.79982532014967,0.0,6.0515795469538505e-06,17.150176436067213,0.05035667227652301,7.966524757921023e-05,0.00015742553488800768,0.000634052507807544,0.09583005312260716,0.0720017661342404,0.023828286988366754,0.09583014666704581,0.07200176613488742,0.02382828698858086,0.3767997375543093,0.3767997375543093,0.12469825728173273,0.0,5.296352888105218,4.852970049667192,6.6412242093396685,5.280176047286773,4.843244091589099,6.605410097402739,24892.883586522697,21158.95104854429,0.85,1.0691585382082223,0.6654415855638787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506001288972674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.85477867446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.523300826047,1539.7351240674882,0.3767997375543093,0.12469825728173273,6.112874298809886,3.441809551775242
3005.0,-29.852957852261774,5.122736854983551,35.02207213968432,24.240218905638926,5.065319954040707,-26.3611089889369,-39.91080833422018,1.5734710907157254,0.29325572058507987,-4.983378572792942,40.043752785372185,42520.138605019965,25797.18598827923,25797.18598827923,68317.3245932992,77625.9358754724,77625.9358754724,25797.18598827923,103423.12186375163,103423.12186375163,103423.12186375163,128315.88531407171,91762.02268793703,56656.57170042821,39006.05665278758,24892.763450320082,0.0,63898.82010310766,21158.84893277207,1539.7356051755119,0.0,0.8868448960194942,2.814844252945899,0.0014959135982669303,354885.8156965816,1556420.5867505358,4.3856939835579,1556420.5867505358,4.3856939835579,0.85,0.0958305158381487,4.027634451161993,1.267756383051165,1.0,0.0,4.0276344511627835,1.2843702202417564,1.2846747094343125,3.1358827756095695,19365.64011221121,1974.7457197117478,4632.441516551485,4632.441516551485,5.568809858927989,5.122736854983551,-2.335022599511342,7.457759454494893,3.441897252922439,3.441897252922439,0.9833992151206968,0.0,0.0,0.00023706041806547995,1.0001276362504457,0.00023703016442405033,198.80083817099165,0.0,6.0364377614578395e-06,17.107264615971516,0.05036270871428447,7.965531866501218e-05,0.00015740509940046778,0.000633970201133902,0.0958305158370378,0.07200163002379191,0.023828885813245892,0.09583043361632428,0.07200163002462658,0.023828885813522115,0.37679857272730033,0.37679857272730033,0.12470124128803514,0.0,5.292541676571034,4.850708451997832,6.632659245193054,5.276634293378038,4.841039222968448,6.597763151510321,24892.763450320082,21158.84893277207,0.85,1.0691484519285614,0.6654291665543921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506075015710793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.81186685437,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.503601640306,1539.7356051755119,0.37679857272730033,0.12470124128803514,6.112874298809886,3.441897252922439
3006.0,-29.854182549223896,5.12234376124322,35.022057352134624,24.23976327935236,5.065013064483159,-26.362242080065656,-39.91188205601645,1.5730725953252471,0.28866353499148545,-4.983632551900876,40.043713561320416,42519.29054633681,25797.171248839757,25797.171248839757,68316.46179517657,77625.32950117784,77625.32950117784,25797.171248839757,103422.5007500176,103422.5007500176,103422.5007500176,128315.1292833373,91761.78637103472,56656.09280423807,39006.326185329606,24892.628533319705,0.0,63898.954718649315,21158.73425332175,1539.7335238175044,0.0,0.8868437460396582,2.8148747850049896,0.0014959135982669303,354882.3030330067,1556418.8939719705,4.385732623661462,1556418.8939719705,4.385732623661462,0.85,0.09583093659247609,4.027634451161993,1.2677559819305322,1.0,0.0,4.027634451161513,1.2843721457181947,1.2846765965082716,3.135878074426647,19365.59023942126,1974.740634102498,4632.441516551485,4632.441516551485,5.568806677141577,5.12234376124322,-2.3352238034394532,7.457567564682673,3.4419838493767134,3.4419838493767134,0.9834239569647752,0.0,0.0,0.00023703016442405033,1.0001273225950698,0.0002369999889704231,198.80184853190715,0.0,6.014449273933347e-06,17.044949242327107,0.05036872316355841,7.964564787441084e-05,0.00015738451654963948,0.0006338873009348029,0.09583093659180732,0.07200146547482848,0.023829471116978834,0.09583121926325351,0.07200146547533096,0.023829471117145135,0.3767974056421343,0.3767974056421343,0.12470420303472507,0.0,5.288596504460884,4.848415162044432,6.6236496134026766,5.272296086892368,4.838760642887507,6.587120370723653,24892.628533319705,21158.73425332175,0.85,1.0691326970210668,0.6654144928278034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506148482879868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.74955148072,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.48394852328,1539.7335238175044,0.3767974056421343,0.12470420303472507,6.112874298809886,3.4419838493767134
3007.0,-29.855403379411236,5.121948692010926,35.02204215655382,24.239177838340424,5.064563001225674,-26.36338600924869,-39.91298385718835,1.5725456310630137,0.28507656023748495,-4.983988106349213,40.04367210149229,42518.5755281774,25797.408307875416,25797.408307875416,68315.98383605282,77624.77708963845,77624.77708963845,25797.408307875416,103422.18539751387,103422.18539751387,103422.18539751387,128314.71195841563,91761.54448919477,56655.68718499043,39006.5081157826,24892.52656090177,0.0,63899.03467668437,21158.647576766503,1539.7356955828654,0.0,0.8868420874397411,2.8148803057777836,0.0014959135982669303,354877.3855753119,1556417.1047063053,4.385788353865122,1556417.1047063053,4.385788353865122,0.85,0.09583139917109834,4.027634451161993,1.267755854451098,1.0,0.0,4.027634451159785,1.2843746716523874,1.284679084282612,3.1358719072062655,19365.53919219579,1974.7354287341539,4632.441516551485,4632.441516551485,5.56885785081205,5.121948692010926,-2.3355011213707897,7.457449813381715,3.442069827523353,3.442069827523353,0.9834485221495294,0.0,0.0,0.0002369999889704231,1.0001269218403883,0.00023696991231303565,198.80285571177717,0.0,5.998935961381063e-06,17.00098451455393,0.050374722099519785,7.963572530704297e-05,0.00015736426366338014,0.0006338057297123693,0.09583139916980331,0.07200133934892419,0.02383005982087912,0.0958313631572086,0.07200133934989719,0.023830059821201153,0.3767962333200457,0.3767962333200457,0.1247071142872452,0.0,5.284832728667823,4.846185683481906,6.615180216662964,5.269064666586701,4.836593811763123,6.58061400839307,24892.52656090177,21158.647576766503,0.85,1.0691238792842064,0.6654024703708346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506221769492909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.70558675295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.464315165733,1539.7356955828654,0.3767962333200457,0.1247071142872452,6.112874298809886,3.442069827523353
3008.0,-29.8566203493898,5.1215528270811,35.0220262411873,24.238651350047462,5.064171805277239,-26.364520575960537,-39.91406906917689,1.5720720318483818,0.28113251248248616,-4.984290927401735,40.043620745108484,42517.80866234718,25797.503791579038,25797.503791579038,68315.31245392622,77624.22503792899,77624.22503792899,25797.503791579038,103421.72882950804,103421.72882950804,103421.72882950804,128314.0728176069,91761.32524459084,56655.251997720094,39006.74805207861,24892.343988098863,0.0,63899.09204017748,21158.49238988403,1539.7320403861718,0.0,0.8868407328880799,2.814896655023871,0.0014959135982669303,354873.1974833611,1556414.888340994,4.385833867923963,1556414.888340994,4.385833867923963,0.85,0.09583181399688967,4.027634451161993,1.2677556747710335,1.0,0.0,4.027634451160868,1.2843769479007272,1.2846813224386742,3.1358663496297035,19365.492922377714,1974.7307105257876,4632.441516551485,4632.441516551485,5.568878462772994,5.1215528270811,-2.335741026114389,7.457293853195489,3.442154554573683,3.442154554573683,0.9834727298781951,0.0,0.0,0.00023696991231303565,1.0001265217565252,0.0002369399342563626,198.8038597159336,0.0,5.9793253788904705e-06,16.945408123775593,0.05038070142489868,7.962595325517587e-05,0.00015734395905785977,0.0006337239501836581,0.09583181399598245,0.07200117921315635,0.023830634782826106,0.09583154589144108,0.07200117921383796,0.02383063478305171,0.3767950591507834,0.3767950591507834,0.12471001191226802,0.0,5.281073277844882,4.843980030718797,6.606656290880437,5.265423439884216,4.834583462020589,6.571974643546639,24892.343988098863,21158.49238988403,0.85,1.0691124125984761,0.665389871824994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450629482541911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.65001036217,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.444718449338,1539.7320403861718,0.3767950591507834,0.12471001191226802,6.112874298809886,3.442154554573683
3009.0,-29.857834292236987,5.121157102527122,35.02201006279346,24.238196422252827,5.0638593409754655,-26.365644544342075,-39.91514516584573,1.5716695930803433,0.27669691895675896,-4.984550994791262,40.04358125320946,42517.01696550152,25797.48694647737,25797.48694647737,68314.50391197889,77623.6440888824,77623.6440888824,25797.48694647737,103421.13103535977,103421.13103535977,103421.13103535977,128313.34906972027,91761.10775575081,56654.822867762894,39006.98320887546,24892.2180343605,0.0,63899.20124323596,21158.385329206423,1539.730652949407,0.0,0.8868395528675472,2.8149244312161743,0.0014959135982669303,354869.6007163707,1556413.1840077615,4.385873517669167,1556413.1840077615,4.385873517669167,0.85,0.09583221999097019,4.027634451161993,1.2677553791506218,1.0,0.0,4.027634451162546,1.2843788912639353,1.284683227757237,3.1358616048247776,19365.447023099543,1974.7260301019762,4632.441516551485,4632.441516551485,5.568874826439626,5.121157102527122,-2.3359502744644858,7.457107376991608,3.44223838313987,3.44223838313987,0.9834966808971057,0.0,0.0,0.0002369399342563626,1.0001262082781073,0.0002369100342488737,198.80486123159238,0.0,5.959753373386265e-06,16.889941060176675,0.05038666117827206,7.961626437901479e-05,0.0001573236698773478,0.0006336422327812423,0.09583221999026491,0.07200101521953418,0.02383120477073072,0.0958322776487928,0.0720010152200641,0.023831204770906105,0.3767938834628949,0.3767938834628949,0.12471288968093325,0.0,5.277214217198434,4.841770946269094,6.597740595479195,5.261247913748036,4.832441729249524,6.5615753644752886,24892.2180343605,21158.385329206423,0.85,1.0690979320998995,0.6653763449038754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506367651044734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.59454329857,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.425158371454,1539.730652949407,0.3767938834628949,0.12471288968093325,6.112874298809886,3.44223838313987
3010.0,-29.85904432030186,5.120760463835263,35.0219936865655,24.237668187730037,5.063478485215365,-26.366771828873645,-39.916217944677896,1.5712059937868887,0.27257731220970527,-4.984862503901464,40.043543134111765,42516.22845132762,25797.59664302297,25797.59664302297,68313.82509435058,77623.04305837586,77623.04305837586,25797.59664302297,103420.63970139883,103420.63970139883,103420.63970139883,128312.76463344604,91760.84091440217,56654.36739952913,39007.19279430337,24892.124932047216,0.0,63899.31772635059,21158.306192240132,1539.7323453419974,0.0,0.8868381061808179,2.8149420703201473,0.0014959135982669303,354865.29254111723,1556411.5389212023,4.385922127734894,1556411.5389212023,4.385922127734894,0.85,0.09583264731948808,4.027634451161993,1.267755084629171,1.0,0.0,4.027634451162647,1.28438112041036,1.2846854190268586,3.1358561622855086,19365.390708369625,1974.7202875976634,4632.441516551485,4632.441516551485,5.56889850651097,5.120760463835263,-2.33619836120223,7.456958825037493,3.4423215942778884,3.4423215942778884,0.9835204555079681,0.0,0.0,0.0002369100342488737,1.0001258024981177,0.00023688023412366628,198.80585952635616,0.0,5.9442668396517805e-06,16.846052223573146,0.05039260544511171,7.960660646059277e-05,0.00015730342778828095,0.0006335607050459532,0.09583264731848436,0.07200087362489833,0.023831773693586026,0.0958328271644507,0.07200087362565247,0.023831773693835615,0.37679270488148126,0.37679270488148126,0.12471572211453834,0.0,5.273384857782446,4.839552331281823,6.588974869120534,5.257439816111173,4.830087476493816,6.553309442788532,24892.124932047216,21158.306192240132,0.85,1.0690853599862389,0.6653627920317358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506440296216685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.55065446197,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.405618371435,1539.7323453419974,0.37679270488148126,0.12471572211453834,6.112874298809886,3.4423215942778884
3011.0,-29.860250810733234,5.120362798309843,35.02197679846156,24.237133317533903,5.063072719076506,-26.3678984198291,-39.91730189938096,1.5707203281724027,0.2688715765129359,-4.985181782980794,40.04349547222654,42515.50176397728,25797.71986305041,25797.71986305041,68313.22162702768,77622.51606952827,77622.51606952827,25797.71986305041,103420.23593257868,103420.23593257868,103420.23593257868,128312.21510975958,91760.63660366491,56653.96235375577,39007.41583323238,24891.9791771809,0.0,63899.39501041328,21158.182300603763,1539.731217441641,0.0,0.886836654489481,2.814953382572542,0.0014959135982669303,354860.87694967637,1556409.482003254,4.385970906068555,1556409.482003254,4.385970906068555,0.85,0.09583305662217292,4.027634451161993,1.2677549186861148,1.0,0.0,4.027634451164245,1.2843834525233149,1.284687713415563,3.135850468370061,19365.347590224523,1974.7158907705,4632.441516551485,4632.441516551485,5.5689251058813,5.120362798309843,-2.336453416935534,7.456816215245377,3.4424038701100566,3.4424038701100566,0.9835439628885876,0.0,0.0,0.00023688023412366628,1.0001254359201226,0.00023685052456018656,198.80685491129825,0.0,5.924439505856564e-06,16.7898615595975,0.05039852988461757,7.959684902908318e-05,0.0001572833850945831,0.0006334799804023216,0.09583305662114598,0.07200072303293419,0.023832333588211796,0.09583298520974497,0.07200072303370574,0.023832333588467196,0.3767915219343387,0.3767915219343387,0.1247185214344203,0.0,5.269646952568337,4.8373973036114535,6.5803861124489345,5.254053359493753,4.8281720704451345,6.5454134021981645,24891.9791771809,21158.182300603763,0.85,1.0690746229427541,0.6653506149322508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450651270780992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.49446379799,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.386116332795,1539.731217441641,0.3767915219343387,0.1247185214344203,6.112874298809886,3.4424038701100566
3012.0,-29.86145374193733,5.119964759169772,35.02195944699334,24.236623278725915,5.062708570642579,-26.369017644800838,-39.91836961414663,1.5702724735060805,0.2646724085599317,-4.985472230411223,40.04344819961519,42514.72315085306,25797.76469680855,25797.76469680855,68312.48784766161,77621.92134601272,77621.92134601272,25797.76469680855,103419.68604282127,103419.68604282127,103419.68604282127,128311.51204780169,91760.37997151924,56653.520789730595,39007.6213130985,24891.82600498042,0.0,63899.44731807892,21158.052104233357,1539.7290029558817,0.0,0.8868353480432531,2.814974523413143,0.0014959135982669303,354856.86013394047,1556407.4418870136,4.386014804108758,1556407.4418870136,4.386014804108758,0.85,0.09583344630028269,4.027634451161993,1.2677546395501125,1.0,0.0,4.0276344511626805,1.2843856076819602,1.284689830924227,3.135845206511623,19365.29343006514,1974.710367971238,4632.441516551485,4632.441516551485,5.568934784094825,5.119964759169772,-2.33668829900866,7.456653058178432,3.44248517511628,3.44248517511628,0.9835671928903658,0.0,0.0,0.00023685052456018656,1.0001250670861608,0.0002368209060595237,198.80784736852587,0.0,5.9064648761904555e-06,16.738921459123752,0.050404436349493764,7.958723886548271e-05,0.00015726328569470383,0.0006333990273669201,0.09583344629943197,0.07200056074394544,0.02383288555548653,0.09583342592555538,0.07200056074458458,0.023832885555698107,0.3767903378731668,0.3767903378731668,0.12472129915566722,0.0,5.265863804711785,4.835216971375246,6.571692036814625,5.250144638971165,4.8259452021323455,6.536354246756389,24891.82600498042,21158.052104233357,0.85,1.0690622644608403,0.6653378853063173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506584908387765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.44352369752,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.366644830476,1539.7290029558817,0.3767903378731668,0.12472129915566722,6.112874298809886,3.44248517511628
3013.0,-29.862652989516512,5.119566886383966,35.02194191958985,24.23616904942321,5.062390353098178,-26.370128960880006,-39.91943240454418,1.569866324461832,0.26043345209615154,-4.985738329837917,40.04340837223275,42513.939881007514,25797.744734296706,25797.744734296706,68311.68461530423,77621.3663904146,77621.3663904146,25797.744734296706,103419.1111247113,103419.1111247113,103419.1111247113,128310.8211233849,91760.1802148211,56653.091641813655,39007.87619223049,24891.709998673607,0.0,63899.5861909041,21157.953498872565,1539.7283722564453,0.0,0.8868341384988696,2.8149990270331133,0.0014959135982669303,354853.1800763608,1556405.7230817024,4.386055446218009,1556405.7230817024,4.386055446218009,0.85,0.09583382801268667,4.027634451161993,1.2677544038230555,1.0,0.0,4.027634451162058,1.2843875676748822,1.284691753337784,3.135840421169127,19365.251273013528,1974.706069148336,4632.441516551485,4632.441516551485,5.568930474809587,5.119566886383966,-2.3369059736617395,7.4564728600457055,3.4425657046395415,3.4425657046395415,0.9835902013255833,0.0,0.0,0.0002368209060595237,1.0001246853069714,0.00023679138165341406,198.80883679532857,0.0,5.888390359063488e-06,16.687698277585927,0.050410324739852824,7.957767408980545e-05,0.00015724323196971828,0.0006333182582932942,0.09583382801195327,0.07200039650584933,0.02383343150610394,0.09583409016803092,0.07200039650640036,0.023833431506286314,0.3767891499489427,0.3767891499489427,0.1247240474828179,0.0,5.262033332781925,4.833064012720172,6.562723993492455,5.246171781934095,4.823947906752323,6.526337928214389,24891.709998673607,21157.953498872565,0.85,1.0690473708424137,0.665324181505564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506656896651922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.39230051598,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.347204414997,1539.7283722564453,0.3767891499489427,0.1247240474828179,6.112874298809886,3.4425657046395415
3014.0,-29.863849605623354,5.119167917941627,35.02192410019592,24.235623876471095,5.061981939104154,-26.371246928481757,-39.920503611769504,1.5693792619628721,0.25667917281651853,-4.98606579624309,40.043364812616886,42513.20329584294,25797.87621308073,25797.87621308073,68311.07950892366,77620.80857663318,77620.80857663318,25797.87621308073,103418.68478971391,103418.68478971391,103418.68478971391,128310.28469825789,91759.94002193991,56652.671897374836,39008.0756939612,24891.599908543987,0.0,63899.67560250519,21157.85992226239,1539.7295080775798,0.0,0.8868326302612839,2.8150100244900806,0.0014959135982669303,354848.65137705824,1556403.8432083805,4.386106124874526,1556403.8432083805,4.386106124874526,0.85,0.09583422831670935,4.027634451161993,1.2677541719423608,1.0,0.0,4.027634451161584,1.284389905772275,1.2846940540660925,3.135834712699853,19365.200582229278,1974.7009001268812,4632.441516551485,4632.441516551485,5.568958856988523,5.119167917941627,-2.3371698514866046,7.456337769428231,3.442645620947773,3.442645620947773,0.9836130345565065,0.0,0.0,0.00023679138165341406,1.0001244129169495,0.000236761925411651,198.8098240597055,0.0,5.869712835732622e-06,16.63476617646625,0.05041619445268856,7.956803464068094e-05,0.00015722334701273312,0.000633238168955481,0.09583422831561778,0.07200025269172083,0.023833975623896938,0.09583437227563733,0.07200025269254094,0.023833975624168405,0.3767879591413859,0.3767879591413859,0.12472674987793478,0.0,5.258306889930964,4.830942884951298,6.5540805277289,5.242744969059629,4.8218377731523105,6.518873331958218,24891.599908543987,21157.85992226239,0.85,1.0690364053467203,0.6653117233380166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506728665151805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.33936841486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.327797697097,1539.7295080775798,0.3767879591413859,0.12472674987793478,6.112874298809886,3.442645620947773
3015.0,-29.865041866000684,5.118768278461835,35.02190571532288,24.235097772348695,5.0615857496390175,-26.372359752515298,-39.92157034864647,1.5689036361539164,0.2529458624072163,-4.986375509197821,40.04331270311132,42512.46668010855,25797.95673757505,25797.95673757505,68310.4234176836,77620.27827757505,77620.27827757505,25797.95673757505,103418.2350151501,103418.2350151501,103418.2350151501,128309.66723763912,91759.73053494499,56652.25482804707,39008.30634099768,24891.43222248902,0.0,63899.7385634867,21157.717389115667,1539.726945282064,0.0,0.8868312432692271,2.8150228190371123,0.0014959135982669303,354844.36824097595,1556401.5943554174,4.386152729634024,1556401.5943554174,4.386152729634024,0.85,0.09583460050857645,4.027634451161993,1.267754025231116,1.0,0.0,4.027634451164178,1.2843921902673365,1.2846963012667945,3.1358291351208476,19365.156371676447,1974.6963919051304,4632.441516551485,4632.441516551485,5.568976239721586,5.118768278461835,-2.3374218317046447,7.45619011016648,3.4427245436116407,3.4427245436116407,0.9836355838890402,0.0,0.0,0.000236761925411651,1.000123961233188,0.00023673257974912953,198.81080773898847,0.0,5.856190242374293e-06,16.596443146888745,0.050422050642930934,7.955843649149329e-05,0.00015720348892015772,0.0006331581878176899,0.09583460050762528,0.07200009097710774,0.023834509530517533,0.09583449845832188,0.07200009097782235,0.023834509530754094,0.37678676652293097,0.37678676652293097,0.12472942923976763,0.0,5.254634169762653,4.828862953380224,6.545529498832082,5.239321371605058,4.819956289978677,6.510726557895907,24891.43222248902,21157.717389115667,0.85,1.0690250845050755,0.6652995401205104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506800276847716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.301045385284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.308403721438,1539.726945282064,0.37678676652293097,0.12472942923976763,6.112874298809886,3.4427245436116407
